,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36147,21608820.0,0.0,21.493744,20.791565,21.493744,21.558441,21.600586,21.286713,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.0906,8.371595e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36148,21608880.0,0.0,21.492798,20.740814,21.492798,21.556793,21.600342,21.286194,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.9627,8.369598e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36149,21608940.0,0.0,21.491882,20.690216,21.491882,21.555176,21.600128,21.285675,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.83566,8.3676205e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36150,21609000.0,0.0,21.490997,20.63977,21.490997,21.553589,21.599915,21.285156,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.7098,8.365663e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36151,21609060.0,0.0,21.48996,20.5896,21.48996,21.551727,21.59964,21.284576,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.5747,8.363628e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36152,21609120.0,0.0,21.488922,20.539734,21.488922,21.549866,21.599396,21.283997,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.43332,8.361451e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36153,21609180.0,0.0,21.487885,20.490204,21.487885,21.548035,21.599152,21.283417,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.2908,8.359242e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36154,21609240.0,0.0,21.486847,20.441101,21.486847,21.546204,21.598907,21.282837,18.299805,18.299805,18.299805,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.14636,8.3569785e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36155,21609300.0,0.0,21.48581,20.392487,21.48581,21.544373,21.598663,21.282257,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.00333,8.35475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36156,21609360.0,0.0,21.48465,20.34439,21.48465,21.542297,21.598389,21.281616,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.85248,8.35247e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36157,21609420.0,0.0,21.48349,20.296906,21.48352,21.540253,21.598114,21.280945,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.69473,8.350028e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36158,21609480.0,0.0,21.48236,20.250061,21.48236,21.538208,21.59784,21.280304,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.53613,8.347562e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36159,21609540.0,0.0,21.481232,20.203918,21.481232,21.536224,21.597565,21.279663,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.3786,8.345109e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36160,21609600.0,0.0,21.480072,20.158508,21.480072,21.53418,21.59729,21.279022,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.22073,8.34265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36161,21609660.0,0.0,21.47882,20.113953,21.47882,21.531952,21.596985,21.27832,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.05493,8.340133e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36162,21609720.0,0.0,21.47757,20.070282,21.47757,21.529724,21.59668,21.277618,18.299774,18.299774,18.299774,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.8833,8.337483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36163,21609780.0,0.0,21.476318,20.027527,21.476318,21.527496,21.596375,21.276917,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.70944,8.334769e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36164,21609840.0,0.0,21.475067,19.985779,21.475067,21.5253,21.59607,21.276215,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.5367,8.3320765e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36165,21609900.0,0.0,21.473846,19.945099,21.473846,21.523102,21.595764,21.275513,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.3656,8.329412e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36166,21609960.0,0.0,21.472473,19.905487,21.472473,21.52066,21.595428,21.27475,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.18558,8.3266705e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36167,21610020.0,0.0,21.4711,19.867065,21.47113,21.51825,21.595093,21.273987,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.99973,8.3237965e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36168,21610080.0,0.0,21.469757,19.829865,21.469757,21.51587,21.594788,21.273224,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.81308,8.320895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36169,21610140.0,0.0,21.468414,19.793976,21.468414,21.513489,21.594452,21.27246,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.62482,8.317946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36170,21610200.0,0.0,21.467072,19.7594,21.467072,21.511108,21.594116,21.271698,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.43814,8.3150335e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36171,21610260.0,0.0,21.465607,19.726196,21.465607,21.508514,21.59375,21.270874,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.24435,8.312076e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36172,21610320.0,0.0,21.464142,19.694489,21.464142,21.50592,21.593384,21.27005,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.04428,8.30897e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36173,21610380.0,0.0,21.462708,19.664276,21.462708,21.503357,21.593048,21.269257,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.84366,8.305843e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36174,21610440.0,0.0,21.461273,19.63565,21.461273,21.500824,21.592682,21.268433,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.64462,8.302739e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36175,21610500.0,0.0,21.459839,19.608612,21.459839,21.498291,21.592316,21.267609,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.4452,8.299628e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36176,21610560.0,0.0,21.458282,19.583313,21.458282,21.495544,21.591919,21.266754,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.2385,8.296464e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36177,21610620.0,0.0,21.456726,19.559723,21.456726,21.492798,21.591553,21.26587,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.02652,8.293178e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36178,21610680.0,0.0,21.4552,19.537933,21.4552,21.490082,21.591156,21.264984,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.81253,8.289831e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36179,21610740.0,0.0,21.453674,19.518005,21.453674,21.487396,21.59076,21.26413,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.6001,8.286515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36180,21610800.0,0.0,21.452148,19.5,21.452148,21.48471,21.590393,21.263275,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.38965,8.283231e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36181,21610860.0,0.0,21.450592,19.483063,21.450592,21.481964,21.589966,21.26239,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.1758,8.279914e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36182,21610920.0,0.0,21.449036,19.466248,21.449036,21.479248,21.589539,21.261505,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.9607,8.276564e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36183,21610980.0,0.0,21.44748,19.449554,21.44748,21.476532,21.589142,21.26062,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.74704,8.273227e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36184,21611040.0,0.0,21.445953,19.433044,21.445953,21.473846,21.588715,21.259735,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.53296,8.2698825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36185,21611100.0,0.0,21.444397,19.416656,21.444427,21.47116,21.588287,21.25888,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.31985,8.266554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36186,21611160.0,0.0,21.44284,19.400421,21.44284,21.468414,21.58786,21.257996,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.10516,8.26322e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36187,21611220.0,0.0,21.441284,19.384308,21.441284,21.465698,21.587402,21.25711,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.88922,8.25985e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36188,21611280.0,0.0,21.439728,19.368317,21.439728,21.463013,21.586975,21.256226,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.67386,8.256486e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36189,21611340.0,0.0,21.438202,19.352478,21.438202,21.460327,21.586517,21.25534,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.4608,8.253157e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36190,21611400.0,0.0,21.436646,19.336792,21.436646,21.457672,21.58609,21.254456,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.2473,8.24982e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36191,21611460.0,0.0,21.43509,19.321228,21.43509,21.454956,21.585602,21.25357,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.0322,8.246476e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36192,21611520.0,0.0,21.433533,19.305786,21.433533,21.45224,21.585144,21.252686,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.8161,8.243105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36193,21611580.0,0.0,21.431976,19.290497,21.431976,21.449554,21.584656,21.2518,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.60007,8.239724e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36194,21611640.0,0.0,21.43042,19.27533,21.43042,21.446869,21.584198,21.250916,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.3851,8.236361e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36195,21611700.0,0.0,21.428894,19.260284,21.428894,21.444214,21.58374,21.25003,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.17114,8.233015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36196,21611760.0,0.0,21.427307,19.245361,21.427307,21.441498,21.583221,21.249115,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.9557,8.229663e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36197,21611820.0,0.0,21.42575,19.23059,21.42575,21.438812,21.582733,21.24823,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.73926,8.226284e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36198,21611880.0,0.0,21.424194,19.215942,21.424194,21.436127,21.582245,21.247345,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.52338,8.222908e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36199,21611940.0,0.0,21.422638,19.201416,21.422638,21.433472,21.581757,21.24646,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.3078,8.219529e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36200,21612000.0,0.0,21.421082,19.187012,21.421082,21.430817,21.581268,21.245575,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.09344,8.216173e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36201,21612060.0,0.0,21.419525,19.172699,21.419525,21.428131,21.58075,21.24466,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.87772,8.2128145e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36202,21612120.0,0.0,21.417938,19.158539,21.417938,21.425446,21.58023,21.243774,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.66083,8.209423e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36203,21612180.0,0.0,21.416382,19.1445,21.416382,21.42279,21.579712,21.242859,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.44452,8.206035e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36204,21612240.0,0.0,21.414856,19.130585,21.414856,21.420166,21.579193,21.241974,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.23053,8.202684e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36205,21612300.0,0.0,21.4133,19.11679,21.4133,21.417511,21.578674,21.241089,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.0161,8.199324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36206,21612360.0,0.0,21.411743,19.103088,21.411743,21.414825,21.578156,21.240204,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.80008,8.195959e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36207,21612420.0,0.0,21.410156,19.089539,21.410156,21.41217,21.577606,21.239288,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.58313,8.1925655e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36208,21612480.0,0.0,21.4086,19.07608,21.4086,21.409515,21.577057,21.238403,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.36624,8.189164e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36209,21612540.0,0.0,21.407043,19.062744,21.407043,21.40689,21.576538,21.237488,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.1504,8.18578e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36210,21612600.0,0.0,21.405487,19.04953,21.405487,21.404266,21.575989,21.236603,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.93558,8.182412e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36211,21612660.0,0.0,21.40393,19.036407,21.40393,21.40158,21.57544,21.235687,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.7192,8.179039e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36212,21612720.0,0.0,21.402344,19.023407,21.402344,21.398926,21.57489,21.234772,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.50192,8.175637e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36213,21612780.0,0.0,21.400787,19.010529,21.400787,21.39627,21.57431,21.233887,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.28513,8.172239e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36214,21612840.0,0.0,21.399231,18.997742,21.399231,21.393646,21.573761,21.232971,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.06863,8.168839e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36215,21612900.0,0.0,21.397675,18.985046,21.397675,21.391022,21.573212,21.232086,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.8534,8.16546e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36216,21612960.0,0.0,21.396088,18.972504,21.396088,21.388367,21.572632,21.23117,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.6367,8.162079e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36217,21613020.0,0.0,21.394531,18.960022,21.394531,21.385712,21.572052,21.230255,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.41885,8.158664e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36218,21613080.0,0.0,21.392944,18.947662,21.392944,21.383087,21.571472,21.22934,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.20157,8.155253e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36219,21613140.0,0.0,21.391418,18.935425,21.391418,21.380493,21.570892,21.228455,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.98657,8.151878e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36220,21613200.0,0.0,21.389862,18.923248,21.389862,21.3779,21.570343,21.22754,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.77118,8.148495e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36221,21613260.0,0.0,21.388275,18.911224,21.388275,21.375244,21.569733,21.226624,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.55417,8.145106e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36222,21613320.0,0.0,21.386688,18.899261,21.386688,21.37259,21.569153,21.225708,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.33627,8.14169e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36223,21613380.0,0.0,21.385132,18.88742,21.385132,21.369965,21.568542,21.224792,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.11844,8.138265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36224,21613440.0,0.0,21.383575,18.87564,21.383575,21.36737,21.567963,21.223907,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.90164,8.134858e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36225,21613500.0,0.0,21.382019,18.863983,21.382019,21.364746,21.567383,21.222992,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.68588,8.131467e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36226,21613560.0,0.0,21.380432,18.852448,21.380432,21.362122,21.566742,21.222076,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.4686,8.128071e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36227,21613620.0,0.0,21.378845,18.840973,21.378845,21.359497,21.566132,21.22113,18.299713,18.299713,18.299713,18.299713,0.0,0.032084607,0.032084607,0.049585287,250.0,18.300018,0.0,0.0,0.0,426.24973,8.124635e-06,0.0,52.223442,250.00018,0.057005983,30.000002,0.11375432,69.9202,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
36228,21613680.0,0.0,21.377258,18.82959,21.377289,21.356873,21.565552,21.220215,18.299713,18.299713,18.299713,18.299713,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,426.02948,8.121164e-06,0.0,52.223534,250.0007,0.26892602,30.000002,0.11375361,69.623505,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.451706,8.330017
36229,21613740.0,0.0,21.375702,18.818329,21.375702,21.354279,21.564941,21.21933,18.299713,18.299713,18.299713,18.299713,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,425.81104,8.11772e-06,0.0,52.223682,250.00078,0.47291774,30.000002,0.11375325,69.33791,252.74123,210.90219,0.0,52.223682,0.11375361,0.0,49.45186,8.330017
36230,21613800.0,0.0,21.374146,18.807129,21.374176,21.351685,21.564331,21.218414,18.299713,18.299713,18.299713,18.299713,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,425.59277,8.1142925e-06,0.0,52.22386,250.00075,0.6757123,30.000002,0.11375299,69.054,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
36231,21613860.0,0.0,21.372559,18.79602,21.37259,21.34906,21.56369,21.217468,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,425.37503,8.110873e-06,0.0,52.224052,250.00069,0.8785056,30.000002,0.1137527,68.770096,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.452232,8.330017
36232,21613920.0,0.0,21.370972,18.785004,21.371002,21.346436,21.56308,21.216553,18.299713,18.299713,18.299713,18.299713,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,425.15607,8.107435e-06,0.0,52.224262,250.0006,1.0812944,30.000002,0.113752455,68.48619,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.45244,8.330017
36233,21613980.0,0.0,21.369385,18.774078,21.369415,21.343842,21.562439,21.215637,18.299713,18.299713,18.299713,18.299713,0.0,0.03208421,0.03208421,0.04958458,250.0,18.300018,0.0,0.0,0.0,424.9362,8.103981e-06,0.0,52.22448,250.00052,1.2840774,30.000002,0.11375225,68.20229,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.452663,8.330017
36234,21614040.0,0.0,21.367828,18.763245,21.367859,21.341248,21.561829,21.214722,18.299713,18.299713,18.299713,18.299713,0.0,0.03208419,0.03208419,0.049584545,250.0,18.300018,0.0,0.0,0.0,424.7185,8.10055e-06,0.0,52.22471,250.00044,1.4868523,30.000002,0.11375216,67.91841,252.74095,210.90163,0.0,52.22471,0.113752924,0.0,49.452892,8.330017
36235,21614100.0,0.0,21.366272,18.752502,21.366302,21.338654,21.561218,21.213806,18.299713,18.299713,18.299713,18.299713,0.0,0.03208417,0.03208417,0.04958451,250.0,18.300018,0.0,0.0,0.0,424.50287,8.097151e-06,0.0,52.224945,250.00037,1.6896207,30.000002,0.11375169,67.63453,252.7409,210.90155,0.0,52.224945,0.11375285,0.0,49.45313,8.330017
36236,21614160.0,0.0,21.364685,18.741852,21.364716,21.33603,21.560577,21.21289,18.299713,18.299713,18.299713,18.299713,0.0,0.032084152,0.032084152,0.04958448,250.0,18.300018,0.0,0.0,0.0,424.28494,8.093742e-06,0.0,52.22519,250.00032,1.8923888,30.000002,0.11375132,67.350655,252.74088,210.90149,0.0,52.22519,0.11375279,0.0,49.453373,8.330017
36237,21614220.0,0.0,21.363098,18.731262,21.363129,21.333435,21.559937,21.211945,18.299713,18.299713,18.299713,18.299713,0.0,0.032084137,0.032084137,0.049584452,250.0,18.300018,0.0,0.0,0.0,424.06525,8.090292e-06,0.0,52.22544,250.00027,2.095148,30.000002,0.11375091,67.066795,252.74086,210.90143,0.0,52.22544,0.11375273,0.0,49.453625,8.330017
36238,21614280.0,0.0,21.361511,18.720764,21.361572,21.33081,21.559296,21.21103,18.299713,18.299713,18.299713,18.299713,0.0,0.032084126,0.032084126,0.049584426,250.0,18.300018,0.0,0.0,0.0,423.84494,8.086823e-06,0.0,52.225704,250.00023,2.2978504,30.000002,0.11375044,66.78301,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453884,8.330017
36239,21614340.0,0.0,21.359924,18.710358,21.360016,21.328247,21.558655,21.210114,18.299713,18.299713,18.299713,18.299713,0.0,0.03208411,0.03208411,0.049584404,250.0,18.300018,0.0,0.0,0.0,423.62418,8.0833515e-06,0.0,52.22597,250.0002,2.5005553,30.000002,0.1137499,66.49922,252.74081,210.90134,0.0,52.22597,0.113752626,0.0,49.45415,8.330017
36240,21614400.0,0.0,21.358337,18.700012,21.35846,21.325684,21.558014,21.209198,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,423.4057,8.079904e-06,0.0,52.226246,250.00018,2.7032328,30.000002,0.11374938,66.21548,252.7408,210.9013,0.0,52.226246,0.11375258,0.0,49.45443,8.330017
36241,21614460.0,0.0,21.356781,18.68982,21.356873,21.32309,21.557373,21.208282,18.299713,18.299713,18.299713,18.299713,0.0,0.032084085,0.032084085,0.04958436,250.0,18.300018,0.0,0.0,0.0,423.1877,8.076475e-06,0.0,52.226524,250.00017,2.9058878,30.000002,0.1137483,65.931755,252.74078,210.90126,0.0,52.226524,0.11375253,0.0,49.45471,8.330017
36242,21614520.0,0.0,21.355164,18.67984,21.355316,21.320526,21.556702,21.207367,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,422.96634,8.073e-06,0.0,52.226818,250.00015,3.1084995,30.000002,0.11374729,65.6481,252.74077,210.90123,0.0,52.226818,0.11375248,0.0,49.455,8.330017
36243,21614580.0,0.0,21.353577,18.670074,21.35376,21.317963,21.55606,21.206451,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,422.74658,8.0695345e-06,0.0,52.227116,250.00014,3.3110623,30.000002,0.113746196,65.36452,252.74075,210.90118,0.0,52.227116,0.11375243,0.0,49.4553,8.330017
36244,21614640.0,0.0,21.35202,18.660522,21.352203,21.31543,21.55542,21.205536,18.299713,18.299713,18.299713,18.299713,0.0,0.032084044,0.032084044,0.04958428,250.0,18.300018,0.0,0.0,0.0,422.5285,8.066095e-06,0.0,52.22742,250.00012,3.513584,30.000002,0.11374442,65.080986,252.74075,210.90115,0.0,52.22742,0.113752365,0.0,49.455605,8.330017
36245,21614700.0,0.0,21.350403,18.651123,21.350677,21.312897,21.55478,21.20462,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,422.30734,8.062622e-06,0.0,52.227737,250.0001,3.716029,30.000002,0.11374258,64.79756,252.74074,210.90111,0.0,52.227737,0.11375232,0.0,49.455917,8.330017
36246,21614760.0,0.0,21.348816,18.641937,21.34909,21.310333,21.554108,21.203705,18.299713,18.299713,18.299713,18.299713,0.0,0.032084014,0.032084014,0.049584225,250.0,18.300018,0.0,0.0,0.0,422.08746,8.059158e-06,0.0,52.228058,250.0001,3.9184039,30.000002,0.11374026,64.51423,252.74072,210.90108,0.0,52.228058,0.11375225,0.0,49.456238,8.330017
36247,21614820.0,0.0,21.347198,18.632935,21.347565,21.3078,21.553436,21.20279,18.299713,18.299713,18.299713,18.299713,0.0,0.032084,0.032084,0.049584195,250.0,18.300018,0.0,0.0,0.0,421.86502,8.055663e-06,0.0,52.228386,250.00009,4.120683,30.000002,0.113737516,64.23104,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.45657,8.330017
36248,21614880.0,0.0,21.34555,18.624084,21.346008,21.305298,21.552765,21.201874,18.299713,18.299713,18.299713,18.299713,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,421.63956,8.0521195e-06,0.0,52.228725,250.00006,4.322838,30.000002,0.11373426,63.94803,252.74072,210.90099,0.0,52.228725,0.113752134,0.0,49.45691,8.330017
36249,21614940.0,0.0,21.343933,18.615387,21.344482,21.302795,21.552124,21.200958,18.299713,18.299713,18.299713,18.299713,0.0,0.03208397,0.03208397,0.049584143,250.0,18.300018,0.0,0.0,0.0,421.41507,8.048581e-06,0.0,52.229084,250.00003,4.524759,30.000002,0.11373131,63.665337,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457268,8.330017
36250,21615000.0,0.0,21.342316,18.606842,21.342957,21.300323,21.551453,21.200043,18.299713,18.299713,18.299713,18.299713,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,421.19098,8.045049e-06,0.0,52.229435,250.00002,4.7266984,30.000002,0.113725536,63.382626,252.74072,210.9009,0.0,52.229435,0.11375202,0.0,49.45762,8.330017
36251,21615060.0,0.0,21.340637,18.59845,21.34143,21.29779,21.550781,21.199158,18.299683,18.299713,18.299713,18.299713,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,420.96167,8.041457e-06,0.0,52.229797,249.99998,4.9283876,30.000002,0.11371986,63.100254,252.74072,210.90083,0.0,52.229797,0.113751955,0.0,49.45798,8.330017
36252,21615120.0,0.0,21.338959,18.59021,21.339874,21.295319,21.55011,21.198242,18.299683,18.299683,18.299683,18.299683,0.0,0.03208392,0.03208392,0.049584053,250.0,18.300018,0.0,0.0,0.0,420.72876,8.037793e-06,0.0,52.230175,249.99994,5.12983,30.000002,0.11371315,62.81824,252.74074,210.90079,0.0,52.230175,0.113751896,0.0,49.45836,8.330017
36253,21615180.0,0.0,21.33722,18.582062,21.338348,21.292816,21.549408,21.197327,18.299683,18.299683,18.299683,18.299683,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,420.49277,8.034088e-06,0.0,52.230556,249.9999,5.331044,30.000002,0.113705106,62.536537,252.74075,210.90073,0.0,52.230556,0.113751836,0.0,49.45874,8.330017
36254,21615240.0,0.0,21.33548,18.574066,21.336823,21.290344,21.548737,21.196442,18.299683,18.299683,18.299683,18.299683,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,420.25272,8.0303125e-06,0.0,52.23095,249.99983,5.5319147,30.000002,0.11369568,62.255318,252.74078,210.90065,0.0,52.23095,0.11375177,0.0,49.459137,8.330017
36255,21615300.0,0.0,21.33368,18.566162,21.335327,21.287903,21.548096,21.195526,18.299683,18.299683,18.299683,18.299683,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,420.00555,8.026428e-06,0.0,52.231354,249.99976,5.7321725,30.000002,0.11368544,61.97496,252.74083,210.90059,0.0,52.231354,0.113751724,0.0,49.45954,8.330017
36256,21615360.0,0.0,21.331848,18.55838,21.333801,21.28543,21.547394,21.194641,18.299683,18.299683,18.299683,18.299683,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,419.758,8.02255e-06,0.0,52.23176,249.99968,5.9324784,30.000002,0.11367137,61.694534,252.74088,210.90053,0.0,52.23176,0.11375167,0.0,49.459946,8.330017
36257,21615420.0,0.0,21.329956,18.55069,21.332275,21.28299,21.546692,21.193726,18.299652,18.299683,18.299683,18.299683,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,419.49988,8.018506e-06,0.0,52.232178,249.99959,6.132101,30.000002,0.11365603,61.41506,252.74092,210.90045,0.0,52.232178,0.11375161,0.0,49.460365,8.330017
36258,21615480.0,0.0,21.327972,18.54309,21.33078,21.280548,21.54602,21.19284,18.299652,18.299652,18.299652,18.299652,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,419.22943,8.014262e-06,0.0,52.232605,249.99948,6.3307805,30.000002,0.11363883,61.136906,252.74101,210.90036,0.0,52.232605,0.113751575,0.0,49.460793,8.330017
36259,21615540.0,0.0,21.325989,18.535553,21.329254,21.278107,21.54535,21.191925,18.299652,18.299652,18.299652,18.299652,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,418.96094,8.010057e-06,0.0,52.233036,249.99936,6.529534,30.000002,0.11361725,60.858654,252.74109,210.90028,0.0,52.233036,0.11375152,0.0,49.46122,8.330017
36260,21615600.0,0.0,21.323914,18.528107,21.327759,21.275696,21.544647,21.19104,18.299622,18.299652,18.299652,18.299652,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,418.6774,8.0056225e-06,0.0,52.23347,249.9992,6.7272654,30.000002,0.113593146,60.581825,252.74118,210.90018,0.0,52.23347,0.113751486,0.0,49.461655,8.330017
36261,21615660.0,0.0,21.321716,18.520721,21.326263,21.273254,21.543945,21.190155,18.299622,18.299622,18.299622,18.299652,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,418.383,8.001038e-06,0.0,52.23391,249.99902,6.9243007,30.000002,0.11356531,60.305977,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462093,8.330017
36262,21615720.0,0.0,21.319397,18.513397,21.324738,21.270844,21.543274,21.18924,18.299591,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,418.07397,7.996213e-06,0.0,52.234352,249.99881,7.1204185,30.000002,0.11353337,60.031414,252.74146,210.89995,0.0,52.234352,0.11375143,0.0,49.46254,8.330017
36263,21615780.0,0.0,21.316986,18.506104,21.323242,21.268402,21.542572,21.188354,18.299591,18.299591,18.299591,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,417.74832,7.991114e-06,0.0,52.234806,249.9986,7.315404,30.000002,0.113496885,59.75844,252.74162,210.89983,0.0,52.234806,0.11375143,0.0,49.462986,8.330017
36264,21615840.0,0.0,21.314392,18.49887,21.321747,21.266022,21.54187,21.18747,18.29956,18.299591,18.299591,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,417.39764,7.985622e-06,0.0,52.235252,249.99837,7.508467,30.000002,0.113455534,59.488148,252.74185,210.89972,0.0,52.235252,0.11375143,0.0,49.463432,8.330017
36265,21615900.0,0.0,21.311829,18.491669,21.320282,21.263641,21.541168,21.186584,18.29953,18.29956,18.29956,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,417.0511,7.98021e-06,0.0,52.2357,249.99812,7.7016807,30.000002,0.113408364,59.217644,252.74207,210.8996,0.0,52.2357,0.11375143,0.0,49.46388,8.330017
36266,21615960.0,0.0,21.30899,18.484497,21.318756,21.26123,21.540466,21.185669,18.29953,18.29956,18.29956,18.29956,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,416.67633,7.974398e-06,0.0,52.236145,249.99779,7.893096,30.000002,0.11335528,58.94967,252.74232,210.89944,0.0,52.236145,0.11375145,0.0,49.46433,8.330017
36267,21616020.0,0.0,21.306,18.477325,21.317291,21.25885,21.539764,21.184784,18.2995,18.29953,18.29953,18.29953,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,416.27466,7.9681195e-06,0.0,52.236588,249.99747,8.082808,30.000002,0.11329576,58.68407,252.74263,210.89929,0.0,52.236588,0.11375147,0.0,49.46477,8.330017
36268,21616080.0,0.0,21.302826,18.470184,21.315796,21.25647,21.539062,21.183899,18.299469,18.2995,18.2995,18.2995,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,415.85483,7.961583e-06,0.0,52.237026,249.99709,8.27114,30.000002,0.11322922,58.420403,252.74298,210.89912,0.0,52.237026,0.11375152,0.0,49.46521,8.330017
36269,21616140.0,0.0,21.299469,18.463043,21.3143,21.25409,21.53836,21.183014,18.299438,18.299469,18.299469,18.299469,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,415.4052,7.954551e-06,0.0,52.237457,249.99673,8.457447,30.000002,0.11315538,58.159573,252.74338,210.89897,0.0,52.237457,0.11375158,0.0,49.46564,8.330017
36270,21616200.0,0.0,21.295837,18.455902,21.312836,21.25174,21.537659,21.182129,18.299408,18.299438,18.299438,18.299438,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,414.9149,7.946869e-06,0.0,52.237873,249.99637,8.640557,30.000002,0.1130735,57.903217,252.74384,210.89883,0.0,52.237873,0.11375165,0.0,49.466057,8.330017
36271,21616260.0,0.0,21.292175,18.44873,21.31134,21.24936,21.536957,21.181244,18.299377,18.299408,18.299408,18.299408,0.0,0.032083876,0.032083876,0.049583968,250.0,18.300018,0.0,0.0,0.0,414.42978,7.939304e-06,0.0,52.238293,249.99597,8.823919,30.000002,0.1129842,57.646515,252.7443,210.89868,0.0,52.238293,0.113751724,0.0,49.46647,8.330017
36272,21616320.0,0.0,21.288177,18.441559,21.309875,21.24701,21.536224,21.180359,18.299316,18.299377,18.299377,18.299377,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,413.89764,7.931001e-06,0.0,52.23869,249.99551,9.004213,30.000002,0.11288597,57.3941,252.74483,210.8985,0.0,52.23869,0.11375182,0.0,49.466877,8.330017
36273,21616380.0,0.0,21.283875,18.434326,21.30841,21.24466,21.535522,21.179474,18.299286,18.299347,18.299347,18.299347,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,413.31693,7.921895e-06,0.0,52.23907,249.99509,9.180698,30.000002,0.112778775,57.14702,252.74545,210.89835,0.0,52.23907,0.11375192,0.0,49.46725,8.330017
36274,21616440.0,0.0,21.279572,18.427094,21.306946,21.24234,21.53482,21.178589,18.299255,18.299316,18.299316,18.299316,0.0,0.032083962,0.032083962,0.049584113,250.0,18.300018,0.0,0.0,0.0,412.74408,7.912944e-06,0.0,52.239452,249.99461,9.3574915,30.000002,0.112663604,56.899513,252.74606,210.89816,0.0,52.239452,0.11375203,0.0,49.467632,8.330017
36275,21616500.0,0.0,21.274872,18.4198,21.305481,21.23999,21.534088,21.177704,18.299194,18.299255,18.299255,18.299286,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,412.11877,7.903163e-06,0.0,52.23981,249.9941,9.530754,30.000002,0.11253879,56.656944,252.74677,210.89798,0.0,52.23981,0.11375217,0.0,49.467995,8.330017
36276,21616560.0,0.0,21.269958,18.412445,21.303986,21.23764,21.533386,21.176819,18.299164,18.299225,18.299225,18.299225,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,411.46515,7.892957e-06,0.0,52.24016,249.99352,9.701961,30.000002,0.112404756,56.417255,252.74751,210.89777,0.0,52.24016,0.11375232,0.0,49.468338,8.330017
36277,21616620.0,0.0,21.26477,18.40506,21.30252,21.235321,21.532654,21.175964,18.299103,18.299164,18.299164,18.299194,0.0,0.032084078,0.032084078,0.049584325,250.0,18.300018,0.0,0.0,0.0,410.77353,7.882118e-06,0.0,52.24049,249.99295,9.870533,30.000002,0.11226163,56.18125,252.7483,210.89757,0.0,52.24049,0.11375248,0.0,49.468666,8.330017
36278,21616680.0,0.0,21.259369,18.397583,21.301056,21.233002,21.531921,21.17508,18.299042,18.299133,18.299133,18.299133,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,410.04352,7.870622e-06,0.0,52.240795,249.99246,10.036066,30.000002,0.112109914,55.94951,252.74919,210.89742,0.0,52.240795,0.113752626,0.0,49.468967,8.330017
36279,21616740.0,0.0,21.253632,18.390015,21.299622,21.230713,21.53122,21.174194,18.299011,18.299072,18.299072,18.299103,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,409.2659,7.858356e-06,0.0,52.241062,249.99203,10.197075,30.000002,0.11194981,55.7241,252.75014,210.8973,0.0,52.241062,0.11375279,0.0,49.469234,8.330017
36280,21616800.0,0.0,21.247894,18.382385,21.298157,21.228394,21.530487,21.17331,18.29898,18.299042,18.299042,18.299042,0.0,0.0320842,0.0320842,0.04958454,250.0,18.300018,0.0,0.0,0.0,408.4973,7.846269e-06,0.0,52.241333,249.99153,10.358465,30.000002,0.11178149,55.498146,252.75108,210.89713,0.0,52.241333,0.11375294,0.0,49.469505,8.330017
36281,21616860.0,0.0,21.24176,18.374664,21.296692,21.226074,21.529755,21.172455,18.29892,18.299011,18.299011,18.299011,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,407.67847,7.833409e-06,0.0,52.24158,249.99097,10.516442,30.000002,0.11160419,55.276978,252.7521,210.89694,0.0,52.24158,0.113753125,0.0,49.469757,8.330017
36282,21616920.0,0.0,21.235443,18.366821,21.295227,21.223755,21.529022,21.17157,18.298859,18.29895,18.29895,18.29895,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,406.8208,7.819848e-06,0.0,52.24181,249.99051,10.6712055,30.000002,0.11141955,55.06031,252.75319,210.89682,0.0,52.24181,0.1137533,0.0,49.46998,8.330017
36283,21616980.0,0.0,21.228912,18.358917,21.293762,21.221466,21.52829,21.170685,18.298828,18.29889,18.29889,18.29892,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,405.9395,7.805938e-06,0.0,52.242012,249.99,10.823806,30.000002,0.11122706,54.846676,252.75432,210.89667,0.0,52.242012,0.11375348,0.0,49.470184,8.330017
36284,21617040.0,0.0,21.222168,18.35086,21.292328,21.219177,21.527588,21.1698,18.298798,18.298859,18.298859,18.298859,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,405.02438,7.791434e-06,0.0,52.24219,249.9896,10.973173,30.000002,0.11102826,54.637558,252.7555,210.89655,0.0,52.24219,0.11375365,0.0,49.47036,8.330017
36285,21617100.0,0.0,21.21518,18.342682,21.290894,21.216919,21.526855,21.168945,18.298737,18.298828,18.298828,18.298828,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,404.07208,7.776315e-06,0.0,52.242332,249.98927,11.11797,30.000002,0.1108244,54.43484,252.75673,210.89647,0.0,52.242332,0.113753796,0.0,49.4705,8.330017
36286,21617160.0,0.0,21.20819,18.334381,21.289429,21.21463,21.526123,21.16806,18.298706,18.298767,18.298767,18.298798,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,403.12747,7.761359e-06,0.0,52.24248,249.98888,11.263198,30.000002,0.110613376,54.231525,252.75797,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
36287,21617220.0,0.0,21.200897,18.325928,21.287994,21.212341,21.52539,21.167206,18.298676,18.298737,18.298737,18.298767,0.0,0.032084513,0.032084513,0.049585093,250.0,18.300018,0.0,0.0,0.0,402.13602,7.745614e-06,0.0,52.2426,249.98851,11.4047,30.000002,0.11039707,54.033424,252.75926,210.89627,0.0,52.2426,0.113754116,0.0,49.47077,8.330017
36288,21617280.0,0.0,21.19345,18.317352,21.28656,21.210083,21.524628,21.16632,18.298645,18.298706,18.298706,18.298706,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,401.11627,7.729373e-06,0.0,52.242695,249.98824,11.542161,30.000002,0.110177554,53.840977,252.7606,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
36289,21617340.0,0.0,21.185974,18.308624,21.285126,21.207825,21.523895,21.165466,18.298615,18.298676,18.298676,18.298676,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,400.10342,7.713268e-06,0.0,52.242786,249.9879,11.679684,30.000002,0.10995195,53.64844,252.76193,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
