,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36290,21617400.0,0.0,21.178284,18.299713,21.283691,21.205597,21.523193,21.164581,18.298584,18.298645,18.298645,18.298645,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,399.0504,7.696474e-06,0.0,52.24286,249.98763,11.813779,30.000002,0.10972297,53.460712,252.76332,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
36291,21617460.0,0.0,21.170471,18.290619,21.282257,21.203339,21.52243,21.163727,18.298553,18.298615,18.298615,18.298615,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,397.98383,7.679459e-06,0.0,52.242916,249.98734,11.94614,30.000002,0.10948999,53.275406,252.76472,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
36292,21617520.0,0.0,21.162506,18.281372,21.280792,21.20108,21.521698,21.162842,18.298523,18.298553,18.298553,18.298584,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,396.89655,7.662081e-06,0.0,52.242958,249.98709,12.07612,30.000002,0.109254256,53.093426,252.76616,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
36293,21617580.0,0.0,21.15451,18.271942,21.279358,21.198822,21.520935,21.161987,18.298492,18.298523,18.298523,18.298553,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,395.79483,7.644426e-06,0.0,52.242977,249.98694,12.203317,30.000002,0.10901726,52.91536,252.76761,210.89594,0.0,52.242977,0.113754936,0.0,49.471138,8.330017
36294,21617640.0,0.0,21.146423,18.262299,21.277954,21.196594,21.520203,21.161102,18.298462,18.298523,18.298523,18.298523,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,394.67938,7.626536e-06,0.0,52.24298,249.98685,12.32662,30.000002,0.10878118,52.742733,252.76906,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
36295,21617700.0,0.0,21.138306,18.252472,21.27652,21.194397,21.51947,21.160248,18.298462,18.298492,18.298492,18.298492,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,393.57227,7.6087977e-06,0.0,52.24299,249.9867,12.450361,30.000002,0.10854046,52.569496,252.77052,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
36296,21617760.0,0.0,21.130035,18.242432,21.275085,21.192139,21.518707,21.159393,18.298431,18.298462,18.298462,18.298492,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,392.43713,7.5905828e-06,0.0,52.24298,249.98657,12.571761,30.000002,0.108298756,52.399532,252.772,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
36297,21617820.0,0.0,21.121735,18.232178,21.273682,21.18991,21.517975,21.158508,18.298431,18.298462,18.298462,18.298462,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,391.29248,7.5721578e-06,0.0,52.242966,249.98651,12.690632,30.000002,0.10805764,52.233116,252.77348,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
36298,21617880.0,0.0,21.113373,18.22168,21.272247,21.187683,21.517212,21.157654,18.2984,18.298431,18.298431,18.298431,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,390.14145,7.5536295e-06,0.0,52.24294,249.98643,12.808108,30.000002,0.10781544,52.068645,252.77498,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
36299,21617940.0,0.0,21.10498,18.210968,21.270844,21.185486,21.51648,21.1568,18.2984,18.298431,18.298431,18.298431,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,388.9848,7.5349753e-06,0.0,52.242905,249.98642,12.923167,30.000002,0.10757464,51.907562,252.77647,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
36300,21618000.0,0.0,21.096588,18.200012,21.26944,21.183289,21.515747,21.155945,18.29837,18.2984,18.2984,18.2984,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,387.8229,7.516229e-06,0.0,52.242863,249.98645,13.034892,30.000002,0.10733752,51.75115,252.77795,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
36301,21618060.0,0.0,21.08551,18.187988,21.26532,21.177307,21.51233,21.152527,12.387085,16.471619,16.471619,16.689026,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1588.9984,4.8877406e-05,0.0,52.24282,249.98639,13.148864,30.000002,0.107093364,51.591595,252.77945,210.89598,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
36302,21618120.0,0.0,21.065948,18.174133,21.25232,21.160492,21.50122,21.141846,11.977844,14.499847,14.499847,14.826508,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1552.3668,4.9189184e-05,0.0,52.242775,249.9864,13.259604,30.000002,0.10685342,51.436554,252.78094,210.89601,0.0,52.242775,0.11375553,0.0,49.470932,8.330017
36303,21618180.0,0.0,21.040283,18.158508,21.23294,21.135925,21.484985,21.126312,11.844299,13.320465,13.320465,13.631622,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1554.6191,4.9969978e-05,0.0,52.242725,249.9864,13.369939,30.000002,0.10661223,51.282085,252.78244,210.89604,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
36304,21618240.0,0.0,21.011108,18.141174,21.209717,21.106598,21.46576,21.10794,11.777405,12.632141,12.632141,12.885132,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1555.1213,5.044651e-05,0.0,52.242672,249.98657,13.475314,30.000002,0.106380194,51.134563,252.78392,210.89615,0.0,52.242672,0.113755606,0.0,49.47083,8.330017
36305,21618300.0,0.0,20.979645,18.122223,21.184235,21.07434,21.444794,21.087952,11.735504,12.232758,12.232758,12.422363,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1550.7573,5.059896e-05,0.0,52.24262,249.98653,13.584071,30.000002,0.10613918,50.982296,252.78539,210.8961,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
36306,21618360.0,0.0,20.94754,18.101715,21.15802,21.04123,21.423462,21.067535,11.70816,11.999023,11.999023,12.134491,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1543.0996,5.052812e-05,0.0,52.242565,249.98659,13.689226,30.000002,0.105904974,50.835083,252.78685,210.89615,0.0,52.242565,0.1137556,0.0,49.47072,8.330017
36307,21618420.0,0.0,20.914764,18.079712,21.131104,21.00708,21.40158,21.04663,11.69043,11.861847,11.861847,11.955627,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1533.3748,5.031169e-05,0.0,52.242504,249.98671,13.792068,30.000002,0.10567505,50.691105,252.7883,210.89621,0.0,52.242504,0.1137556,0.0,49.470665,8.330017
36308,21618480.0,0.0,20.881683,18.056305,21.10376,20.972382,21.379425,21.025421,11.679108,11.780731,11.780731,11.844269,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1522.4192,5.000375e-05,0.0,52.24245,249.98686,13.892497,30.000002,0.10544988,50.550503,252.78973,210.89629,0.0,52.24245,0.1137556,0.0,49.470608,8.330017
36309,21618540.0,0.0,20.848206,18.031525,21.076233,20.937408,21.357147,21.00412,11.672028,11.732269,11.732269,11.774536,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1510.7782,4.9641476e-05,0.0,52.242397,249.98697,13.994244,30.000002,0.10522135,50.40806,252.79117,210.89633,0.0,52.242397,0.1137556,0.0,49.470554,8.330017
36310,21618600.0,0.0,20.815094,18.005493,21.048615,20.902313,21.334778,20.982727,11.668121,11.705048,11.705048,11.733429,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1498.8563,4.9246944e-05,0.0,52.24234,249.9873,14.087224,30.000002,0.10501238,50.27789,252.79254,210.8965,0.0,52.24234,0.1137556,0.0,49.470497,8.330017
36311,21618660.0,0.0,20.782837,17.97821,21.022247,20.869019,21.313538,20.962341,11.666107,11.688751,11.688751,11.707764,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1487.0042,4.8841957e-05,0.0,52.24229,249.98743,14.184295,30.000002,0.104794174,50.14199,252.79391,210.89655,0.0,52.24229,0.11375556,0.0,49.470444,8.330017
36312,21618720.0,0.0,20.750702,17.94983,20.996063,20.835785,21.292358,20.941956,11.665344,11.67923,11.67923,11.692047,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1475.3309,4.8437596e-05,0.0,52.242245,249.98756,14.280014,30.000002,0.1045792,50.00798,252.79527,210.89659,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
36313,21618780.0,0.0,20.718597,17.92035,20.96991,20.802673,21.27118,20.92163,11.665283,11.673309,11.673309,11.681793,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1463.8625,4.80387e-05,0.0,52.242203,249.9877,14.374609,30.000002,0.1043671,49.87555,252.79662,210.89665,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
36314,21618840.0,0.0,20.68695,17.889862,20.94397,20.769745,21.250397,20.901642,11.6657715,12.480957,12.480957,11.676086,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1452.7546,4.765193e-05,20.999195,52.24216,249.98793,14.465345,30.000002,0.104164176,49.748516,252.79793,210.89676,20.999195,52.24216,0.11375549,0.0,49.470318,8.330017
36315,21618900.0,0.0,20.657715,17.858429,20.921387,20.740479,21.232971,20.884827,11.666565,12.458923,12.458923,12.871735,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1442.0388,4.727276e-05,0.0,52.242123,249.98796,14.56142,30.000002,0.103949934,49.61401,252.79926,210.89674,0.0,52.242123,0.113755435,3.6978087,49.470284,8.330017
36316,21618960.0,0.0,20.630402,17.826172,20.900635,20.71576,21.215088,20.867493,11.667816,12.100159,12.100159,12.819885,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1431.9194,4.6910765e-05,0.0,52.242096,249.98808,14.654219,30.000002,0.10374386,49.484093,252.80057,210.89677,0.0,52.242096,0.1137554,4.459828,49.470253,8.330017
36317,21619020.0,0.0,20.602753,17.79309,20.879486,20.69104,21.19635,20.849396,11.669189,11.904846,11.904846,12.806763,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1422.139,4.6565252e-05,0.0,52.24207,249.98825,14.745047,30.000002,0.103543095,49.356934,252.80185,210.89685,0.0,52.24207,0.11375536,4.517292,49.470226,8.330017
36318,21619080.0,0.0,20.574707,17.759277,20.858154,20.666443,21.177216,20.830902,11.670471,11.798553,11.798553,12.802307,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1412.6439,4.623433e-05,0.0,52.242046,249.9883,14.838455,30.000002,0.1033377,49.226162,252.80313,210.89684,0.0,52.242046,0.1137553,4.5318136,49.470207,8.330017
36319,21619140.0,0.0,20.546997,17.724823,20.836761,20.641937,21.157867,20.812195,11.671722,11.740448,11.740448,12.800842,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1403.5135,4.5917466e-05,0.0,52.242027,249.98859,14.924071,30.000002,0.10315059,49.1063,252.80437,210.89697,0.0,52.242027,0.11375527,4.531118,49.47019,8.330017
36320,21619200.0,0.0,20.518951,17.689758,20.815369,20.617584,21.138458,20.793427,11.673004,11.708801,11.708801,12.8003235,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1395.3378,4.561551e-05,0.0,52.242023,249.98874,15.013382,30.000002,0.10295664,48.981266,252.8056,210.89702,0.0,52.242023,0.11375523,4.5285606,49.47018,8.330017
36321,21619260.0,0.0,20.492188,17.654175,20.795074,20.594666,21.120026,20.775543,11.674469,11.69281,11.69281,12.800171,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1387.8038,4.5330973e-05,0.0,52.242016,249.98895,15.098593,30.000002,0.10277287,48.861973,252.8068,210.8971,0.0,52.242016,0.113755174,4.523315,49.470173,8.330017
36322,21619320.0,0.0,20.465668,17.618164,20.774902,20.5719,21.101654,20.75772,11.676117,11.685547,11.685547,12.800171,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1380.7775,4.506991e-05,0.0,52.242012,249.9893,15.178974,30.000002,0.10260081,48.749435,252.80795,210.89726,0.0,52.242012,0.11375516,4.5168056,49.470173,8.330017
36323,21619380.0,0.0,20.438995,17.581757,20.754852,20.549255,21.083313,20.73993,11.67746,11.682159,11.682159,12.80014,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1373.9741,4.482363e-05,0.0,52.242023,249.98946,15.263146,30.000002,0.102422014,48.631596,252.8091,210.89731,0.0,52.242023,0.113755114,4.5113163,49.47018,8.330017
36324,21619440.0,0.0,20.411957,17.545044,20.734863,20.526703,21.065033,20.722168,11.67865,11.680328,11.680328,12.80011,0.0,0.03208475,0.03208475,0.049585506,250.0,11.700012,0.0,0.0,0.0,1367.2902,4.4586774e-05,0.0,52.242043,249.98936,15.354911,30.000002,0.10222886,48.503124,252.81027,210.8972,0.0,52.242043,0.113755,4.506551,49.4702,8.330017
36325,21619500.0,0.0,20.386536,17.508087,20.715698,20.504272,21.048431,20.706024,11.679657,12.874664,12.874664,12.80011,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,1360.8822,4.435994e-05,0.0,52.242054,249.98982,15.429841,30.000002,0.10207248,48.398224,252.81137,210.89745,0.0,52.242054,0.113755025,4.502533,49.470215,8.330017
36326,21619560.0,0.0,20.362366,17.470947,20.698486,20.483032,21.03418,20.692047,11.680634,12.335358,12.335358,12.800079,0.0,0.032084733,0.032084733,0.04958548,250.0,11.700012,0.0,0.0,0.0,1354.7932,4.41435e-05,0.0,52.24208,249.98994,15.513425,30.000002,0.10189966,48.281208,252.81247,210.89746,0.0,52.24208,0.11375495,4.498606,49.47024,8.330017
36327,21619620.0,0.0,20.337616,17.433716,20.680603,20.461884,21.018616,20.67685,11.681549,12.039093,12.039093,12.800079,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1348.8416,4.3937533e-05,0.0,52.24211,249.99005,15.596678,30.000002,0.101729244,48.16465,252.81357,210.89749,0.0,52.24211,0.113754876,4.494822,49.470276,8.330017
36328,21619680.0,0.0,20.312744,17.396454,20.662415,20.440857,21.00238,20.66098,11.682312,11.876251,11.876251,12.800079,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,1342.9957,4.3739165e-05,0.0,52.242153,249.99025,15.676573,30.000002,0.10156751,48.052795,252.81462,210.89755,0.0,52.242153,0.113754824,4.491764,49.470314,8.330017
36329,21619740.0,0.0,20.28778,17.359222,20.644043,20.419922,20.985779,20.644806,11.682953,11.787933,11.787933,12.800049,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1337.2504,4.3547487e-05,0.0,52.242203,249.99045,15.755627,30.000002,0.10140915,47.942123,252.81566,210.89763,0.0,52.242203,0.11375478,4.489175,49.47036,8.330017
36330,21619800.0,0.0,20.262695,17.322083,20.62564,20.39914,20.969025,20.628448,11.683533,11.739624,11.739624,12.800049,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.6011,4.336213e-05,0.0,52.242256,249.9906,15.835859,30.000002,0.10125026,47.8298,252.8167,210.89767,0.0,52.242256,0.11375473,4.4868164,49.470417,8.330017
36331,21619860.0,0.0,20.238556,17.285126,20.608032,20.379364,20.952972,20.612793,11.684113,11.714203,11.714203,12.800049,0.0,0.03208466,0.03208466,0.04958535,250.0,11.700012,0.0,0.0,0.0,1326.1378,4.318307e-05,0.0,52.242313,249.99081,15.913059,30.000002,0.10109916,47.721718,252.81769,210.89775,0.0,52.242313,0.11375467,4.4845624,49.470474,8.330017
36332,21619920.0,0.0,20.214355,17.248413,20.590485,20.35968,20.93692,20.597107,11.684662,11.700348,11.700348,12.800049,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1320.8007,4.3010587e-05,0.0,52.242386,249.99095,15.992141,30.000002,0.100946255,47.611004,252.81868,210.89778,0.0,52.242386,0.113754615,4.4822707,49.470543,8.330017
36333,21619980.0,0.0,20.19043,17.212006,20.573029,20.340118,20.920898,20.58142,11.685211,11.693176,11.693176,12.800049,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1315.5919,4.2844273e-05,0.0,52.24246,249.99113,16.06897,30.000002,0.100799605,47.503445,252.81966,210.89786,0.0,52.24246,0.11375456,4.4800434,49.470623,8.330017
36334,21620040.0,0.0,20.1669,17.175995,20.555634,20.320679,20.904907,20.565796,11.685699,11.689941,11.689941,12.800049,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,1310.5271,4.2684085e-05,0.0,52.242535,249.99144,16.140059,30.000002,0.10066563,47.403915,252.82057,210.898,0.0,52.242535,0.113754556,4.478077,49.470695,8.330017
36335,21620100.0,0.0,20.143341,17.140411,20.53833,20.301392,20.888977,20.550232,11.686157,11.688538,11.688538,12.800049,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1305.5846,4.2530744e-05,0.0,52.242626,249.9916,16.215006,30.000002,0.10052618,47.298996,252.82149,210.89804,0.0,52.242626,0.11375449,4.4762383,49.470787,8.330017
36336,21620160.0,0.0,20.121887,17.105743,20.523315,20.283142,20.876648,20.538086,11.6866455,12.700012,12.700012,12.800049,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1300.8988,4.2382115e-05,0.0,52.24272,249.99173,16.289724,30.000002,0.10038899,47.194386,252.82237,210.89807,0.0,52.24272,0.113754414,4.474312,49.470882,8.330017
36337,21620220.0,0.0,20.10022,17.070892,20.508148,20.264587,20.863922,20.525543,11.687256,12.236023,12.236023,12.800049,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1296.3082,4.2237778e-05,0.0,52.24282,249.99187,16.366009,30.000002,0.10025097,47.08759,252.82327,210.8981,0.0,52.24282,0.11375434,4.4718566,49.470985,8.330017
36338,21620280.0,0.0,20.078552,17.03711,20.492554,20.246368,20.85022,20.512054,11.687744,11.994843,11.994843,12.800049,0.0,0.032084566,0.032084566,0.049585186,250.0,11.700012,0.0,0.0,0.0,1291.8416,4.210076e-05,0.0,52.242935,249.99208,16.437569,30.000002,0.1001234,46.987404,252.82414,210.8982,0.0,52.242935,0.11375432,4.469794,49.471096,8.330017
36339,21620340.0,0.0,20.056519,17.004028,20.476685,20.22821,20.835968,20.498077,11.688171,11.855743,11.855743,12.800049,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1287.4077,4.196751e-05,0.0,52.243053,249.99217,16.514265,30.000002,0.099988654,46.880028,252.825,210.89818,0.0,52.243053,0.11375422,4.468133,49.471214,8.330017
36340,21620400.0,0.0,20.034729,16.97174,20.460693,20.210175,20.821411,20.483795,11.688507,11.779419,11.779419,12.800049,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1283.0549,4.183799e-05,0.0,52.24318,249.99236,16.58603,30.000002,0.099864654,46.779556,252.82584,210.89825,0.0,52.24318,0.11375417,4.466681,49.47134,8.330017
36341,21620460.0,0.0,20.01358,16.940308,20.445282,20.192902,20.807343,20.470001,11.688873,11.738037,11.738037,12.800049,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1278.8208,4.17122e-05,0.0,52.24331,249.99252,16.657938,30.000002,0.09974232,46.67889,252.82664,210.8983,0.0,52.24331,0.113754116,4.4653273,49.471474,8.330017
36342,21620520.0,0.0,19.992523,16.909851,20.429901,20.17575,20.793213,20.456146,11.6892395,11.715271,11.715271,12.800049,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1274.6842,4.159079e-05,0.0,52.243454,249.99263,16.730713,30.000002,0.099619426,46.577,252.82745,210.89833,0.0,52.243454,0.11375407,4.4638505,49.47162,8.330017
36343,21620580.0,0.0,19.97174,16.880371,20.41455,20.158691,20.779083,20.44226,11.689575,11.703491,11.703491,12.800049,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1270.6458,4.1473268e-05,0.0,52.243595,249.99275,16.799942,30.000002,0.09950176,46.480083,252.82825,210.89838,0.0,52.243595,0.11375404,4.462436,49.471756,8.330017
36344,21620640.0,0.0,19.950989,16.85196,20.399261,20.141693,20.764954,20.428436,11.689911,11.697052,11.697052,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,1266.6769,4.1359453e-05,0.0,52.243744,249.99277,16.871374,30.000002,0.09937952,46.380077,252.82904,210.89838,0.0,52.243744,0.11375402,4.4610996,49.471905,8.330017
36345,21620700.0,0.0,19.930298,16.824707,20.384033,20.124817,20.750885,20.414612,11.690247,11.693512,11.693512,12.800018,0.0,0.03208448,0.03208448,0.04958503,250.0,11.700012,0.0,0.0,0.0,1262.7876,4.124945e-05,0.0,52.243893,249.99274,16.944036,30.000002,0.09925431,46.278347,252.82983,210.89833,0.0,52.243893,0.113754,4.459758,49.47206,8.330017
36346,21620760.0,0.0,19.911194,16.79892,20.369629,20.108917,20.73758,20.40155,11.690552,11.69223,11.69223,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1259.1185,4.114461e-05,0.0,52.24403,249.99295,17.00312,30.000002,0.09915197,46.195633,252.83058,210.8985,0.0,52.24403,0.11375409,4.458516,49.472195,8.330017
36347,21620820.0,0.0,16.881561,16.773865,20.356934,20.092773,20.72757,20.391632,11.685059,12.521179,12.521179,12.799927,0.0,0.03205011,0.03205011,0.04952232,250.0,11.700012,0.0,0.0,0.0,1066.6738,4.0970266e-05,0.0,52.2505,249.85693,49.894096,95.78783,4.5207597e-07,0.14826363,252.83449,210.75423,0.0,52.2505,0.11362255,4.46204,49.47888,8.330017
36348,21620880.0,0.0,16.7518,16.750458,20.34372,20.076904,20.71637,20.380554,11.948151,12.215851,12.215851,12.814423,0.0,0.032070965,0.032070965,0.04956097,250.0,11.700012,0.0,0.0,0.0,1143.021,4.5465076e-05,0.0,52.264046,249.85826,50.0,96.0,3.7446964e-07,1.0324208e-06,252.86101,210.80095,0.0,52.264046,0.113702945,3.3593276,49.492508,8.330017
36349,21620940.0,0.0,16.729736,16.728455,20.33023,20.061096,20.70456,20.368927,11.860321,12.073212,12.073212,12.80014,0.0,0.032076888,0.032076888,0.049571663,250.0,11.700012,0.0,0.0,0.0,1163.1926,4.6820558e-05,0.0,52.267094,249.88023,50.0,96.0,3.7461737e-07,2.593399e-09,252.87273,210.825,0.0,52.267094,0.11372548,3.7393212,49.495476,8.330017
36350,21621000.0,0.0,16.709137,16.707947,20.316528,20.04535,20.692352,20.356903,11.79834,11.9599,11.9599,12.796722,0.0,0.032080777,0.032080777,0.04957863,250.0,11.700012,0.0,0.0,0.0,1174.7424,4.756136e-05,0.0,52.26873,249.90312,50.0,96.0,3.7471443e-07,1.2890451e-10,252.88208,210.84505,0.0,52.26873,0.113740236,4.020609,49.49704,8.330017
36351,21621060.0,0.0,16.690094,16.688995,20.303162,20.030182,20.680298,20.345093,11.762634,11.877045,11.877045,12.796967,0.0,0.032083105,0.032083105,0.049582746,250.0,11.700012,0.0,0.0,0.0,1182.2235,4.8065947e-05,0.0,52.26937,249.9247,50.0,96.0,3.747721e-07,-1.1407984e-12,252.88922,210.861,0.0,52.26937,0.11374899,4.169577,49.49762,8.330017
36352,21621120.0,0.0,16.672668,16.671692,20.289764,20.015106,20.66809,20.3331,11.740234,11.819061,11.819061,12.79776,0.0,0.032084443,0.032084443,0.049585085,250.0,11.700012,0.0,0.0,0.0,1186.8903,4.8392492e-05,0.0,52.26947,249.94322,50.0,96.0,3.748051e-07,5.855656e-15,252.89453,210.87326,0.0,52.26947,0.113754004,4.2611804,49.497677,8.330017
36353,21621180.0,0.0,16.656952,16.656067,20.276337,20.000122,20.655731,20.320984,11.726044,11.77887,11.77887,12.798523,0.0,0.032085177,0.032085177,0.049586345,250.0,11.700012,0.0,0.0,0.0,1189.9893,4.8616963e-05,0.0,52.26931,249.95836,50.0,96.0,3.7482306e-07,-3.2220022e-15,252.8984,210.88249,0.0,52.26931,0.11375672,4.3181496,49.497486,8.330017
36354,21621240.0,0.0,16.642975,16.642181,20.262909,19.98523,20.64331,20.308807,11.7170105,11.751404,11.751404,12.799042,0.0,0.032085538,0.032085538,0.04958695,250.0,11.700012,0.0,0.0,0.0,1192.1309,4.8775368e-05,0.0,52.269035,249.9703,50.0,96.0,3.7483179e-07,-6.4214203e-16,252.90121,210.8893,0.0,52.269035,0.11375804,4.3541627,49.49719,8.330017
36355,21621300.0,0.0,16.630829,16.630157,20.249481,19.970398,20.63086,20.29657,11.711975,11.7344055,11.7344055,12.799408,0.0,0.03208562,0.03208562,0.049587063,250.0,11.700012,0.0,0.0,0.0,1193.5624,4.888223e-05,0.0,52.268703,249.97926,50.0,96.0,3.7483355e-07,3.0646115e-18,252.90308,210.894,0.0,52.268703,0.11375832,4.373952,49.496845,8.330017
36356,21621360.0,0.0,16.620605,16.620056,20.236511,19.956085,20.618835,20.28482,11.708832,11.723358,11.723358,12.799652,0.0,0.032085586,0.032085586,0.04958699,250.0,11.700012,0.0,0.0,0.0,1194.7296,4.8964797e-05,0.0,52.2684,249.98586,50.0,96.0,3.7483267e-07,-1.2860632e-20,252.90433,210.89725,0.0,52.2684,0.11375817,4.3862233,49.496532,8.330017
36357,21621420.0,0.0,16.612335,16.611908,20.22409,19.941864,20.607971,20.274109,11.706879,12.9479065,12.9479065,12.799774,0.0,0.032085508,0.032085508,0.049586836,250.0,11.700012,0.0,0.0,0.0,1195.8041,4.9033508e-05,0.0,52.268135,249.99062,50.0,96.0,3.7483065e-07,1.1829245e-24,252.90517,210.89948,0.0,52.268135,0.11375787,4.393909,49.49627,8.330017
36358,21621480.0,0.0,16.60611,16.605804,20.213013,19.927734,20.599121,20.26532,11.70578,12.396027,12.396027,12.799866,0.0,0.03208541,0.03208541,0.049586654,250.0,11.700012,0.0,0.0,0.0,1196.8608,4.909271e-05,0.0,52.267933,249.9939,50.0,96.0,3.7482815e-07,-1.2383573e-29,252.90569,210.90092,0.0,52.267933,0.11375748,4.3982744,49.49606,8.330017
36359,21621540.0,0.0,16.60199,16.601807,20.201172,19.913666,20.588867,20.255219,11.705139,12.0833435,12.0833435,12.799927,0.0,0.032085318,0.032085318,0.04958648,250.0,11.700012,0.0,0.0,0.0,1197.9857,4.9147475e-05,0.0,52.267773,249.99614,50.0,96.0,3.7482576e-07,-2.8081735e-29,252.90602,210.90186,0.0,52.267773,0.113757126,4.4007707,49.4959,8.330017
36360,21621600.0,0.0,16.600037,16.600006,20.188934,19.899689,20.57788,20.244415,11.704803,11.911041,11.911041,12.799957,0.0,0.032085236,0.032085236,0.04958633,250.0,11.700012,0.0,0.0,0.0,1199.2192,4.9200233e-05,0.0,52.267647,249.99763,50.0,96.0,3.748237e-07,5.743624e-30,252.90622,210.90244,0.0,52.267647,0.1137568,4.4020915,49.49578,8.330017
36361,21621660.0,0.0,16.599426,16.599365,20.176971,19.886353,20.566864,20.233673,11.70462,11.817535,11.817535,12.799988,0.0,0.03208517,0.03208517,0.04958621,250.0,11.700012,0.0,0.0,0.0,1200.487,4.9251932e-05,0.0,52.267563,249.99863,50.0,96.0,3.74822e-07,-2.534497e-32,252.90633,210.90279,0.0,52.267563,0.11375654,4.402755,49.495693,8.330017
36362,21621720.0,0.0,16.598907,16.598877,20.164917,19.873077,20.555634,20.222748,11.704224,11.766357,11.766357,12.799988,0.0,0.032085117,0.032085117,0.049586114,250.0,11.700012,0.0,0.0,0.0,1201.5271,4.929823e-05,0.0,52.267498,249.99924,50.0,96.0,3.7482067e-07,-9.169634e-35,252.90637,210.90298,0.0,52.267498,0.11375634,4.4042096,49.495632,8.330017
36363,21621780.0,0.0,16.59851,16.59848,20.152893,19.859894,20.544312,20.2117,11.703491,11.738068,11.738068,12.799957,0.0,0.032085072,0.032085072,0.049586043,250.0,11.700012,0.0,0.0,0.0,1202.2551,4.933433e-05,0.0,52.267456,249.99962,50.0,96.0,3.7481965e-07,-2.3631083e-35,252.9064,210.90309,0.0,52.267456,0.113756195,4.4070663,49.49559,8.330017
36364,21621840.0,0.0,16.598236,16.598206,20.140839,19.846771,20.53299,20.200653,11.702576,11.722076,11.722076,12.799927,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,1202.6481,4.935849e-05,0.0,52.267426,249.99985,50.0,96.0,3.748189e-07,-2.6737138e-37,252.90642,210.90314,0.0,52.267426,0.11375608,4.4107842,49.49556,8.330017
36365,21621900.0,0.0,16.598083,16.598053,20.128845,19.83374,20.521637,20.189606,11.701538,11.712769,11.712769,12.799927,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,1202.6986,4.9369926e-05,0.0,52.267403,249.99998,50.0,96.0,3.7481837e-07,-8.83098e-40,252.9064,210.90315,0.0,52.267403,0.11375599,4.4149804,49.49554,8.330017
36366,21621960.0,0.0,16.598022,16.598022,20.11731,19.82132,20.510681,20.179016,11.700409,11.707367,11.707367,12.799927,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1202.4072,4.936836e-05,0.0,52.26739,250.00005,50.0,96.0,3.74818e-07,3.083e-42,252.9064,210.90315,0.0,52.26739,0.113755934,4.4194345,49.495525,8.330017
36367,21622020.0,0.0,16.598114,16.598083,20.105865,19.80893,20.499756,20.168427,11.69928,11.703918,11.703918,12.799927,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1201.779,4.935375e-05,0.0,52.267384,250.00006,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90314,0.0,52.267384,0.1137559,4.4239697,49.49552,8.330017
36368,21622080.0,0.0,16.598267,16.598267,20.09552,19.79663,20.491058,20.159973,11.698181,12.775696,12.775696,12.799927,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1200.8186,4.9326107e-05,0.0,52.26738,250.00008,50.0,96.0,3.7481755e-07,0.0,252.90639,210.90312,0.0,52.26738,0.11375587,4.428491,49.495514,8.330017
36369,21622140.0,0.0,16.598572,16.598572,20.085693,19.784393,20.48288,20.151978,11.697052,12.287476,12.287476,12.799927,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1199.5437,4.9286045e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481743e-07,0.0,252.90639,210.90312,0.0,52.267372,0.113755845,4.432929,49.495514,8.330017
36370,21622200.0,0.0,16.598938,16.598969,20.075195,19.772247,20.47348,20.142853,11.695984,12.018768,12.018768,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.9602,4.9233768e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.4372735,49.495514,8.330017
36371,21622260.0,0.0,16.599426,16.599457,20.064728,19.76062,20.463776,20.133514,11.694946,11.870972,11.870972,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1196.0798,4.916963e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.4414973,49.49551,8.330017
36372,21622320.0,0.0,16.600037,16.600067,20.054138,19.749054,20.453705,20.12384,11.693909,11.788849,11.788849,12.799927,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1193.9154,4.909409e-05,0.0,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.4455767,49.49551,8.330017
36373,21622380.0,0.0,16.600708,16.600769,20.043488,19.73758,20.443481,20.114014,11.692932,11.745209,11.745209,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.4785,4.9007554e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4495034,49.49551,8.330017
36374,21622440.0,0.0,16.601501,16.601532,20.032806,19.726135,20.433167,20.104095,11.692017,11.720673,11.720673,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.7828,4.8910533e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.45327,49.49551,8.330017
36375,21622500.0,0.0,16.602386,16.602417,20.022125,19.714752,20.422821,20.094147,11.691101,11.707214,11.707214,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8405,4.8803468e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.456876,49.49551,8.330017
36376,21622560.0,0.0,16.603363,16.603394,20.01181,19.703888,20.412811,20.084595,11.690247,11.699646,11.699646,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.664,4.86868e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4603167,49.49551,8.330017
36377,21622620.0,0.0,16.6044,16.604462,20.001587,19.693085,20.402771,20.075043,11.689453,11.694916,11.694916,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.2682,4.8561124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.463594,49.49551,8.330017
36378,21622680.0,0.0,16.60556,16.605621,19.991394,19.682312,20.392792,20.06549,11.68866,11.691986,11.691986,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.6644,4.8426835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.46671,49.49551,8.330017
36379,21622740.0,0.0,16.606781,16.606842,19.98285,19.67163,20.385986,20.05896,11.687927,12.606262,12.606262,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.862,4.8284222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.469661,49.49551,8.330017
36380,21622800.0,0.0,16.608093,16.608154,19.97403,19.66098,20.378326,20.051636,11.687256,12.189667,12.189667,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.8784,4.813399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472429,49.49551,8.330017
36381,21622860.0,0.0,16.609467,16.609558,19.964966,19.650787,20.369904,20.04367,11.686584,11.960388,11.960388,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.726,4.797659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475029,49.495514,8.330017
36382,21622920.0,0.0,16.610931,16.611023,19.955627,19.640625,20.360962,20.035187,11.686005,11.835083,11.835083,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.4167,4.7812493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.477464,49.495514,8.330017
36383,21622980.0,0.0,16.612457,16.612549,19.946167,19.630554,20.351715,20.026428,11.685425,11.7655945,11.7655945,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.9641,4.764219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4797335,49.495514,8.330017
36384,21623040.0,0.0,16.614075,16.614166,19.936646,19.620514,20.342316,20.017548,11.684906,11.728394,11.728394,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.3802,4.7466132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.481836,49.495514,8.330017
36385,21623100.0,0.0,16.615753,16.615845,19.927094,19.610535,20.332855,20.008575,11.684418,11.708405,11.708405,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.678,4.7284797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.483767,49.495514,8.330017
36386,21623160.0,0.0,16.617493,16.617584,19.917847,19.600952,20.323639,19.999908,11.6839905,11.697327,11.697327,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.8705,4.7098703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4855247,49.495514,8.330017
36387,21623220.0,0.0,16.619324,16.619415,19.90866,19.59143,20.314423,19.991241,11.683594,11.690765,11.690765,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9722,4.690841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.487115,49.495514,8.330017
36388,21623280.0,0.0,16.621185,16.621277,19.899506,19.58197,20.305237,19.982574,11.683228,11.687408,11.687408,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.9918,4.671422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4885364,49.495514,8.330017
36389,21623340.0,0.0,16.623108,16.62323,19.890472,19.57254,20.296478,19.974365,11.682922,12.664703,12.664703,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.9465,4.6516823e-05,12.035157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.035201,52.267372,0.11375582,4.489782,49.495514,8.330017
36390,21623400.0,0.0,16.625092,16.625214,19.883331,19.563171,20.290802,19.969025,11.682678,12.448029,12.448029,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8453,4.631653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4908514,49.495514,8.330017
36391,21623460.0,0.0,16.627136,16.627258,19.875732,19.554413,20.283813,19.962585,11.682434,12.100006,12.100006,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.7039,4.611397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4917393,49.495514,8.330017
36392,21623520.0,0.0,16.629242,16.629364,19.867676,19.545685,20.27594,19.955292,11.6822815,11.910553,11.910553,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5343,4.5909634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492453,49.495514,8.330017
36393,21623580.0,0.0,16.631409,16.6315,19.859406,19.537018,20.26764,19.947601,11.682129,11.807922,11.807922,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3495,4.570401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492991,49.495514,8.330017
36394,21623640.0,0.0,16.633606,16.633728,19.851013,19.528412,20.259125,19.939667,11.682037,11.750397,11.750397,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1626,4.549764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4933524,49.495514,8.330017
36395,21623700.0,0.0,16.635834,16.635956,19.84256,19.519836,20.250488,19.931671,11.682007,11.718597,11.718597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9866,4.5291017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.493538,49.495514,8.330017
36396,21623760.0,0.0,16.638123,16.638245,19.834473,19.51184,20.242004,19.92389,11.682007,11.701874,11.701874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.8334,4.5084613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4935455,49.495514,8.330017
36397,21623820.0,0.0,16.640442,16.640564,19.826416,19.503876,20.23349,19.916107,11.682037,11.69278,11.69278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.7164,4.4878976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.49337,49.495514,8.330017
36398,21623880.0,0.0,16.642822,16.642944,19.81836,19.495941,20.225006,19.908295,11.682129,11.687592,11.687592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.6505,4.4674714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4930162,49.495514,8.330017
36399,21623940.0,0.0,16.645203,16.645355,19.810333,19.488068,20.216522,19.900543,11.682251,11.684784,11.684784,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.6469,4.447227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492485,49.495514,8.330017
36400,21624000.0,0.0,16.647644,16.647797,19.803192,19.480255,20.209808,19.89444,11.682434,12.862732,12.862732,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7148,4.427198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4917717,49.495514,8.330017
36401,21624060.0,0.0,16.650116,16.650238,19.797272,19.472992,20.20456,19.889801,11.682678,12.328217,12.328217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.8717,4.407458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.490858,49.495514,8.330017
36402,21624120.0,0.0,16.652618,16.65274,19.79065,19.46579,20.197968,19.883911,11.682953,12.035889,12.035889,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.1301,4.3880595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.489757,49.495514,8.330017
36403,21624180.0,0.0,16.655151,16.655273,19.78363,19.458618,20.190674,19.87738,11.683258,11.874634,11.874634,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.5032,4.369056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4884725,49.495514,8.330017
36404,21624240.0,0.0,16.657684,16.657837,19.776398,19.451477,20.182983,19.870453,11.683624,11.785706,11.785706,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.0035,4.3505006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4870048,49.495514,8.330017
36405,21624300.0,0.0,16.660248,16.6604,19.769104,19.444366,20.17514,19.863373,11.6840515,11.737946,11.737946,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.6442,4.3324446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4853525,49.495514,8.330017
36406,21624360.0,0.0,16.662842,16.662994,19.762054,19.437836,20.167328,19.856415,11.684509,11.713409,11.713409,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.4371,4.3149383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4835124,49.495514,8.330017
36407,21624420.0,0.0,16.665466,16.665588,19.755035,19.431335,20.159485,19.849426,11.684998,11.700073,11.700073,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.397,4.2980424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.48148,49.495514,8.330017
36408,21624480.0,0.0,16.66806,16.668213,19.748047,19.424866,20.151642,19.842438,11.685577,11.693237,11.693237,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5359,4.2818072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4792595,49.495514,8.330017
36409,21624540.0,0.0,16.670715,16.670868,19.741058,19.418427,20.143799,19.83548,11.686157,11.68988,11.68988,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.867,4.266286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.476848,49.495514,8.330017
36410,21624600.0,0.0,16.67337,16.673492,19.734955,19.41449,20.135986,19.828491,11.686798,11.688263,11.688263,14.45401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.4045,4.2515407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.617819,49.495514,8.330017
36411,21624660.0,0.0,16.675995,16.676147,19.734314,19.41922,20.131165,19.824463,11.6875,12.679352,12.679352,15.017181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.1597,4.237614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.084581,49.495514,8.330017
36412,21624720.0,0.0,16.67868,16.678802,19.734741,19.42633,20.126099,19.82013,11.687897,12.22818,12.22818,15.392029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.49457,4.224049e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.887835,49.495514,8.330017
36413,21624780.0,0.0,16.681335,16.681488,19.735138,19.434723,20.119873,19.814789,11.688019,11.982758,11.982758,15.545593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.99054,4.210331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.731228,49.495514,8.330017
36414,21624840.0,0.0,16.68399,16.684143,19.73529,19.443237,20.113098,19.808838,11.688568,11.850037,11.850037,15.48349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.7,4.1975236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.883898,49.495514,8.330017
36415,21624900.0,0.0,16.686646,16.686798,19.734863,19.450775,20.105988,19.802612,11.689362,11.776428,11.776428,15.240448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.6361,4.185756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.679198,49.495514,8.330017
36416,21624960.0,0.0,16.6893,16.689453,19.733612,19.45639,20.098846,19.796448,11.690277,11.736847,11.736847,14.875397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.81946,4.175152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.542946,49.495514,8.330017
36417,21625020.0,0.0,16.691956,16.692108,19.731384,19.459808,20.091644,19.790222,11.691345,11.715424,11.715424,14.45105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.2697,4.1658255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.5964546,49.495514,8.330017
36418,21625080.0,0.0,16.69461,16.694763,19.728119,19.460907,20.084412,19.783936,11.692474,11.704712,11.704712,14.020142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.0022,4.1578594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.087884,49.495514,8.330017
36419,21625140.0,0.0,16.697235,16.697388,19.723907,19.4599,20.077179,19.777649,11.693695,11.69931,11.69931,13.641113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0337,4.1513435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.152946,49.495514,8.330017
36420,21625200.0,0.0,16.69986,16.700012,19.718933,19.457092,20.069977,19.771393,11.695007,11.6970215,11.6970215,13.350189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.377,4.1463427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.8267064,49.495514,8.330017
36421,21625260.0,2.0,16.702545,16.702606,19.778076,19.481049,20.100922,19.801819,12.23703,26.8927,25.225006,21.683594,0.0,0.06256314,0.07587019,0.07084429,250.0,11.700012,0.0,0.0,0.0,1375.5736,4.957023e-05,100.0,75.84719,128.65547,50.0,96.0,1.2649792e-06,0.0,268.37494,186.91568,100.0,80.771935,0.20913236,100.0,65.30656,8.330017
36422,21625320.0,2.0,16.70514,16.7052,19.87497,19.549408,20.188934,19.87909,12.512695,27.724731,26.933838,25.5224,0.0,0.08536071,0.08719186,0.081674844,250.0,11.700012,0.0,0.0,0.0,1678.3666,6.114021e-05,100.0,89.12308,103.04221,50.0,96.0,1.8698664e-06,0.0,294.14975,186.97266,100.0,89.74873,0.25421712,100.0,72.78264,8.330017
36423,21625380.0,2.0,16.707733,16.707764,19.961945,19.640228,20.277802,19.962036,12.489899,26.272888,25.962646,26.191895,0.0,0.09531394,0.09634262,0.09182888,250.0,11.700012,0.0,0.0,0.0,1908.2435,7.011732e-05,100.0,93.515274,104.21484,50.0,96.0,2.3256528e-06,0.0,323.1888,198.9847,100.0,93.85151,0.28349936,100.0,76.50048,8.330017
36424,21625440.0,0.0,16.710297,16.710327,20.043854,19.735016,20.357025,20.038208,12.439758,25.003387,24.882538,25.565613,0.0,0.102733076,0.10325246,0.100582205,250.0,11.700012,0.0,0.0,0.0,2111.0688,7.831825e-05,100.0,94.722015,115.18203,50.0,96.0,2.7203828e-06,0.0,358.81723,216.45148,100.0,94.88262,0.3065977,100.0,77.870415,8.330017
36425,21625500.0,0.0,16.71286,16.71289,20.118408,19.824646,20.427002,20.106781,12.378693,24.15451,24.104584,24.65564,0.0,0.107860185,0.10812118,0.10741707,250.0,11.700012,0.0,0.0,0.0,2286.232,8.575607e-05,100.0,93.553474,133.92833,50.0,96.0,3.0279812e-06,0.0,398.53177,238.23254,100.0,93.629074,0.32344255,100.0,77.36351,8.330017
36426,21625560.0,0.0,16.715424,16.715424,20.182617,19.902344,20.486053,20.165741,12.305939,23.634766,23.61322,23.895386,0.0,0.11076464,0.110893205,0.1118044,250.0,11.700012,0.0,0.0,0.0,2429.3499,9.229258e-05,100.0,91.03213,158.8876,50.0,96.0,3.2200655e-06,0.0,434.69443,262.75143,100.0,91.06711,0.33351427,100.0,75.64668,8.330017
36427,21625620.0,0.0,16.717957,16.717987,20.241882,19.972961,20.540405,20.22049,12.221954,23.358582,23.348785,23.396423,0.0,0.11167398,0.11173608,0.11362771,250.0,11.700012,0.0,0.0,0.0,2537.6172,9.780027e-05,100.0,88.12198,186.9903,50.0,96.0,3.2901685e-06,0.0,460.58316,287.12946,100.0,88.13808,0.33709395,100.0,73.43492,8.330017
36428,21625680.0,0.0,16.72049,16.72052,20.298126,20.038483,20.591858,20.272583,12.132324,23.25119,23.246521,23.142273,0.0,0.1111956,0.111225426,0.113420516,250.0,11.700012,0.0,0.0,0.0,2613.2449,0.00010224277,100.0,85.53913,213.32831,50.0,96.0,3.267368e-06,0.0,474.34018,307.63058,100.0,85.54664,0.33589855,100.0,71.329445,8.330017
36429,21625740.0,0.0,16.723022,16.723053,20.352692,20.100983,20.641785,20.323212,12.046051,23.243103,23.240814,23.064972,0.0,0.11007882,0.1100932,0.112107165,250.0,11.700012,0.0,0.0,0.0,2663.3196,0.000105708685,100.0,83.60359,233.76389,50.0,96.0,3.1986679e-06,0.0,478.5723,321.90247,100.0,83.607155,0.332333,100.0,69.65691,8.330017
36430,21625800.0,0.0,16.725586,16.725586,20.406433,20.162018,20.69101,20.373138,11.971588,23.277832,23.276703,23.089691,0.0,0.10890907,0.10891602,0.11052425,250.0,11.700012,0.0,0.0,0.0,2696.196,0.000108348024,100.0,82.34617,246.75032,50.0,96.0,3.1229915e-06,0.0,477.15125,329.8622,100.0,82.347885,0.32836923,100.0,68.50712,8.330017
