,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36431,21625860.0,0.0,16.728119,16.728119,20.457245,20.219635,20.737335,20.42041,11.910736,23.320984,23.320465,23.153992,0.0,0.107911475,0.107914716,0.1090807,250.0,11.700012,0.0,0.0,0.0,2719.4773,0.00011040604,100.0,81.57159,254.05017,50.0,96.0,3.0577344e-06,0.0,473.4445,333.56424,100.0,81.57238,0.32491708,100.0,67.757416,8.330017
36432,21625920.0,0.0,16.730652,16.730682,20.50766,20.277039,20.783356,20.467377,11.863586,23.35788,23.357635,23.226837,0.0,0.10716912,0.10717059,0.10794493,250.0,11.700012,0.0,0.0,0.0,2737.0415,0.00011201081,100.0,81.15302,257.1546,50.0,96.0,3.008455e-06,0.0,469.12927,334.45413,100.0,81.15339,0.32228795,100.0,67.31983,8.330017
36433,21625980.0,0.0,16.733215,16.733246,20.55774,20.334259,20.829071,20.513977,11.828369,23.38327,23.383148,23.291351,0.0,0.106668144,0.106668845,0.10713484,250.0,11.700012,0.0,0.0,0.0,2751.2815,0.00011327428,100.0,80.97479,257.57245,50.0,96.0,2.9746054e-06,0.0,465.0978,333.73972,100.0,80.97497,0.32047096,100.0,67.103615,8.330017
36434,21626040.0,0.0,16.735779,16.73581,20.607391,20.391235,20.87436,20.560211,11.802399,23.396912,23.39685,23.338928,0.0,0.10635529,0.10635559,0.1066017,250.0,11.700012,0.0,0.0,0.0,2763.708,0.00011429945,100.0,80.93129,256.71613,50.0,96.0,2.9530595e-06,0.0,461.83932,332.428,100.0,80.931366,0.31930998,100.0,67.02035,8.330017
36435,21626100.0,0.0,16.738342,16.738373,20.656586,20.447906,20.919159,20.605927,11.783447,23.401184,23.401154,23.369537,0.0,0.10618151,0.10618165,0.1062833,250.0,11.700012,0.0,0.0,0.0,2774.94,0.00011514655,100.0,80.96363,255.31383,50.0,96.0,2.9407142e-06,0.0,459.40973,330.98386,100.0,80.96367,0.31864354,100.0,67.01743,8.330017
36436,21626160.0,0.0,16.740936,16.740967,20.702484,20.500977,20.960815,20.64853,11.769592,23.398834,23.398834,23.385529,0.0,0.10610145,0.10610153,0.10611775,250.0,11.700012,0.0,0.0,0.0,2785.301,0.00011586226,100.0,81.02863,253.85486,50.0,96.0,2.9346797e-06,0.0,457.74377,329.6907,100.0,81.02865,0.31831798,100.0,67.05473,8.330017
36437,21626220.0,0.0,16.74356,16.74356,20.747772,20.553528,21.001953,20.690582,11.759064,23.393036,23.393036,23.39154,0.0,0.106072985,0.10607301,0.106042035,250.0,11.700012,0.0,0.0,0.0,2794.9175,0.000116484196,100.0,81.097404,252.60066,50.0,96.0,2.9322212e-06,0.0,456.65613,328.66254,100.0,81.09741,0.31818578,100.0,67.10331,8.330017
36438,21626280.0,0.0,16.746185,16.746185,20.79248,20.605469,21.042511,20.732147,11.750977,23.385345,23.385345,23.390594,0.0,0.10607647,0.10607649,0.106025,250.0,11.700012,0.0,0.0,0.0,2803.8345,0.00011702941,100.0,81.16062,251.60146,50.0,96.0,2.9320306e-06,0.0,456.01175,327.89713,100.0,81.16062,0.3181763,100.0,67.152794,8.330017
36439,21626340.0,0.0,16.74881,16.74884,20.836609,20.65683,21.08255,20.773163,11.744873,23.376648,23.376648,23.384583,0.0,0.10610074,0.10610074,0.1060484,250.0,11.700012,0.0,0.0,0.0,2812.0796,0.00011750796,100.0,81.213936,250.86807,50.0,96.0,2.9333548e-06,0.0,455.72202,327.37967,100.0,81.213936,0.31824866,100.0,67.198006,8.330017
36440,21626400.0,0.0,16.751495,16.751495,20.879883,20.707489,21.12204,20.81363,11.739563,23.37915,23.365997,23.375153,0.0,0.10579447,0.10620298,0.10616735,250.0,11.700012,0.0,0.0,0.0,2819.1338,0.000117931515,100.0,81.141106,250.79004,50.0,96.0,2.9318799e-06,0.0,455.4886,327.27487,100.0,81.24305,0.31816775,100.0,67.22636,8.330017
36441,21626460.0,0.0,16.75418,16.75418,20.917938,20.754944,21.159485,20.851318,11.727142,23.572845,23.323883,23.336914,0.0,0.102509364,0.1066673,0.10678672,250.0,11.700012,0.0,0.0,0.0,2817.0645,0.000118182106,100.0,80.031166,254.78539,50.0,96.0,2.8917607e-06,0.0,452.95374,329.07254,100.0,81.074646,0.3159749,100.0,67.11568,8.330017
36442,21626520.0,0.0,16.756897,16.756897,20.953888,20.80133,21.199158,20.888062,11.701569,24.0878,23.260376,23.266663,0.0,0.096515685,0.107082024,0.10739334,250.0,11.700012,0.0,0.0,0.0,2801.6238,0.00011806096,100.0,77.97685,262.07236,50.0,96.0,2.8017573e-06,0.0,446.28918,331.72412,100.0,80.66247,0.31100836,100.0,66.8042,8.330017
36443,21626580.0,0.0,16.759613,16.759644,20.98767,20.846375,21.243317,20.923676,11.661713,25.018402,23.185242,23.178436,0.0,0.0874127,0.10745794,0.107966095,250.0,11.700012,0.0,0.0,0.0,2769.5352,0.0001174035,100.0,74.8475,272.0884,50.0,96.0,2.6571583e-06,0.0,434.74414,334.41376,100.0,80.06638,0.30286193,100.0,66.335304,8.330017
36444,21626640.0,0.0,16.76239,16.76242,21.018433,20.889893,21.294037,20.9581,11.60672,26.602844,23.10318,23.080994,0.0,0.07486012,0.10774114,0.108421825,250.0,11.700012,0.0,0.0,0.0,2714.664,0.00011602278,100.0,70.4004,284.30585,50.0,96.0,2.454312e-06,0.0,417.99332,336.23883,100.0,79.32915,0.291056,100.0,65.73869,8.330017
36445,21626700.0,0.0,16.765198,16.765228,21.044373,20.931793,21.352264,20.991241,11.535095,29.247742,23.017578,22.980896,0.0,0.058827255,0.10788013,0.10868269,250.0,11.700012,0.0,0.0,0.0,2632.8103,0.00011373614,100.0,64.21878,297.81598,50.0,96.0,2.1978706e-06,0.0,396.86096,336.1641,100.0,78.51236,0.2754187,100.0,65.061386,8.330017
36446,21626760.0,0.0,16.767975,16.768036,21.06366,20.969818,21.414093,21.021027,11.451111,33.61078,22.945923,22.893677,0.0,0.042523436,0.10735026,0.108139805,250.0,11.700012,0.0,0.0,0.0,2527.4255,0.000110436624,85.0,56.779736,307.58133,50.0,96.0,1.928847e-06,0.0,374.13748,331.85617,100.0,77.75812,0.2580092,100.0,64.409706,8.330017
36447,21626820.0,0.0,16.770905,16.770935,21.093292,21.007904,21.457214,21.051147,11.423492,24.711487,23.009064,22.939148,0.0,0.03772737,0.106077515,0.10628551,250.0,11.700012,0.0,0.0,0.0,2450.1172,0.00010698349,0.0,54.56046,297.75522,50.0,96.0,1.811647e-06,0.0,358.58795,320.33377,100.0,77.83126,0.25006709,100.0,64.35529,8.330017
36448,21626880.0,0.0,16.773804,16.773865,21.119965,21.045837,21.463776,21.081299,11.442169,18.13147,23.08908,23.04181,0.0,0.03511257,0.10557592,0.10546806,250.0,11.700012,0.0,0.0,0.0,2396.1477,0.000104118655,0.0,53.45883,286.3978,50.0,96.0,1.754981e-06,0.0,348.7605,310.41315,100.0,78.21389,0.24613513,100.0,64.61927,8.330017
36449,21626940.0,0.0,16.776764,16.776825,21.146362,21.084381,21.453766,21.111816,11.473816,14.961426,23.152832,23.134766,0.0,0.03361385,0.10535142,0.10511596,250.0,11.700012,0.0,0.0,0.0,2354.9456,0.00010170243,0.0,52.926666,276.48325,50.0,96.0,1.7254616e-06,0.0,342.2867,302.62143,100.0,78.63193,0.24406426,100.0,64.95169,8.330017
36450,21627000.0,0.0,16.779755,16.779816,21.173584,21.123322,21.436462,21.142792,11.503082,13.344849,23.30249,23.190887,0.0,0.032917656,0.10332524,0.10520643,250.0,11.700012,0.0,0.0,0.0,2317.1094,9.962745e-05,0.0,52.676987,271.4013,50.0,96.0,1.6886398e-06,0.0,337.3763,297.71432,100.0,78.36859,0.2414465,100.0,65.17183,8.330017
36451,21627060.0,0.0,16.782806,16.782867,21.201416,21.161743,21.414673,21.174225,11.5078125,12.497864,23.669312,23.28482,0.0,0.032763727,0.099256344,0.10342159,250.0,11.700012,0.0,0.0,0.0,2267.1492,9.7478e-05,0.0,52.44713,273.3277,50.0,96.0,1.6059045e-06,0.0,331.77655,295.4216,100.0,77.19244,0.23545122,100.0,64.65962,8.330017
36452,21627120.0,0.0,16.785889,16.78595,21.231018,21.200958,21.390839,21.208923,11.482361,12.037628,24.305939,23.52829,0.0,0.032854673,0.092727356,0.099677645,250.0,11.700012,0.0,0.0,0.0,2196.2952,9.485955e-05,0.0,52.127083,280.58066,50.0,96.0,1.4702601e-06,0.0,324.44684,293.99158,100.0,75.05405,0.22527853,100.0,63.465454,8.330017
36453,21627180.0,0.0,16.789032,16.789093,21.263031,21.242188,21.365631,21.248474,11.424408,11.771484,25.351562,23.981781,0.0,0.033043556,0.08337784,0.09369204,250.0,11.700012,0.0,0.0,0.0,2095.478,9.139088e-05,0.0,51.692986,291.93842,50.0,96.0,1.2795462e-06,0.0,315.07504,291.82623,100.0,71.85627,0.2101434,100.0,61.572857,8.330017
36454,21627240.0,0.0,16.792206,16.792297,21.297577,21.286743,21.33957,21.29425,11.3298645,11.5946045,27.044678,24.723022,0.0,0.033215143,0.07091185,0.0853288,250.0,11.700012,0.0,0.0,0.0,1954.7926,8.663828e-05,0.0,51.157326,305.84048,50.0,96.0,1.0404565e-06,0.0,304.11264,287.15512,100.0,67.40607,0.18948582,100.0,58.94765,8.330017
36455,21627300.0,0.0,16.79541,16.795532,21.333435,21.335846,21.312866,21.346863,11.194519,11.445984,29.852936,25.86679,0.0,0.03329503,0.05526576,0.07459621,250.0,11.700012,0.0,0.0,0.0,1764.1594,8.010449e-05,0.0,50.57067,320.18698,50.0,96.0,7.7185297e-07,0.0,292.14432,278.22668,100.0,61.295612,0.1632033,100.0,55.46524,8.330017
36456,21627360.0,0.0,16.798676,16.798828,21.367157,21.389374,21.286957,21.403595,11.023224,11.28949,33.59137,27.597015,0.0,0.032976016,0.041013073,0.061813794,250.0,11.700012,0.0,0.0,0.0,1531.1614,7.137609e-05,0.0,50.03181,326.83264,50.0,96.0,5.344038e-07,0.0,279.6942,263.57013,33.76477,54.647903,0.13578473,100.0,51.15208,8.330017
36457,21627420.0,0.0,16.802032,16.802185,21.395264,21.446198,21.261475,21.437775,10.986755,11.143372,24.225586,26.776764,0.0,0.032168195,0.036930397,0.05592752,250.0,11.700012,0.0,0.0,0.0,1368.934,6.277613e-05,0.0,49.966858,312.1091,50.0,96.0,4.5276965e-07,0.0,271.06238,249.03928,0.0,52.8887,0.12499556,0.0,49.494453,8.330017
36458,21627480.0,0.0,16.80542,16.805603,21.398224,21.467255,21.23639,21.439789,11.086151,11.088348,17.77835,19.901093,0.0,0.031749897,0.034596495,0.052846935,250.0,11.700012,0.0,0.0,0.0,1259.3859,5.62561e-05,0.0,50.17838,297.73682,50.0,96.0,4.1147655e-07,0.0,265.19626,238.13393,0.0,51.995583,0.119167134,0.0,48.82139,8.330017
36459,21627540.0,0.0,16.808899,16.809082,21.384033,21.460297,21.211731,21.426727,11.216248,11.113373,14.65448,16.206024,0.0,0.031540386,0.033271044,0.050984655,250.0,11.700012,0.0,0.0,0.0,1180.9386,5.1448984e-05,0.0,50.470387,285.73386,50.0,96.0,3.8834972e-07,0.0,261.14127,230.0431,0.0,51.600803,0.11577479,0.0,48.56629,8.330017
36460,21627600.0,0.0,16.812439,16.812622,21.362,21.439392,21.18747,21.407013,11.343414,11.186523,13.096924,14.167389,0.0,0.031469587,0.0325316,0.049938634,250.0,11.700012,0.0,0.0,0.0,1126.7299,4.8103622e-05,0.0,50.783627,276.1682,50.0,96.0,3.760116e-07,0.0,258.36523,224.14923,0.0,51.485806,0.11392322,0.0,48.548065,8.330017
36461,21627660.0,0.0,16.81604,16.816223,21.337067,21.411621,21.167236,21.38379,11.451355,13.265717,12.322784,13.0347595,0.0,0.03148322,0.032138474,0.049401287,250.0,11.700012,0.0,0.0,0.0,1091.0037,4.589453e-05,0.0,51.08146,268.79276,50.0,96.0,3.6999816e-07,0.0,256.47797,219.92119,0.0,51.51719,0.11301032,0.0,48.643982,8.330017
36462,21627720.0,0.0,16.819702,16.819916,21.311432,21.379944,21.150604,21.359161,11.534576,12.488922,11.947479,12.407928,0.0,0.03154266,0.03194802,0.049165472,250.0,11.700012,0.0,0.0,0.0,1068.6256,4.4498338e-05,0.0,51.34488,263.24734,50.0,96.0,3.676086e-07,0.0,255.2042,216.93178,0.0,51.614986,0.112646736,0.0,48.783344,8.330017
36463,21627780.0,0.0,16.823425,16.823639,21.28424,21.346191,21.13205,21.333923,11.5946045,12.073456,11.774048,12.064636,0.0,0.03162202,0.031872727,0.049098328,250.0,11.700012,0.0,0.0,0.0,1055.3942,4.365118e-05,0.0,51.56654,259.16245,50.0,96.0,3.6720073e-07,0.0,254.35164,214.84761,0.0,51.733612,0.11258624,0.0,48.927967,8.330017
36464,21627840.0,0.0,16.82724,16.827454,21.256256,21.31134,21.112518,21.308441,11.635803,11.867676,11.702454,11.882019,0.0,0.031705596,0.031860813,0.049120132,250.0,11.700012,0.0,0.0,0.0,1048.2373,4.3165128e-05,0.0,51.746212,256.21475,50.0,96.0,3.6781125e-07,0.0,253.78978,213.4214,0.0,51.849564,0.11268164,0.0,49.059597,8.330017
36465,21627900.0,0.0,16.831146,16.83136,21.227905,21.27594,21.092468,21.282928,11.662933,11.769623,11.678619,11.787476,0.0,0.031783957,0.031880103,0.049181703,250.0,11.700012,0.0,0.0,0.0,1044.9022,4.2906664e-05,0.0,51.887352,254.12859,50.0,96.0,3.6885072e-07,0.0,253.4259,212.46375,0.0,51.95127,0.11284233,0.0,49.17046,8.330017
36466,21627960.0,0.0,16.835114,16.835327,21.201477,21.24347,21.073853,21.258484,11.680237,11.725555,11.675507,11.740326,0.0,0.031852446,0.03191201,0.049255397,250.0,11.700012,0.0,0.0,0.0,1043.8627,4.278714e-05,0.0,51.99534,252.67975,50.0,96.0,3.699885e-07,0.0,253.1953,211.83395,0.0,52.034878,0.11301749,0.0,49.259193,8.330017
36467,21628020.0,0.0,16.839142,16.839355,21.176971,21.210968,21.062622,21.23407,11.690826,15.950623,11.680023,11.717957,0.0,0.031909525,0.03194639,0.049326856,250.0,11.700012,0.0,0.0,0.0,1044.2437,4.2747924e-05,14.931025,52.076202,251.69142,50.0,96.0,3.7105474e-07,0.0,253.05293,211.429,0.0,52.10064,0.11318118,0.0,49.327694,8.330017
36468,21628080.0,0.0,16.843262,16.843506,21.15512,21.178467,21.059967,21.209747,11.696808,16.81372,11.686218,11.708008,0.0,0.031955354,0.031978164,0.049389455,250.0,11.700012,0.0,0.0,0.0,1045.2612,4.27486e-05,18.01207,52.135475,251.0319,50.0,96.0,3.7197353e-07,0.0,252.96843,211.17648,0.0,52.150578,0.11332192,0.0,49.37897,8.330017
36469,21628140.0,0.0,16.847473,16.847687,21.134338,21.146027,21.060883,21.185486,11.700256,17.94516,11.691742,11.704071,0.0,0.031991076,0.032005176,0.04944098,250.0,11.700012,0.0,0.0,0.0,1046.5239,4.2773147e-05,21.30959,52.178104,250.60173,50.0,96.0,3.7272315e-07,0.0,252.92084,211.02467,0.0,52.18743,0.113436565,0.0,49.416386,8.330017
36470,21628200.0,0.0,16.851746,16.85199,21.114716,21.113739,21.065674,21.161285,11.702057,19.035278,11.695953,11.70282,0.0,0.03201821,0.03202693,0.04948157,250.0,11.700012,0.0,0.0,0.0,1047.8326,4.2808413e-05,23.446136,52.208168,250.32906,50.0,96.0,3.7331077e-07,0.0,252.89629,210.93814,0.0,52.213932,0.11352629,0.0,49.44303,8.330017
36471,21628260.0,0.0,16.85611,16.856384,21.09909,21.085907,21.074707,21.140808,11.70285,19.878937,12.811066,11.702637,0.0,0.03203838,0.032043766,0.049512483,250.0,11.700012,0.0,0.0,0.0,1049.08,4.284614e-05,24.242655,52.228992,250.16154,50.0,96.0,3.73757e-07,0.0,252.88544,210.89235,0.0,52.23255,0.113594376,0.0,49.4616,8.330017
36472,21628320.0,0.0,16.860596,16.86084,21.08609,21.062103,21.08603,21.12091,11.703003,20.4039,12.308289,13.20929,0.0,0.03205303,0.032056365,0.04953533,250.0,11.700012,0.0,0.0,0.0,1050.2157,4.28818e-05,24.115376,52.243114,250.06331,50.0,96.0,3.740864e-07,0.0,252.88245,210.87138,0.0,52.24531,0.113644585,100.0,49.474224,8.330017
36473,21628380.0,0.0,16.865143,16.865387,21.080658,21.056152,21.09848,21.099884,11.70282,20.588074,12.0346985,16.332214,0.0,0.032063507,0.032065567,0.049551852,250.0,11.700012,0.0,0.0,0.0,1051.2211,4.2913056e-05,23.084743,52.252525,250.00882,50.0,96.0,3.7432446e-07,0.0,252.88354,210.86456,0.0,52.25389,0.11368084,26.634827,49.482643,8.330017
36474,21628440.0,0.0,16.869781,16.870056,21.078064,21.056519,21.11087,21.078308,11.702423,20.443878,11.884399,17.46463,0.0,0.032070857,0.03207213,0.04956353,250.0,11.700012,0.0,0.0,0.0,1052.0938,4.2938856e-05,21.329103,52.258663,249.98138,50.0,96.0,3.7449283e-07,0.0,252.8865,210.86536,0.0,52.259506,0.113706484,32.57864,49.488113,8.330017
36475,21628500.0,0.0,16.874512,16.874786,21.078583,21.063019,21.122131,21.059998,11.701965,20.011139,16.123352,18.582092,0.0,0.03207591,0.032076698,0.0495716,250.0,11.700012,0.0,0.0,0.0,1052.8385,4.2958836e-05,19.065908,52.26256,249.97008,50.0,96.0,3.7460921e-07,0.0,252.89008,210.86978,1.3680737,52.26308,0.113724194,35.41141,49.49156,8.330017
36476,21628560.0,0.0,16.879364,16.879639,21.085815,21.077942,21.131378,21.054169,11.701477,19.355347,16.774933,19.290497,0.0,0.03207932,0.03207981,0.049577046,250.0,11.700012,0.0,0.0,0.0,1053.4641,4.2973043e-05,16.55688,52.264957,249.96779,50.0,96.0,3.7468794e-07,0.0,252.89355,210.87549,18.842402,52.265274,0.113736175,33.941463,49.49366,8.330017
36477,21628620.0,0.0,16.884277,16.884583,21.094574,21.095062,21.138031,21.052307,11.700989,18.553375,18.130432,19.517334,0.0,0.032081574,0.032081872,0.049580637,250.0,11.700012,0.0,0.0,0.0,1053.9796,4.2981683e-05,14.0231285,52.266373,249.97014,50.0,96.0,3.7474e-07,0.0,252.8966,210.88121,23.042849,52.266567,0.11374409,31.135925,49.49488,8.330017
36478,21628680.0,0.0,16.889313,16.889618,21.10373,21.111908,21.141724,21.054962,11.700531,17.687927,19.515015,19.296661,0.0,0.032083027,0.03208321,0.049582943,250.0,11.700012,0.0,0.0,0.0,1054.3927,4.298501e-05,11.692791,52.267162,249.97446,50.0,96.0,3.7477355e-07,0.0,252.89912,210.88632,26.171585,52.267284,0.11374919,27.007523,49.49554,8.330017
36479,21628740.0,0.0,16.89447,16.894745,21.112244,21.126373,21.142456,21.06186,11.700073,16.839142,20.720825,18.712708,0.0,0.032083936,0.032084048,0.049584378,250.0,11.700012,0.0,0.0,0.0,1054.7098,4.2983265e-05,9.747977,52.26757,249.9793,50.0,96.0,3.747945e-07,0.0,252.90114,210.8906,28.168879,52.26764,0.113752365,22.29586,49.495857,8.330017
36480,21628800.0,0.0,16.89972,16.899994,21.119263,21.136871,21.14038,21.072144,11.699646,16.077972,21.631683,17.88736,0.0,0.032084484,0.032084554,0.04958523,250.0,11.700012,0.0,0.0,0.0,1054.9353,4.2976626e-05,8.320655,52.267735,249.98387,50.0,96.0,3.7480703e-07,0.0,252.90266,210.89401,29.028591,52.267784,0.11375428,17.69567,49.49597,8.330017
36481,21628860.0,0.0,16.905396,16.905731,21.128387,21.14798,21.139496,21.088623,11.699249,15.335815,22.041168,16.777435,0.0,0.0320848,0.032084845,0.049585715,250.0,11.700012,0.0,0.0,0.0,1055.1251,4.2965752e-05,6.361833,52.267784,249.98782,50.0,96.0,3.7481422e-07,0.0,252.9038,210.89664,27.541218,52.267815,0.113755375,10.93433,49.49598,8.330017
36482,21628920.0,0.0,16.911926,16.912323,21.134491,21.152771,21.136261,21.105438,11.699188,14.703613,21.988983,15.594482,0.0,0.032084975,0.032085005,0.04958597,250.0,11.700012,0.0,0.0,0.0,1055.4434,4.2955617e-05,5.3513823,52.26776,249.99104,50.0,96.0,3.7481811e-07,0.0,252.90463,210.8986,25.45672,52.267776,0.11375596,6.4784007,49.495934,8.330017
36483,21628980.0,0.0,16.919312,16.919739,21.137177,21.15149,21.131134,21.121338,11.699432,14.229706,21.524567,14.511383,0.0,0.03208506,0.032085076,0.04958608,250.0,11.700012,0.0,0.0,0.0,1055.9612,4.2950476e-05,4.912893,52.267708,249.99356,50.0,96.0,3.7481988e-07,0.0,252.90521,210.90004,22.569004,52.26772,0.11375623,3.588727,49.49587,8.330017
36484,21629040.0,0.0,16.92752,16.928009,21.136658,21.145111,21.124756,21.13504,11.699951,13.942047,20.721039,13.660339,0.0,0.03208509,0.0320851,0.049586114,250.0,11.700012,0.0,0.0,0.0,1056.7118,4.2952604e-05,5.0291524,52.267647,249.99548,50.0,96.0,3.7482044e-07,0.0,252.90562,210.90105,19.184185,52.267654,0.11375631,2.4390578,49.495796,8.330017
36485,21629100.0,0.0,16.936523,16.937073,21.133423,21.135132,21.117767,21.1456,11.700592,13.848816,19.670715,13.120819,0.0,0.032085095,0.0320851,0.049586102,250.0,11.700012,0.0,0.0,0.0,1057.7086,4.296308e-05,5.642546,52.267586,249.99689,50.0,96.0,3.7482036e-07,0.0,252.9059,210.90176,15.61629,52.267586,0.11375629,2.952,49.49573,8.330017
36486,21629160.0,0.0,16.94638,16.94696,21.129608,21.126312,21.111359,21.152039,11.701324,13.925934,18.49176,12.828888,0.0,0.03208508,0.032085083,0.049586073,250.0,11.700012,0.0,0.0,0.0,1058.9628,4.2982778e-05,6.493099,52.267532,249.99791,50.0,96.0,3.7482e-07,0.0,252.90608,210.90224,12.287114,52.267532,0.11375624,3.272183,49.495678,8.330017
36487,21629220.0,0.0,16.957031,16.957642,21.124603,21.11673,21.10553,21.154663,11.702118,14.146423,17.294678,12.785736,0.0,0.03208506,0.032085065,0.049586035,250.0,11.700012,0.0,0.0,0.0,1060.4661,4.3011416e-05,7.6571517,52.26749,249.99863,50.0,96.0,3.748195e-07,0.0,252.9062,210.90257,9.32632,52.26749,0.113756165,5.1441965,49.495632,8.330017
36488,21629280.0,0.0,16.968445,16.969116,21.118988,21.107758,21.100708,21.153503,11.702942,14.483063,16.176392,12.980621,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,1062.2261,4.3049513e-05,8.956938,52.267456,249.99911,50.0,96.0,3.7481905e-07,0.0,252.90628,210.90277,6.9827094,52.267456,0.11375609,7.5886817,49.495594,8.330017
36489,21629340.0,0.0,16.980652,16.981384,21.113495,21.100403,21.097229,21.148956,11.703735,14.897491,15.217804,13.3573,0.0,0.032085028,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,1064.2394,4.3097003e-05,10.272105,52.267433,249.99945,50.0,96.0,3.7481863e-07,0.0,252.90631,210.90291,5.387559,52.267433,0.11375603,10.222897,49.49557,8.330017
36490,21629400.0,0.0,16.993652,16.994415,21.108704,21.095459,21.095276,21.141724,11.704559,15.345398,14.487366,13.840118,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1066.5018,4.315376e-05,11.482441,52.267414,249.99968,50.0,96.0,3.7481828e-07,0.0,252.90634,210.90298,4.613733,52.267414,0.11375598,12.661401,49.495552,8.330017
36491,21629460.0,0.0,17.007385,17.00821,21.10791,21.09842,21.09665,21.13382,11.705353,15.721161,13.977386,14.176605,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1069.0096,4.3219632e-05,11.917961,52.267403,249.99982,50.0,96.0,3.74818e-07,0.0,252.90636,210.90305,4.250424,52.267403,0.113755934,11.868181,49.49554,8.330017
36492,21629520.0,0.0,17.021881,17.022736,21.10788,21.1026,21.099152,21.124817,11.706146,16.010773,13.7211,14.359833,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1071.7577,4.3294418e-05,12.256843,52.26739,249.99991,50.0,96.0,3.7481777e-07,0.0,252.90637,210.90306,4.736215,52.26739,0.113755904,11.511764,49.49553,8.330017
36493,21629580.0,0.0,17.03711,17.037994,21.108215,21.10736,21.102448,21.115417,11.706909,16.202728,13.719452,14.4079895,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1074.7413,4.337792e-05,12.288404,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,5.8303585,52.267384,0.11375588,10.655757,49.49552,8.330017
36494,21629640.0,0.0,17.05307,17.054016,21.108765,21.111938,21.106201,21.106506,11.707672,16.28891,13.949188,14.334015,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1077.9552,4.34699e-05,12.037481,52.26738,249.99998,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,7.3802605,52.26738,0.11375586,9.479163,49.495518,8.330017
36495,21629700.0,0.0,17.069733,17.07074,21.109344,21.115814,21.110046,21.098724,11.708374,16.271759,14.37384,14.162567,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1081.3943,4.3570144e-05,11.548615,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,9.231725,52.26738,0.113755845,8.164527,49.495514,8.330017
36496,21629760.0,0.0,17.087128,17.088165,21.111633,21.122162,21.114136,21.093353,11.709106,16.1427,14.9157715,13.80545,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1085.0531,4.367842e-05,10.721399,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,10.96287,52.267372,0.113755845,4.9998603,49.495514,8.330017
36497,21629820.0,0.0,17.105194,17.106293,21.113464,21.12619,21.117615,21.089935,11.709778,15.927582,15.523865,13.349915,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1088.9261,4.3794465e-05,9.840671,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.709303,52.267372,0.11375583,2.8180552,49.495514,8.330017
36498,21629880.0,0.0,17.123993,17.125092,21.114502,21.127716,21.120209,21.088501,11.710449,15.654907,16.142853,12.884338,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1093.0078,4.391804e-05,8.937471,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.244752,52.267372,0.11375583,1.138976,49.495514,8.330017
36499,21629940.0,0.0,17.143433,17.144592,21.114777,21.126862,21.121796,21.08905,11.71109,15.350372,16.726715,12.464691,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1097.2935,4.4048935e-05,8.082487,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.471808,52.267372,0.11375583,0.08826302,49.495514,8.330017
36500,21630000.0,0.0,17.163544,17.164734,21.11441,21.124146,21.122314,21.09137,11.711731,15.045227,17.226807,12.159973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.7769,4.4186872e-05,7.350786,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.3079,52.267372,0.11375582,0.0,49.495514,8.330017
36501,21630060.0,0.0,17.184326,17.185547,21.11554,21.124237,21.122223,21.095673,11.712341,14.750092,17.58957,11.976501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.4529,4.4331628e-05,6.661749,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.539108,52.267372,0.11375582,0.0,49.49551,8.330017
36502,21630120.0,0.0,17.20575,17.207,21.116455,21.123596,21.121155,21.100891,11.712921,14.495026,17.79535,11.870453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.3201,4.448318e-05,6.222191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.378668,52.267372,0.11375582,0.0,49.49551,8.330017
36503,21630180.0,0.0,17.227814,17.229095,21.117096,21.122559,21.119354,21.106476,11.71347,14.296295,17.853027,11.805847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.3623,4.4640718e-05,5.994747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.853604,52.267372,0.11375582,0.0,49.49551,8.330017
36504,21630240.0,0.0,17.250488,17.251831,21.117432,21.121246,21.117035,21.111908,11.713989,14.16687,17.766174,11.767761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.6882,4.4803826e-05,5.9824915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.020239,52.267372,0.11375582,0.0,49.49551,8.330017
36505,21630300.0,0.0,17.273773,17.275146,21.117462,21.119812,21.11438,21.116852,11.714142,14.1111145,17.552704,11.745819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2301,4.496702e-05,6.16836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.967026,52.267372,0.11375582,0.0,49.495514,8.330017
36506,21630360.0,0.0,17.297699,17.299103,21.119324,21.122955,21.112335,21.121124,11.7144165,14.104889,17.235077,11.73288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.9249,4.5133515e-05,6.322281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.743389,52.267372,0.11375582,0.0,49.495514,8.330017
36507,21630420.0,0.0,17.322205,17.323639,21.121002,21.126038,21.110352,21.124176,11.714752,14.1492,16.849884,11.725342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.7732,4.5304198e-05,6.6439366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.528769,52.267372,0.11375582,0.0,49.495514,8.330017
36508,21630480.0,0.0,17.34729,17.348755,21.122345,21.129059,21.108612,21.125916,11.715088,14.236725,16.434113,11.721069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.7705,4.547899e-05,7.037944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.403408,52.267372,0.11375582,0.0,49.495514,8.330017
36509,21630540.0,0.0,17.372955,17.37445,21.124512,21.13504,21.10727,21.126282,11.715424,14.356079,16.024628,12.8593445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9141,4.5657853e-05,7.457953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.450509,52.267372,0.11375582,0.0,49.495514,8.330017
36510,21630600.0,0.0,17.39917,17.400726,21.12735,21.142548,21.106354,21.125366,11.71579,14.494568,15.65506,12.396973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2009,4.5840738e-05,7.8654656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.738176,52.267372,0.11375582,0.0,49.495514,8.330017
36511,21630660.0,0.0,17.425964,17.42752,21.13089,21.151733,21.106659,21.123627,11.7161255,14.612579,15.341888,12.118134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6238,4.6027333e-05,8.0082245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.217143,52.267372,0.11375582,0.0,49.495514,8.330017
36512,21630720.0,0.0,17.453278,17.454895,21.13388,21.15976,21.10727,21.121033,11.716431,14.707275,15.1091,11.951141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.1791,4.6217563e-05,8.13759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.002698,52.267372,0.11375582,0.0,49.495514,8.330017
36513,21630780.0,0.0,17.48114,17.482788,21.136444,21.167053,21.108185,21.117859,11.716766,14.774536,14.967957,11.853363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.8615,4.6411227e-05,8.178748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.060892,52.267372,0.11375582,0.0,49.495514,8.330017
36514,21630840.0,0.0,17.509521,17.5112,21.138763,21.17392,21.109253,21.11438,11.717041,14.811188,14.922119,11.797302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6654,4.6608122e-05,8.132038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.364484,52.267372,0.11375582,0.0,49.495514,8.330017
36515,21630900.0,0.0,17.538422,17.54013,21.140991,21.180511,21.110413,21.110962,11.717316,14.816589,14.967529,11.76416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.5845,4.6808025e-05,8.009854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.866205,52.267372,0.11375582,0.0,49.495514,8.330017
36516,21630960.0,0.0,17.56781,17.56955,21.144806,21.190125,21.11206,21.108276,11.71756,14.772858,15.076019,11.744995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.6132,4.7010722e-05,7.654483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.363182,52.267372,0.11375582,0.0,49.495514,8.330017
36517,21631020.0,0.0,17.597717,17.599487,21.148712,21.199585,21.113495,21.10608,11.717804,14.692352,15.237335,11.733826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7454,4.7215995e-05,7.3061123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.975121,52.267372,0.11375582,0.0,49.495514,8.330017
36518,21631080.0,0.0,17.628082,17.629883,21.152649,21.208984,21.114563,21.104492,11.718018,14.5876465,15.432465,11.727173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.9746,4.7423608e-05,6.9481263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.594205,52.267372,0.11375582,0.0,49.495514,8.330017
36519,21631140.0,0.0,17.658936,17.660767,21.156616,21.218262,21.115265,21.103546,11.718201,14.469177,15.6441345,11.723358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.2953,4.763335e-05,6.606176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.17162,52.267372,0.11375582,0.0,49.495514,8.330017
36520,21631200.0,0.0,17.690247,17.692108,21.162079,21.23111,21.11554,21.103333,11.718384,14.347076,15.855682,12.795471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.7021,4.7845057e-05,6.305524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.667005,52.267372,0.11375582,0.0,49.495514,8.330017
36521,21631260.0,0.0,17.722015,17.723877,21.169586,21.24759,21.115906,21.104187,11.718536,14.215454,16.031158,12.35556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.1871,4.8058428e-05,5.912799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.897024,52.267372,0.11375582,0.0,49.495514,8.330017
36522,21631320.0,0.0,17.754211,17.756104,21.176361,21.262238,21.115814,21.10556,11.718689,14.090607,16.162842,12.092316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.745,4.827326e-05,5.646246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.027668,52.267372,0.11375582,0.0,49.495514,8.330017
36523,21631380.0,0.0,21.097046,17.788788,21.182587,21.275665,21.115295,21.107208,11.727936,13.986664,16.248444,11.939636,0.0,0.032154772,0.032154772,0.049713578,250.0,11.700012,0.0,0.0,0.0,1459.713,4.8600148e-05,5.820006,52.261658,250.20773,0.105981946,30.139896,0.114024445,69.85162,252.86975,211.16197,12.34431,52.261658,0.11402385,0.0,49.489613,8.330017
36524,21631440.0,0.0,21.188416,17.821869,21.188446,21.288391,21.114471,21.10907,11.704681,13.887939,16.263855,11.850891,0.0,0.032113686,0.032113686,0.04963702,250.0,11.700012,0.0,0.0,0.0,1520.3531,4.8609716e-05,5.483554,52.23016,250.29643,-2.5912345e-06,29.999996,0.11386438,70.00001,252.83548,211.11545,11.960818,52.23016,0.1138643,0.0,49.45771,8.330017
36525,21631500.0,0.0,21.194061,17.855347,21.194061,21.30075,21.113434,21.110962,11.72168,13.857239,16.263031,11.795685,0.0,0.032101326,0.032101326,0.049614757,250.0,11.700012,0.0,0.0,0.0,1531.8794,4.897908e-05,5.41703,52.22388,250.24962,3.4346046e-09,30.000002,0.11381735,70.0,252.81099,211.06477,11.623362,52.22388,0.11381731,0.0,49.45159,8.330017
36526,21631560.0,0.0,21.200867,17.889252,21.200867,21.315582,21.112854,21.112976,11.71756,13.815033,16.186462,11.764709,0.0,0.0320933,0.0320933,0.04960036,250.0,11.700012,0.0,0.0,0.0,1535.6787,4.916208e-05,5.300291,52.220566,250.20148,-4.1885154e-12,30.000002,0.113786876,70.0,252.79161,211.02293,11.160824,52.220566,0.11378686,0.0,49.448402,8.330017
36527,21631620.0,0.0,21.20755,17.923523,21.20755,21.330261,21.112152,21.114655,11.71225,13.789642,16.066925,11.744171,0.0,0.032088485,0.032088485,0.049591806,250.0,11.700012,0.0,0.0,0.0,1537.9747,4.9270642e-05,5.345923,52.219265,250.15646,2.2038627e-14,30.000002,0.113768674,70.0,252.77684,210.98972,10.718486,52.219265,0.11376868,0.0,49.447216,8.330017
36528,21631680.0,0.0,21.21402,17.95819,21.21402,21.344757,21.11145,21.115875,11.708618,13.785889,15.922516,11.730103,0.0,0.032085676,0.032085676,0.04958688,250.0,11.700012,0.0,0.0,0.0,1539.814,4.93491e-05,5.4374166,52.21904,250.11787,-2.5342036e-15,30.000002,0.11375812,70.0,252.76581,210.96413,10.268245,52.21904,0.11375817,0.0,49.44708,8.330017
36529,21631740.0,0.0,21.220306,17.993225,21.220306,21.35913,21.110748,21.116608,11.706329,13.801849,15.764679,11.720734,0.0,0.03208424,0.03208424,0.049584415,250.0,11.700012,0.0,0.0,0.0,1541.3644,4.9407725e-05,5.5639596,52.219433,250.08641,7.566415e-18,30.000002,0.113752775,70.0,252.75787,210.94513,9.841202,52.219433,0.11375285,0.0,49.447533,8.330017
36530,21631800.0,0.0,21.22641,18.028595,21.22641,21.373383,21.110138,21.116852,11.704773,13.832855,15.6102295,11.714294,0.0,0.032083534,0.032083534,0.049583226,250.0,11.700012,0.0,0.0,0.0,1542.7429,4.9454964e-05,5.708736,52.220024,250.06166,-1.099443e-17,30.000002,0.11375017,70.0,252.75215,210.93112,9.478101,52.220024,0.11375026,0.0,49.448162,8.330017
36531,21631860.0,0.0,21.235413,18.064362,21.235443,21.394531,21.11023,21.116821,11.703918,13.855774,15.457703,12.730835,0.0,0.032083366,0.032083366,0.049582984,250.0,11.700012,0.0,0.0,0.0,1544.2488,4.9494098e-05,5.6820006,52.220703,250.04323,-1.610764e-24,30.000002,0.113749586,70.0,252.74834,210.92145,9.117679,52.220703,0.11374968,0.0,49.448868,8.330017
36532,21631920.0,0.0,21.244476,18.100433,21.244476,21.415375,21.110382,21.116333,11.703522,13.872833,15.323639,12.310364,0.0,0.03208342,0.03208342,0.04958312,250.0,11.700012,0.0,0.0,0.0,1545.8107,4.9531864e-05,5.7036047,52.22132,250.0296,-4.6857625e-28,30.000002,0.113749824,70.0,252.74573,210.91469,8.8797245,52.22132,0.11374992,0.0,49.449505,8.330017
36533,21631980.0,0.0,21.252655,18.13684,21.252655,21.434448,21.110596,21.115448,11.703247,13.884064,15.218018,12.0589905,0.0,0.03208357,0.03208357,0.049583416,250.0,11.700012,0.0,0.0,0.0,1547.2529,4.9567232e-05,5.705572,52.221848,250.01978,-2.2071345e-29,30.000002,0.11375043,70.0,252.74399,210.91006,8.748051,52.221848,0.11375054,0.0,49.450035,8.330017
36534,21632040.0,0.0,21.260284,18.173553,21.260284,21.452484,21.11081,21.114319,11.702972,13.889008,15.1466675,11.904968,0.0,0.032083757,0.032083757,0.04958377,250.0,11.700012,0.0,0.0,0.0,1548.5934,4.959993e-05,5.6911445,52.222275,250.01277,3.5061397e-30,30.000002,0.11375115,70.0,252.74284,210.90692,8.722866,52.222275,0.11375128,0.0,49.450466,8.330017
36535,21632100.0,0.0,21.267517,18.210602,21.267517,21.469727,21.111053,21.113007,11.702759,13.887756,15.11145,11.822327,0.0,0.03208395,0.03208395,0.049584124,250.0,11.700012,0.0,0.0,0.0,1549.8496,4.9630224e-05,5.6621027,52.22261,250.0081,6.9060396e-33,30.000002,0.113751896,70.0,252.74216,210.90498,8.799863,52.22261,0.11375202,0.0,49.450798,8.330017
36536,21632160.0,0.0,21.275757,18.247925,21.275757,21.488983,21.111786,21.111969,11.702606,13.862122,15.101288,11.773254,0.0,0.03208412,0.03208412,0.04958443,250.0,11.700012,0.0,0.0,0.0,1551.1652,4.9659247e-05,5.460554,52.222855,250.00496,7.5206355e-35,30.000002,0.113752544,70.0,252.74174,210.90378,8.861475,52.222855,0.11375266,0.0,49.451042,8.330017
36537,21632220.0,0.0,21.283905,18.285522,21.283905,21.507935,21.112396,21.110962,11.702576,13.82074,15.117462,11.744171,0.0,0.03208426,0.03208426,0.04958468,250.0,11.700012,0.0,0.0,0.0,1552.4935,4.9688315e-05,5.294111,52.223038,250.00291,-5.836271e-37,30.000002,0.113753065,70.0,252.74152,210.90303,9.013599,52.223038,0.1137532,0.0,49.45122,8.330017
36538,21632280.0,0.0,21.291931,18.323425,21.291931,21.526672,21.112823,21.110046,11.702545,13.769379,15.156921,11.727081,0.0,0.032084372,0.032084372,0.049584877,250.0,11.700012,0.0,0.0,0.0,1553.8035,4.9717048e-05,5.1298423,52.22317,250.0016,1.73803e-39,30.000002,0.11375348,70.0,252.7414,210.90262,9.208684,52.22317,0.11375361,0.0,49.45135,8.330017
36539,21632340.0,0.0,21.299896,18.361603,21.299896,21.545227,21.113068,21.109283,11.702484,13.714478,15.213165,11.716492,0.0,0.032084454,0.032084454,0.049585026,250.0,11.700012,0.0,0.0,0.0,1555.0962,4.974531e-05,4.9796047,52.22326,250.00076,-2.531726e-39,30.000002,0.11375381,70.0,252.74133,210.90237,9.420611,52.22326,0.11375393,0.0,49.45144,8.330017
36540,21632400.0,0.0,21.3078,18.399994,21.3078,21.56366,21.11316,21.108765,11.702454,13.660431,15.28067,11.710205,0.0,0.032084517,0.032084517,0.049585138,250.0,11.700012,0.0,0.0,0.0,1556.375,4.9773167e-05,4.8531146,52.223324,250.00027,-3.81574e-40,30.000002,0.11375404,70.0,252.74132,210.90225,9.633175,52.223324,0.11375417,0.0,49.451504,8.330017
36541,21632460.0,0.0,21.323456,18.43869,21.323456,21.591736,21.120148,21.115509,11.707062,13.341339,15.089081,11.707916,0.0,0.032084562,0.032084562,0.049585216,250.0,11.700012,0.0,0.0,0.0,1561.555,4.9874685e-05,2.459209,52.223366,250.00003,0.0,30.000002,0.113754205,70.0,252.74132,210.90224,7.554339,52.223366,0.11375434,0.0,49.45154,8.330017
36542,21632520.0,0.0,21.340942,18.47763,21.340942,21.624573,21.125824,21.121368,11.717499,12.888794,14.752869,12.664612,0.0,0.032084595,0.032084595,0.04958527,250.0,11.700012,0.0,0.0,0.0,1570.3823,5.0135124e-05,0.7786317,52.22339,249.99991,0.0,30.000002,0.11375433,70.0,252.74133,210.90224,6.097912,52.22339,0.11375445,0.0,49.45157,8.330017
36543,21632580.0,0.0,21.357208,18.516846,21.357208,21.656189,21.12976,21.125916,11.725037,12.392456,14.309235,12.278595,0.0,0.032084614,0.032084614,0.04958531,250.0,11.700012,0.0,0.0,0.0,1580.1755,5.0468654e-05,0.0,52.223408,249.99986,0.0,30.000002,0.11375441,70.0,252.74135,210.90225,4.548311,52.223408,0.11375454,0.0,49.451584,8.330017
36544,21632640.0,0.0,21.371887,18.556335,21.371887,21.686066,21.132355,21.128876,11.729248,12.089264,13.803101,12.052582,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1590.0516,5.0829716e-05,0.0,52.22342,249.99985,0.0,30.000002,0.113754466,70.0,252.74136,210.90228,3.0597858,52.22342,0.11375459,0.0,49.45159,8.330017
36545,21632700.0,0.0,21.385315,18.596039,21.385315,21.714844,21.134125,21.130035,11.731232,11.930878,13.282806,11.924194,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,1599.7954,5.120149e-05,0.0,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,1.760168,52.223427,0.11375463,0.0,49.4516,8.330017
36546,21632760.0,0.0,21.398834,18.635986,21.398865,21.744995,21.135864,21.129791,11.732056,11.840057,12.7881775,11.845245,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1609.4148,5.1574025e-05,0.0,52.223427,249.99988,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.6704821,52.223427,0.11375465,0.0,49.451603,8.330017
36547,21632820.0,0.0,21.411743,18.676178,21.411743,21.774628,21.13733,21.128021,11.732117,11.791077,12.359711,11.799011,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1618.8068,5.1943112e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,0.0,49.451603,8.330017
36548,21632880.0,0.0,21.424103,18.716583,21.424103,21.803955,21.138702,21.125122,11.7317505,11.76413,12.074707,11.771515,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1627.9155,5.2304706e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36549,21632940.0,0.0,21.436127,18.757172,21.436127,21.832977,21.139984,21.121582,11.731049,11.749054,11.916626,11.754944,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1636.7362,5.2656775e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36550,21633000.0,0.0,21.447937,18.798004,21.447937,21.861816,21.141205,21.117645,11.730225,11.740662,11.831818,11.744965,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1645.2734,5.299839e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36551,21633060.0,0.0,21.4617,18.83899,21.4617,21.893738,21.14389,21.114899,11.72937,11.735687,11.785156,11.738739,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1653.7256,5.332989e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36552,21633120.0,0.0,21.475494,18.880188,21.475494,21.925537,21.146515,21.11206,11.728546,11.732544,11.759033,11.902283,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1661.9971,5.365252e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,48.262856,49.451603,8.330017
36553,21633180.0,0.0,21.492126,18.92154,21.492126,21.9628,21.151398,21.109222,11.727783,12.73761,11.800873,12.833771,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1670.2949,5.396642e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.71077955,52.22343,0.11375469,4.224964,49.451603,8.330017
36554,21633240.0,0.0,21.509064,18.963074,21.509064,21.999908,21.156525,21.10675,11.727142,12.277191,11.944855,12.811584,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1678.4989,5.4273525e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,1.3348898,52.22343,0.11375469,4.2645283,49.451603,8.330017
36555,21633300.0,0.0,21.525696,19.00476,21.525696,22.036774,21.160461,21.104767,11.72641,12.027405,12.019043,12.8038025,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1686.4642,5.4571996e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.2992024,49.451603,8.330017
36556,21633360.0,0.0,21.54303,19.0466,21.54303,22.075195,21.164276,21.10315,11.725647,11.89035,11.885437,12.8012085,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1694.272,5.486139e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.3127313,49.451603,8.330017
36557,21633420.0,0.0,21.560913,19.088562,21.560944,22.113403,21.167755,21.104248,11.724915,11.815491,12.834076,12.8003845,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1701.9445,5.5142413e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3191385,49.451603,8.330017
36558,21633480.0,0.0,21.578522,19.130646,21.578522,22.151398,21.17102,21.104553,11.724182,11.774292,12.332397,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1709.4175,5.5415367e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3231606,49.451603,8.330017
36559,21633540.0,0.0,21.595642,19.172882,21.595673,22.189209,21.174164,21.103668,11.723419,11.751343,12.055847,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1716.6395,5.567936e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.326602,49.451603,8.330017
36560,21633600.0,0.0,21.612488,19.21521,21.612488,22.226776,21.177246,21.102112,11.722656,11.738495,11.905243,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1723.6279,5.593426e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.329867,49.451603,8.330017
36561,21633660.0,0.0,21.630005,19.25766,21.630005,22.265717,21.180786,21.100708,11.721893,11.73114,11.822327,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1730.4888,5.6180765e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.332935,49.451603,8.330017
36562,21633720.0,0.0,21.64743,19.300201,21.64746,22.304443,21.184296,21.099152,11.721191,11.726746,11.776489,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1737.1846,5.641974e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3357205,49.451603,8.330017
36563,21633780.0,0.0,21.664734,19.342834,21.664734,22.342987,21.187775,21.097443,11.72052,11.72406,11.751251,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1743.6987,5.6651035e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3384457,49.451603,8.330017
36564,21633840.0,0.0,21.68451,19.385529,21.68451,22.381287,21.194458,21.102509,11.71991,12.564484,15.7204895,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1750.2513,5.6875262e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.341024,49.451603,8.330017
36565,21633900.0,0.0,21.705261,19.428284,21.705261,22.419403,21.200012,21.11142,11.719482,12.181549,14.676758,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1756.8823,5.7096022e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.998363,52.223427,0.11375469,4.342698,49.451603,8.330017
36566,21633960.0,0.0,21.725708,19.47113,21.725708,22.458374,21.205048,21.118652,11.719025,11.972046,14.126373,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1763.3503,5.7311518e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.0025964,52.223427,0.11375469,4.344479,49.451603,8.330017
36567,21634020.0,0.0,21.745483,19.514008,21.745483,22.497131,21.209534,21.124176,11.718506,11.857483,13.617493,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1769.6123,5.752075e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.62109,52.223427,0.11375469,4.3465357,49.451603,8.330017
36568,21634080.0,0.0,21.764557,19.556946,21.764587,22.535706,21.213715,21.12799,11.717957,11.794159,13.086487,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1775.657,5.7723137e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,1.1429542,52.223427,0.11375469,4.348819,49.451603,8.330017
36569,21634140.0,0.0,21.78302,19.599884,21.78302,22.574036,21.217743,21.130005,11.717346,11.759399,12.547852,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1781.487,5.7918543e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.351213,49.451603,8.330017
36570,21634200.0,0.0,21.800934,19.642883,21.800934,22.612183,21.22165,21.130554,11.716766,11.740143,12.170563,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1787.1127,5.8106983e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3536415,49.451603,8.330017
36571,21634260.0,0.0,21.819092,19.685883,21.819092,22.651215,21.225952,21.130402,11.716187,11.729492,11.966522,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1792.614,5.8288784e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3559704,49.451603,8.330017
