,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36572,21634320.0,0.0,21.837036,19.728882,21.837036,22.690002,21.230225,21.129791,11.715637,11.72345,11.855377,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1797.9778,5.8464684e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.358089,49.451603,8.330017
36573,21634380.0,0.0,21.854828,19.771881,21.854828,22.728607,21.234467,21.128906,11.715149,11.719696,11.790375,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1803.2118,5.8635236e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.360121,49.451603,8.330017
36574,21634440.0,0.0,21.87262,19.81488,21.87262,22.767029,21.239471,21.1279,11.714661,12.918915,11.756165,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1808.3264,5.8800353e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.362075,49.451603,8.330017
36575,21634500.0,0.0,21.891083,19.85785,21.891083,22.805206,21.246887,21.1268,11.714233,12.419312,11.737213,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1813.4116,5.8960857e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.36381,49.451603,8.330017
36576,21634560.0,0.0,21.909668,19.900787,21.909668,22.844269,21.253235,21.126068,11.713837,12.098663,11.726685,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1818.4207,5.911721e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3653603,49.451603,8.330017
36577,21634620.0,0.0,21.927979,19.943695,21.927979,22.883148,21.258759,21.125305,11.71347,11.922668,11.720703,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1823.3151,5.9269318e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3668694,49.451603,8.330017
36578,21634680.0,0.0,21.946045,19.986572,21.946045,22.921783,21.263855,21.124542,11.713074,11.82077,11.717102,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1828.0903,5.9416976e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3684096,49.451603,8.330017
36579,21634740.0,0.0,21.964142,20.029358,21.964142,22.960236,21.268646,21.124725,11.7127075,11.767303,12.9366455,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1832.7668,5.9560236e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.369955,49.451603,8.330017
36580,21634800.0,0.0,21.982758,20.072113,21.982758,22.998474,21.273285,21.126923,11.712372,11.742462,12.402313,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.4226,5.9699818e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3713355,49.451603,8.330017
36581,21634860.0,0.0,22.001556,20.114777,22.001556,23.037598,21.278229,21.128204,11.712036,11.728699,12.0885315,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1842.0189,5.9836046e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.372581,49.451603,8.330017
36582,21634920.0,0.0,22.02005,20.15738,22.02005,23.076477,21.283112,21.128723,11.711761,11.721069,11.917816,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1846.52,5.9968854e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.373794,49.451603,8.330017
36583,21634980.0,0.0,22.0383,20.19986,22.0383,23.115143,21.287994,21.128876,11.711426,11.716736,11.823547,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1850.9178,6.0097977e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.37506,49.451603,8.330017
36584,21635040.0,0.0,22.056427,20.24228,22.056427,23.153625,21.292816,21.128784,11.711121,11.714203,11.771301,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1855.222,6.022346e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.376334,49.451603,8.330017
36585,21635100.0,0.0,22.07489,20.284546,22.07489,23.191895,21.299622,21.12854,11.710815,12.7960205,11.743561,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1859.4788,6.0345486e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.377574,49.451603,8.330017
36586,21635160.0,0.0,22.094177,20.326721,22.094177,23.231018,21.307465,21.128632,11.710571,12.299561,11.728638,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1863.7751,6.0465187e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3785343,49.451603,8.330017
36587,21635220.0,0.0,22.113068,20.368774,22.113068,23.269958,21.314087,21.128693,11.710358,12.031433,11.720367,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1867.9857,6.058252e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.379401,49.451603,8.330017
36588,21635280.0,0.0,22.131622,20.410706,22.131622,23.308655,21.320007,21.128754,11.710114,11.8836975,11.715698,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1872.0977,6.069681e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3803983,49.451603,8.330017
36589,21635340.0,0.0,22.14978,20.452057,22.14978,23.346802,21.32547,21.128784,11.709839,11.805359,11.713104,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.2,1876.082,6.0806928e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.381442,49.451603,8.330017
36590,21635400.0,0.0,22.173798,20.49411,22.173798,23.385254,21.330841,21.130829,11.712738,11.761932,12.765717,12.799591,0.0,0.032062203,0.032062203,0.05007752,250.0,11.700012,0.0,0.0,0.9155798,1884.403,6.0962528e-05,0.0,52.230717,249.52014,0.0,30.000002,0.114200555,70.0,252.79117,210.91461,0.0,52.230717,0.114200726,4.411124,49.650608,8.330017
36591,21635460.0,0.0,22.202576,20.535553,22.202576,23.42337,21.336395,21.133728,11.721863,11.741425,12.288269,12.799347,0.0,0.032040987,0.032040987,0.050975155,250.0,11.700012,0.0,0.0,2.0076823,1899.1376,6.126192e-05,0.0,52.25088,248.79295,0.0,30.000002,0.11505491,70.0,252.92555,211.03403,0.0,52.25088,0.11505541,4.450438,50.010193,8.330017
36592,21635520.0,0.0,22.235352,20.576843,22.235352,23.459991,21.341919,21.13556,11.734528,11.735107,12.033447,12.79895,0.0,0.032018635,0.032018635,0.05232537,250.0,11.700012,0.0,0.0,3.458757,1920.5635,6.172756e-05,0.0,52.281803,247.83769,0.0,30.000002,0.116359524,70.0,253.16446,211.2922,0.0,52.281803,0.11636054,4.512559,50.55241,8.330017
36593,21635580.0,0.0,22.27179,20.61795,22.27182,23.494568,21.347443,21.13678,11.749695,11.737915,11.899445,12.798492,0.0,0.03199807,0.03199807,0.05412266,250.0,11.700012,0.0,0.0,5.2453833,1949.0209,6.2383115e-05,0.0,52.322803,246.71886,0.0,30.000002,0.11811514,70.0,253.52554,211.71951,0.0,52.322803,0.11811667,4.598821,51.280045,8.330017
36594,21635640.0,0.0,22.311462,20.658875,22.311462,23.526642,21.352966,21.137726,11.766296,11.7465515,11.8324585,12.798004,0.0,0.031979673,0.031979673,0.05636467,250.0,11.700012,0.0,0.0,7.3384414,1984.5706,6.323872e-05,0.0,52.372475,245.47871,0.0,30.000002,0.12031929,70.0,254.02351,212.33327,0.0,52.372475,0.12032169,4.711096,52.18897,8.330017
36595,21635700.0,0.0,22.354126,20.699615,22.354156,23.555664,21.358551,21.13855,11.783997,11.759155,11.805908,12.797455,0.0,0.031961355,0.031961355,0.05909073,250.0,11.700012,0.0,0.0,9.708694,2027.5491,6.430196e-05,0.0,52.430565,244.09908,0.0,30.000002,0.1230074,70.0,254.67688,213.14043,0.0,52.430565,0.12301069,4.8517966,53.25879,8.330017
36596,21635760.0,0.0,22.400482,20.740143,22.400513,23.582306,21.367462,21.139648,11.802429,12.669403,11.800171,12.796936,0.0,0.031945333,0.031945333,0.062300924,250.0,11.700012,0.0,0.0,12.343327,2078.361,6.5587585e-05,0.0,52.49692,242.6233,0.0,30.000002,0.12618427,70.0,255.50356,214.16216,0.0,52.49692,0.12618858,5.019928,54.455376,8.330017
36597,21635820.0,0.0,22.44754,20.780457,22.447601,23.60495,21.375702,21.140717,11.820709,12.280273,11.804962,12.796417,0.0,0.0319321,0.0319321,0.06592875,250.0,11.700012,0.0,0.0,15.175973,2135.8972,6.707578e-05,0.0,52.569466,241.10568,0.0,30.000002,0.12978461,70.0,256.49536,215.38622,0.0,52.569466,0.12978998,5.212454,55.73453,8.330017
36598,21635880.0,0.0,22.493683,20.820526,22.493744,23.622986,21.382996,21.141846,11.8377075,12.074341,11.815552,12.795929,0.0,0.031923626,0.031923626,0.069914795,250.0,11.700012,0.0,0.0,18.165436,2199.2424,6.875199e-05,0.0,52.64629,239.6172,0.0,30.000002,0.13375272,70.0,257.66037,216.81618,0.0,52.64629,0.13375919,5.4288445,57.059364,8.330017
36599,21635940.0,0.0,22.537628,20.860382,22.53769,23.636078,21.389801,21.143036,11.85257,11.967346,11.828461,12.795441,0.0,0.0319203,0.0319203,0.074179426,250.0,11.700012,0.0,0.0,21.258793,2267.08,7.058576e-05,0.0,52.724735,238.21861,0.0,30.000002,0.13800986,70.0,258.9974,218.43913,0.0,52.724735,0.13801739,5.668078,58.393127,8.330017
36600,21636000.0,0.0,22.578217,20.899994,22.578308,23.644012,21.396301,21.144257,11.864777,11.916687,11.841766,12.795013,0.0,0.031922475,0.031922475,0.078640535,250.0,11.700012,0.0,0.0,24.405842,2338.0447,7.254406e-05,0.0,52.80232,236.96251,0.0,30.000002,0.14247416,70.0,260.5018,220.23836,0.0,52.80232,0.14248297,5.928699,59.705257,8.330017
36601,21636060.0,0.0,22.616394,20.939667,22.616455,23.648743,21.402893,21.148438,11.873779,11.895813,12.689056,12.794617,0.0,0.031930692,0.031930692,0.083221324,250.0,11.700012,0.0,0.0,27.59073,2411.0405,7.459624e-05,0.0,52.87622,235.91017,0.0,30.000002,0.14707068,70.0,262.17175,222.2073,0.0,52.87622,0.14708032,6.210601,60.97194,8.330017
36602,21636120.0,0.0,22.64975,20.979675,22.649841,23.648407,21.409393,21.151978,11.879944,11.886963,12.319489,12.79422,0.0,0.03194201,0.03194201,0.08783889,250.0,11.700012,0.0,0.0,30.7431,2484.3745,7.669553e-05,0.0,52.94479,235.0442,0.0,30.000002,0.1517109,70.0,263.97775,224.29074,0.0,52.94479,0.15172142,6.5091534,62.181587,8.330017
36603,21636180.0,0.0,22.677216,21.019958,22.677307,23.64273,21.415863,21.154602,11.882629,11.884094,12.117798,12.793884,0.0,0.03195965,0.03195965,0.09238109,250.0,11.700012,0.0,0.0,33.810238,2556.336,7.880457e-05,0.0,53.00522,234.45715,0.0,30.000002,0.1562879,70.0,265.9019,226.48512,0.0,53.00522,0.15629911,6.823067,63.31587,8.330017
36604,21636240.0,0.0,22.6987,21.060577,22.698792,23.631927,21.422302,21.156738,11.881897,11.883179,12.010345,12.793579,0.0,0.031981256,0.031981256,0.09678526,250.0,11.700012,0.0,0.0,36.74474,2625.7136,8.088685e-05,0.0,53.05536,234.15022,0.0,30.000002,0.16073574,70.0,267.91608,228.75998,0.0,53.05536,0.1607474,7.1516895,64.365906,8.330017
36605,21636300.0,0.0,22.714172,21.10141,22.714264,23.616241,21.42865,21.15857,11.878052,11.881683,11.949829,12.793335,0.0,0.03200618,0.03200618,0.100973584,250.0,11.700012,0.0,0.0,39.495495,2691.2466,8.2905215e-05,0.0,53.09366,234.1345,0.0,30.000002,0.16497414,70.0,269.98132,231.08258,0.0,53.09366,0.16498607,7.4908547,65.319756,8.330017
36606,21636360.0,0.0,22.726654,21.142517,22.726746,23.600342,21.435303,21.16043,11.8715515,12.094391,11.915741,12.793152,0.0,0.032031417,0.032031417,0.10491983,250.0,11.700012,0.0,0.0,42.08897,2752.627,8.483493e-05,37.70705,53.119564,234.37245,0.0,30.000002,0.16897145,70.0,272.06415,233.41844,0.0,53.119564,0.16898334,7.837829,66.1801,8.330017
36607,21636420.0,0.0,22.734314,21.183838,22.734406,23.58014,21.444794,21.16214,11.863007,12.5685425,11.894104,12.793091,0.0,0.032056917,0.032056917,0.10858207,250.0,11.700012,0.0,0.0,44.455494,2809.0625,8.665401e-05,0.0,53.133507,234.84705,0.0,30.000002,0.17268533,70.0,274.12738,235.73813,0.0,53.133507,0.17269707,8.186104,66.94484,8.330017
36608,21636480.0,0.0,22.736633,21.225342,22.736725,23.556213,21.453003,21.163788,11.8524475,12.244965,11.877808,12.793091,0.0,0.0320832,0.0320832,0.11190758,250.0,11.700012,0.0,0.0,46.567276,2859.705,8.8342e-05,0.0,53.135387,235.55972,0.0,30.000002,0.17606422,70.0,276.13058,238.0169,0.0,53.135387,0.17607561,8.532626,67.608574,8.330017
36609,21636540.0,0.0,22.733948,21.267029,22.734009,23.528992,21.460297,21.165344,11.839966,12.064117,11.8638,12.793152,0.0,0.03210997,0.03210997,0.11484426,250.0,11.700012,0.0,0.0,48.38992,2903.82,8.987565e-05,0.0,53.124653,236.51094,0.0,30.000002,0.17905556,70.0,278.03006,240.22815,0.0,53.124653,0.1790663,8.873767,68.16603,8.330017
36610,21636600.0,0.0,22.726715,21.308868,22.726776,23.498932,21.467072,21.16681,11.825745,11.958801,11.850159,12.793304,0.0,0.03213653,0.03213653,0.11735142,250.0,11.700012,0.0,0.0,49.89738,2940.8938,9.123591e-05,0.0,53.101337,237.68535,0.0,30.000002,0.18161699,70.0,279.78265,242.3407,0.0,53.101337,0.18162698,9.204553,68.61479,8.330017
36611,21636660.0,0.0,22.719513,21.35083,22.719543,23.472656,21.473724,21.168457,11.810394,11.8949585,11.878021,12.793579,0.0,0.03215871,0.03215871,0.11944876,250.0,11.700012,0.0,0.0,51.160397,2971.5579,9.2413466e-05,0.0,53.0667,238.99861,0.0,30.000002,0.18375984,70.0,281.358,244.31055,47.266956,53.0667,0.18376885,9.520542,68.96743,8.330017
36612,21636720.0,0.0,22.709747,21.392914,22.709778,23.444489,21.480164,21.172974,11.794769,11.853455,12.552948,12.793945,0.0,0.032177325,0.032177325,0.12115154,250.0,11.700012,0.0,0.0,52.13288,2995.8384,9.341017e-05,0.0,53.02376,240.39998,0.0,30.000002,0.18550111,70.0,282.74097,246.1159,0.0,53.02376,0.18550907,9.814141,69.23294,8.330017
36613,21636780.0,0.0,22.69693,21.435059,22.69696,23.41504,21.48642,21.176208,11.778564,11.823578,12.204376,12.794403,0.0,0.032194007,0.032194007,0.12242727,250.0,11.700012,0.0,0.0,52.803516,3013.2783,9.421781e-05,0.0,52.97307,241.89828,0.0,30.000002,0.18681152,70.0,283.90802,247.74422,0.0,52.97307,0.18681833,10.083023,69.40721,8.330017
36614,21636840.0,0.0,22.68158,21.477295,22.68161,23.384735,21.492554,21.178528,11.761902,11.799835,12.007568,12.794922,0.0,0.032208666,0.032208666,0.123269744,250.0,11.700012,0.0,0.0,53.16695,3023.894,9.48319e-05,0.0,52.91549,243.47362,0.0,30.000002,0.18768467,70.0,284.8434,249.17795,0.0,52.91549,0.18769026,10.324335,69.492195,8.330017
36615,21636900.0,0.0,22.664215,21.519562,22.664246,23.354156,21.498596,21.180359,11.744934,11.779327,11.893372,12.795502,0.0,0.032221213,0.032221213,0.12367594,250.0,11.700012,0.0,0.0,53.222626,3027.7754,9.525007e-05,0.0,52.851963,245.1055,0.0,30.000002,0.18811733,70.0,285.5356,250.4006,0.0,52.851963,0.18812163,10.5344515,69.48985,8.330017
36616,21636960.0,0.0,22.64981,21.561829,22.649841,23.330353,21.50473,21.182098,11.7283325,11.760376,11.822144,12.796173,0.0,0.032227516,0.032227516,0.12370759,250.0,11.700012,0.0,0.0,53.07381,3026.2212,9.5478674e-05,0.0,52.7846,246.6948,0.0,30.000002,0.18816262,70.0,285.98755,251.38007,0.0,52.7846,0.18816565,10.710921,69.41778,8.330017
36617,21637020.0,0.0,22.634888,21.604095,22.634888,23.307007,21.51175,21.183624,11.712738,12.931183,11.775848,12.796875,0.0,0.03222925,0.03222925,0.123417415,250.0,11.700012,0.0,0.0,52.694023,3019.641,9.553498e-05,0.0,52.71701,248.19226,0.0,30.000002,0.18787697,70.0,286.2194,252.1165,0.0,52.71701,0.18787882,10.849399,69.28876,8.330017
36618,21637080.0,0.0,22.619751,21.646362,22.619751,23.284485,21.520813,21.185028,11.6979065,12.395782,11.744202,12.797607,0.0,0.032228917,0.032228917,0.12280045,250.0,11.700012,0.0,0.0,52.092434,3008.143,9.542535e-05,0.0,52.649773,249.6209,0.0,30.000002,0.18726034,70.0,286.23825,252.62201,0.0,52.649773,0.18726102,10.950035,69.10053,8.330017
36619,21637140.0,0.0,22.604065,21.688568,22.604065,23.263123,21.528412,21.18634,11.683838,12.074707,11.720337,12.79837,0.0,0.032226734,0.032226734,0.12188047,250.0,11.700012,0.0,0.0,51.283043,2992.026,9.5158895e-05,0.0,52.5836,250.97046,0.0,30.000002,0.18633692,70.0,286.0576,252.90274,0.0,52.5836,0.18633653,11.014199,68.85761,8.330017
36620,21637200.0,0.0,22.588257,21.730682,22.588257,23.243256,21.535126,21.187561,11.670593,11.894348,11.701111,12.799072,0.0,0.0322231,0.0322231,0.12067917,250.0,11.700012,0.0,0.0,50.28205,2971.7063,9.474547e-05,0.0,52.51916,252.23418,0.0,30.000002,0.18512917,70.0,285.69128,252.96625,0.0,52.51916,0.18512776,11.042195,68.563675,8.330017
36621,21637260.0,0.0,22.576782,21.772705,22.576782,23.231232,21.541534,21.188995,11.658691,11.789429,11.684814,12.799774,0.0,0.03221467,0.03221467,0.11927576,250.0,11.700012,0.0,0.0,49.2004,2948.6555,9.420243e-05,0.0,52.457928,253.33594,0.0,30.000002,0.18370935,70.0,285.16382,252.80794,0.0,52.457928,0.18370707,11.035973,68.236694,8.330017
36622,21637320.0,0.0,22.566223,21.814636,22.566223,23.221008,21.547668,21.191345,11.648651,11.727844,12.959839,12.800476,0.0,0.03220323,0.03220323,0.11773578,250.0,11.700012,0.0,0.0,48.025097,2923.4688,9.3555274e-05,0.0,52.402657,254.24625,0.0,30.000002,0.18214688,70.0,284.50983,252.45035,0.0,52.402657,0.1821439,10.995577,67.88989,8.330017
36623,21637380.0,0.0,22.556885,21.856415,22.556885,23.212738,21.55362,21.195831,11.640198,11.690216,12.387909,12.801086,0.0,0.03219116,0.03219116,0.11607029,250.0,11.700012,0.0,0.0,46.775826,2896.4507,9.281945e-05,0.0,52.353268,255.00246,0.0,30.000002,0.18045753,70.0,283.75034,251.92528,0.0,52.353268,0.18045396,10.924993,67.52281,8.330017
36624,21637440.0,0.0,22.548157,21.89801,22.548157,23.206482,21.559448,21.198853,11.63324,11.666016,12.046112,12.801636,0.0,0.032178804,0.032178804,0.11431483,250.0,11.700012,0.0,0.0,45.474655,2868.0493,9.201304e-05,0.0,52.309734,255.61371,0.0,30.000002,0.17867756,70.0,282.91025,251.2596,0.0,52.309734,0.17867352,10.829106,67.141235,8.330017
36625,21637500.0,0.0,22.540283,21.939453,22.540283,23.20227,21.565216,21.20108,11.627686,11.649902,11.855896,12.802124,0.0,0.032166515,0.032166515,0.112497725,250.0,11.700012,0.0,0.0,44.142284,2838.7434,9.115163e-05,0.0,52.272003,256.08868,0.0,30.000002,0.17683595,70.0,282.00964,250.47594,0.0,52.272003,0.17683157,10.711451,66.749725,8.330017
36626,21637560.0,0.0,22.53659,21.980682,22.53659,23.204926,21.571106,21.203033,11.62384,11.638916,11.75058,12.80249,0.0,0.032151867,0.032151867,0.11068833,250.0,11.700012,0.0,0.0,42.870697,2809.7522,9.025543e-05,0.0,52.240604,256.38422,0.0,30.000002,0.17499702,70.0,281.0736,249.58722,0.0,52.240604,0.17499243,10.576755,66.36389,8.330017
36627,21637620.0,0.0,22.534332,22.021667,22.534332,23.209503,21.576996,21.204742,11.62204,11.631561,11.691223,12.802826,0.0,0.03213617,0.03213617,0.1089461,250.0,11.700012,0.0,0.0,41.655807,2781.6816,8.9351895e-05,0.0,52.216972,256.4932,0.0,30.000002,0.17322315,70.0,280.13446,248.6266,0.0,52.216972,0.17321849,10.428399,65.99626,8.330017
36628,21637680.0,0.0,22.533783,22.062439,22.533783,23.215973,21.585175,21.20633,11.622009,12.75705,11.6597595,12.80304,0.0,0.032121137,0.032121137,0.107281454,250.0,11.700012,0.0,0.0,40.5133,2754.8052,8.845624e-05,0.0,52.200626,256.4532,0.0,30.000002,0.17152813,70.0,279.2088,247.62502,0.0,52.200626,0.17152351,10.27071,65.6476,8.330017
36629,21637740.0,0.0,22.534668,22.102905,22.534668,23.224152,21.593811,21.207825,11.623535,12.239258,11.642822,12.803162,0.0,0.03210689,0.03210689,0.10572415,250.0,11.700012,0.0,0.0,39.46147,2729.5903,8.758734e-05,0.0,52.19099,256.28278,0.0,30.000002,0.16994195,70.0,278.31653,246.61139,0.0,52.19099,0.16993746,10.109018,65.32377,8.330017
36630,21637800.0,0.0,22.536682,22.143066,22.536682,23.233917,21.601166,21.20932,11.626434,11.960327,11.6345825,12.803223,0.0,0.032093693,0.032093693,0.1042961,250.0,11.700012,0.0,0.0,38.515163,2706.328,8.675977e-05,0.0,52.187584,255.99907,0.0,30.000002,0.1684871,70.0,277.47253,245.60919,0.0,52.187584,0.16848284,9.9476385,65.029335,8.330017
36631,21637860.0,0.0,22.5419,22.182922,22.5419,23.248138,21.60791,21.21103,11.630768,11.808502,11.631653,12.803162,0.0,0.03207999,0.03207999,0.10304355,250.0,11.700012,0.0,0.0,37.733986,2685.8354,8.5990134e-05,0.0,52.19027,255.58606,0.0,30.000002,0.16720651,70.0,276.69327,244.63452,0.0,52.19027,0.16720255,9.791103,64.77577,8.330017
36632,21637920.0,0.0,22.548584,22.222443,22.548584,23.263489,21.614288,21.212738,11.636627,11.726898,11.632294,12.80304,0.0,0.032066483,0.032066483,0.10200308,250.0,11.700012,0.0,0.0,37.112442,2668.5186,8.5297805e-05,0.0,52.19951,255.04774,0.0,30.000002,0.1661384,70.0,275.9974,243.71204,0.0,52.19951,0.16613486,9.642259,64.57191,8.330017
36633,21637980.0,0.0,22.557007,22.261627,22.557007,23.279694,21.620453,21.216583,11.643768,11.686798,12.778198,12.802856,0.0,0.03205419,0.03205419,0.10117908,250.0,11.700012,0.0,0.0,36.657272,2654.5557,8.469356e-05,0.0,52.214676,254.41522,0.0,30.000002,0.16528921,70.0,275.39413,242.86313,0.0,52.214676,0.16528612,9.504015,64.41836,8.330017
36634,21638040.0,0.0,22.566833,22.300385,22.566833,23.29657,21.626495,21.221039,11.6519165,11.668854,12.262726,12.802612,0.0,0.032043096,0.032043096,0.10058434,250.0,11.700012,0.0,0.0,36.37371,2644.1672,8.4188214e-05,0.0,52.235085,253.70625,0.0,30.000002,0.16467164,70.0,274.8925,242.105,0.0,52.235085,0.16466907,9.379397,64.31807,8.330017
36635,21638100.0,0.0,22.577637,22.338745,22.577637,23.313751,21.632507,21.224243,11.660797,11.662903,11.986664,12.802307,0.0,0.03203335,0.03203335,0.100226276,250.0,11.700012,0.0,0.0,36.26414,2637.4233,8.378942e-05,0.0,52.2601,252.93903,0.0,30.000002,0.1642934,70.0,274.4994,241.4519,0.0,52.2601,0.1642914,9.271013,64.2726,8.330017
36636,21638160.0,0.0,22.590729,22.376678,22.590729,23.333038,21.63861,21.22702,11.67038,11.663788,11.839752,12.801971,0.0,0.032023925,0.032023925,0.10012457,250.0,11.700012,0.0,0.0,36.357986,2634.7104,8.350418e-05,0.0,52.289326,252.10936,0.0,30.000002,0.1641721,70.0,274.22147,240.91093,0.0,52.289326,0.1641707,9.180965,64.287025,8.330017
36637,21638220.0,0.0,22.604828,22.414154,22.604828,23.352081,21.644745,21.229431,11.680603,11.668762,11.764435,12.801605,0.0,0.032015204,0.032015204,0.10029164,250.0,11.700012,0.0,0.0,36.64109,2636.135,8.334041e-05,0.0,52.322815,251.2243,0.0,30.000002,0.164321,70.0,274.06656,240.49287,0.0,52.322815,0.16432026,9.109926,64.36403,8.330017
36638,21638280.0,0.0,22.619751,22.451172,22.619751,23.370544,21.650879,21.231659,11.691193,11.676178,11.727417,12.8012085,0.0,0.03200789,0.03200789,0.10071703,250.0,11.700012,0.0,0.0,37.10605,2641.5872,8.330015e-05,0.0,52.359806,250.31183,0.0,30.000002,0.16473107,70.0,274.0373,240.20749,0.0,52.359806,0.164731,9.058895,64.49992,8.330017
36639,21638340.0,0.0,22.635956,22.48767,22.635956,23.388214,21.66037,21.233826,11.701935,12.592926,11.713135,12.800812,0.0,0.032001942,0.032001942,0.10139493,250.0,11.700012,0.0,0.0,37.74435,2651.0808,8.338361e-05,0.0,52.39967,249.38579,0.0,30.000002,0.16539636,70.0,274.13498,240.05836,0.0,52.39967,0.16539697,9.028375,64.692375,8.330017
36640,21638400.0,0.0,22.652405,22.523682,22.652405,23.404785,21.668793,21.235962,11.712585,12.190796,11.710175,12.800415,0.0,0.03199752,0.03199752,0.10231193,250.0,11.700012,0.0,0.0,38.542934,2664.3533,8.358887e-05,0.0,52.44166,248.46518,0.0,30.000002,0.16630384,70.0,274.35938,240.04799,0.0,52.44166,0.16630517,9.018341,64.936844,8.330017
36641,21638460.0,0.0,22.669891,22.559113,22.669891,23.421661,21.67627,21.238281,11.722992,11.97467,11.713287,12.799988,0.0,0.031993795,0.031993795,0.10346479,250.0,11.700012,0.0,0.0,39.51136,2681.3723,8.391196e-05,0.0,52.485245,247.54977,0.0,30.000002,0.16744858,70.0,274.70993,240.17258,0.0,52.485245,0.16745058,9.02929,65.231705,8.330017
36642,21638520.0,0.0,22.687256,22.594025,22.687256,23.43686,21.683228,21.2406,11.733124,11.85965,11.7196045,12.799591,0.0,0.03199111,0.03199111,0.10484297,250.0,11.700012,0.0,0.0,40.622955,2701.9019,8.434966e-05,0.0,52.530205,246.64922,0.0,30.000002,0.16882077,70.0,275.1869,240.43132,0.0,52.530205,0.16882347,9.060164,65.573074,8.330017
36643,21638580.0,0.0,22.704285,22.628326,22.704285,23.450226,21.68985,21.24295,11.742737,11.8038025,11.727631,12.799194,0.0,0.03199003,0.03199003,0.106420934,250.0,11.700012,0.0,0.0,41.859833,2725.578,8.489486e-05,0.0,52.57582,245.78598,0.0,30.000002,0.17039597,70.0,275.78662,240.8227,0.0,52.57582,0.17039934,9.110323,65.95317,8.330017
36644,21638640.0,0.0,22.72113,22.662018,22.72113,23.461487,21.69632,21.24826,11.751648,11.778076,12.628113,12.798828,0.0,0.031990666,0.031990666,0.108173385,250.0,11.700012,0.0,0.0,43.20104,2752.098,8.5539265e-05,0.0,52.621204,244.9793,0.0,30.000002,0.17214917,70.0,276.50443,241.34329,0.0,52.621204,0.17215319,9.179262,66.36448,8.330017
36645,21638700.0,0.0,22.736969,22.695068,22.736969,23.470581,21.702728,21.252747,11.759644,11.767639,12.231506,12.798462,0.0,0.03199305,0.03199305,0.11006578,250.0,11.700012,0.0,0.0,44.620754,2780.8652,8.626944e-05,0.0,52.66552,244.24442,0.0,30.000002,0.17404588,70.0,277.3293,241.98248,0.0,52.66552,0.17405051,9.265275,66.79787,8.330017
36646,21638760.0,0.0,22.752686,22.727478,22.752686,23.479279,21.709167,21.25644,11.766724,11.76535,12.017639,12.798126,0.0,0.031996135,0.031996135,0.11208376,250.0,11.700012,0.0,0.0,46.12533,2811.6814,8.707499e-05,0.0,52.70818,243.57693,0.0,30.000002,0.17606959,70.0,278.25433,242.7285,0.0,52.70818,0.17607476,9.368023,67.24959,8.330017
36647,21638820.0,0.0,22.76706,22.759186,22.76706,23.485504,21.715576,21.259613,11.772919,11.76709,11.903015,12.797821,0.0,0.03200027,0.03200027,0.11420536,250.0,11.700012,0.0,0.0,47.679077,2844.0916,8.7946275e-05,0.0,52.749054,242.98235,0.0,30.000002,0.17819913,70.0,279.27222,243.57294,0.0,52.749054,0.17820482,9.485408,67.71406,8.330017
36648,21638880.0,0.0,22.779755,22.790222,22.779755,23.489197,21.721954,21.262512,11.778015,11.770721,11.844086,12.797516,0.0,0.032006137,0.032006137,0.11639108,250.0,11.700012,0.0,0.0,49.25713,2877.5098,8.88698e-05,0.0,52.787304,242.48427,0.0,30.000002,0.1803963,70.0,280.3703,244.50876,0.0,52.787304,0.18040246,9.616313,68.181465,8.330017
36649,21638940.0,0.0,22.79071,22.820557,22.79071,23.490295,21.728851,21.265228,11.781891,12.797821,11.81485,12.797272,0.0,0.032013666,0.032013666,0.11860662,250.0,11.700012,0.0,0.0,50.834404,2911.4124,8.9831396e-05,5.9504337,52.82208,242.09576,0.0,30.000002,0.1826268,70.0,281.53418,245.52519,0.0,52.82208,0.18263331,9.759686,68.64396,8.330017
36650,21639000.0,0.0,22.80014,22.850098,22.80014,23.4888,21.738434,21.267883,11.784485,12.5,11.800659,12.797058,0.0,0.032022923,0.032022923,0.12081306,250.0,11.700012,0.0,0.0,52.383537,2945.3044,9.081647e-05,0.0,52.85242,241.83296,0.0,30.000002,0.18485172,70.0,282.74622,246.6111,0.0,52.85242,0.1848585,9.913744,69.092964,8.330017
36651,21639060.0,0.0,22.809174,22.878906,22.809174,23.48761,21.746643,21.2706,11.78598,12.1753845,11.79361,12.7968445,0.0,0.032031886,0.032031886,0.12299947,250.0,11.700012,0.0,0.0,53.92238,2978.98,9.181087e-05,0.0,52.878284,241.66544,0.0,30.000002,0.18705603,70.0,283.98907,247.7409,0.0,52.878284,0.18706298,10.076699,69.52801,8.330017
36652,21639120.0,0.0,22.816101,22.906921,22.816101,23.483948,21.753998,21.273315,11.786499,11.997681,11.790253,12.796692,0.0,0.032041296,0.032041296,0.12514633,250.0,11.700012,0.0,0.0,55.411766,3011.958,9.280555e-05,0.0,52.90001,241.59338,0.0,30.000002,0.18922181,70.0,285.25116,248.90556,0.0,52.90001,0.18922889,10.246023,69.945595,8.330017
36653,21639180.0,0.0,22.820831,22.934143,22.820831,23.477966,21.760895,21.27597,11.785858,11.894775,11.788208,12.79657,0.0,0.032051735,0.032051735,0.1272086,250.0,11.700012,0.0,0.0,56.824802,3043.577,9.3783696e-05,0.0,52.916813,241.6361,0.0,30.000002,0.1913051,70.0,286.50974,250.09305,0.0,52.916813,0.19131222,10.420289,70.33657,8.330017
36654,21639240.0,0.0,22.823486,22.96051,22.823486,23.469757,21.767487,21.2789,11.784058,11.840607,12.5364685,12.796478,0.0,0.03206314,0.03206314,0.12916291,250.0,11.700012,0.0,0.0,58.14541,3073.4944,9.473511e-05,0.0,52.9283,241.79764,0.0,30.000002,0.1932826,70.0,287.74927,251.29372,17.726109,52.9283,0.19328962,10.598296,70.69695,8.330017
36655,21639300.0,0.0,22.824493,22.986023,22.824493,23.459473,21.773895,21.284576,11.781158,11.814453,12.497742,12.796448,0.0,0.03207544,0.03207544,0.13098434,250.0,11.700012,0.0,0.0,59.357082,3101.4365,9.5649375e-05,0.0,52.934093,242.08133,0.0,30.000002,0.19512907,70.0,288.95474,252.49638,0.0,52.934093,0.19513589,10.778271,71.022606,8.330017
36656,21639360.0,0.0,22.825745,23.01065,22.825745,23.450867,21.780243,21.289001,11.777374,11.7986145,12.171326,12.796417,0.0,0.032085966,0.032085966,0.13267152,250.0,11.700012,0.0,0.0,60.490917,3127.4336,9.6514676e-05,0.0,52.934372,242.444,0.0,30.000002,0.19683765,70.0,290.11633,253.6715,0.0,52.934372,0.19684422,10.958012,71.316216,8.330017
36657,21639420.0,0.0,22.825165,23.034393,22.825165,23.440552,21.78653,21.292603,11.773041,11.7881775,11.991913,12.796478,0.0,0.03209566,0.03209566,0.13422185,250.0,11.700012,0.0,0.0,61.51281,3151.1904,9.732709e-05,0.0,52.930473,242.86954,0.0,30.000002,0.19840784,70.0,291.22665,254.80925,0.0,52.930473,0.1984141,11.134053,71.57883,8.330017
36658,21639480.0,0.0,22.822845,23.05722,22.822815,23.42871,21.792755,21.295746,11.767914,11.780304,11.890869,12.796539,0.0,0.032105453,0.032105453,0.13560466,250.0,11.700012,0.0,0.0,62.40821,3172.2822,9.807648e-05,0.0,52.92206,243.37498,0.0,30.000002,0.19981076,70.0,292.268,255.9041,0.0,52.92206,0.19981663,11.305744,71.80467,8.330017
36659,21639540.0,0.0,22.818878,23.079102,22.818878,23.415558,21.79892,21.298615,11.7621155,11.773529,11.832642,12.796631,0.0,0.03211518,0.03211518,0.13680448,250.0,11.700012,0.0,0.0,63.165157,3190.5066,9.875496e-05,0.0,52.909077,243.95662,0.0,30.000002,0.20103063,70.0,293.22485,256.94507,0.0,52.909077,0.20103607,11.471432,71.99181,8.330017
36660,21639600.0,0.0,22.81369,23.100006,22.81369,23.401367,21.806396,21.30133,11.755646,12.883362,11.798981,12.796783,0.0,0.032124855,0.032124855,0.13780649,250.0,11.700012,0.0,0.0,63.775192,3205.7122,9.9355966e-05,0.0,52.89156,244.6125,0.0,30.000002,0.20205268,70.0,294.0825,257.92258,0.0,52.89156,0.20205757,11.629287,72.13835,8.330017
36661,21639660.0,0.0,22.810242,23.12027,22.810211,23.39029,21.815338,21.304047,11.748932,12.367401,11.778015,12.796967,0.0,0.03213152,0.03213152,0.13863538,250.0,11.700012,0.0,0.0,64.29021,3218.5186,9.987785e-05,0.0,52.870213,245.28673,0.0,30.000002,0.20289542,70.0,294.8335,258.81226,0.0,52.870213,0.20289974,11.77736,72.25209,8.330017
36662,21639720.0,0.0,22.805664,23.140228,22.805664,23.37851,21.822906,21.306702,11.742218,12.085693,11.76355,12.79718,0.0,0.03213664,0.03213664,0.13930345,250.0,11.700012,0.0,0.0,64.68396,3228.7197,0.0001003232,0.0,52.84698,245.96039,0.0,30.000002,0.2035743,70.0,295.47986,259.6107,0.0,52.84698,0.20357807,11.912591,72.33663,8.330017
36663,21639780.0,0.0,22.80011,23.159882,22.80011,23.366272,21.829742,21.309296,11.735321,11.928925,11.752563,12.797424,0.0,0.03214106,0.03214106,0.13979763,250.0,11.700012,0.0,0.0,64.95267,3236.1484,0.00010068867,0.0,52.82171,246.64716,0.0,30.000002,0.2040779,70.0,296.01495,260.31952,0.0,52.82171,0.2040811,12.035632,72.3893,8.330017
36664,21639840.0,0.0,22.793793,23.17926,22.793793,23.35376,21.836182,21.311829,11.7283325,11.83902,11.743378,12.797668,0.0,0.032145023,0.032145023,0.14011565,250.0,11.700012,0.0,0.0,65.094635,3240.833,0.000100973266,0.0,52.79463,247.34544,0.0,30.000002,0.20440446,70.0,296.43497,260.9364,0.0,52.79463,0.2044071,12.145439,72.410034,8.330017
36665,21639900.0,0.0,22.787079,23.198364,22.787079,23.341156,21.842316,21.315704,11.721283,11.786804,12.88269,12.797943,0.0,0.03214855,0.03214855,0.14025676,250.0,11.700012,0.0,0.0,65.11034,3242.8345,0.000101176534,0.0,52.765892,248.05228,0.0,30.000002,0.20455325,70.0,296.73688,261.45856,0.0,52.765892,0.20455527,12.241134,72.39905,8.330017
36666,21639960.0,0.0,22.782928,23.217163,22.782928,23.332611,21.848358,21.321014,11.714508,11.755707,12.352692,12.798248,0.0,0.03214888,0.03214888,0.14025915,250.0,11.700012,0.0,0.0,65.06052,3242.9814,0.00010130337,0.0,52.736343,248.71317,0.0,30.000002,0.20455667,70.0,296.92642,261.87012,0.0,52.736343,0.20455815,12.321896,72.36592,8.330017
36667,21640020.0,0.0,22.778503,23.235718,22.778503,23.32425,21.854279,21.325043,11.708313,11.735748,12.060913,12.798553,0.0,0.032147627,0.032147627,0.14014803,250.0,11.700012,0.0,0.0,64.92794,3241.2559,0.000101362755,0.0,52.707893,249.31274,0.0,30.000002,0.20444345,70.0,297.0186,262.17752,0.0,52.707893,0.20444442,12.386107,72.315926,8.330017
36668,21640080.0,0.0,22.773834,23.253998,22.773834,23.316193,21.860107,21.32837,11.702484,11.722137,11.899719,12.798859,0.0,0.032145772,0.032145772,0.13992175,250.0,11.700012,0.0,0.0,64.71643,3237.6643,0.00010135738,0.0,52.680386,249.86835,0.0,30.000002,0.20421384,70.0,297.0183,262.39142,0.0,52.680386,0.20421435,12.435601,72.24788,8.330017
36669,21640140.0,0.0,22.769135,23.272003,22.769135,23.308594,21.865906,21.331299,11.6970215,11.712189,11.809784,12.799164,0.0,0.032143623,0.032143623,0.1395881,250.0,11.700012,0.0,0.0,64.43093,3232.3777,0.000101291655,0.0,52.653946,250.38303,0.0,30.000002,0.20387624,70.0,296.93246,262.5183,0.0,52.653946,0.20387632,12.470848,72.16294,8.330017
36670,21640200.0,0.0,22.764526,23.289764,22.764526,23.301544,21.871643,21.333984,11.691986,11.704285,11.757202,12.799438,0.0,0.03214132,0.03214132,0.1391553,250.0,11.700012,0.0,0.0,64.07773,3225.5647,0.00010117039,0.0,52.6286,250.8591,0.0,30.000002,0.20343916,70.0,296.7682,262.56427,0.0,52.6286,0.20343883,12.492303,72.06237,8.330017
36671,21640260.0,0.0,22.762909,23.307281,22.762909,23.298615,21.880035,21.33664,11.687592,12.6831665,11.726715,12.799713,0.0,0.032136485,0.032136485,0.13866466,250.0,11.700012,0.0,0.0,63.715714,3218.0999,0.00010100187,0.0,52.604954,251.25241,0.0,30.000002,0.20293896,70.0,296.5385,262.52267,0.0,52.604954,0.2029383,12.500774,71.955574,8.330017
36672,21640320.0,0.0,22.76175,23.324585,22.76175,23.296295,21.888245,21.339233,11.684113,12.228821,11.708221,12.799988,0.0,0.032130662,0.032130662,0.13814464,250.0,11.700012,0.0,0.0,63.33367,3210.1086,0.000100799356,0.0,52.58451,251.55602,0.0,30.000002,0.2024074,70.0,296.26364,262.40738,0.0,52.58451,0.20240651,12.495539,71.84787,8.330017
36673,21640380.0,0.0,22.760742,23.341644,22.760742,23.294617,21.895294,21.341736,11.681305,11.979614,11.696655,12.800201,0.0,0.03212472,0.03212472,0.13759927,250.0,11.700012,0.0,0.0,62.938126,3201.6055,0.00010056843,0.0,52.566933,251.7904,0.0,30.000002,0.20185022,70.0,295.95367,262.23447,0.0,52.566933,0.20184913,12.479933,71.73891,8.330017
36674,21640440.0,0.0,22.76004,23.35846,22.76004,23.29361,21.901703,21.344238,11.679108,11.839508,11.689087,12.8003845,0.0,0.032118972,0.032118972,0.13703956,250.0,11.700012,0.0,0.0,62.536095,3192.8113,0.00010031645,0.0,52.552097,251.96466,0.0,30.000002,0.20127903,70.0,295.6193,262.01627,0.0,52.552097,0.20127779,12.455564,71.63014,8.330017
36675,21640500.0,0.0,22.759705,23.375061,22.759705,23.293213,21.907776,21.34671,11.67749,11.758911,11.68396,12.800568,0.0,0.032113545,0.032113545,0.13647555,250.0,11.700012,0.0,0.0,62.134624,3183.92,0.00010005031,0.0,52.539803,252.08638,0.0,30.000002,0.20070416,70.0,295.26974,261.76343,0.0,52.539803,0.20070282,12.423888,71.52297,8.330017
36676,21640560.0,0.0,22.762085,23.391449,22.762085,23.296295,21.913574,21.351837,11.676636,11.721771,12.679443,12.80069,0.0,0.032106567,0.032106567,0.13593864,250.0,11.700012,0.0,0.0,61.77945,3175.6055,9.977648e-05,0.0,52.530384,252.1233,0.0,30.000002,0.20015313,70.0,294.91434,261.472,0.0,52.530384,0.20015176,12.385891,71.424576,8.330017
36677,21640620.0,0.0,22.765015,23.407654,22.765015,23.299896,21.919281,21.356781,11.676697,11.701202,12.222473,12.800812,0.0,0.032099295,0.032099295,0.13545476,250.0,11.700012,0.0,0.0,61.46309,3168.0276,9.9509125e-05,0.0,52.52475,252.07738,0.0,30.000002,0.19965452,70.0,294.57236,261.1596,0.0,52.52475,0.1996532,12.342128,71.33958,8.330017
36678,21640680.0,0.0,22.768219,23.423645,22.768219,23.303955,21.924927,21.360626,11.677399,11.690155,11.97464,12.800903,0.0,0.032092404,0.032092404,0.13502634,250.0,11.700012,0.0,0.0,61.189754,3161.18,9.925356e-05,0.0,52.522434,251.9698,0.0,30.000002,0.1992121,70.0,294.25174,260.8416,0.0,52.522434,0.19921088,12.295887,71.267426,8.330017
36679,21640740.0,0.0,22.771759,23.439423,22.771759,23.30841,21.930511,21.363892,11.67865,11.68454,11.838959,12.800934,0.0,0.03208614,0.03208614,0.13466011,250.0,11.700012,0.0,0.0,60.96304,3155.2134,9.90159e-05,0.0,52.523087,251.81252,0.0,30.000002,0.19883315,70.0,293.96017,260.52942,0.0,52.523087,0.19883204,12.248871,71.20883,8.330017
36680,21640800.0,0.0,22.775604,23.455048,22.775604,23.313171,21.936096,21.366852,11.68042,11.682098,11.764679,12.800934,0.0,0.032080594,0.032080594,0.1343609,250.0,11.700012,0.0,0.0,60.785667,3150.2378,9.880131e-05,0.0,52.526356,251.61607,0.0,30.000002,0.1985226,70.0,293.70334,260.23242,0.0,52.526356,0.19852164,12.20248,71.1642,8.330017
36681,21640860.0,0.0,22.78125,23.470459,22.78125,23.320343,21.941742,21.36969,11.682709,11.748505,11.726593,12.800903,0.0,0.03207443,0.03207443,0.13415125,250.0,11.700012,0.0,0.0,60.691803,3146.7131,9.8615754e-05,54.040157,52.53224,251.36275,0.0,30.000002,0.19830026,70.0,293.4887,259.95102,0.0,52.53224,0.19829954,12.1581,71.13854,8.330017
36682,21640920.0,0.0,22.787842,23.485718,22.787842,23.327576,21.950897,21.372437,11.685669,12.529297,11.7074585,12.800873,0.0,0.0320683,0.0320683,0.13404894,250.0,11.700012,0.0,0.0,60.67206,3144.8484,9.846872e-05,0.0,52.541317,251.05243,0.0,30.000002,0.19818535,70.0,293.32837,259.69604,0.0,52.541317,0.19818488,12.115971,71.13518,8.330017
36683,21640980.0,0.0,22.794434,23.500793,22.794434,23.334778,21.958618,21.375122,11.689026,12.147705,11.698212,12.800781,0.0,0.032062963,0.032062963,0.13404477,250.0,11.700012,0.0,0.0,60.72274,3144.416,9.836193e-05,0.0,52.55291,250.71036,0.0,30.000002,0.19817017,70.0,293.22394,259.47836,0.0,52.55291,0.19816998,12.078083,71.15123,8.330017
36684,21641040.0,0.0,22.801025,23.515717,22.801025,23.341797,21.965363,21.377808,11.692657,11.938019,11.694672,12.80069,0.0,0.032058503,0.032058503,0.13414021,250.0,11.700012,0.0,0.0,60.842937,3145.4492,9.829823e-05,0.0,52.566616,250.34737,0.0,30.000002,0.19825639,70.0,293.17938,259.30548,0.0,52.566616,0.1982565,12.0461035,71.186485,8.330017
36685,21641100.0,0.0,22.807617,23.530487,22.807617,23.348572,21.971558,21.380463,11.696442,11.826904,11.694458,12.800568,0.0,0.03205499,0.03205499,0.13433228,250.0,11.700012,0.0,0.0,61.029606,3147.9377,9.8278884e-05,0.0,52.58201,249.97388,0.0,30.000002,0.1984411,70.0,293.19574,259.18195,0.0,52.58201,0.19844152,12.020699,71.23984,8.330017
36686,21641160.0,0.0,22.815308,23.545105,22.815308,23.35669,21.977448,21.38327,11.700409,11.768097,11.789276,12.800446,0.0,0.032051343,0.032051343,0.13463153,250.0,11.700012,0.0,0.0,61.30408,3152.1433,9.8305994e-05,0.0,52.598892,249.57962,0.0,30.000002,0.19873264,70.0,293.27582,259.10608,52.45688,52.598892,0.1987334,12.00263,71.313705,8.330017
36687,21641220.0,0.0,22.823517,23.5596,22.823517,23.364258,21.983185,21.389404,11.70462,11.738525,12.5243225,12.800293,0.0,0.03204807,0.03204807,0.13504444,250.0,11.700012,0.0,0.0,61.653297,3158.133,9.838405e-05,0.0,52.61755,249.16685,0.0,30.000002,0.19913866,70.0,293.42566,259.0833,0.0,52.61755,0.19913974,11.991577,71.409065,8.330017
36688,21641280.0,0.0,22.83133,23.573944,22.83133,23.371216,21.98883,21.394135,11.708862,11.723938,12.1527405,12.80014,0.0,0.032045722,0.032045722,0.13555436,250.0,11.700012,0.0,0.0,62.06755,3165.5679,9.851007e-05,0.0,52.637333,248.75656,0.0,30.000002,0.19964355,70.0,293.64163,259.11758,0.0,52.637333,0.199645,11.988411,71.52178,8.330017
36689,21641340.0,0.0,22.838715,23.588135,22.838715,23.377441,21.994415,21.39798,11.713013,11.717926,11.952545,12.799988,0.0,0.03204437,0.03204437,0.1361547,250.0,11.700012,0.0,0.0,62.540455,3174.3538,9.868284e-05,0.0,52.657795,248.35895,0.0,30.000002,0.2002409,70.0,293.92325,259.2113,0.0,52.657795,0.20024267,11.99401,71.65004,8.330017
36690,21641400.0,0.0,22.845673,23.602234,22.845673,23.382843,21.99997,21.401367,11.716949,11.716522,11.845703,12.799805,0.0,0.032044046,0.032044046,0.13683458,250.0,11.700012,0.0,0.0,63.06349,3184.3557,9.889963e-05,0.0,52.678436,247.98415,0.0,30.000002,0.20091985,70.0,294.26712,259.36447,0.0,52.678436,0.20092195,12.0083475,71.79123,8.330017
36691,21641460.0,0.0,22.853119,23.61621,22.853119,23.388794,22.005554,21.404541,11.720673,11.717407,11.787598,12.799622,0.0,0.0320438,0.0320438,0.13759407,250.0,11.700012,0.0,0.0,63.648487,3195.6624,9.9158126e-05,0.0,52.699,247.62413,0.0,30.000002,0.20167857,70.0,294.67084,259.57108,0.0,52.699,0.20168097,12.031369,71.94564,8.330017
36692,21641520.0,0.0,22.86026,23.630066,22.86023,23.393738,22.012177,21.407562,11.724274,12.961578,11.757416,12.799469,0.0,0.03204399,0.03204399,0.13842914,250.0,11.700012,0.0,0.0,64.27781,3208.1194,9.945704e-05,0.0,52.719604,247.28065,0.0,30.000002,0.20251377,70.0,295.13397,259.83026,0.0,52.719604,0.20251647,12.062255,72.11229,8.330017
36693,21641580.0,0.0,22.867126,23.64383,22.867126,23.397644,22.020935,21.410492,11.7276,12.417389,11.743042,12.799316,0.0,0.032045126,0.032045126,0.13932252,250.0,11.700012,0.0,0.0,64.94146,3221.5537,9.97927e-05,0.0,52.73978,246.96996,0.0,30.000002,0.20340921,70.0,295.6512,260.14288,0.0,52.73978,0.20341219,12.10077,72.28716,8.330017
36694,21641640.0,0.0,22.873016,23.657501,22.873016,23.40036,22.028137,21.413391,11.730469,12.115662,11.736938,12.799164,0.0,0.03204728,0.03204728,0.1402612,250.0,11.700012,0.0,0.0,65.62841,3235.655,0.0001001614,0.0,52.758884,246.70514,0.0,30.000002,0.20435216,70.0,296.21823,260.50986,0.0,52.758884,0.2043553,12.147839,72.46716,8.330017
36695,21641700.0,0.0,22.878021,23.671082,22.878021,23.401947,22.034607,21.41626,11.73288,11.946259,11.734619,12.799011,0.0,0.032050308,0.032050308,0.1412248,250.0,11.700012,0.0,0.0,66.32453,3250.1384,0.00010055406,0.0,52.77654,246.48988,0.0,30.000002,0.20532164,70.0,296.8228,260.92197,0.0,52.77654,0.20532505,12.2022915,72.64836,8.330017
36696,21641760.0,0.0,22.883392,23.68457,22.883362,23.404083,22.04065,21.41922,11.734894,11.849182,11.734192,12.798859,0.0,0.03205305,0.03205305,0.1422126,250.0,11.700012,0.0,0.0,67.043724,3265.0872,0.00010096541,0.0,52.7928,246.30527,0.0,30.000002,0.20631479,70.0,297.4582,261.36578,0.0,52.7928,0.20631835,12.262955,72.831535,8.330017
36697,21641820.0,0.0,22.888092,23.697998,22.888062,23.40509,22.046417,21.423218,11.736572,11.797638,12.952484,12.798737,0.0,0.032055978,0.032055978,0.14322118,250.0,11.700012,0.0,0.0,67.76717,3280.3398,0.00010139454,0.0,52.80787,246.15332,0.0,30.000002,0.20732918,70.0,298.12396,261.84143,0.0,52.80787,0.20733288,12.328975,73.01594,8.330017
36698,21641880.0,0.0,22.892212,23.711334,22.892181,23.404877,22.052032,21.429047,11.7378235,11.770477,12.416504,12.798645,0.0,0.032059636,0.032059636,0.14422943,250.0,11.700012,0.0,0.0,68.48274,3295.6538,0.0001018358,0.0,52.821243,246.05035,0.0,30.000002,0.20834473,70.0,298.81122,262.3479,0.0,52.821243,0.20834853,12.399957,73.19698,8.330017
36699,21641940.0,0.0,22.895264,23.72461,22.895233,23.403564,22.057526,21.433563,11.738556,11.755768,12.107391,12.798553,0.0,0.032063954,0.032063954,0.14522246,250.0,11.700012,0.0,0.0,69.17945,3310.704,0.0001022823,0.0,52.832638,245.99927,0.0,30.000002,0.20934646,70.0,299.5104,262.87875,0.0,52.832638,0.2093503,12.475499,73.371956,8.330017
36700,21642000.0,0.0,22.897278,23.737823,22.897278,23.401154,22.062988,21.437347,11.73877,11.747955,11.938934,12.798462,0.0,0.03206891,0.03206891,0.14618485,250.0,11.700012,0.0,0.0,69.84656,3325.2803,0.000102727776,0.0,52.841717,246.00497,0.0,30.000002,0.21031886,70.0,300.21176,263.42862,0.0,52.841717,0.21032274,12.554974,73.53795,8.330017
36701,21642060.0,0.0,22.89981,23.751007,22.89981,23.39975,22.06845,21.440765,11.738525,11.743713,11.847443,12.798401,0.0,0.032073054,0.032073054,0.14712025,250.0,11.700012,0.0,0.0,70.50427,3339.5625,0.00010316813,0.0,52.84855,246.04472,0.0,30.000002,0.21126263,70.0,300.9089,263.98376,0.0,52.84855,0.21126644,12.6374035,73.69683,8.330017
36702,21642120.0,0.0,22.90152,23.76413,22.90152,23.397278,22.073853,21.44394,11.738037,11.741241,11.796692,12.79834,0.0,0.03207687,0.03207687,0.14802691,250.0,11.700012,0.0,0.0,71.13188,3353.3496,0.00010360117,0.0,52.853775,246.11147,0.0,30.000002,0.21217704,70.0,301.59888,264.53943,0.0,52.853775,0.21218084,12.720916,73.84871,8.330017
36703,21642180.0,0.0,22.90268,23.777222,22.902649,23.39389,22.081238,21.44696,11.737152,12.786163,11.7699585,12.79834,0.0,0.032081094,0.032081094,0.14888754,250.0,11.700012,0.0,0.0,71.72125,3366.4521,0.000104022176,0.0,52.857136,246.21916,0.0,30.000002,0.21304627,70.0,302.27368,265.0957,0.0,52.857136,0.21305,12.805297,73.98999,8.330017
36704,21642240.0,0.0,22.903137,23.790283,22.903107,23.389587,22.089203,21.44992,11.73587,12.306091,11.754852,12.798309,0.0,0.032085635,0.032085635,0.14968985,250.0,11.700012,0.0,0.0,72.26304,3378.6963,0.00010442637,0.0,52.85836,246.37064,0.0,30.000002,0.21385789,70.0,302.92416,265.64743,0.0,52.85836,0.21386147,12.889669,74.11852,8.330017
36705,21642300.0,0.0,22.902618,23.803284,22.902618,23.38446,22.095947,21.45282,11.734161,12.046234,11.745911,12.79834,0.0,0.0320905,0.0320905,0.15042238,250.0,11.700012,0.0,0.0,72.74965,3389.848,0.00010480839,0.0,52.857304,246.56749,0.0,30.000002,0.21460038,70.0,303.54132,266.1893,0.0,52.857304,0.21460381,12.973684,74.23239,8.330017
36706,21642360.0,0.0,22.902954,23.816315,22.902924,23.38095,22.10196,21.45575,11.732208,11.903198,11.740204,12.79834,0.0,0.03209402,0.03209402,0.15109596,250.0,11.700012,0.0,0.0,73.209,3400.2253,0.00010516598,0.0,52.854244,246.78052,0.0,30.000002,0.21528116,70.0,304.121,266.707,0.0,52.854244,0.21528442,13.056433,74.33503,8.330017
36707,21642420.0,0.0,22.902649,23.829315,22.902618,23.37677,22.107635,21.45868,11.730133,11.823273,11.736145,12.798401,0.0,0.0320968,0.0320968,0.15171608,250.0,11.700012,0.0,0.0,73.6228,3409.7087,0.00010549962,0.0,52.850105,246.99922,0.0,30.000002,0.21590707,70.0,304.6644,267.19775,0.0,52.850105,0.21591012,13.135995,74.428024,8.330017
36708,21642480.0,0.0,22.901978,23.842285,22.901978,23.37201,22.113068,21.463531,11.727905,11.78009,12.773376,12.798462,0.0,0.03209972,0.03209972,0.15226899,250.0,11.700012,0.0,0.0,73.98604,3418.1687,0.000105806364,0.0,52.844704,247.23827,0.0,30.000002,0.21646605,70.0,305.1659,267.66406,0.0,52.844704,0.21646892,13.212384,74.50838,8.330017
36709,21642540.0,0.0,22.900879,23.855286,22.900848,23.3667,22.118347,21.468842,11.725464,11.75592,12.296143,12.798523,0.0,0.032102697,0.032102697,0.15274903,250.0,11.700012,0.0,0.0,74.29397,3425.5305,0.00010608421,0.0,52.83791,247.49907,0.0,30.000002,0.21695232,70.0,305.62054,268.10352,0.0,52.83791,0.21695496,13.285076,74.575165,8.330017
36710,21642600.0,0.0,22.899078,23.868286,22.899078,23.361023,22.123566,21.473022,11.722778,11.741577,12.035706,12.798584,0.0,0.032105796,0.032105796,0.1531501,250.0,11.700012,0.0,0.0,74.54277,3431.6543,0.00010633023,0.0,52.82966,247.78265,0.0,30.000002,0.21735987,70.0,306.02316,268.51343,0.0,52.82966,0.21736228,13.353936,74.62737,8.330017
36711,21642660.0,0.0,22.898407,23.881287,22.898376,23.35727,22.128723,21.476624,11.720093,11.732483,11.89212,12.798676,0.0,0.032107394,0.032107394,0.1534884,250.0,11.700012,0.0,0.0,74.763725,3436.9448,0.00010654474,0.0,52.820312,248.05951,0.0,30.000002,0.21770154,70.0,306.37396,268.88214,0.0,52.820312,0.2177037,13.41837,74.669334,8.330017
36712,21642720.0,0.0,22.89737,23.894318,22.89737,23.35321,22.13385,21.479858,11.717529,11.726349,11.812958,12.798798,0.0,0.032108113,0.032108113,0.15377511,250.0,11.700012,0.0,0.0,74.942795,3441.3662,0.00010673076,0.0,52.81086,248.31866,0.0,30.000002,0.21798992,70.0,306.67883,269.20972,0.0,52.81086,0.21799186,13.476823,74.70353,8.330017
