,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36713,21642780.0,0.0,22.896057,23.90738,22.896027,23.348969,22.138916,21.48288,11.714966,11.721802,11.768097,12.798889,0.0,0.03210889,0.03210889,0.1540005,250.0,11.700012,0.0,0.0,75.07805,3444.8064,0.000106887375,0.0,52.80114,248.57626,0.0,30.000002,0.21821709,70.0,306.93607,269.5019,0.0,52.80114,0.21821877,13.529892,74.72754,8.330017
36714,21642840.0,0.0,22.894867,23.92044,22.894867,23.344543,22.146973,21.48581,11.712402,12.602661,11.743439,12.799011,0.0,0.03210964,0.03210964,0.15416493,250.0,11.700012,0.0,0.0,75.168526,3447.3655,0.00010701498,0.0,52.791065,248.83266,0.0,30.000002,0.21838321,70.0,307.14545,269.75897,0.0,52.791065,0.2183847,13.5774765,74.74145,8.330017
36715,21642900.0,0.0,22.893402,23.933563,22.893402,23.340057,22.154205,21.488647,11.7099,12.197266,11.728851,12.799103,0.0,0.032110468,0.032110468,0.15426698,250.0,11.700012,0.0,0.0,75.2137,3448.9731,0.000107113934,0.0,52.780617,249.08998,0.0,30.000002,0.21848717,70.0,307.3064,269.9816,0.0,52.780617,0.21848841,13.619293,74.744934,8.330017
36716,21642960.0,0.0,22.893066,23.946747,22.893036,23.337585,22.1604,21.491516,11.70752,11.973907,11.719727,12.799225,0.0,0.032109957,0.032109957,0.15432495,250.0,11.700012,0.0,0.0,75.244,3450.004,0.00010718607,0.0,52.770107,249.32278,0.0,30.000002,0.21854421,70.0,307.42294,270.1621,0.0,52.770107,0.21854526,13.655777,74.742355,8.330017
36717,21643020.0,0.0,22.892609,23.95996,22.892609,23.335083,22.165985,21.494354,11.705414,11.849548,11.713684,12.799347,0.0,0.0321087,0.0321087,0.15435217,250.0,11.700012,0.0,0.0,75.24937,3450.482,0.00010723597,0.0,52.76038,249.52295,0.0,30.000002,0.21856909,70.0,307.50412,270.30368,0.0,52.76038,0.21856995,13.686022,74.73639,8.330017
36718,21643080.0,0.0,22.89206,23.973236,22.89206,23.332642,22.171265,21.497192,11.703461,11.783264,11.709534,12.799469,0.0,0.03210752,0.03210752,0.15434372,250.0,11.700012,0.0,0.0,75.23028,3450.3645,0.000107264554,0.0,52.75132,249.70464,0.0,30.000002,0.21855837,70.0,307.5515,270.41333,0.0,52.75132,0.2185591,13.710769,74.725464,8.330017
36719,21643140.0,0.0,22.891876,23.986603,22.891876,23.33023,22.17633,21.50293,11.701721,11.746643,12.588104,12.799561,0.0,0.03210639,0.03210639,0.15430209,250.0,11.700012,0.0,0.0,75.1876,3449.7869,0.0001072738,0.0,52.742786,249.87086,0.0,30.000002,0.21851459,70.0,307.56796,270.4944,0.0,52.742786,0.21851516,13.730438,74.709854,8.330017
36720,21643200.0,0.0,22.891571,24.0,22.891571,23.327942,22.181274,21.507782,11.700104,11.725922,12.185242,12.799652,0.0,0.032105412,0.032105412,0.15422882,250.0,11.700012,0.0,0.0,75.12259,3448.7178,0.00010726561,0.0,52.734722,250.02461,0.0,30.000002,0.21843949,70.0,307.55582,270.54974,0.0,52.734722,0.21843994,13.74516,74.68964,8.330017
36721,21643260.0,0.0,22.892426,24.013458,22.892426,23.327606,22.186188,21.51175,11.69873,11.713837,11.963135,12.799744,0.0,0.03210335,0.03210335,0.15414232,250.0,11.700012,0.0,0.0,75.06367,3447.524,0.00010724296,0.0,52.727352,250.14482,0.0,30.000002,0.21834886,70.0,307.5211,270.57495,0.0,52.727352,0.21834919,13.755742,74.668976,8.330017
36722,21643320.0,0.0,22.89331,24.026855,22.89331,23.327332,22.19104,21.515167,11.697723,11.7066345,11.839905,12.799835,0.0,0.032100745,0.032100745,0.15405606,250.0,11.700012,0.0,0.0,75.00276,3446.2517,0.000107211104,0.0,52.721386,250.22612,0.0,30.000002,0.2182574,70.0,307.47382,270.5749,0.0,52.721386,0.21825767,13.761744,74.65036,8.330017
36723,21643380.0,0.0,22.894226,24.040253,22.894226,23.32721,22.195862,21.51828,11.69696,11.7022705,11.771698,12.799927,0.0,0.032098357,0.032098357,0.15396689,250.0,11.700012,0.0,0.0,74.94097,3444.885,0.000107171996,0.0,52.71663,250.28334,0.0,30.000002,0.21816348,70.0,307.4172,270.55807,0.0,52.71663,0.2181637,13.764202,74.63252,8.330017
36724,21643440.0,0.0,22.895233,24.05362,22.895233,23.327148,22.20108,21.52124,11.696411,12.69809,11.737549,12.799988,0.0,0.032096155,0.032096155,0.15387703,250.0,11.700012,0.0,0.0,74.87911,3443.4736,0.00010712736,10.404976,52.712925,250.32002,0.0,30.000002,0.2180692,70.0,307.35413,270.52798,0.0,52.712925,0.21806939,13.763804,74.61564,8.330017
36725,21643500.0,0.0,22.896759,24.066956,22.896759,23.32721,22.20932,21.524078,11.696075,12.46698,11.718964,12.800049,0.0,0.03209426,0.03209426,0.15378863,250.0,11.700012,0.0,0.0,74.81836,3442.173,0.000107080115,0.0,52.71014,250.34093,0.0,30.000002,0.21797699,70.0,307.28784,270.48904,0.0,52.71014,0.21797718,13.760665,74.59982,8.330017
36726,21643560.0,0.0,22.899109,24.080292,22.899109,23.328766,22.215973,21.526947,11.695984,12.116364,11.708527,12.800079,0.0,0.03209165,0.03209165,0.1537161,250.0,11.700012,0.0,0.0,74.78071,3441.1597,0.00010703333,0.0,52.708332,250.33185,0.0,30.000002,0.21789914,70.0,307.22375,270.43915,0.0,52.708332,0.21789935,13.755729,74.58819,8.330017
36727,21643620.0,0.0,22.901428,24.093597,22.901428,23.330353,22.22174,21.529785,11.6961975,11.924225,11.70282,12.80011,0.0,0.03208878,0.03208878,0.1536682,250.0,11.700012,0.0,0.0,74.75928,3440.4448,0.000106990956,0.0,52.708023,250.29266,0.04350626,30.000002,0.21784513,69.93909,307.16946,270.38382,0.0,52.708023,0.21784565,13.749086,74.5824,8.330017
36728,21643680.0,0.0,22.903748,24.106873,22.903748,23.33197,22.22702,21.532623,11.696594,11.8185425,11.699829,12.80014,0.0,0.03208575,0.03208575,0.15364145,250.0,11.700012,0.0,0.0,74.75412,3439.9968,0.000106954205,0.0,52.709156,250.2372,0.26243395,30.000002,0.21781181,69.63259,307.1266,270.32993,0.0,52.709156,0.21781282,13.741897,74.58176,8.330017
36729,21643740.0,0.0,22.906097,24.120148,22.906097,23.333588,22.231995,21.53595,11.697174,11.76181,12.804626,12.80014,0.0,0.03208321,0.03208321,0.15363869,250.0,11.700012,0.0,0.0,74.76497,3439.88,0.00010692482,0.0,52.71157,250.16518,0.49045676,30.000002,0.21780369,69.31336,307.09827,270.27963,5.077342,52.71157,0.21780495,13.734719,74.58605,8.330017
36730,21643800.0,0.0,22.908875,24.133392,22.908875,23.335144,22.236847,21.541962,11.6979065,11.7326355,12.439789,12.80014,0.0,0.0320812,0.0320812,0.15365902,250.0,11.700012,0.0,0.0,74.7914,3440.1973,0.000106904685,0.0,52.714966,250.08333,0.71755993,30.000002,0.2178196,68.995415,307.08594,270.2368,0.0,52.714966,0.21782124,13.727406,74.594734,8.330017
36731,21643860.0,0.0,22.9122,24.146637,22.9122,23.337769,22.241547,21.54657,11.6987915,11.7170105,12.102692,12.80014,0.0,0.03207889,0.03207889,0.15371194,250.0,11.700012,0.0,0.0,74.84928,3441.0408,0.00010689566,0.0,52.719265,249.98233,0.9447527,30.000002,0.21786736,68.677345,307.09286,270.19983,0.0,52.719265,0.21786949,13.720855,74.60988,8.330017
36732,21643920.0,0.0,22.915436,24.159851,22.915405,23.340271,22.246216,21.550354,11.69986,11.708954,11.919861,12.80014,0.0,0.03207668,0.03207668,0.15380254,250.0,11.700012,0.0,0.0,74.93152,3442.3955,0.00010690023,0.0,52.72475,249.86278,1.1720484,30.000002,0.21795292,68.35913,307.12393,270.17255,0.0,52.72475,0.21795568,13.715174,74.63231,8.330017
36733,21643980.0,0.0,22.918518,24.173065,22.918488,23.34259,22.250854,21.55371,11.70105,11.705017,11.819519,12.80011,0.0,0.03207492,0.03207492,0.1539259,250.0,11.700012,0.0,0.0,75.036255,3444.2104,0.00010691871,0.0,52.73109,249.73645,1.3993877,30.000002,0.21807195,68.04086,307.17944,270.15994,0.0,52.73109,0.21807548,13.711188,74.66058,8.330017
36734,21644040.0,0.0,22.921478,24.186249,22.921448,23.344727,22.255463,21.556793,11.70224,11.703369,11.764618,12.800049,0.0,0.032073606,0.032073606,0.15408029,250.0,11.700012,0.0,0.0,75.16127,3446.4775,0.00010695145,0.0,52.738052,249.60826,1.6267915,30.000002,0.21822272,67.722496,307.25964,270.16415,0.0,52.738052,0.21822725,13.70925,74.694176,8.330017
36735,21644100.0,0.0,22.92453,24.199463,22.9245,23.34665,22.261658,21.559784,11.703491,12.869568,11.736145,12.800018,0.0,0.032072775,0.032072775,0.1542626,250.0,11.700012,0.0,0.0,75.30437,3449.2007,0.00010699837,0.0,52.745438,249.48302,1.8541896,30.000002,0.21840219,67.40414,307.3637,270.18655,0.0,52.745438,0.2184079,13.709529,74.73229,8.330017
36736,21644160.0,0.0,22.928314,24.212616,22.928284,23.349243,22.269135,21.562714,11.704803,12.338318,11.721588,12.799988,0.0,0.032071717,0.032071717,0.1544783,250.0,11.700012,0.0,0.0,75.47685,3452.558,0.00010706065,0.0,52.75317,249.35245,2.0816946,30.000002,0.2186142,67.08563,307.4923,270.2241,0.0,52.75317,0.21862146,13.71181,74.77627,8.330017
36737,21644220.0,0.0,22.931763,24.2258,22.931702,23.351532,22.275269,21.565613,11.706146,12.051727,11.714233,12.799927,0.0,0.032070827,0.032070827,0.15472828,250.0,11.700012,0.0,0.0,75.67065,3456.3782,0.00010713876,0.0,52.761467,249.21802,2.30927,30.000002,0.21886049,66.76702,307.6475,270.2787,0.0,52.761467,0.21886966,13.716425,74.82617,8.330017
36738,21644280.0,0.0,22.934906,24.238953,22.934845,23.353455,22.28067,21.568512,11.7074585,11.895935,11.710846,12.799896,0.0,0.032070316,0.032070316,0.1550064,250.0,11.700012,0.0,0.0,75.88225,3460.5864,0.00010723154,0.0,52.77002,249.08861,2.536824,30.000002,0.21913518,66.44844,307.82758,270.3527,0.0,52.77002,0.21914677,13.723999,74.88051,8.330017
36739,21644340.0,0.0,22.937775,24.252106,22.937683,23.355042,22.285675,21.57135,11.708679,11.810028,11.709503,12.799835,0.0,0.032070246,0.032070246,0.15530781,250.0,11.700012,0.0,0.0,76.10778,3465.135,0.00010733794,0.0,52.778633,248.96915,2.7643611,30.000002,0.21943344,66.12989,308.03055,270.44666,0.0,52.778633,0.2194481,13.734509,74.93822,8.330017
36740,21644400.0,0.0,22.940613,24.265259,22.940521,23.356262,22.290466,21.575928,11.709808,11.763763,12.832886,12.799774,0.0,0.032070614,0.032070614,0.15562741,250.0,11.700012,0.0,0.0,76.34348,3469.9998,0.00010745665,0.0,52.78708,248.86359,2.991715,30.000002,0.21975002,65.8116,308.25366,270.56015,0.0,52.78708,0.21976845,13.747865,74.9982,8.330017
36741,21644460.0,0.0,22.94397,24.278412,22.943817,23.35794,22.295044,21.581482,11.710876,11.739502,12.319855,12.799713,0.0,0.032070756,0.032070756,0.15596825,250.0,11.700012,0.0,0.0,76.598625,3475.3042,0.00010758762,0.0,52.795326,248.76338,3.2191129,30.000002,0.22008634,65.49324,308.49576,270.6887,0.0,52.795326,0.22010954,13.763597,75.06142,8.330017
36742,21644520.0,0.0,22.946869,24.291565,22.946686,23.359222,22.29956,21.585815,11.711914,11.726685,12.043274,12.799652,0.0,0.032071017,0.032071017,0.15632913,250.0,11.700012,0.0,0.0,76.86425,3480.864,0.000107730084,0.0,52.80358,248.66913,3.4463696,30.000002,0.22044179,65.17508,308.75693,270.8324,0.0,52.80358,0.220471,13.781768,75.127625,8.330017
36743,21644580.0,0.0,22.949402,24.304688,22.949158,23.360046,22.304047,21.589508,11.712799,11.720001,11.889984,12.799622,0.0,0.032071613,0.032071613,0.15670216,250.0,11.700012,0.0,0.0,77.135704,3486.5815,0.000107881904,0.0,52.811577,248.58861,3.6735427,30.000002,0.22080858,64.85704,309.0337,270.99207,0.0,52.811577,0.22084525,13.802653,75.19511,8.330017
36744,21644640.0,0.0,22.951569,24.31784,22.951294,23.360413,22.308472,21.592834,11.7135315,11.716553,11.802826,12.799561,0.0,0.03207257,0.03207257,0.1570808,250.0,11.700012,0.0,0.0,77.408066,3492.3801,0.00010804095,0.0,52.819107,248.52565,3.9005835,30.000002,0.22117984,64.539185,309.32214,271.16644,0.0,52.819107,0.22122583,13.825996,75.26257,8.330017
36745,21644700.0,0.0,22.9534,24.330963,22.953033,23.360382,22.312897,21.595917,11.714111,11.715271,11.762146,12.79953,0.0,0.032073885,0.032073885,0.1574614,250.0,11.700012,0.0,0.0,77.67872,3498.2146,0.00010820599,0.0,52.826077,248.48195,4.126618,30.000002,0.22155163,64.22273,309.61993,271.35464,0.0,52.826077,0.22160912,13.851627,75.329315,8.330017
36746,21644760.0,0.0,22.955902,24.344116,22.955475,23.36081,22.319946,21.598938,11.7146,12.66861,11.7404785,12.799469,0.0,0.032074854,0.032074854,0.15784542,250.0,11.700012,0.0,0.0,77.956184,3504.2463,0.000108375716,0.0,52.832436,248.44807,4.352222,30.000002,0.22192334,63.90689,309.92416,271.5506,0.0,52.832436,0.22199506,13.879042,75.39606,8.330017
36747,21644820.0,0.0,22.95813,24.35727,22.95758,23.360779,22.326721,21.601868,11.714996,12.234894,11.728821,12.799438,0.0,0.032075856,0.032075856,0.15823135,250.0,11.700012,0.0,0.0,78.23123,3510.323,0.00010855,0.0,52.83847,248.42357,4.5776086,30.000002,0.22229378,63.59135,310.2342,271.75366,0.0,52.83847,0.22238304,13.907322,75.4626,8.330017
36748,21644880.0,0.0,22.95987,24.370422,22.959167,23.360352,22.332367,21.604797,11.7152405,11.997925,11.722565,12.799408,0.0,0.03207708,0.03207708,0.15861174,250.0,11.700012,0.0,0.0,78.49957,3516.2864,0.00010872609,0.0,52.843952,248.41478,4.802382,30.000002,0.22265518,63.276665,310.5463,271.96396,0.0,52.843952,0.22276592,13.937216,75.52737,8.330017
36749,21644940.0,0.0,22.961243,24.383575,22.960358,23.359467,22.337433,21.607666,11.7153015,11.865662,11.719147,12.799408,0.0,0.032078568,0.032078568,0.15898065,250.0,11.700012,0.0,0.0,78.75687,3522.0771,0.000108901906,0.0,52.848743,248.42435,5.0265565,30.000002,0.22300085,62.96282,310.85635,272.17984,0.0,52.848743,0.22313783,13.968343,75.58925,8.330017
36750,21645000.0,0.0,22.96225,24.396729,22.961182,23.358215,22.342163,21.610535,11.71521,11.790283,11.717194,12.799377,0.0,0.032080293,0.032080293,0.15933213,250.0,11.700012,0.0,0.0,78.99906,3527.6277,0.00010907527,0.0,52.852715,248.45393,5.250233,30.000002,0.22332397,62.649673,311.15997,272.39908,0.0,52.852715,0.2234928,14.0002575,75.64719,8.330017
36751,21645060.0,0.0,22.963806,24.409912,22.962463,23.357208,22.346588,21.61615,11.714996,11.756256,12.636566,12.799377,0.0,0.0320818,0.0320818,0.15966931,250.0,11.700012,0.0,0.0,79.23347,3533.1018,0.00010924604,0.0,52.855907,248.49559,5.4694304,30.000002,0.22362639,62.3428,311.45627,272.61774,0.0,52.855907,0.223833,14.032566,75.70208,8.330017
36752,21645120.0,0.0,22.965057,24.423065,22.96341,23.355865,22.350891,21.621216,11.714722,11.737488,12.217621,12.799377,0.0,0.03208329,0.03208329,0.15998884,250.0,11.700012,0.0,0.0,79.45243,3538.348,0.00010941322,0.0,52.858498,248.54877,5.689547,30.000002,0.22390315,62.034637,311.7426,272.83392,0.0,52.858498,0.22415555,14.064342,75.75348,8.330017
36753,21645180.0,0.0,22.965912,24.43628,22.963928,23.354187,22.355133,21.625305,11.714294,11.72702,11.988098,12.799377,0.0,0.03208489,0.03208489,0.16028523,250.0,11.700012,0.0,0.0,79.652855,3543.2517,0.000109574554,0.0,52.860348,248.61673,5.908325,30.000002,0.22414817,61.728348,312.0155,273.04675,0.0,52.860348,0.22445516,14.096053,75.800285,8.330017
36754,21645240.0,0.0,22.966522,24.449463,22.96408,23.352203,22.359344,21.628815,11.713715,11.72113,11.862854,12.799377,0.0,0.032086603,0.032086603,0.16055456,250.0,11.700012,0.0,0.0,79.83205,3547.782,0.000109728535,0.0,52.861404,248.70013,6.124706,30.000002,0.22435652,61.42541,312.27173,273.25446,0.0,52.861404,0.22472796,14.127296,75.841835,8.330017
36755,21645300.0,0.0,22.966919,24.462677,22.963928,23.349976,22.363525,21.63205,11.713013,11.71756,11.7933655,12.799408,0.0,0.032088406,0.032088406,0.16079311,250.0,11.700012,0.0,0.0,79.98759,3551.906,0.000109873734,0.0,52.861626,248.79883,6.3389077,30.000002,0.22452304,61.12553,312.50787,273.4548,0.0,52.861626,0.22497012,14.157597,75.877525,8.330017
36756,21645360.0,0.0,22.96753,24.475891,22.963959,23.348083,22.367737,21.63507,11.71225,11.925781,11.756561,12.799408,0.0,0.032089885,0.032089885,0.16100307,250.0,11.700012,0.0,0.0,80.1258,3555.7036,0.00011000956,46.299236,52.861057,248.9053,6.5495386,30.000002,0.22464828,60.830647,312.72253,273.6437,0.0,52.861057,0.22518305,14.186609,75.908104,8.330017
36757,21645420.0,0.0,22.968536,24.489136,22.964264,23.345978,22.375366,21.638031,11.711456,12.528046,11.736511,12.799438,0.0,0.032091193,0.032091193,0.1611845,250.0,11.700012,0.0,0.0,80.241714,3559.234,0.00011013623,0.0,52.85994,249.01645,6.75574,30.000002,0.2247317,60.54196,312.91486,273.81943,0.0,52.85994,0.22536714,14.213368,75.93373,8.330017
36758,21645480.0,0.0,22.9693,24.50238,22.964172,23.34372,22.3815,21.6409,11.710632,12.157654,11.725006,12.7994995,0.0,0.032092467,0.032092467,0.16133495,250.0,11.700012,0.0,0.0,80.33483,3562.3564,0.00011025328,0.0,52.85825,249.13486,6.962232,30.000002,0.22476739,60.252876,313.0837,273.9823,0.0,52.85825,0.22552012,14.238027,75.95393,8.330017
36759,21645540.0,0.0,22.96991,24.515656,22.963837,23.34137,22.386658,21.643738,11.709717,11.955322,11.718353,12.79953,0.0,0.03209373,0.03209373,0.16145264,250.0,11.700012,0.0,0.0,80.40381,3565.047,0.00011035964,0.0,52.85598,249.2598,7.163517,30.000002,0.2247553,59.971077,313.22726,274.13092,0.0,52.85598,0.22564036,14.2607155,75.9684,8.330017
36760,21645600.0,0.0,22.970459,24.52893,22.963287,23.338959,22.391327,21.646576,11.708771,11.84314,11.714264,12.799591,0.0,0.032094963,0.032094963,0.16153638,250.0,11.700012,0.0,0.0,80.44811,3567.3118,0.00011045476,0.0,52.853127,249.39078,7.361273,30.000002,0.22469202,59.694218,313.34418,274.2643,0.0,52.853127,0.22572657,14.281154,75.97698,8.330017
36761,21645660.0,0.0,22.971375,24.542236,22.963013,23.336975,22.3956,21.649628,11.707825,11.78183,12.336182,12.799622,0.0,0.032095775,0.032095775,0.16159058,250.0,11.700012,0.0,0.0,80.47517,3569.2668,0.00011053909,0.0,52.84981,249.51953,7.552453,30.000002,0.22458291,59.426563,313.43472,274.37906,27.6052,52.84981,0.22578238,14.298995,75.9808,8.330017
36762,21645720.0,0.0,22.97284,24.555542,22.963104,23.335022,22.39972,21.655792,11.70697,11.748138,12.479462,12.799683,0.0,0.032096338,0.032096338,0.16161782,250.0,11.700012,0.0,0.0,80.48242,3571.006,0.00011061395,0.0,52.846302,249.64375,7.7415795,30.000002,0.22442606,59.16179,313.50073,274.47537,0.0,52.846302,0.22581072,14.313547,75.980415,8.330017
36763,21645780.0,0.0,22.974213,24.568909,22.962921,23.333069,22.403717,21.66043,11.706146,11.729279,12.128113,12.799744,0.0,0.032096792,0.032096792,0.16161744,250.0,11.700012,0.0,0.0,80.47026,3572.4165,0.0001106796,0.0,52.842587,249.76501,7.927304,30.000002,0.22422163,58.901775,313.54227,274.55405,0.0,52.842587,0.22581127,14.325086,75.975655,8.330017
36764,21645840.0,0.0,22.975616,24.582275,22.962646,23.331177,22.407654,21.664246,11.705353,11.718658,11.936676,12.799805,0.0,0.03209715,0.03209715,0.16159031,250.0,11.700012,0.0,0.0,80.43932,3573.5232,0.00011073618,0.0,52.838715,249.88316,8.111585,30.000002,0.22396697,58.643784,313.5601,274.61545,0.0,52.838715,0.22578484,14.333908,75.96666,8.330017
36765,21645900.0,0.0,22.977142,24.595642,22.96228,23.329346,22.41159,21.667572,11.70459,11.712524,11.832489,12.799866,0.0,0.032097477,0.032097477,0.1615377,250.0,11.700012,0.0,0.0,80.39052,3574.3516,0.00011078428,0.0,52.8347,249.99712,8.28612,30.000002,0.22367397,58.399433,313.55493,274.6597,0.0,52.8347,0.2257329,14.3399315,75.95361,8.330017
36766,21645960.0,0.0,22.979034,24.60907,22.962158,23.328003,22.415436,21.670654,11.703857,11.708771,11.773956,12.799896,0.0,0.032097448,0.032097448,0.16146433,250.0,11.700012,0.0,0.0,80.33078,3574.9763,0.000110824076,0.0,52.83062,250.10217,8.455016,30.000002,0.22334306,58.162975,313.52875,274.686,0.0,52.83062,0.2256594,14.343701,75.93756,8.330017
36767,21646020.0,0.0,22.981232,24.622498,22.96225,23.326782,22.42038,21.673615,11.703278,12.955658,11.741638,12.799957,0.0,0.032097224,0.032097224,0.16137469,250.0,11.700012,0.0,0.0,80.259415,3575.495,0.0001108584,0.0,52.826725,250.19484,8.61448,30.000002,0.22298613,57.939728,313.4845,274.6949,0.0,52.826725,0.22556932,14.343986,75.91939,8.330017
36768,21646080.0,0.0,22.98404,24.635956,22.962708,23.325684,22.427368,21.676453,11.702759,12.403961,11.724274,12.800018,0.0,0.03209685,0.03209685,0.1612686,250.0,11.700012,0.0,0.0,80.17758,3575.9558,0.00011088678,0.0,52.822983,250.27849,8.775538,30.000002,0.22258496,57.71425,313.42346,274.68845,0.0,52.822983,0.22546245,14.342019,75.898964,8.330017
36769,21646140.0,0.0,22.986877,24.649445,22.963043,23.324738,22.432892,21.67926,11.702393,12.084991,11.714447,12.800079,0.0,0.03209642,0.03209642,0.1611495,250.0,11.700012,0.0,0.0,80.08721,3576.3164,0.00011091175,0.0,52.819466,250.35237,8.932661,30.000002,0.22215256,57.494278,313.34836,274.6682,0.0,52.819466,0.22534248,14.3371,75.87684,8.330017
36770,21646200.0,0.0,22.989899,24.662994,22.963348,23.323975,22.437622,21.682037,11.702087,11.9114685,11.708923,12.80011,0.0,0.032095913,0.032095913,0.16101909,250.0,11.700012,0.0,0.0,79.989746,3576.6138,0.000110933644,0.0,52.81618,250.41675,9.088937,30.000002,0.22168447,57.275494,313.2608,274.6353,0.0,52.81618,0.22521102,14.330088,75.853294,8.330017
36771,21646260.0,0.0,22.993164,24.676544,22.963898,23.32367,22.441803,21.684845,11.701813,11.816162,11.70578,12.80014,0.0,0.032095183,0.032095183,0.16088296,250.0,11.700012,0.0,0.0,79.89167,3576.868,0.000110952584,0.0,52.81318,250.46724,9.229164,30.000002,0.22122186,57.07917,313.16354,274.58997,0.0,52.81318,0.22507341,14.321929,75.82936,8.330017
36772,21646320.0,0.0,22.996826,24.690125,22.964752,23.323517,22.44574,21.689087,11.70166,11.765564,12.88504,12.800201,0.0,0.032094285,0.032094285,0.16074501,250.0,11.700012,0.0,0.0,79.79299,3577.1997,0.000110970694,0.0,52.810677,250.50233,9.365367,30.000002,0.22074492,56.888485,313.05978,274.53345,0.0,52.810677,0.22493364,14.311892,75.805855,8.330017
36773,21646380.0,0.0,23.001038,24.703735,22.965881,23.323547,22.449524,21.694641,11.701721,11.736603,12.346558,12.800232,0.0,0.032093327,0.032093327,0.16060698,250.0,11.700012,0.0,0.0,79.695274,3577.7239,0.00011099047,0.0,52.808605,250.52567,9.503473,30.000002,0.22024037,56.69514,312.9525,274.4692,0.0,52.808605,0.22479367,14.299512,75.78288,8.330017
36774,21646440.0,0.0,23.00534,24.717377,22.96695,23.3237,22.453247,21.698944,11.701874,11.720825,12.054535,12.800262,0.0,0.032092348,0.032092348,0.16047108,250.0,11.700012,0.0,0.0,79.60001,3578.3523,0.000111012414,0.0,52.80701,250.53738,9.639493,30.000002,0.21972081,56.504707,312.8436,274.39868,0.0,52.80701,0.22465578,14.285912,75.76078,8.330017
36775,21646500.0,0.0,23.009674,24.731049,22.968018,23.324036,22.45691,21.702545,11.701996,11.712219,11.893738,12.800262,0.0,0.032091413,0.032091413,0.16033952,250.0,11.700012,0.0,0.0,79.50868,3579.0352,0.000111035915,0.0,52.805836,250.53857,9.766693,30.000002,0.21920906,56.32663,312.7352,274.32385,0.0,52.805836,0.22452234,14.272475,75.73982,8.330017
36776,21646560.0,0.0,23.014252,24.744781,22.969208,23.324615,22.46051,21.70575,11.7022705,11.707611,11.806366,12.800293,0.0,0.03209039,0.03209039,0.16021566,250.0,11.700012,0.0,0.0,79.42477,3579.9185,0.000111063484,0.0,52.80513,250.52797,9.888964,30.000002,0.21870023,56.15545,312.62952,274.24567,0.0,52.80513,0.22439641,14.258036,75.720634,8.330017
36777,21646620.0,0.0,23.019073,24.758514,22.97049,23.325348,22.46408,21.70877,11.702698,11.7052,11.758057,12.800293,0.0,0.03208934,0.03208934,0.16010211,250.0,11.700012,0.0,0.0,79.34877,3581.076,0.00011109672,0.0,52.804947,250.50595,10.011477,30.000002,0.21818103,55.983932,312.52917,274.16595,0.0,52.804947,0.22428074,14.242756,75.703674,8.330017
36778,21646680.0,0.0,23.024017,24.772308,22.972137,23.326172,22.469788,21.71164,11.703003,12.770203,11.733185,12.800293,0.0,0.032088373,0.032088373,0.16000015,250.0,11.700012,0.0,0.0,79.28171,3582.314,0.000111132715,0.0,52.80522,250.47485,10.117586,30.000002,0.21771197,55.835377,312.43555,274.08707,0.0,52.80522,0.22417684,14.229465,75.68897,8.330017
36779,21646740.0,0.0,23.029541,24.786133,22.973969,23.327118,22.475983,21.714447,11.703583,12.283569,11.719574,12.800293,0.0,0.03208741,0.03208741,0.15991086,250.0,11.700012,0.0,0.0,79.224236,3583.977,0.000111176756,0.0,52.805946,250.4352,10.231542,30.000002,0.21721101,55.675842,312.3504,274.00986,0.0,52.805946,0.22408558,14.214306,75.67674,8.330017
36780,21646800.0,0.0,23.034973,24.800018,22.975677,23.328094,22.480957,21.717224,11.704163,12.0208435,11.712433,12.800293,0.0,0.032086536,0.032086536,0.15983559,250.0,11.700012,0.0,0.0,79.17718,3585.841,0.00011122762,0.0,52.807087,250.3886,10.340772,30.000002,0.21672447,55.52292,312.275,273.93622,0.0,52.807087,0.22400858,14.199871,75.6671,8.330017
36781,21646860.0,0.0,23.036499,24.813934,22.973572,23.325348,22.481323,21.716217,11.696381,11.881744,11.707123,12.799164,0.0,0.032088645,0.032088645,0.15973483,250.0,11.700012,0.0,0.0,79.080925,3580.0967,0.000111142945,0.0,52.80769,250.39287,10.438128,30.000002,0.21625178,55.38662,312.1994,273.8844,0.0,52.80769,0.2239122,14.268928,75.650566,8.330017
36782,21646920.0,0.0,23.038513,24.827942,22.971344,23.322754,22.481323,21.71518,11.685822,11.795715,11.699707,12.798187,0.0,0.03209179,0.03209179,0.15959498,250.0,11.700012,0.0,0.0,78.961334,3571.429,0.00011091374,0.0,52.80648,250.44557,10.54942,30.000002,0.21567492,55.230816,312.10892,273.8427,0.0,52.80648,0.2237787,14.3883705,75.62505,8.330017
36783,21646980.0,0.0,23.040405,24.84201,22.969482,23.320374,22.48114,21.716583,11.677795,11.743805,12.67981,12.798187,0.0,0.032094926,0.032094926,0.15942356,250.0,11.700012,0.0,0.0,78.81979,3561.877,0.00011061142,0.0,52.803646,250.52756,10.639559,30.000002,0.21514302,55.104618,312.00076,273.80197,0.0,52.803646,0.22361359,14.481063,75.59275,8.330017
36784,21647040.0,0.0,23.042786,24.85617,22.967773,23.318237,22.480774,21.717834,11.672363,11.712494,12.222137,12.798645,0.0,0.032097608,0.032097608,0.1592209,250.0,11.700012,0.0,0.0,78.65817,3552.066,0.00011026171,0.0,52.799488,250.62665,10.737289,30.000002,0.21453859,54.967796,311.8718,273.75394,0.0,52.799488,0.22341633,14.539186,75.55437,8.330017
36785,21647100.0,0.0,23.045105,24.870392,22.966034,23.316376,22.480347,21.717957,11.668732,11.69342,11.971558,12.799133,0.0,0.03209963,0.03209963,0.15899062,250.0,11.700012,0.0,0.0,78.4795,3542.0095,0.00010988135,0.0,52.794327,250.73302,10.829638,30.000002,0.21392047,54.83851,311.72116,273.6941,0.0,52.794327,0.2231901,14.570315,75.51102,8.330017
36786,21647160.0,0.0,23.047821,24.884674,22.964539,23.314972,22.480072,21.717773,11.666473,11.681641,11.832764,12.799561,0.0,0.032100823,0.032100823,0.15873802,250.0,11.700012,0.0,0.0,78.28873,3531.975,0.000109483444,0.0,52.788563,250.83617,10.9229765,30.000002,0.21326628,54.707832,311.55002,273.61853,0.0,52.788563,0.22293986,14.580913,75.4641,8.330017
36787,21647220.0,0.0,23.050293,24.899048,22.963226,23.313904,22.479736,21.717194,11.665405,11.674774,11.760345,12.799927,0.0,0.03210123,0.03210123,0.15846723,250.0,11.700012,0.0,0.0,78.087906,3521.9978,0.000109078646,0.0,52.7826,250.92918,11.002052,30.000002,0.21265164,54.597126,311.35916,273.52518,0.0,52.7826,0.22266988,14.5735445,75.41469,8.330017
36788,21647280.0,0.0,23.05368,24.913452,22.962067,23.31314,22.47937,21.716492,11.665222,11.670532,11.71756,12.800232,0.0,0.03210104,0.03210104,0.15818566,250.0,11.700012,0.0,0.0,77.882034,3512.5269,0.0001086784,0.0,52.776764,251.00781,11.096533,30.000002,0.21194641,54.46485,311.15515,273.4157,0.0,52.776764,0.22238788,14.553399,75.36415,8.330017
36789,21647340.0,0.0,23.057068,24.927948,22.961609,23.312714,22.482239,21.715668,11.665527,12.5789795,11.693909,12.800446,0.0,0.03210039,0.03210039,0.15789723,250.0,11.700012,0.0,0.0,77.67368,3503.2776,0.00010828489,0.0,52.771233,251.07214,11.1717415,30.000002,0.21131912,54.359562,310.93997,273.29263,0.0,52.771233,0.22209813,14.524817,75.31321,8.330017
36790,21647400.0,0.0,23.060944,24.942474,22.961243,23.312622,22.484161,21.714813,11.666473,12.163849,11.681213,12.800659,0.0,0.032099314,0.032099314,0.15760645,250.0,11.700012,0.0,0.0,77.466125,3494.606,0.00010790552,0.0,52.76622,251.1176,11.255177,30.000002,0.21064338,54.242752,310.71725,273.15555,0.0,52.76622,0.22180514,14.48805,75.26278,8.330017
36791,21647460.0,0.0,23.064087,24.957062,22.960388,23.312134,22.48471,21.713776,11.667603,11.948639,11.67514,12.800751,0.0,0.032098476,0.032098476,0.1573106,250.0,11.700012,0.0,0.0,77.251335,3486.166,0.00010754188,0.0,52.761757,251.15381,11.329172,30.000002,0.21000491,54.13916,310.48816,273.00992,0.0,52.761757,0.22150761,14.447244,75.21195,8.330017
36792,21647520.0,0.0,23.067963,24.97174,22.959656,23.311981,22.484741,21.712708,11.669067,11.821686,11.672089,12.800842,0.0,0.03209762,0.03209762,0.15701166,250.0,11.700012,0.0,0.0,77.03713,3478.3389,0.00010719604,0.0,52.75761,251.1814,11.414368,30.000002,0.20930243,54.019886,310.25507,272.85696,0.0,52.75761,0.22120693,14.402353,75.160965,8.330017
36793,21647580.0,0.0,23.071228,24.98645,22.959137,23.312195,22.484467,21.71167,11.670441,11.755676,11.763489,12.800873,0.0,0.032096587,0.032096587,0.15671512,250.0,11.700012,0.0,0.0,76.826866,3470.7148,0.00010686681,0.0,52.753937,251.19708,11.478664,30.000002,0.20870358,53.92987,310.01965,272.69754,53.552692,52.753937,0.22090834,14.357479,75.110985,8.330017
36794,21647640.0,0.0,23.075684,25.00119,22.95932,23.312683,22.48407,21.71405,11.672089,11.717407,12.506592,12.800934,0.0,0.03209536,0.03209536,0.15642452,250.0,11.700012,0.0,0.0,76.62284,3463.8083,0.00010655609,0.0,52.750786,251.19832,11.554842,30.000002,0.20804536,53.82322,309.78555,272.532,0.0,52.750786,0.22061524,14.31062,75.06263,8.330017
36795,21647700.0,0.0,23.0802,25.015991,22.959503,23.313477,22.483551,21.714996,11.673828,11.697266,12.128601,12.800934,0.0,0.032093965,0.032093965,0.1561445,250.0,11.700012,0.0,0.0,76.42849,3457.4443,0.000106266205,0.0,52.748287,251.18393,11.629297,30.000002,0.20740135,53.718983,309.55548,272.36227,0.0,52.748287,0.22033238,14.26301,75.01678,8.330017
36796,21647760.0,0.0,23.084259,25.030853,22.959625,23.3143,22.483124,21.71521,11.675507,11.6875,11.931244,12.800934,0.0,0.03209264,0.03209264,0.15587762,250.0,11.700012,0.0,0.0,76.24311,3451.4517,0.000105996696,0.0,52.74652,251.15727,11.692198,30.000002,0.20682712,53.630924,309.33246,272.19226,0.0,52.74652,0.22006282,14.217348,74.97373,8.330017
36797,21647820.0,0.0,23.08908,25.045776,22.9599,23.315369,22.482666,21.714996,11.677338,11.682495,11.815826,12.800934,0.0,0.03209129,0.03209129,0.1556242,250.0,11.700012,0.0,0.0,76.06936,3446.1768,0.000105747844,0.0,52.74532,251.1186,11.767082,30.000002,0.20619828,53.526085,309.11777,272.0222,0.0,52.74532,0.21980667,14.171349,74.933426,8.330017
36798,21647880.0,0.0,23.093658,25.0607,22.960327,23.31668,22.482208,21.714539,11.679108,11.68045,11.751984,12.800903,0.0,0.032089874,0.032089874,0.15538849,250.0,11.700012,0.0,0.0,75.90985,3441.3276,0.00010551888,0.0,52.74475,251.06824,11.831826,30.000002,0.20563649,53.435444,308.91367,271.85468,0.0,52.74475,0.21956813,14.126786,74.89666,8.330017
36799,21647940.0,0.0,23.098206,25.075684,22.96103,23.318268,22.48236,21.713898,11.680664,12.843109,11.720734,12.800842,0.0,0.032088377,0.032088377,0.15517624,250.0,11.700012,0.0,0.0,75.76883,3436.8884,0.00010530792,3.2290523,52.74494,251.00372,11.890583,30.000002,0.20512593,53.353184,308.724,271.69138,0.0,52.74494,0.21935286,14.087216,74.86451,8.330017
36800,21648000.0,0.0,23.103577,25.090729,22.96228,23.320007,22.485352,21.713196,11.682495,12.427795,11.702972,12.800812,0.0,0.032086864,0.032086864,0.15498583,250.0,11.700012,0.0,0.0,75.64452,3433.2542,0.00010511745,0.0,52.74579,250.92761,11.952168,30.000002,0.20461738,53.266968,308.5488,271.53305,0.0,52.74579,0.2191594,14.047037,74.83653,8.330017
36801,21648060.0,0.0,23.108673,25.105774,22.963196,23.321442,22.486877,21.712708,11.684265,12.089325,11.694031,12.800781,0.0,0.032085706,0.032085706,0.15481722,250.0,11.700012,0.0,0.0,75.53278,3430.0974,0.00010494749,0.0,52.74726,250.84605,12.013362,30.000002,0.20412886,53.18129,308.3903,271.3841,0.0,52.74726,0.21898848,14.008774,74.81244,8.330017
36802,21648120.0,0.0,23.113708,25.12088,22.964111,23.322998,22.487549,21.71222,11.685944,11.904968,11.689941,12.80072,0.0,0.032084726,0.032084726,0.15466958,250.0,11.700012,0.0,0.0,75.43757,3427.3997,0.000104796105,0.0,52.749126,250.76161,12.07306,30.000002,0.20366557,53.097717,308.2481,271.24542,0.0,52.749126,0.21883887,13.973679,74.79198,8.330017
36803,21648180.0,0.0,23.118866,25.136017,22.965057,23.324707,22.487762,21.7117,11.687683,11.803497,11.688416,12.80069,0.0,0.032083794,0.032083794,0.15454584,250.0,11.700012,0.0,0.0,75.360016,3425.2847,0.00010466494,0.0,52.751423,250.67204,12.131957,30.000002,0.2032261,53.015263,308.1237,271.11713,0.0,52.751423,0.21871325,13.940363,74.775734,8.330017
36804,21648240.0,0.0,23.12378,25.151184,22.966248,23.326508,22.487701,21.712341,11.6892395,11.750275,12.951691,12.800629,0.0,0.03208289,0.03208289,0.1544469,250.0,11.700012,0.0,0.0,75.30088,3423.515,0.00010455059,0.0,52.754128,250.57835,12.181731,30.000002,0.20285816,52.94558,308.0174,271.0003,0.0,52.754128,0.21861249,13.910895,74.76387,8.330017
36805,21648300.0,0.0,23.129364,25.166351,22.967804,23.32837,22.487549,21.714844,11.690735,11.7229,12.38501,12.800568,0.0,0.032082014,0.032082014,0.15437381,250.0,11.700012,0.0,0.0,75.26066,3422.4001,0.00010445266,0.0,52.75725,250.47925,12.235913,30.000002,0.20248677,52.86972,307.93045,270.89474,0.0,52.75725,0.21853764,13.885161,74.75656,8.330017
36806,21648360.0,0.0,23.1344,25.18158,22.96875,23.32956,22.487366,21.716187,11.692291,11.708618,12.069702,12.800537,0.0,0.03208168,0.03208168,0.15432075,250.0,11.700012,0.0,0.0,75.22935,3421.6846,0.00010437336,0.0,52.76065,250.38522,12.28908,30.000002,0.20213822,52.79529,307.86188,270.8044,0.0,52.76065,0.21848394,13.860292,74.752335,8.330017
36807,21648420.0,0.0,23.139496,25.196808,22.969635,23.33081,22.487152,21.716766,11.693726,11.701508,11.898956,12.800476,0.0,0.03208162,0.03208162,0.15428394,250.0,11.700012,0.0,0.0,75.21063,3421.359,0.00010430982,0.0,52.763985,250.29884,12.343775,30.000002,0.20179431,52.718716,307.80917,270.72845,0.0,52.763985,0.21844701,13.838341,74.75039,8.330017
36808,21648480.0,0.0,23.14392,25.212097,22.97049,23.332062,22.486938,21.716919,11.694916,11.698425,11.809998,12.8003845,0.0,0.032081608,0.032081608,0.15426685,250.0,11.700012,0.0,0.0,75.205734,3421.214,0.00010425948,0.0,52.7673,250.21794,12.38539,30.000002,0.20154117,52.660454,307.77313,270.66724,0.0,52.7673,0.21842991,13.821195,74.751526,8.330017
36809,21648540.0,0.0,23.149048,25.227356,22.971313,23.333313,22.486694,21.716858,11.6961975,11.697113,11.758148,12.800354,0.0,0.032081626,0.032081626,0.15426575,250.0,11.700012,0.0,0.0,75.21231,3421.6582,0.00010422386,0.0,52.770607,250.13872,12.439318,30.000002,0.20123045,52.584957,307.75113,270.61618,0.0,52.770607,0.21842887,13.804661,74.755165,8.330017
36810,21648600.0,0.0,23.153748,25.242676,22.972412,23.334503,22.488373,21.716705,11.697327,12.821686,11.7300415,12.800293,0.0,0.032081645,0.032081645,0.15428108,250.0,11.700012,0.0,0.0,75.23053,3422.253,0.000104199884,0.0,52.7739,250.0638,12.480438,30.000002,0.20100653,52.527386,307.7427,270.57715,0.0,52.7739,0.21844421,13.7909565,74.76139,8.330017
36811,21648660.0,0.0,23.158386,25.257996,22.973022,23.334778,22.490997,21.716675,11.698334,12.307709,11.715393,12.800262,0.0,0.03208233,0.03208233,0.15430403,250.0,11.700012,0.0,0.0,75.24648,3423.1326,0.00010418641,0.0,52.777027,250.00284,12.526782,30.000002,0.20075949,52.462505,307.74612,270.5521,0.0,52.777027,0.21846858,13.780202,74.76813,8.330017
36812,21648720.0,0.0,23.162811,25.273315,22.97342,23.334991,22.49237,21.716583,11.699219,12.030701,11.707825,12.800201,0.0,0.032083284,0.032083284,0.15432881,250.0,11.700012,0.0,0.0,75.264496,3424.1423,0.000104182545,0.0,52.77957,249.95888,12.5727,30.000002,0.20051609,52.398224,307.7566,270.5392,0.0,52.77957,0.2184953,13.770734,74.774284,8.330017
36813,21648780.0,0.0,23.166962,25.288666,22.973663,23.335175,22.493042,21.716492,11.699921,11.877869,11.70401,12.800171,0.0,0.032084234,0.032084234,0.15435655,250.0,11.700012,0.0,0.0,75.2842,3425.2222,0.00010418573,0.0,52.781654,249.92604,12.615587,30.000002,0.20029213,52.338177,307.7727,270.5351,0.0,52.781654,0.21852498,13.763751,74.780365,8.330017
36814,21648840.0,0.0,23.17102,25.304016,22.973846,23.335327,22.493317,21.71637,11.700409,11.796753,11.70224,12.80011,0.0,0.032085117,0.032085117,0.15438622,250.0,11.700012,0.0,0.0,75.30527,3426.3298,0.00010419309,0.0,52.7833,249.90198,12.657483,30.000002,0.2000748,52.279526,307.79288,270.53757,0.0,52.7833,0.21855642,13.759822,74.78631,8.330017
36815,21648900.0,0.0,23.175049,25.319397,22.974274,23.33545,22.493408,21.718414,11.700867,11.752808,12.747406,12.800079,0.0,0.03208588,0.03208588,0.15441732,250.0,11.700012,0.0,0.0,75.327286,3427.5344,0.00010420606,0.0,52.784573,249.88521,12.694226,30.000002,0.19988808,52.22808,307.81595,270.54535,0.0,52.784573,0.21858905,13.756359,74.79214,8.330017
36816,21648960.0,0.0,23.178833,25.334747,22.974121,23.334625,22.493378,21.720947,11.701202,11.729279,12.270294,12.800079,0.0,0.032087192,0.032087192,0.15444061,250.0,11.700012,0.0,0.0,75.33614,3428.7283,0.000104222,0.0,52.78539,249.88493,12.735041,30.000002,0.19967143,52.170944,307.8391,270.55988,0.0,52.78539,0.21861503,13.754064,74.79578,8.330017
36817,21649020.0,0.0,23.182129,25.350128,22.973724,23.33377,22.493286,21.72229,11.701263,11.717163,12.023773,12.800049,0.0,0.032088637,0.032088637,0.15444928,250.0,11.700012,0.0,0.0,75.335655,3429.6506,0.00010423716,0.0,52.785324,249.90446,12.771244,30.000002,0.19946918,52.120255,307.85666,270.5789,0.0,52.785324,0.2186266,13.753576,74.795975,8.330017
36818,21649080.0,0.0,23.18576,25.365509,22.973206,23.332947,22.493195,21.723083,11.701355,11.709991,11.877747,12.800018,0.0,0.032089952,0.032089952,0.15444729,250.0,11.700012,0.0,0.0,75.32754,3430.6199,0.00010425295,0.0,52.784676,249.93254,12.814152,30.000002,0.199218,52.06019,307.8686,270.59714,0.0,52.784676,0.21862724,13.752678,74.79389,8.330017
36819,21649140.0,0.0,23.189117,25.38089,22.972656,23.332123,22.493073,21.723572,11.701294,11.705902,11.79422,12.800018,0.0,0.032091085,0.032091085,0.15443394,250.0,11.700012,0.0,0.0,75.3117,3431.3984,0.00010426736,0.0,52.7835,249.96823,12.852207,30.000002,0.19898508,52.006912,307.87323,270.61362,0.0,52.7835,0.21861617,13.751941,74.78955,8.330017
36820,21649200.0,0.0,23.191925,25.39624,22.972107,23.33136,22.49292,21.723816,11.700897,11.703827,11.753723,12.799988,0.0,0.03209196,0.03209196,0.15440814,250.0,11.700012,0.0,0.0,75.28754,3431.7844,0.00010427509,0.0,52.78185,250.00972,12.88253,30.000002,0.19878651,51.964455,307.8689,270.62646,0.0,52.78185,0.21859215,13.754049,74.78288,8.330017
36821,21649260.0,0.0,23.195007,25.411621,22.971344,23.329742,22.495789,21.724121,11.700592,12.623169,11.729797,12.799988,0.0,0.032093283,0.032093283,0.15436421,250.0,11.700012,0.0,0.0,75.24369,3432.1143,0.00010428016,0.0,52.77977,250.0639,12.918739,30.000002,0.19853874,51.91377,307.8552,270.63763,0.0,52.77977,0.2185509,13.75431,74.77249,8.330017
36822,21649320.0,0.0,23.198029,25.426971,22.97052,23.328217,22.498016,21.724365,11.700195,12.203278,11.716431,12.800018,0.0,0.032094616,0.032094616,0.15429747,250.0,11.700012,0.0,0.0,75.1851,3432.1675,0.00010427982,0.0,52.77694,250.13136,12.955381,30.000002,0.19826913,51.862465,307.82748,270.64432,0.0,52.77694,0.21848683,13.753743,74.75761,8.330017
36823,21649380.0,0.0,23.200867,25.442322,22.969574,23.326813,22.499176,21.724579,11.6996155,11.973724,11.708923,12.800018,0.0,0.03209573,0.03209573,0.15421061,250.0,11.700012,0.0,0.0,75.11294,3431.8953,0.00010427221,0.0,52.773552,250.20493,12.990652,30.000002,0.19799031,51.81309,307.7853,270.64328,0.0,52.773552,0.21840224,13.753113,74.73905,8.330017
36824,21649440.0,0.0,23.203766,25.457672,22.968597,23.325531,22.499756,21.724762,11.699066,11.845337,11.704498,12.800049,0.0,0.032096557,0.032096557,0.15410537,250.0,11.700012,0.0,0.0,75.02876,3431.406,0.00010425833,0.0,52.769775,250.28017,13.026328,30.000002,0.19769329,51.76314,307.7286,270.6325,0.0,52.769775,0.21829863,13.75098,74.71733,8.330017
36825,21649500.0,0.0,23.206787,25.472992,22.967682,23.324402,22.500061,21.724945,11.698486,11.772034,11.701721,12.800049,0.0,0.032097075,0.032097075,0.15398392,250.0,11.700012,0.0,0.0,74.9343,3430.7058,0.00010423768,0.0,52.76577,250.35326,13.063683,30.000002,0.19737251,51.710846,307.6581,270.6108,0.0,52.76577,0.21817823,13.747618,74.69301,8.330017
36826,21649560.0,0.0,23.208923,25.488312,22.966614,23.32248,22.500092,21.728363,11.697601,11.738525,12.565216,12.800049,0.0,0.03209797,0.03209797,0.15383859,250.0,11.700012,0.0,0.0,74.816475,3429.3757,0.00010420476,0.0,52.76145,250.43665,13.089108,30.000002,0.19710264,51.675247,307.5718,270.58255,0.0,52.76145,0.2180347,13.745899,74.66424,8.330017
36827,21649620.0,0.0,23.211548,25.503632,22.965485,23.3208,22.500061,21.730743,11.696838,11.719757,12.17038,12.800079,0.0,0.032098815,0.032098815,0.15366769,250.0,11.700012,0.0,0.0,74.68276,3427.881,0.00010416404,0.0,52.756615,250.52635,13.122686,30.000002,0.19676368,51.62824,307.4678,270.54373,0.0,52.756615,0.2178655,13.740566,74.630806,8.330017
36828,21649680.0,0.0,23.214142,25.51889,22.964325,23.319336,22.49997,21.732178,11.696014,11.7092285,11.955902,12.80011,0.0,0.032099396,0.032099396,0.15347572,250.0,11.700012,0.0,0.0,74.53554,3426.054,0.00010411364,0.0,52.75147,250.6157,13.156201,30.000002,0.19640744,51.581318,307.3468,270.49237,0.0,52.75147,0.21767469,13.733914,74.59386,8.330017
36829,21649740.0,0.0,23.216522,25.53415,22.963257,23.318146,22.499878,21.733063,11.69516,11.703308,11.842926,12.80014,0.0,0.032099593,0.032099593,0.15326445,250.0,11.700012,0.0,0.0,74.37664,3423.832,0.000104052124,0.0,52.746193,250.70001,13.185138,30.000002,0.19606161,51.54081,307.20834,270.4264,0.0,52.746193,0.21746379,13.725996,74.55395,8.330017
36830,21649800.0,0.0,23.21939,25.549377,22.96231,23.31723,22.499725,21.733704,11.6944275,11.699493,11.776245,12.800201,0.0,0.032099467,0.032099467,0.1530405,250.0,11.700012,0.0,0.0,74.21056,3421.5322,0.000103983635,0.0,52.740997,250.77534,13.219929,30.000002,0.19567095,51.4921,307.05734,270.34708,0.0,52.740997,0.21723957,13.715638,74.51232,8.330017
36831,21649860.0,0.0,23.221405,25.564606,22.960846,23.315552,22.499939,21.734314,11.693634,12.481598,11.738861,12.800232,0.0,0.032099742,0.032099742,0.1527972,250.0,11.700012,0.0,0.0,74.02431,3418.7764,0.0001039063,20.810337,52.735825,250.85422,13.24786,30.000002,0.1953054,51.452995,306.8928,270.2595,0.0,52.735825,0.21699686,13.703829,74.4673,8.330017
36832,21649920.0,0.0,23.224182,25.579773,22.960022,23.314178,22.503326,21.734802,11.692841,12.4782715,11.718384,12.800262,0.0,0.032099996,0.032099996,0.152532,250.0,11.700012,0.0,0.0,73.82577,3415.816,0.000103819104,0.0,52.73039,250.93501,13.279739,30.000002,0.19489914,51.408367,306.71228,270.16058,0.0,52.73039,0.21673214,13.690604,74.41844,8.330017
36833,21649980.0,0.0,23.226929,25.59494,22.959198,23.31314,22.505188,21.73526,11.692108,12.121246,11.7066345,12.800293,0.0,0.032099962,0.032099962,0.15225223,250.0,11.700012,0.0,0.0,73.61879,3412.6538,0.000103724684,0.0,52.72494,251.00983,13.310984,30.000002,0.19448458,51.364624,306.51852,270.04922,0.0,52.72494,0.2164523,13.674721,74.36741,8.330017
36834,21650040.0,0.0,23.229706,25.610046,22.958435,23.312439,22.506134,21.735687,11.691437,11.9244995,11.69986,12.8003235,0.0,0.03209959,0.03209959,0.15196179,250.0,11.700012,0.0,0.0,73.40664,3409.2893,0.000103622726,0.0,52.719654,251.07472,13.341178,30.000002,0.19406733,51.322346,306.3134,269.92505,0.0,52.719654,0.21616107,13.657352,74.31506,8.330017
36835,21650100.0,0.0,23.232605,25.625153,22.957825,23.312103,22.506592,21.736115,11.690796,11.818054,11.695892,12.800354,0.0,0.032098867,0.032098867,0.1516652,250.0,11.700012,0.0,0.0,73.19261,3405.7644,0.000103513594,0.0,52.714695,251.12639,13.370897,30.000002,0.19364783,51.280743,306.09946,269.78857,0.0,52.714695,0.215863,13.638899,74.26231,8.330017
36836,21650160.0,0.0,23.234894,25.640106,22.956726,23.310974,22.506744,21.737366,11.690247,11.7604065,12.899994,12.8003845,0.0,0.032098636,0.032098636,0.15135874,250.0,11.700012,0.0,0.0,72.96477,3402.0085,0.00010339953,0.0,52.710056,251.17705,13.398695,30.000002,0.19323279,51.24183,305.87888,269.6464,0.23380654,52.710056,0.21555611,13.618491,74.20792,8.330017
36837,21650220.0,0.0,23.237885,25.655212,22.956207,23.310211,22.506744,21.741058,11.689697,11.7283325,12.415466,12.800415,0.0,0.032098424,0.032098424,0.15103477,250.0,11.700012,0.0,0.0,72.728035,3398.1152,0.000103277474,0.0,52.7053,251.22815,13.428513,30.000002,0.1927923,51.20008,305.64572,269.4945,0.0,52.7053,0.21523172,13.596484,74.15048,8.330017
36838,21650280.0,0.0,23.240845,25.670197,22.955719,23.309814,22.506653,21.743317,11.68927,11.710663,12.085327,12.800476,0.0,0.032097958,0.032097958,0.15070693,250.0,11.700012,0.0,0.0,72.49092,3394.1414,0.00010315162,0.0,52.70076,251.2702,13.457645,30.000002,0.19235286,51.159298,305.40717,269.33438,0.0,52.70076,0.21490292,13.572872,74.09278,8.330017
36839,21650340.0,0.0,23.243988,25.68512,22.955383,23.309814,22.506561,21.744751,11.688904,11.700897,11.90567,12.800476,0.0,0.03209718,0.03209718,0.15037781,250.0,11.700012,0.0,0.0,72.255585,3390.1335,0.00010302221,0.0,52.696568,251.29971,13.487644,30.000002,0.19190766,51.117294,305.16412,269.16516,0.0,52.696568,0.21457222,13.547918,74.03544,8.330017
36840,21650400.0,0.0,23.247162,25.700012,22.95523,23.31015,22.506409,21.745789,11.68866,11.695435,11.808105,12.800507,0.0,0.03209608,0.03209608,0.15005247,250.0,11.700012,0.0,0.0,72.02564,3386.1326,0.00010289074,0.0,52.692883,251.31425,13.514967,30.000002,0.19148108,51.07905,304.91962,268.98825,0.0,52.692883,0.21424465,13.521792,73.97945,8.330017
36841,21650460.0,0.0,23.176025,25.714996,22.877533,23.337067,22.508179,21.74878,11.447052,11.668732,11.728699,12.814514,0.0,0.03390127,0.03390127,0.11021852,250.0,11.700012,0.0,0.0,27.710434,3031.6748,9.9031866e-05,0.0,51.69472,299.6006,13.975584,30.000002,0.15937112,50.434177,294.63174,276.31506,0.0,51.69472,0.17806299,12.083556,64.52741,8.330017
36842,21650520.0,0.0,23.137268,25.730194,22.836517,23.399628,22.51117,21.75113,11.208801,12.841949,11.540283,12.820221,0.0,0.033605725,0.033605725,0.08371211,250.0,11.700012,0.0,0.0,6.4386168,2671.7212,9.196217e-05,0.0,50.84574,315.1864,14.432621,30.000002,0.13530453,49.79433,284.10153,267.5117,0.0,50.84574,0.15094398,11.073173,57.983814,8.330017
36843,21650580.0,0.0,23.103088,25.745575,22.804413,23.489624,22.515717,21.753296,11.030334,12.030457,11.336609,12.827515,0.0,0.03289492,0.03289492,0.06449306,250.0,11.700012,0.0,0.0,0.0,2338.4187,8.31698e-05,0.0,50.33916,314.74615,14.843349,30.000002,0.11705895,49.21931,273.91238,253.79315,0.0,50.33916,0.13025957,9.3920965,52.409554,8.330017
36844,21650640.0,0.0,23.1232,25.761139,22.825958,23.592102,22.519073,21.755798,11.041199,11.563538,11.18692,12.822693,0.0,0.032193415,0.032193415,0.058127575,250.0,11.700012,0.0,0.0,0.0,2165.4333,7.552515e-05,0.0,50.327866,301.35245,15.062565,30.000002,0.11010053,48.91241,267.283,242.04523,0.0,50.327866,0.1224886,8.4263,50.655174,8.330017
36845,21650700.0,0.0,23.15271,25.776886,22.85611,23.699677,22.521942,21.758575,11.139557,11.345123,11.138458,12.821106,0.0,0.0318152,0.0318152,0.054299183,250.0,11.700012,0.0,0.0,0.0,2056.3936,6.962883e-05,0.0,50.503265,289.3037,15.227528,30.000002,0.10594266,48.68146,262.65088,233.14276,0.0,50.503265,0.11790772,7.4019885,49.648476,8.330017
36846,21650760.0,0.0,23.186554,25.792755,22.889648,23.803436,22.524567,21.761536,11.258636,11.277222,11.163391,12.818268,0.0,0.031631958,0.031631958,0.051986523,250.0,11.700012,0.0,0.0,0.0,1985.0844,6.524702e-05,0.0,50.74929,279.36383,15.357757,30.000002,0.10345319,48.49914,259.43243,226.53795,0.0,50.74929,0.11523287,6.5569496,49.151585,8.330017
36847,21650820.0,0.0,23.226135,25.808777,22.92862,23.908722,22.527252,21.76764,11.3750305,11.29422,12.895782,12.815002,0.0,0.031570908,0.031570908,0.050638955,250.0,11.700012,0.0,0.0,0.0,1941.66,6.219977e-05,0.0,51.011944,271.48416,15.466616,30.000002,0.10201652,48.34674,257.21338,221.7183,0.0,51.011944,0.11376707,5.8889427,48.96164,8.330017
36848,21650880.0,0.0,23.269775,25.82489,22.971497,24.014618,22.53012,21.775055,11.476318,11.353088,12.239349,12.811798,0.0,0.0315823,0.0315823,0.049896248,250.0,11.700012,0.0,0.0,0.0,1918.767,6.0232916e-05,0.0,51.26087,265.4125,15.5611515,30.000002,0.10123242,48.214386,255.69542,218.25462,0.0,51.26087,0.113050446,5.379119,48.93456,8.330017
36849,21650940.0,0.0,23.31546,25.841125,23.016205,24.120605,22.533173,21.780945,11.55722,11.42691,11.916168,12.80896,0.0,0.031632725,0.031632725,0.049520347,250.0,11.700012,0.0,0.0,0.0,1910.3125,5.907883e-05,0.0,51.480587,260.84775,15.64885,30.000002,0.10083096,48.09161,254.66783,215.80597,0.0,51.480587,0.112778105,5.0045815,48.985638,8.330017
