,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36850,21651000.0,0.0,23.362091,25.857422,23.062134,24.226318,22.536377,21.786072,11.617737,11.49939,11.768372,12.806549,0.0,0.03169973,0.03169973,0.04935453,250.0,11.700012,0.0,0.0,0.0,1911.4446,5.8497826e-05,0.0,51.664948,257.48734,15.728012,30.000002,0.10064797,47.980785,253.97911,214.10042,0.0,51.664948,0.11274836,4.7395477,49.065926,8.330017
36851,21651060.0,0.0,23.405731,25.87378,23.104614,24.321136,22.54007,21.791138,11.660828,11.562653,11.709991,12.804626,0.0,0.031769864,0.031769864,0.049305037,250.0,11.700012,0.0,0.0,0.0,1918.4326,5.830599e-05,0.0,51.81405,255.06161,15.806267,30.000002,0.10056834,47.871227,253.52448,212.93309,0.0,51.81405,0.1128408,4.5586505,49.150578,8.330017
36852,21651120.0,0.0,23.449432,25.890167,23.147217,24.415466,22.543854,21.79599,11.690308,11.61377,11.693329,12.803131,0.0,0.031835314,0.031835314,0.049313817,250.0,11.700012,0.0,0.0,0.0,1929.0049,5.836483e-05,0.0,51.93119,253.3384,15.883082,30.000002,0.10053253,47.763683,253.22838,212.14569,0.0,51.93119,0.112981655,4.4390807,49.2273,8.330017
36853,21651180.0,0.0,23.493896,25.906616,23.191101,24.509277,22.551971,21.80075,11.709473,12.901672,11.696503,12.802063,0.0,0.031892695,0.031892695,0.049351294,250.0,11.700012,0.0,0.0,0.0,1941.8359,5.8591166e-05,0.0,52.02038,252.1542,15.9547,30.000002,0.10051804,47.66342,253.0443,211.63611,0.0,52.02038,0.11313475,4.3643355,49.291767,8.330017
36854,21651240.0,0.0,23.538147,25.923065,23.234772,24.602509,22.55899,21.80545,11.72168,12.371124,11.705231,12.801331,0.0,0.031940274,0.031940274,0.049395926,250.0,11.700012,0.0,0.0,0.0,1955.7255,5.8914666e-05,0.0,52.086945,251.34929,16.02872,30.000002,0.10048996,47.55979,252.93161,211.31012,0.0,52.086945,0.113275185,4.318498,49.342743,8.330017
36855,21651300.0,0.0,23.581879,25.939514,23.277893,24.69522,22.564575,21.81015,11.728973,12.07962,11.714386,12.800812,0.0,0.031978317,0.031978317,0.04943876,250.0,11.700012,0.0,0.0,0.0,1969.9382,5.92924e-05,0.0,52.135597,250.81436,16.104485,30.000002,0.100442946,47.45372,252.86562,211.10814,0.0,52.135597,0.11339454,4.292347,49.381527,8.330017
36856,21651360.0,0.0,23.621185,25.955933,23.316406,24.77713,22.569244,21.814728,11.73291,11.921417,11.721924,12.800446,0.0,0.032007866,0.032007866,0.049475748,250.0,11.700012,0.0,0.0,0.0,1983.6877,5.96944e-05,0.0,52.17053,250.46664,16.177061,30.000002,0.10038498,47.352116,252.82915,210.9875,0.0,52.17053,0.11349094,4.279348,49.410145,8.330017
36857,21651420.0,0.0,23.660004,25.97232,23.35434,24.858582,22.573486,21.819275,11.734558,11.836487,11.727264,12.800201,0.0,0.032030225,0.032030225,0.04950576,250.0,11.700012,0.0,0.0,0.0,1997.0159,6.0101338e-05,0.0,52.195103,250.24754,16.25328,30.000002,0.10030455,47.245407,252.81114,210.91956,0.0,52.195103,0.11356587,4.275191,49.430687,8.330017
36858,21651480.0,0.0,23.69873,25.988617,23.3927,24.939545,22.577454,21.826416,11.734894,11.791077,12.717102,12.800079,0.0,0.032046642,0.032046642,0.04952887,250.0,11.700012,0.0,0.0,0.0,2009.9346,6.0504244e-05,0.0,52.21191,250.1161,16.321398,30.000002,0.10022552,47.150043,252.80423,210.88515,0.0,52.21191,0.11362196,4.275735,49.444923,8.330017
36859,21651540.0,0.0,23.737427,26.004883,23.430817,25.02008,22.581299,21.833252,11.734528,11.765442,12.270813,12.799988,0.0,0.03205867,0.03205867,0.049546305,250.0,11.700012,0.0,0.0,0.0,2022.4673,6.089809e-05,0.0,52.2235,250.03763,16.396608,30.000002,0.10012371,47.044746,252.80313,210.86925,0.0,52.2235,0.11366353,4.2787185,49.45482,8.330017
36860,21651600.0,0.0,23.775482,26.021057,23.468414,25.100159,22.585052,21.83899,11.733734,11.751251,12.027679,12.799957,0.0,0.03206722,0.03206722,0.049558986,250.0,11.700012,0.0,0.0,0.0,2034.5345,6.1280145e-05,0.0,52.231224,249.99487,16.471806,30.000002,0.10001445,46.939476,252.80525,210.86469,0.0,52.231224,0.11369337,4.283007,49.46144,8.330017
36861,21651660.0,0.0,23.809784,26.03711,23.502014,25.171082,22.588684,21.844025,11.732544,11.742981,11.893402,12.799927,0.0,0.032073207,0.032073207,0.049568,250.0,11.700012,0.0,0.0,0.0,2045.8232,6.164677e-05,0.0,52.236282,249.97389,16.542501,30.000002,0.09990799,46.840496,252.80875,210.8661,0.0,52.236282,0.1137144,4.2883945,49.465782,8.330017
36862,21651720.0,0.0,23.843536,26.05304,23.535126,25.241608,22.592285,21.848694,11.731171,11.7378845,11.819733,12.799896,0.0,0.032077298,0.032077298,0.049574222,250.0,11.700012,0.0,0.0,0.0,2056.574,6.199586e-05,0.0,52.239525,249.9658,16.614346,30.000002,0.099796124,46.739914,252.81265,210.87025,0.0,52.239525,0.113728814,4.294578,49.46855,8.330017
36863,21651780.0,0.0,23.877045,26.068817,23.567963,25.311768,22.595856,21.85318,11.729828,11.734436,11.778259,12.799896,0.0,0.032080058,0.032080058,0.049578443,250.0,11.700012,0.0,0.0,0.0,2066.945,6.2329826e-05,0.0,52.24159,249.96461,16.6873,30.000002,0.0996805,46.63778,252.81639,210.87524,0.0,52.24159,0.11373856,4.300385,49.470306,8.330017
36864,21651840.0,0.0,23.910645,26.084442,23.601257,25.38153,22.601776,21.857574,11.728546,12.712616,11.755829,12.799896,0.0,0.032081857,0.032081857,0.0495812,250.0,11.700012,0.0,0.0,0.0,2076.9788,6.2649495e-05,0.0,52.24283,249.96733,16.755043,30.000002,0.09957092,46.54294,252.81975,210.88026,0.0,52.24283,0.11374493,4.305771,49.471344,8.330017
36865,21651900.0,0.0,23.944275,26.099915,23.63443,25.450928,22.607758,21.861877,11.727386,12.263855,11.743134,12.799896,0.0,0.032083,0.032083,0.049582936,250.0,11.700012,0.0,0.0,0.0,2086.7485,6.295643e-05,0.0,52.243572,249.97134,16.82617,30.000002,0.099452935,46.44336,252.82265,210.88461,0.0,52.243572,0.11374895,4.310626,49.471962,8.330017
36866,21651960.0,0.0,23.9747,26.115173,23.664093,25.512665,22.61258,21.866058,11.726257,12.018951,11.735687,12.799896,0.0,0.032083713,0.032083713,0.049584012,250.0,11.700012,0.0,0.0,0.0,2095.9512,6.325076e-05,0.0,52.244015,249.9756,16.896114,30.000002,0.099334955,46.345436,252.82509,210.8882,0.0,52.244015,0.11375145,4.3152194,49.472324,8.330017
36867,21652020.0,0.0,24.004608,26.130249,23.693329,25.574066,22.61679,21.870209,11.725098,11.884644,11.731079,12.799896,0.0,0.032083098,0.032083098,0.049596913,250.0,11.700012,0.0,0.0,0.27791864,2104.8076,6.353139e-05,0.0,52.244293,249.964,16.962694,30.000002,0.09922886,46.25223,252.82713,210.88867,0.0,52.244293,0.11376253,4.3202696,49.477627,8.330017
36868,21652080.0,0.0,24.045319,26.14508,23.733887,25.634644,22.620667,21.87436,11.728943,11.812103,11.728699,12.799377,0.0,0.032050885,0.032050885,0.050313774,250.0,11.700012,0.0,0.0,1.3721477,2121.029,6.3878295e-05,0.0,52.255177,249.27489,17.025587,30.000002,0.099630594,46.164177,252.90398,210.91197,0.0,52.255177,0.11441366,4.363824,49.76783,8.330017
36869,21652140.0,0.0,24.09613,26.159668,23.78592,25.693512,22.62439,21.881653,11.743408,11.777283,12.554413,12.799042,0.0,0.032017745,0.032017745,0.051680114,250.0,11.700012,0.0,0.0,3.0473354,2148.8848,6.445175e-05,0.0,52.286224,248.16039,17.061024,30.000002,0.100585766,46.114567,253.1103,211.08748,0.0,52.286224,0.11571302,4.420413,50.31907,8.330017
36870,21652200.0,0.0,24.15628,26.174011,23.84784,25.749664,22.628052,21.887817,11.764069,11.766113,12.1901245,12.798584,0.0,0.031982716,0.031982716,0.053729538,250.0,11.700012,0.0,0.0,5.2708173,2188.9175,6.530043e-05,0.0,52.333992,246.69695,17.090351,30.000002,0.10207799,46.07351,253.47778,211.46666,0.0,52.333992,0.1176918,4.502983,51.153206,8.330017
36871,21652260.0,0.0,24.221252,26.18808,23.915192,25.795837,22.631805,21.893066,11.788849,11.770416,12.002228,12.798065,0.0,0.031951226,0.031951226,0.05643317,250.0,11.700012,0.0,0.0,7.906972,2241.1401,6.645845e-05,0.0,52.39746,244.9979,17.097382,30.000002,0.104119636,46.063663,254.03384,212.09108,0.0,52.39746,0.12033244,4.6135755,52.25849,8.330017
36872,21652320.0,0.0,24.292664,26.201843,23.989502,25.837463,22.63565,21.89795,11.815857,11.784271,11.909393,12.797455,0.0,0.031920943,0.031920943,0.05981962,250.0,11.700012,0.0,0.0,10.9344845,2306.0212,6.794028e-05,0.0,52.474712,243.08492,17.095556,30.000002,0.10670083,46.066223,254.80772,212.97781,0.0,52.474712,0.12365812,4.756566,53.589172,8.330017
36873,21652380.0,0.0,24.368195,26.215302,24.069061,25.873566,22.639557,21.902618,11.844452,11.804443,11.871826,12.7968445,0.0,0.03189354,0.03189354,0.063883394,250.0,11.700012,0.0,0.0,14.295814,2383.7144,6.9759735e-05,0.0,52.56528,241.00388,17.062187,30.000002,0.109861374,46.112938,255.81622,214.1413,0.0,52.56528,0.12766646,4.929288,55.088936,8.330017
36874,21652440.0,0.0,24.444824,26.228424,24.150787,25.903137,22.643555,21.907227,11.872864,11.828583,11.865936,12.796295,0.0,0.03187206,0.03187206,0.068559736,250.0,11.700012,0.0,0.0,17.9334,2473.3218,7.1914634e-05,0.0,52.666866,238.85728,16.99578,30.000002,0.113562964,46.20591,257.0728,215.5952,0.0,52.666866,0.13229959,5.1298366,56.699936,8.330017
36875,21652500.0,0.0,24.520721,26.24121,24.231903,25.92575,22.650879,21.911865,11.899567,12.659424,11.874695,12.795807,0.0,0.03185753,0.03185753,0.07371174,250.0,11.700012,0.0,0.0,21.753885,2572.6392,7.435693e-05,0.0,52.775562,236.74353,16.915195,30.000002,0.11766699,46.31873,258.57428,217.31108,0.0,52.775562,0.13742273,5.3532724,58.351753,8.330017
36876,21652560.0,0.0,24.589874,26.253632,24.305603,25.93637,22.657135,21.916473,11.922699,12.320526,11.890778,12.795319,0.0,0.031854093,0.031854093,0.07918559,250.0,11.700012,0.0,0.0,25.61993,2678.8198,7.7045115e-05,0.0,52.88671,234.81487,16.835781,30.000002,0.12203047,46.429905,260.32635,219.28828,0.0,52.88671,0.14289023,5.5994654,59.981216,8.330017
36877,21652620.0,0.0,24.650879,26.265686,24.370941,25.938812,22.662476,21.921112,11.940155,12.147308,11.908844,12.7948,0.0,0.031862974,0.031862974,0.08480273,250.0,11.700012,0.0,0.0,29.470972,2788.463,7.9908896e-05,0.0,52.99352,233.21342,16.734291,30.000002,0.12657516,46.571995,262.31668,221.51016,0.0,52.99352,0.1485258,5.8729105,61.53345,8.330017
36878,21652680.0,0.0,24.70343,26.277344,24.426605,25.933563,22.66742,21.925781,11.952026,12.0546875,11.925415,12.794312,0.0,0.031882875,0.031882875,0.09039101,250.0,11.700012,0.0,0.0,33.226227,2898.536,8.2867235e-05,0.0,53.091152,232.00078,16.644623,30.000002,0.13109136,46.69753,264.5059,223.92169,0.0,53.091152,0.15415443,6.1695013,62.985092,8.330017
36879,21652740.0,0.0,24.744995,26.288605,24.47174,25.920593,22.672089,21.931213,11.957672,12.0086975,13.02536,12.793793,0.0,0.031912524,0.031912524,0.09582518,250.0,11.700012,0.0,0.0,36.81411,3005.9907,8.5855034e-05,0.0,53.17472,231.23552,16.509811,30.000002,0.1356351,46.88626,266.8598,226.4956,0.0,53.17472,0.15964918,6.4921484,64.31828,8.330017
36880,21652800.0,0.0,24.777618,26.299408,24.506287,25.900146,22.676575,21.938477,11.957123,11.985718,12.566589,12.793274,0.0,0.031949572,0.031949572,0.100984976,250.0,11.700012,0.0,0.0,40.15907,3108.5938,8.880287e-05,0.0,53.240402,230.94676,16.399326,30.000002,0.13994123,47.040943,269.32767,229.19023,0.0,53.240402,0.1648846,6.842249,65.51472,8.330017
36881,21652860.0,0.0,24.800049,26.309784,24.529083,25.871887,22.680939,21.944427,11.951263,11.971741,12.2933655,12.792847,0.0,0.031992227,0.031992227,0.10575209,250.0,11.700012,0.0,0.0,43.17634,3203.9592,9.16509e-05,0.0,53.285378,231.14508,16.309666,30.000002,0.14391315,47.166466,271.839,231.95444,0.0,53.285378,0.16973735,7.211921,66.55887,8.330017
36882,21652920.0,0.0,24.813324,26.319702,24.541595,25.8378,22.685211,21.949707,11.940674,11.960266,12.134125,12.792511,0.0,0.032038555,0.032038555,0.1100449,250.0,11.700012,0.0,0.0,45.829025,3290.5188,9.434966e-05,0.0,53.308933,231.80177,16.226982,30.000002,0.14752261,47.282227,274.32236,234.73425,0.0,53.308933,0.17412342,7.596156,67.44597,8.330017
36883,21652980.0,0.0,24.816437,26.329132,24.543793,25.798187,22.689362,21.954498,11.924896,11.948151,12.045624,12.792236,0.0,0.03208757,0.03208757,0.1137277,250.0,11.700012,0.0,0.0,48.031765,3365.3435,9.6827505e-05,0.0,53.3076,232.95491,16.124603,30.000002,0.15074973,47.425556,276.68658,237.48364,0.0,53.3076,0.17790571,7.993661,68.15629,8.330017
36884,21653040.0,0.0,24.812836,26.338074,24.537323,25.754425,22.69339,21.958984,11.905273,11.933563,11.988037,12.792084,0.0,0.032135393,0.032135393,0.11677683,250.0,11.700012,0.0,0.0,49.77165,3428.327,9.905369e-05,0.0,53.28325,234.51054,16.065016,30.000002,0.15336071,47.50898,278.86005,240.13269,0.0,53.28325,0.181051,8.393229,68.699974,8.330017
36885,21653100.0,0.0,24.80246,26.346497,24.52353,25.707703,22.697418,21.963257,11.882599,12.29715,11.945709,12.792114,0.0,0.03218147,0.03218147,0.11918963,250.0,11.700012,0.0,0.0,51.0565,3479.264,0.0001010157,28.420452,53.238647,236.40341,16.003496,30.000002,0.15549631,47.595104,280.79648,242.64171,0.0,53.238647,0.18355666,8.786798,69.087944,8.330017
36886,21653160.0,0.0,24.787598,26.3544,24.504852,25.660583,22.704102,21.967285,11.856903,12.540009,11.911926,12.792297,0.0,0.03222282,0.03222282,0.12091329,250.0,11.700012,0.0,0.0,51.872177,3517.1204,0.000102668484,0.0,53.174007,238.58583,15.958315,30.000002,0.15704435,47.65836,282.42798,244.9476,0.0,53.174007,0.18536347,9.168708,69.31859,8.330017
36887,21653220.0,0.0,24.767944,26.361755,24.480438,25.612183,22.709381,21.97113,11.829224,12.223663,11.881409,12.792694,0.0,0.03225851,0.03225851,0.1219364,250.0,11.700012,0.0,0.0,52.196735,3541.719,0.0001039924,0.0,53.092552,240.98055,15.931061,30.000002,0.15798461,47.696514,283.7104,246.99257,0.0,53.092552,0.18645835,9.524983,69.3986,8.330017
36888,21653280.0,0.0,24.74408,26.36856,24.451355,25.563507,22.713745,21.974823,11.799835,12.038696,11.851807,12.793274,0.0,0.032288015,0.032288015,0.12225382,250.0,11.700012,0.0,0.0,52.032303,3552.8513,0.00010496947,0.0,52.996998,243.52669,15.915817,30.000002,0.15833056,47.717854,284.61407,248.73074,0.0,52.996998,0.18683499,9.847999,69.33336,8.330017
36889,21653340.0,0.0,24.717041,26.374756,24.41864,25.515533,22.71759,21.978394,11.769287,11.923065,11.8220215,12.794037,0.0,0.03231083,0.03231083,0.121879295,250.0,11.700012,0.0,0.0,51.391296,3550.7976,0.0001055889,0.0,52.890682,246.15193,15.916209,30.000002,0.15807772,47.717304,285.12418,250.11905,0.0,52.890682,0.1865062,10.128427,69.130775,8.330017
36890,21653400.0,0.0,24.687866,26.380371,24.383392,25.469208,22.72107,21.98288,11.738129,11.845917,12.930054,12.794952,0.0,0.03232669,0.03232669,0.120839134,250.0,11.700012,0.0,0.0,50.294823,3536.0884,0.000105847226,0.0,52.776848,248.7892,15.934645,30.000002,0.1572374,47.691498,285.2402,251.12483,0.0,52.776848,0.1854977,10.357838,68.799225,8.330017
36891,21653460.0,0.0,24.658844,26.385376,24.34851,25.428162,22.724274,21.988892,11.707062,11.790436,12.386108,12.796051,0.0,0.032333788,0.032333788,0.11919515,250.0,11.700012,0.0,0.0,48.813076,3509.884,0.00010574962,0.0,52.659016,251.34291,15.964958,30.000002,0.15587813,47.64906,284.9765,251.71758,0.0,52.659016,0.18386765,10.528984,68.35373,8.330017
36892,21653520.0,0.0,24.628723,26.38974,24.31253,25.390259,22.727264,21.99353,11.676819,11.746155,12.069458,12.797272,0.0,0.032333653,0.032333653,0.11701352,250.0,11.700012,0.0,0.0,46.967785,3473.1018,0.000105309635,0.0,52.541626,253.74426,16.007858,30.000002,0.15405332,47.588997,284.36392,251.89108,0.0,52.541626,0.18168542,10.635989,67.80757,8.330017
36893,21653580.0,0.0,24.597809,26.393463,24.276001,25.35614,22.730103,21.997375,11.647644,11.708496,11.88443,12.798553,0.0,0.032327536,0.032327536,0.11434573,250.0,11.700012,0.0,0.0,44.799454,3426.6401,0.00010454168,0.0,52.427185,255.95929,16.057617,30.000002,0.15182708,47.519337,283.4345,251.65297,0.0,52.427185,0.17900497,10.676536,67.16845,8.330017
36894,21653640.0,0.0,24.567047,26.396545,24.239502,25.326294,22.732819,22.000732,11.620056,11.674988,11.771393,12.799896,0.0,0.03231629,0.03231629,0.111255094,250.0,11.700012,0.0,0.0,42.35342,3371.7136,0.0001034658,0.0,52.318073,257.95163,16.128263,30.000002,0.14920555,47.42043,282.22726,251.0176,0.0,52.318073,0.17589135,10.649554,66.44581,8.330017
36895,21653700.0,0.0,24.5372,26.398926,24.203583,25.301697,22.735443,22.003784,11.59491,11.644806,11.699005,12.8012085,0.0,0.03230096,0.03230096,0.10778203,250.0,11.700012,0.0,0.0,39.664536,3309.2083,0.00010208816,0.0,52.21707,259.67502,16.224874,30.000002,0.14621517,47.285175,280.76605,249.98299,0.0,52.21707,0.17238775,10.548689,65.64426,8.330017
36896,21653760.0,0.0,24.508453,26.400604,24.169952,25.283844,22.739288,22.006622,11.572144,12.927795,11.6475525,12.80249,0.0,0.032280996,0.032280996,0.10406568,250.0,11.700012,0.0,0.0,36.840477,3241.2778,0.00010047085,0.0,52.12508,261.1092,16.314957,30.000002,0.14306533,47.15906,279.1293,248.61812,0.0,52.12508,0.16863023,10.388081,64.78772,8.330017
36897,21653820.0,0.0,24.480835,26.40155,24.13797,25.270874,22.745056,22.009338,11.5520935,12.309937,11.608795,12.80368,0.0,0.032258287,0.032258287,0.10018615,250.0,11.700012,0.0,0.0,33.9242,3169.5657,9.8658056e-05,0.0,52.043488,262.25665,16.41182,30.000002,0.13978288,47.023453,277.37296,246.97758,0.0,52.043488,0.16470471,10.173237,63.88805,8.330017
36898,21653880.0,0.0,24.454407,26.401794,24.1073,25.263641,22.749176,22.011993,11.535461,11.969482,11.579559,12.804779,0.0,0.032234263,0.032234263,0.096189044,250.0,11.700012,0.0,0.0,30.96025,3094.8267,9.666309e-05,0.0,51.9741,263.09805,16.525885,30.000002,0.13637814,46.86376,275.5236,245.08229,0.0,51.9741,0.16065904,9.904597,62.951218,8.330017
36899,21653940.0,0.0,24.428284,26.401276,24.078247,25.26184,22.752502,22.014557,11.522247,11.771881,11.556641,12.805664,0.0,0.03220875,0.03220875,0.09216801,250.0,11.700012,0.0,0.0,28.010252,3018.603,9.4540206e-05,0.0,51.916534,263.6441,16.621325,30.000002,0.13302095,46.730145,273.63513,242.99733,0.0,51.916534,0.15658641,9.595396,61.993683,8.330017
36900,21654000.0,0.0,24.40384,26.399994,24.050934,25.265167,22.75534,22.01706,11.512421,11.653992,11.538574,12.806427,0.0,0.032182846,0.032182846,0.088186935,250.0,11.700012,0.0,0.0,25.121952,2942.3352,9.233299e-05,0.0,51.870716,263.91983,16.73677,30.000002,0.1296575,46.56852,271.7498,240.78029,0.0,51.870716,0.1525536,9.255626,61.026527,8.330017
36901,21654060.0,0.0,24.381805,26.397522,24.025604,25.272705,22.757782,22.022034,11.506744,11.589142,12.7247925,12.807007,0.0,0.032157436,0.032157436,0.08430807,250.0,11.700012,0.0,0.0,22.329258,2867.4238,9.0079564e-05,0.0,51.837368,263.9251,16.874739,30.000002,0.12632702,46.375362,269.89706,238.47194,0.0,51.837368,0.14862284,8.889823,60.057907,8.330017
36902,21654120.0,0.0,24.360413,26.393372,24.002655,25.285095,22.76007,22.027344,11.504578,11.550934,12.170715,12.807343,0.0,0.032132793,0.032132793,0.08058923,250.0,11.700012,0.0,0.0,19.682806,2794.6438,8.7824825e-05,0.0,51.8152,263.69537,16.983177,30.000002,0.12319948,46.223553,268.10986,236.13077,0.0,51.8152,0.14485411,8.512512,59.097206,8.330017
36903,21654180.0,0.0,24.341217,26.387665,23.981995,25.302216,22.762299,22.031342,11.5061035,11.529938,11.868164,12.807526,0.0,0.03210953,0.03210953,0.07708258,250.0,11.700012,0.0,0.0,17.23106,2725.3052,8.5608466e-05,0.0,51.804012,263.25192,17.099277,30.000002,0.12022483,46.061012,266.41385,233.80264,0.0,51.804012,0.14130057,8.132139,58.159805,8.330017
36904,21654240.0,0.0,24.324097,26.380402,23.964142,25.3237,22.764526,22.034637,11.5112915,11.519928,11.703735,12.807495,0.0,0.03208769,0.03208769,0.07384159,250.0,11.700012,0.0,0.0,15.017268,2660.4844,8.3473526e-05,0.0,51.803078,262.6157,17.206678,30.000002,0.11748088,45.910652,264.831,231.53255,0.0,51.803078,0.13801537,7.7575116,57.26416,8.330017
36905,21654300.0,0.0,24.309692,26.371613,23.949585,25.349152,22.766724,22.037567,11.519806,11.517456,11.615814,12.8072815,0.0,0.03206725,0.03206725,0.07091374,250.0,11.700012,0.0,0.0,13.080032,2601.1272,8.145723e-05,0.0,51.811684,261.80768,17.31177,30.000002,0.11498776,45.763523,263.37964,229.36127,0.0,51.811684,0.13504623,7.3983746,56.430008,8.330017
36906,21654360.0,0.0,24.297028,26.361328,23.936554,25.37436,22.76886,22.040222,11.531464,11.5208435,11.574432,12.806946,0.0,0.03204985,0.03204985,0.06830718,250.0,11.700012,0.0,0.0,11.391699,2547.7693,7.959074e-05,0.0,51.828884,260.87772,17.419266,30.000002,0.1127432,45.613026,262.0684,227.32289,0.0,51.828884,0.1324048,7.0588894,55.66612,8.330017
36907,21654420.0,0.0,24.288208,26.34964,23.927948,25.40274,22.773926,22.042786,11.545441,12.708008,11.558136,12.806488,0.0,0.032034695,0.032034695,0.066046804,250.0,11.700012,0.0,0.0,10.008042,2500.9797,7.790033e-05,0.0,51.853073,259.85342,17.522552,30.000002,0.110778496,45.468426,260.90497,225.44547,0.0,51.853073,0.13011412,6.7468534,54.988117,8.330017
36908,21654480.0,0.0,24.282776,26.336548,23.923798,25.433685,22.779083,22.04535,11.561523,12.184235,11.555725,12.805908,0.0,0.0320207,0.0320207,0.06416196,250.0,11.700012,0.0,0.0,8.9418335,2461.2559,7.640412e-05,0.0,51.88357,258.7348,17.60615,30.000002,0.10914589,45.35139,259.89206,223.74417,0.0,51.88357,0.12820104,6.466627,54.415096,8.330017
36909,21654540.0,0.0,24.281464,26.322083,23.924194,25.466675,22.782959,22.047913,11.579559,11.905701,11.562164,12.805237,0.0,0.032007854,0.032007854,0.06268207,250.0,11.700012,0.0,0.0,8.216032,2429.2734,7.512558e-05,0.0,51.920086,257.53253,17.684055,30.000002,0.10783688,45.242325,259.0367,222.24101,0.0,51.920086,0.12669532,6.2218785,53.966244,8.330017
36910,21654600.0,0.0,24.28479,26.306305,23.929718,25.50113,22.786163,22.050507,11.599274,11.761414,11.574219,12.804504,0.0,0.031995837,0.031995837,0.061632153,250.0,11.700012,0.0,0.0,7.843002,2405.5635,7.408312e-05,0.0,51.962196,256.25388,17.755405,30.000002,0.10687072,45.142433,258.34348,220.95242,0.0,51.962196,0.12562114,6.0150547,53.658802,8.330017
36911,21654660.0,0.0,24.290466,26.289246,23.937897,25.53128,22.78888,22.053131,11.620148,11.692078,11.590027,12.803772,0.0,0.031986386,0.031986386,0.060996708,250.0,11.700012,0.0,0.0,7.7499247,2389.9683,7.328738e-05,0.0,52.00916,254.94324,17.816422,30.000002,0.10624581,45.05701,257.81094,219.89299,0.0,52.00916,0.12496687,5.8460426,53.492676,8.330017
36912,21654720.0,0.0,24.301147,26.270935,23.951874,25.561798,22.791412,22.059448,11.641327,11.664124,12.574707,12.803009,0.0,0.03197889,0.03197889,0.060758132,250.0,11.700012,0.0,0.0,7.9646187,2382.4023,7.2735835e-05,0.0,52.059383,253.62723,17.867058,30.000002,0.10594676,44.98612,257.43225,219.06346,0.0,52.059383,0.124713294,5.7151546,53.46492,8.330017
36913,21654780.0,0.0,24.316132,26.251465,23.970795,25.592194,22.793915,22.064484,11.662689,11.658386,12.156036,12.802246,0.0,0.031972155,0.031972155,0.060933046,250.0,11.700012,0.0,0.0,8.482676,2383.032,7.243077e-05,0.0,52.112675,252.29376,17.908148,30.000002,0.10598164,44.928596,257.2069,218.4638,0.0,52.112675,0.12487471,5.6224246,53.583515,8.330017
36914,21654840.0,0.0,24.335297,26.230804,23.994476,25.621826,22.796417,22.068542,11.684143,11.664734,11.933594,12.801514,0.0,0.03196606,0.03196606,0.061520487,250.0,11.700012,0.0,0.0,9.293214,2391.8413,7.2371804e-05,0.0,52.168804,250.94748,17.940756,30.000002,0.1063465,44.882946,257.13425,218.09375,0.0,52.168804,0.12545003,5.5663404,53.846733,8.330017
36915,21654900.0,0.0,24.358246,26.209015,24.022736,25.650146,22.79895,22.072083,11.705414,11.677948,11.822479,12.800781,0.0,0.03196055,0.03196055,0.06251595,250.0,11.700012,0.0,0.0,10.380637,2408.7249,7.2555944e-05,0.0,52.22753,249.59366,17.959572,30.000002,0.10704819,44.856598,257.213,217.95113,0.0,52.22753,0.1264345,5.5453696,54.24883,8.330017
36916,21654960.0,0.0,24.381927,26.186127,24.052094,25.671326,22.801422,22.075256,11.726044,11.694855,11.773651,12.80011,0.0,0.031957656,0.031957656,0.06387353,250.0,11.700012,0.0,0.0,11.6448555,2432.8691,7.297335e-05,0.0,52.28813,248.27786,17.965857,30.000002,0.108052015,44.8478,257.43805,218.03389,0.0,52.28813,0.12778643,5.556242,54.766018,8.330017
36917,21655020.0,0.0,24.407562,26.162231,24.08371,25.690247,22.803925,22.078339,11.745178,11.713043,11.755341,12.7994995,0.0,0.031957354,0.031957354,0.06553383,250.0,11.700012,0.0,0.0,13.085901,2463.3967,7.3600546e-05,0.0,52.3487,247.03894,17.967693,30.000002,0.109295234,44.84523,257.798,218.32707,0.0,52.3487,0.12944633,5.596267,55.36989,8.330017
36918,21655080.0,0.0,24.43457,26.137299,24.118011,25.706451,22.810059,22.08136,11.762543,12.621918,11.754791,12.79892,0.0,0.031958774,0.031958774,0.067486756,250.0,11.700012,0.0,0.0,14.683318,2499.8994,7.4425305e-05,0.0,52.408558,245.87747,17.943148,30.000002,0.11081739,44.879593,258.29178,218.82315,0.0,52.408558,0.13140206,5.6654344,56.05028,8.330017
36919,21655140.0,0.0,24.462341,26.11142,24.15271,25.719757,22.81488,22.084412,11.77832,12.235657,11.761688,12.798431,0.0,0.031961735,0.031961735,0.06967059,250.0,11.700012,0.0,0.0,16.393646,2541.3223,7.541438e-05,0.0,52.467113,244.80052,17.927525,30.000002,0.112493716,44.901466,258.90256,219.4903,0.0,52.467113,0.13359204,5.7575073,56.780888,8.330017
36920,21655200.0,0.0,24.48938,26.084595,24.18692,25.729797,22.818787,22.087463,11.792145,12.02713,11.772064,12.797974,0.0,0.03196669,0.03196669,0.072043695,250.0,11.700012,0.0,0.0,18.186125,2586.7654,7.6549826e-05,0.0,52.523376,243.83249,17.90687,30.000002,0.11432446,44.93038,259.62457,220.31825,0.0,52.523376,0.1359753,5.8706617,57.542747,8.330017
36921,21655260.0,0.0,24.51178,26.056885,24.217102,25.731781,22.8219,22.090454,11.803131,11.9279785,11.783539,12.797577,0.0,0.03197622,0.03197622,0.07452884,250.0,11.700012,0.0,0.0,19.96261,2634.667,7.780939e-05,0.0,52.57527,243.04866,17.853828,30.000002,0.11632197,45.004642,260.4513,221.30777,0.0,52.57527,0.13848042,6.00482,58.30608,8.330017
36922,21655320.0,0.0,24.531921,26.028595,24.244293,25.730438,22.824768,22.093994,11.811127,11.875427,12.899994,12.797211,0.0,0.031988345,0.031988345,0.077014074,250.0,11.700012,0.0,0.0,21.690655,2683.0667,7.912674e-05,0.0,52.620823,242.45392,17.816975,30.000002,0.11828442,45.056236,261.34122,222.39682,3.1195385,52.620823,0.14098972,6.1534243,59.037823,8.330017
36923,21655380.0,0.0,24.549591,25.998962,24.269226,25.725616,22.827515,22.100067,11.816437,11.848175,12.523682,12.796936,0.0,0.032003272,0.032003272,0.07950996,250.0,11.700012,0.0,0.0,23.381414,2732.1782,8.0508566e-05,0.0,52.66018,242.04565,17.771666,30.000002,0.12028094,45.119667,262.30133,223.593,0.0,52.66018,0.14351594,6.317235,59.742313,8.330017
36924,21655440.0,0.0,24.56363,25.968842,24.289856,25.717499,22.83014,22.104736,11.818817,11.834656,12.210358,12.796692,0.0,0.032019846,0.032019846,0.08189584,250.0,11.700012,0.0,0.0,24.957268,2779.531,8.1887054e-05,0.0,52.69118,241.84196,17.73919,30.000002,0.12216683,45.16514,263.28568,224.83861,0.0,52.69118,0.14593525,6.4898915,60.388096,8.330017
36925,21655500.0,0.0,24.573578,25.937958,24.306427,25.70639,22.832733,22.108673,11.8185425,11.827484,12.032471,12.796509,0.0,0.032037955,0.032037955,0.084151894,250.0,11.700012,0.0,0.0,26.41164,2824.5938,8.324635e-05,0.0,52.714123,241.8296,17.694326,30.000002,0.123990454,45.227943,264.28128,226.1173,0.0,52.714123,0.14822792,6.6694727,60.974205,8.330017
36926,21655560.0,0.0,24.578278,25.906403,24.317047,25.68988,22.835114,22.11203,11.81546,11.822845,11.934326,12.796387,0.0,0.03205842,0.03205842,0.08620112,250.0,11.700012,0.0,0.0,27.673248,2865.952,8.455352e-05,0.0,52.72764,242.04272,17.657297,30.000002,0.12564479,45.27978,265.26166,227.40744,0.0,52.72764,0.15031853,6.8531437,61.484104,8.330017
36927,21655620.0,0.0,24.578735,25.874176,24.322968,25.670898,22.837433,22.115143,11.809509,11.818268,11.87793,12.796356,0.0,0.032080125,0.032080125,0.08798355,250.0,11.700012,0.0,0.0,28.731045,2902.5144,8.577398e-05,0.0,52.730686,242.48076,17.623402,30.000002,0.12709503,45.32724,266.19492,228.67538,0.0,52.730686,0.15214474,7.0374002,61.908447,8.330017
36928,21655680.0,0.0,24.57483,25.84137,24.324371,25.64972,22.840027,22.118042,11.800781,12.614838,11.845612,12.796356,0.0,0.03210164,0.03210164,0.08946179,250.0,11.700012,0.0,0.0,29.558506,2933.31,8.6876586e-05,13.868867,52.722923,243.1249,17.584492,30.000002,0.12833242,45.38171,267.05316,229.88918,0.0,52.722923,0.1536665,7.2194977,62.24234,8.330017
36929,21655740.0,0.0,24.568237,25.807953,24.32248,25.626984,22.845367,22.12085,11.7901,12.488525,11.82312,12.796478,0.0,0.032122027,0.032122027,0.09063446,250.0,11.700012,0.0,0.0,30.159822,2958.4812,8.7849556e-05,0.0,52.705902,243.92915,17.562723,30.000002,0.12929584,45.41219,267.81882,231.0215,0.0,52.705902,0.15488026,7.3939815,62.4906,8.330017
36930,21655800.0,0.0,24.558014,25.774017,24.316528,25.603119,22.849243,22.123535,11.777649,12.168335,11.8055725,12.796661,0.0,0.032140806,0.032140806,0.09146898,250.0,11.700012,0.0,0.0,30.516104,2977.204,8.866935e-05,0.0,52.679943,244.87567,17.548035,30.000002,0.12998615,45.43275,268.46683,232.04326,0.0,52.679943,0.15575258,7.556326,62.64854,8.330017
36931,21655860.0,0.0,24.543884,25.739563,24.306152,25.577332,22.852081,22.126068,11.763611,11.987122,11.790009,12.796936,0.0,0.032158095,0.032158095,0.0919447,250.0,11.700012,0.0,0.0,30.604807,2989.0098,8.931893e-05,0.0,52.645905,245.94626,17.540337,30.000002,0.13038808,45.443527,268.9789,232.93187,0.0,52.645905,0.15626311,7.7028,62.713932,8.330017
36932,21655920.0,0.0,24.526978,25.70465,24.292572,25.551514,22.854431,22.12851,11.748322,11.876831,11.77478,12.797302,0.0,0.0321732,0.0321732,0.092051886,250.0,11.700012,0.0,0.0,30.434885,2993.7432,8.978325e-05,0.0,52.604813,247.1084,17.543303,30.000002,0.13048327,45.439373,269.33856,233.6615,0.0,52.604813,0.1564007,7.8290353,62.68713,8.330017
36933,21655980.0,0.0,24.50772,25.669342,24.27649,25.526031,22.856445,22.13211,11.732056,11.81189,12.898163,12.7977295,0.0,0.032185607,0.032185607,0.0917968,250.0,11.700012,0.0,0.0,30.011944,2991.4753,9.0056456e-05,0.0,52.55771,248.33252,17.551785,30.000002,0.13028954,45.4275,269.53903,234.21684,0.0,52.55771,0.15617049,7.9321704,62.57139,8.330017
36934,21656040.0,0.0,24.486725,25.633636,24.258392,25.501312,22.858276,22.137115,11.71521,11.772095,12.364227,12.798218,0.0,0.032194983,0.032194983,0.09118836,250.0,11.700012,0.0,0.0,29.344582,2982.3938,9.013426e-05,0.0,52.505898,249.58719,17.571514,30.000002,0.12979773,45.39988,269.57602,234.58327,0.0,52.505898,0.15558082,8.008539,62.36995,8.330017
36935,21656100.0,0.0,24.463806,25.597595,24.23822,25.477905,22.859955,22.140808,11.698151,11.742676,12.065979,12.798798,0.0,0.03220122,0.03220122,0.09024507,250.0,11.700012,0.0,0.0,28.449234,2966.6963,9.00152e-05,0.0,52.45111,250.83444,17.598707,30.000002,0.12903197,45.361813,269.44965,234.74818,0.0,52.45111,0.15464994,8.055092,62.087845,8.330017
36936,21656160.0,0.0,24.439087,25.561249,24.215881,25.455414,22.86139,22.143646,11.681183,11.718811,11.894318,12.799408,0.0,0.032204732,0.032204732,0.08898497,250.0,11.700012,0.0,0.0,27.333542,2944.7166,8.9702306e-05,0.0,52.394764,252.05093,17.63692,30.000002,0.1279976,45.30831,269.1653,234.70792,0.0,52.394764,0.15339686,8.069728,61.728745,8.330017
36937,21656220.0,0.0,24.413208,25.524658,24.192291,25.435028,22.862732,22.146027,11.664581,11.698151,11.793396,12.800049,0.0,0.032205436,0.032205436,0.08743227,250.0,11.700012,0.0,0.0,26.024607,2916.894,8.920064e-05,0.0,52.337994,253.21234,17.683634,30.000002,0.12671979,45.242912,268.7312,234.46138,0.0,52.337994,0.15184544,8.051543,61.297234,8.330017
36938,21656280.0,0.0,24.386536,25.487823,24.167938,25.417145,22.864014,22.148193,11.648651,11.679443,11.730286,12.80069,0.0,0.032203272,0.032203272,0.08562594,250.0,11.700012,0.0,0.0,24.550604,2883.8855,8.852092e-05,0.0,52.28225,254.28781,17.735498,30.000002,0.12523703,45.170303,268.16153,234.013,0.0,52.28225,0.15003465,8.000405,60.800922,8.330017
36939,21656340.0,0.0,24.359985,25.450806,24.143494,25.402039,22.866852,22.150146,11.63385,12.869171,11.689575,12.801361,0.0,0.032198217,0.032198217,0.08360503,250.0,11.700012,0.0,0.0,22.938162,2846.4946,8.767714e-05,0.0,52.22882,255.25209,17.806248,30.000002,0.12354366,45.071255,267.4722,233.3709,0.0,52.22882,0.14800325,7.916604,60.245316,8.330017
36940,21656400.0,0.0,24.333344,25.413635,24.119263,25.389893,22.871033,22.152008,11.620453,12.301483,11.661316,12.802002,0.0,0.032190952,0.032190952,0.08140823,250.0,11.700012,0.0,0.0,21.217875,2805.41,8.668777e-05,0.0,52.178825,256.09116,17.873423,30.000002,0.12172847,44.977207,266.6817,232.55087,0.0,52.178825,0.14579168,7.8009343,59.63655,8.330017
36941,21656460.0,0.0,24.305847,25.376373,24.094025,25.379517,22.873627,22.153717,11.6085205,11.988495,11.640076,12.802582,0.0,0.032182373,0.032182373,0.07906903,250.0,11.700012,0.0,0.0,19.402958,2761.1611,8.5569685e-05,0.0,52.133022,256.8043,17.947174,30.000002,0.11979212,44.873955,265.80957,231.57344,0.0,52.133022,0.14343508,7.656986,58.979355,8.330017
36942,21656520.0,0.0,24.27829,25.33902,24.068909,25.372467,22.875397,22.155396,11.598114,11.813568,11.623413,12.803131,0.0,0.032172557,0.032172557,0.07662281,250.0,11.700012,0.0,0.0,17.534113,2714.4526,8.4340965e-05,0.0,52.09176,257.38712,18.019463,30.000002,0.11778143,44.772755,264.87347,230.45757,0.0,52.09176,0.14096895,7.4877143,58.279438,8.330017
36943,21656580.0,0.0,24.251709,25.301666,24.044373,25.369171,22.876709,22.157013,11.589783,11.717407,11.610199,12.803589,0.0,0.032161597,0.032161597,0.07411046,250.0,11.700012,0.0,0.0,15.647559,2666.1785,8.3019164e-05,0.0,52.056175,257.81897,18.118805,30.000002,0.11565832,44.633675,263.88998,229.21747,0.0,52.056175,0.138435,7.294733,57.545494,8.330017
36944,21656640.0,0.0,24.226349,25.264893,24.021576,25.36908,22.877777,22.161072,11.583405,11.659454,12.700012,12.803955,0.0,0.032149546,0.032149546,0.07163139,250.0,11.700012,0.0,0.0,13.807652,2618.0967,8.166178e-05,0.0,52.0264,258.10318,18.20469,30.000002,0.11359382,44.513435,262.90192,227.91304,0.0,52.0264,0.13593099,7.0893397,56.80359,8.330017
36945,21656700.0,0.0,24.20105,25.22702,23.999237,25.372284,22.878754,22.165283,11.578949,11.623352,12.185333,12.80426,0.0,0.032136526,0.032136526,0.0691037,250.0,11.700012,0.0,0.0,11.959721,2568.6768,8.022644e-05,0.0,52.001698,258.25186,18.287989,30.000002,0.11150199,44.396816,261.87997,226.50568,0.0,52.001698,0.1333769,6.8652205,56.027134,8.330017
36946,21656760.0,0.0,24.176086,25.189789,23.976746,25.37619,22.879486,22.167969,11.576782,11.603455,11.921997,12.804474,0.0,0.032124814,0.032124814,0.06666323,250.0,11.700012,0.0,0.0,10.1867895,2520.6504,7.87978e-05,0.0,51.9838,258.2725,18.384253,30.000002,0.10945025,44.262047,260.88458,225.08221,0.0,51.9838,0.13091305,6.634996,55.255997,8.330017
36947,21656820.0,0.0,24.151672,25.15271,23.955383,25.383057,22.880157,22.170074,11.576233,11.591187,11.765381,12.804596,0.0,0.032113,0.032113,0.06430082,250.0,11.700012,0.0,0.0,8.496436,2473.7183,7.737532e-05,0.0,51.9708,258.1844,18.461044,30.000002,0.10750371,44.15454,259.9132,223.64648,0.0,51.9708,0.12852654,6.402609,54.487167,8.330017
36948,21656880.0,0.0,24.128906,25.115784,23.935547,25.392883,22.880798,22.171844,11.577515,11.584442,11.677856,12.804626,0.0,0.032101404,0.032101404,0.062048096,250.0,11.700012,0.0,0.0,6.9185643,2428.6704,7.5978875e-05,0.0,51.963116,257.98718,18.549835,30.000002,0.105614364,44.030228,258.97864,222.21848,0.0,51.963116,0.12625037,6.1713705,53.73236,8.330017
36949,21656940.0,0.0,24.108337,25.079071,23.917938,25.405914,22.88147,22.17337,11.580994,11.582214,11.635101,12.804565,0.0,0.032090258,0.032090258,0.05995131,250.0,11.700012,0.0,0.0,5.4979563,2386.485,7.463738e-05,0.0,51.96122,257.67648,18.64785,30.000002,0.10382407,43.89301,258.1007,220.8242,0.0,51.96122,0.12413163,5.9450855,53.01026,8.330017
36950,21657000.0,0.0,24.090057,25.042603,23.90326,25.421326,22.885162,22.174835,11.586182,12.643707,11.611938,12.804413,0.0,0.03207892,0.03207892,0.05802749,250.0,11.700012,0.0,0.0,4.234649,2347.3464,7.3362644e-05,0.0,51.96417,257.26413,18.729551,30.000002,0.102199376,43.77863,257.28445,219.47867,0.0,51.96417,0.12218442,5.7284484,52.330406,8.330017
36951,21657060.0,0.0,24.072296,25.006409,23.8891,25.43509,22.888336,22.176147,11.592987,12.164612,11.601654,12.804199,0.0,0.03206935,0.03206935,0.056279372,250.0,11.700012,0.0,0.0,3.0966527,2311.509,7.21745e-05,0.0,51.97186,256.78452,18.806787,30.000002,0.1007199,43.670498,256.5367,218.20488,0.0,51.97186,0.12041702,5.5234,51.697056,8.330017
36952,21657120.0,0.0,24.056366,24.97055,23.876892,25.45102,22.89029,22.17746,11.60083,11.906494,11.599365,12.803955,0.0,0.032061525,0.032061525,0.054705128,250.0,11.700012,0.0,0.0,2.1289172,2279.101,7.108197e-05,0.0,51.983116,256.26462,18.884,30.000002,0.09937381,43.562397,255.8585,217.01535,0.0,51.983116,0.118827105,5.3326044,51.118626,8.330017
36953,21657180.0,0.0,24.042664,24.935059,23.867249,25.468842,22.891632,22.178772,11.609528,11.767334,11.601807,12.80365,0.0,0.03205444,0.03205444,0.05332727,250.0,11.700012,0.0,0.0,1.3499326,2250.469,7.00948e-05,0.0,51.99753,255.69978,18.953749,30.000002,0.098191895,43.464752,255.25226,215.91948,0.0,51.99753,0.11743496,5.1589084,50.618202,8.330017
36954,21657240.0,0.0,24.031921,24.900482,23.86081,25.487946,22.89264,22.180084,11.61908,11.696533,11.607239,12.803284,0.0,0.03204736,0.03204736,0.052191496,250.0,11.700012,0.0,0.0,0.7809373,2226.4448,6.923691e-05,0.0,52.01489,255.08723,19.021973,30.000002,0.09719406,43.369236,254.72925,214.94136,0.0,52.01489,0.11628498,5.006832,50.216908,8.330017
36955,21657300.0,0.0,24.024963,24.865295,23.858887,25.509003,22.893494,22.18512,11.630127,11.663483,12.530609,12.802856,0.0,0.032039575,0.032039575,0.05128122,250.0,11.700012,0.0,0.0,0.41057575,2206.6448,6.8485286e-05,0.0,52.03637,254.38654,19.089209,30.000002,0.09636544,43.275105,254.2715,214.04962,0.0,52.03637,0.115358934,4.8715067,49.908417,8.330017
36956,21657360.0,0.0,24.019379,24.831116,23.858368,25.52594,22.894043,22.188599,11.64209,11.65094,12.12442,12.80246,0.0,0.032033157,0.032033157,0.050640713,250.0,11.700012,0.0,0.0,0.19801557,2192.0503,6.788978e-05,0.0,52.060986,253.65685,19.144802,30.000002,0.095764145,43.197277,253.90448,213.30211,0.0,52.060986,0.11470558,4.759817,49.703796,8.330017
36957,21657420.0,0.0,24.016602,24.797485,23.861023,25.543488,22.894592,22.191101,11.654388,11.649628,11.9086,12.802002,0.0,0.032027878,0.032027878,0.05024023,250.0,11.700012,0.0,0.0,0.16426957,2182.1975,6.743699e-05,0.0,52.08793,252.9117,19.195492,30.000002,0.09535301,43.126312,253.61812,212.68747,0.0,52.08793,0.114294484,4.670217,49.589203,8.330017
36958,21657480.0,0.0,24.016937,24.764374,23.86731,25.56131,22.895142,22.193115,11.666962,11.65448,11.795258,12.801575,0.0,0.03202315,0.03202315,0.05009272,250.0,11.700012,0.0,0.0,0.31039417,2177.3113,6.71305e-05,0.0,52.11705,252.14624,19.239862,30.000002,0.09514329,43.064194,253.41348,212.20941,0.0,52.11705,0.1141375,4.6035647,49.56821,8.330017
36959,21657540.0,0.0,24.020416,24.731873,23.877167,25.57904,22.895721,22.194885,11.67981,11.662872,11.738251,12.801117,0.0,0.0320191,0.0320191,0.050195932,250.0,11.700012,0.0,0.0,0.63358974,2177.4126,6.697253e-05,0.0,52.148087,251.36893,19.277697,30.000002,0.09513346,43.011223,253.29031,211.87032,0.0,52.148087,0.11423258,4.5591187,49.639168,8.330017
36960,21657600.0,0.0,24.026886,24.700012,23.890533,25.596375,22.896515,22.196503,11.692688,12.176727,11.713898,12.80069,0.0,0.032015763,0.032015763,0.05054498,250.0,11.700012,0.0,0.0,1.1281306,2182.4314,6.696234e-05,37.32425,52.180725,250.5875,19.306152,30.000002,0.09532551,42.971386,253.24802,211.67065,0.0,52.180725,0.11457496,4.5364156,49.800297,8.330017
36961,21657660.0,0.0,24.034729,24.668274,23.90561,25.608185,22.900757,22.197968,11.7052,12.523193,11.707123,12.800293,0.0,0.032014858,0.032014858,0.051100016,250.0,11.700012,0.0,0.0,1.7136514,2191.8198,6.7094494e-05,0.0,52.214233,249.84256,19.328169,30.000002,0.09568596,42.940563,253.28282,211.60948,0.0,52.214233,0.115128316,4.5330267,50.03637,8.330017
36962,21657720.0,0.0,24.04367,24.6362,23.922028,25.61905,22.903412,22.199402,11.716583,12.153503,11.70874,12.799896,0.0,0.032015845,0.032015845,0.051819004,250.0,11.700012,0.0,0.0,2.4030006,2204.758,6.735041e-05,0.0,52.247036,249.15932,19.348635,30.000002,0.09617219,42.91191,253.3862,211.67444,0.0,52.247036,0.11584939,4.547623,50.33228,8.330017
36963,21657780.0,0.0,24.053558,24.60376,23.93982,25.628754,22.90512,22.200867,11.726807,11.95639,11.714539,12.799561,0.0,0.032017946,0.032017946,0.052689742,250.0,11.700012,0.0,0.0,3.1835887,2220.8875,6.771683e-05,0.0,52.278774,248.53227,19.360971,30.000002,0.09678789,42.89464,253.55336,211.85458,0.0,52.278774,0.11672444,4.579189,50.685257,8.330017
36964,21657840.0,0.0,24.064148,24.570984,23.958618,25.637085,22.906311,22.202332,11.73587,11.853851,11.722107,12.799225,0.0,0.03202085,0.03202085,0.053692117,250.0,11.700012,0.0,0.0,4.0410824,2239.788,6.8180685e-05,0.0,52.3091,247.96312,19.368631,30.000002,0.097510286,42.883915,253.7791,212.13884,0.0,52.3091,0.11773275,4.625754,51.08902,8.330017
36965,21657900.0,0.0,24.075195,24.537872,23.978241,25.64392,22.907288,22.204742,11.743866,11.8012085,12.972687,12.79895,0.0,0.03202434,0.03202434,0.054806612,250.0,11.700012,0.0,0.0,4.9589896,2261.0608,6.872924e-05,0.0,52.337776,247.45224,19.366377,30.000002,0.098336235,42.88707,254.05806,212.51593,0.0,52.337776,0.11885434,4.6853943,51.53625,8.330017
36966,21657960.0,0.0,24.085083,24.504456,23.996552,25.644958,22.907837,22.209167,11.750549,11.776733,12.440063,12.798737,0.0,0.03202952,0.03202952,0.055991817,250.0,11.700012,0.0,0.0,5.858768,2283.97,6.9348134e-05,0.0,52.36433,247.02417,19.367418,30.000002,0.099207886,42.885612,254.38356,212.9763,0.0,52.36433,0.12005012,4.755682,52.007603,8.330017
36967,21658020.0,0.0,24.093597,24.470734,24.013489,25.644135,22.908356,22.212158,11.755371,11.766663,12.143036,12.798523,0.0,0.032036062,0.032036062,0.057205692,250.0,11.700012,0.0,0.0,6.7402787,2307.6738,7.001776e-05,0.0,52.38728,246.70299,19.358406,30.000002,0.10012398,42.89823,254.74667,213.50839,0.0,52.38728,0.12127731,4.835668,52.479935,8.330017
36968,21658080.0,0.0,24.101074,24.436737,24.029236,25.641754,22.908844,22.214508,11.75885,11.762329,11.968445,12.79837,0.0,0.032043014,0.032043014,0.058424722,250.0,11.700012,0.0,0.0,7.5898304,2331.6333,7.0713606e-05,0.0,52.40714,246.46124,19.36176,30.000002,0.10101495,42.89354,255.13396,214.0839,0.0,52.40714,0.12251036,4.9219413,52.94146,8.330017
36969,21658140.0,0.0,24.107056,24.402435,24.043427,25.637787,22.909302,22.216461,11.760864,11.761108,11.871765,12.798248,0.0,0.0320508,0.0320508,0.059619922,250.0,11.700012,0.0,0.0,8.391706,2355.3113,7.142297e-05,0.0,52.42346,246.31143,19.353941,30.000002,0.10191441,42.90448,255.53807,214.69382,0.0,52.42346,0.1237213,5.0125523,53.38123,8.330017
36970,21658200.0,0.0,24.111145,24.36792,24.055573,25.63205,22.909729,22.21811,11.761169,11.761108,11.823822,12.798187,0.0,0.032059357,0.032059357,0.060754955,250.0,11.700012,0.0,0.0,9.122898,2377.9841,7.21275e-05,0.0,52.435356,246.26944,19.336596,30.000002,0.102792926,42.92877,255.94876,215.32626,0.0,52.435356,0.12487381,5.106357,53.7866,8.330017
36971,21658260.0,0.0,24.112183,24.33313,24.064056,25.621765,22.911072,22.219513,11.759918,12.947754,11.7960205,12.798157,0.0,0.032069337,0.032069337,0.061786816,250.0,11.700012,0.0,0.0,9.726321,2398.8787,7.2807365e-05,0.0,52.442837,246.34169,19.330921,30.000002,0.10357044,42.93671,256.3508,215.9612,0.0,52.442837,0.12592573,5.1996093,54.143925,8.330017
36972,21658320.0,0.0,24.111328,24.298096,24.070435,25.61026,22.914307,22.220825,11.756958,12.422852,11.779175,12.798187,0.0,0.032080263,0.032080263,0.06268179,250.0,11.700012,0.0,0.0,10.214255,2417.4429,7.3443836e-05,0.0,52.445282,246.53142,19.32748,30.000002,0.10424425,42.94153,256.73154,216.5812,0.0,52.445282,0.1268428,5.2904034,54.44352,8.330017
36973,21658380.0,0.0,24.10791,24.262848,24.073792,25.597748,22.916199,22.222076,11.75235,12.119141,11.768127,12.798248,0.0,0.032091312,0.032091312,0.06341806,250.0,11.700012,0.0,0.0,10.573679,2433.0752,7.401844e-05,0.0,52.442497,246.82834,19.326302,30.000002,0.1047973,42.943176,257.0792,217.16785,0.0,52.442497,0.12760137,5.376859,54.6806,8.330017
36974,21658440.0,0.0,24.10202,24.227417,24.074219,25.584412,22.917267,22.223267,11.746277,11.951569,11.759705,12.79837,0.0,0.032101993,0.032101993,0.06397603,250.0,11.700012,0.0,0.0,10.795732,2445.351,7.451514e-05,0.0,52.4346,247.22102,19.330667,30.000002,0.1052069,42.937065,257.3826,217.7035,0.0,52.4346,0.12818088,5.4565043,54.851048,8.330017
36975,21658500.0,0.0,24.093811,24.191742,24.07196,25.570557,22.917908,22.224426,11.739014,11.8576355,11.752106,12.798523,0.0,0.03211192,0.03211192,0.06434391,250.0,11.700012,0.0,0.0,10.876259,2453.992,7.49216e-05,0.0,52.42196,247.69406,19.335163,30.000002,0.105477184,42.930775,257.63257,218.17287,0.0,52.42196,0.12856875,5.5269403,54.953213,8.330017
36976,21658560.0,0.0,24.082672,24.155914,24.066193,25.554108,22.91806,22.227203,11.730652,11.802063,12.808228,12.798737,0.0,0.03212165,0.03212165,0.06449861,250.0,11.700012,0.0,0.0,10.778902,2458.574,7.5225966e-05,0.0,52.40489,248.24724,19.344292,30.000002,0.10558148,42.91799,257.81982,218.56305,0.0,52.40489,0.1287431,5.5853853,54.980553,8.330017
36977,21658620.0,0.0,24.069458,24.119934,24.057922,25.53769,22.91806,22.230682,11.721222,11.767609,12.312988,12.798981,0.0,0.032130603,0.032130603,0.06442442,250.0,11.700012,0.0,0.0,10.517647,2458.8418,7.5416014e-05,0.0,52.383404,248.87056,19.361826,30.000002,0.105498604,42.893444,257.93503,218.85873,0.0,52.383404,0.12868692,5.629755,54.928814,8.330017
36978,21658680.0,0.0,24.053986,24.08377,24.046997,25.521667,22.917969,22.233002,11.71106,11.744324,12.04129,12.799286,0.0,0.03213815,0.03213815,0.06412657,250.0,11.700012,0.0,0.0,10.097837,2454.7393,7.548492e-05,0.0,52.35828,249.5377,19.384686,30.000002,0.105239026,42.861443,257.97333,219.04776,0.0,52.35828,0.12840424,5.658402,54.800648,8.330017
36979,21658740.0,0.0,24.03659,24.047485,24.033752,25.506317,22.917786,22.23462,11.700439,11.726868,11.887939,12.799622,0.0,0.032144032,0.032144032,0.06361174,250.0,11.700012,0.0,0.0,9.527774,2446.3506,7.542926e-05,0.0,52.330338,250.22705,19.413298,30.000002,0.10480637,42.821384,257.93228,219.12167,0.0,52.330338,0.12790118,5.6696773,54.598236,8.330017
36980,21658800.0,0.0,24.017578,24.011078,24.018585,25.491913,22.917542,22.23587,11.689667,11.712433,11.798462,12.799988,0.0,0.032148104,0.032148104,0.06289209,250.0,11.700012,0.0,0.0,8.818962,2433.8667,7.5249125e-05,0.0,52.300476,250.91731,19.448006,30.000002,0.10420863,42.77279,257.812,219.07552,0.0,52.300476,0.12718968,5.6624427,54.32489,8.330017
36981,21658860.0,0.0,23.996216,23.974518,24.00058,25.476807,22.917084,22.236755,11.678925,11.699738,11.7464905,12.800354,0.0,0.03215101,0.03215101,0.061969504,250.0,11.700012,0.0,0.0,7.9545183,2417.3315,7.4945965e-05,0.0,52.26933,251.60425,19.490158,30.000002,0.1034452,42.713776,257.61353,218.90836,0.0,52.26933,0.12627293,5.6355033,53.97907,8.330017
36982,21658920.0,0.0,23.973846,23.937897,23.981384,25.463165,22.918732,22.237488,11.668213,12.770172,11.71347,12.800751,0.0,0.032152567,0.032152567,0.060851432,250.0,11.700012,0.0,0.0,6.9606514,2396.9426,7.4520285e-05,0.0,52.23731,252.27686,19.540752,30.000002,0.10251901,42.642944,257.33817,218.61789,0.0,52.23731,0.12515786,5.5886083,53.560684,8.330017
36983,21658980.0,0.0,23.950592,23.901154,23.96106,25.451263,22.920898,22.238098,11.657928,12.264557,11.690643,12.801147,0.0,0.03215245,0.03215245,0.059563484,250.0,11.700012,0.0,0.0,5.8563557,2373.1262,7.397871e-05,0.0,52.205288,252.91164,19.59274,30.000002,0.101465344,42.570168,256.99344,218.20595,0.0,52.205288,0.12386959,5.5219865,53.075993,8.330017
36984,21659040.0,0.0,23.926147,23.86435,23.939362,25.441284,22.921783,22.238678,11.648254,11.987061,11.6736145,12.801514,0.0,0.03215068,0.03215068,0.058129564,250.0,11.700012,0.0,0.0,4.661698,2346.2336,7.332945e-05,0.0,52.17408,253.49258,19.650282,30.000002,0.10029172,42.489605,256.58777,217.67778,0.0,52.17408,0.122432,5.4364586,52.530224,8.330017
36985,21659100.0,0.0,23.90094,23.827484,23.916718,25.43341,22.921967,22.239227,11.639435,11.830414,11.660095,12.80188,0.0,0.032147378,0.032147378,0.056577068,250.0,11.700012,0.0,0.0,3.3990276,2316.7756,7.258406e-05,0.0,52.14444,254.00629,19.71311,30.000002,0.09901902,42.40165,256.13074,217.04243,0.0,52.14444,0.120872736,5.333289,51.929832,8.330017
