,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36986,21659160.0,0.0,23.874146,23.790588,23.89212,25.425568,22.92154,22.239624,11.631531,11.741455,11.648926,12.802246,0.0,0.03214379,0.03214379,0.054913763,250.0,11.700012,0.0,0.0,2.0579982,2284.9949,7.1753624e-05,0.0,52.116753,254.46367,19.780664,30.000002,0.097656146,42.30707,255.63048,216.31154,0.0,52.116753,0.119201995,5.2131653,51.276993,8.330017
36987,21659220.0,0.0,23.847046,23.753632,23.867188,25.420105,22.920898,22.24295,11.624237,11.689789,12.604309,12.802582,0.0,0.032140594,0.032140594,0.053130466,250.0,11.700012,0.0,0.0,0.67387587,2250.9922,7.084314e-05,0.0,52.090557,254.88567,19.857748,30.000002,0.096187115,42.199154,255.091,215.49167,0.0,52.090557,0.11741244,5.076581,50.58068,8.330017
36988,21659280.0,0.0,23.820892,23.716644,23.843445,25.417114,22.920135,22.245575,11.618011,11.658478,12.157776,12.802704,0.0,0.032125015,0.032125015,0.05143125,250.0,11.700012,0.0,0.0,0.0,2216.3835,6.986538e-05,0.0,52.067123,255.05736,19.931164,30.000002,0.09476959,42.09637,254.5306,214.57596,0.0,52.067123,0.11568033,4.936194,49.93778,8.330017
36989,21659340.0,0.0,23.805756,23.679657,23.83316,25.415802,22.919312,22.247192,11.623108,11.640442,11.913574,12.802155,0.0,0.03207961,0.03207961,0.05067155,250.0,11.700012,0.0,0.0,0.0,2193.239,6.8998175e-05,0.0,52.06697,254.28764,19.984158,30.000002,0.09403539,42.02218,254.08646,213.69312,0.0,52.06697,0.11482918,4.843451,49.69031,8.330017
36990,21659400.0,0.0,23.793762,23.64267,23.826813,25.415283,22.918518,22.24823,11.636932,11.63562,11.785217,12.8020935,0.0,0.0320547,0.0320547,0.05019562,250.0,11.700012,0.0,0.0,0.0,2178.2847,6.835271e-05,0.0,52.083977,253.46,20.027567,30.000002,0.09355836,41.961403,253.744,212.97018,0.0,52.083977,0.11430337,4.7389565,49.551426,8.330017
36991,21659460.0,0.0,23.782867,23.605713,23.821808,25.412384,22.917603,22.248901,11.650757,11.639252,11.720703,12.801819,0.0,0.032040507,0.032040507,0.049912445,250.0,11.700012,0.0,0.0,0.0,2168.001,6.786788e-05,0.0,52.106728,252.683,20.064688,30.000002,0.09325056,41.90944,253.48529,212.39734,0.0,52.106728,0.113992035,4.654474,49.48149,8.330017
36992,21659520.0,0.0,23.773102,23.568756,23.818237,25.40982,22.916718,22.24942,11.6631775,11.647125,11.690765,12.801514,0.0,0.032035474,0.032035474,0.049742956,250.0,11.700012,0.0,0.0,0.0,2161.0806,6.751744e-05,0.0,52.13126,252.0185,20.09794,30.000002,0.09304685,41.862885,253.2939,211.95778,0.0,52.13126,0.113812715,4.5869784,49.44843,8.330017
36993,21659580.0,0.0,23.764893,23.53186,23.81662,25.40741,22.91919,22.249908,11.6736145,12.596985,11.680634,12.8012085,0.0,0.032036673,0.032036673,0.04964969,250.0,11.700012,0.0,0.0,0.0,2156.7073,6.7276516e-05,0.0,52.154964,251.47789,20.127249,30.000002,0.09291599,41.821854,253.15697,211.63206,0.0,52.154964,0.11372209,4.5353413,49.43787,8.330017
36994,21659640.0,0.0,23.756989,23.495026,23.815369,25.40512,22.920746,22.250336,11.681885,12.179565,11.679352,12.800934,0.0,0.032041345,0.032041345,0.049599845,250.0,11.700012,0.0,0.0,0.0,2153.9717,6.711779e-05,0.0,52.176052,251.05673,20.15582,30.000002,0.09282305,41.78185,253.06056,211.39575,0.0,52.176052,0.11368181,4.4967713,49.437996,8.330017
36995,21659700.0,0.0,23.749084,23.458252,23.814178,25.402893,22.921204,22.250793,11.688141,11.955505,11.681976,12.80069,0.0,0.032047622,0.032047622,0.049575612,250.0,11.700012,0.0,0.0,0.0,2152.2866,6.7019115e-05,0.0,52.193874,250.7389,20.182844,30.000002,0.092754275,41.74402,252.99422,211.22826,0.0,52.193874,0.11367031,4.4688935,49.44299,8.330017
36996,21659760.0,0.0,23.740112,23.42157,23.811737,25.397705,22.920929,22.25113,11.692688,11.834412,11.685822,12.800507,0.0,0.03205423,0.03205423,0.04956562,250.0,11.700012,0.0,0.0,0.0,2151.1597,6.696215e-05,0.0,52.20838,250.50478,20.209568,30.000002,0.09269679,41.706608,252.94937,211.11163,0.0,52.20838,0.11367369,4.449309,49.449554,8.330017
36997,21659820.0,0.0,23.73117,23.38498,23.809296,25.392517,22.920319,22.251862,11.695862,11.77066,12.642731,12.800354,0.0,0.032060474,0.032060474,0.04956352,250.0,11.700012,0.0,0.0,0.0,2150.4094,6.69337e-05,0.0,52.219826,250.33688,20.233652,30.000002,0.09265029,41.672886,252.91995,211.03265,14.04486,52.219826,0.11368419,4.4360976,49.456116,8.330017
36998,21659880.0,0.0,23.722961,23.34851,23.8078,25.38736,22.919525,22.255585,11.698029,11.737671,12.489502,12.800232,0.0,0.03206593,0.03206593,0.049565233,250.0,11.700012,0.0,0.0,0.0,2149.9756,6.692501e-05,0.0,52.228558,250.22002,20.259018,30.000002,0.0926024,41.637375,252.90138,210.98074,0.0,52.228558,0.11369691,4.4273505,49.461864,8.330017
36999,21659940.0,0.0,23.714447,23.312134,23.805939,25.382233,22.91867,22.257812,11.699524,11.720032,12.130676,12.800171,0.0,0.032070514,0.032070514,0.049568385,250.0,11.700012,0.0,0.0,0.0,2149.6414,6.69285e-05,0.0,52.235176,250.13873,20.28434,30.000002,0.09255428,41.601925,252.88976,210.94667,0.0,52.235176,0.11370928,4.421561,49.46659,8.330017
37000,21660000.0,0.0,23.705719,23.27591,23.803833,25.377136,22.917786,22.259216,11.700439,11.710876,11.933868,12.80011,0.0,0.032074206,0.032074206,0.04957186,250.0,11.700012,0.0,0.0,0.0,2149.3274,6.6939174e-05,0.0,52.240067,250.08392,20.30913,30.000002,0.092506215,41.56722,252.88289,210.92516,0.0,52.240067,0.11372018,4.418069,49.470287,8.330017
37001,21660060.0,0.0,23.695923,23.239838,23.800385,25.369354,22.916687,22.25998,11.700958,11.706238,11.827301,12.800049,0.0,0.032077096,0.032077096,0.04957509,250.0,11.700012,0.0,0.0,0.0,2148.9058,6.695332e-05,0.0,52.243603,250.04797,20.333227,30.000002,0.09245828,41.533478,252.87912,210.91212,0.0,52.243603,0.11372923,4.4162364,49.473076,8.330017
37002,21660120.0,0.0,23.686035,23.203918,23.796844,25.361603,22.915588,22.260468,11.701202,11.703827,11.768585,12.800049,0.0,0.032079305,0.032079305,0.04957783,250.0,11.700012,0.0,0.0,0.0,2148.413,6.6968125e-05,0.0,52.246128,250.02483,20.3573,30.000002,0.09240899,41.499783,252.87727,210.90451,0.0,52.246128,0.11373641,4.415559,49.47513,8.330017
37003,21660180.0,0.0,23.676178,23.168152,23.793335,25.353882,22.914948,22.260834,11.701233,12.725189,11.737915,12.800018,0.0,0.032080952,0.032080952,0.049580023,250.0,11.700012,0.0,0.0,0.0,2147.8755,6.698265e-05,9.07375,52.247883,250.0108,20.37939,30.000002,0.0923629,41.468857,252.87665,210.90056,0.0,52.247883,0.11374191,4.4155464,49.476578,8.330017
37004,21660240.0,0.0,23.667084,23.132599,23.790741,25.346191,22.917297,22.261108,11.701233,12.468994,11.721436,12.800018,0.0,0.032082137,0.032082137,0.049581666,250.0,11.700012,0.0,0.0,0.0,2147.3699,6.699647e-05,0.0,52.24908,250.00253,20.403141,30.000002,0.092311904,41.435604,252.87672,210.89868,0.0,52.24908,0.11374592,4.415781,49.477585,8.330017
37005,21660300.0,0.0,23.657654,23.09726,23.78772,25.338531,22.91809,22.261353,11.701172,12.120056,11.712219,12.799988,0.0,0.032082994,0.032082994,0.0495829,250.0,11.700012,0.0,0.0,0.0,2146.7996,6.700936e-05,0.0,52.24991,249.99783,20.426506,30.000002,0.09226095,41.402893,252.87714,210.89798,0.0,52.24991,0.11374888,4.4161334,49.478287,8.330017
37006,21660360.0,0.0,23.647156,23.062103,23.783386,25.328522,22.917816,22.261444,11.701019,11.928558,11.707123,12.799988,0.0,0.032083597,0.032083597,0.049583785,250.0,11.700012,0.0,0.0,0.0,2146.0706,6.702014e-05,0.0,52.25046,249.99539,20.449732,30.000002,0.09220961,41.370373,252.87772,210.89795,0.0,52.25046,0.11375098,4.41677,49.47876,8.330017
37007,21660420.0,0.0,23.636505,23.027191,23.77887,25.318542,22.917053,22.261536,11.700806,11.82016,11.704163,12.799988,0.0,0.032084018,0.032084018,0.049584415,250.0,11.700012,0.0,0.0,0.0,2145.2488,6.702825e-05,0.0,52.25084,249.99428,20.472866,30.000002,0.092157975,41.337986,252.87836,210.89824,0.0,52.25084,0.113752455,4.417625,49.479084,8.330017
37008,21660480.0,0.0,23.62616,22.992523,23.774597,25.308624,22.916046,22.26297,11.700623,11.762787,12.901093,12.799988,0.0,0.032084316,0.032084316,0.04958486,250.0,11.700012,0.0,0.0,0.0,2144.3909,6.703403e-05,0.0,52.251083,249.99408,20.493217,30.000002,0.09211229,41.309494,252.879,210.89873,0.0,52.251083,0.1137535,4.4184947,49.479298,8.330017
37009,21660540.0,0.0,23.61618,22.9581,23.770813,25.298767,22.914856,22.26587,11.700439,11.734558,12.354675,12.799988,0.0,0.032084495,0.032084495,0.04958513,250.0,11.700012,0.0,0.0,0.0,2143.5447,6.7038025e-05,0.0,52.251236,249.99428,20.515366,30.000002,0.09206215,41.27849,252.87961,210.8992,0.0,52.251236,0.113754116,4.419217,49.47943,8.330017
37010,21660600.0,0.0,23.605927,22.92395,23.766663,25.28894,22.913605,22.267487,11.700287,11.719055,12.05838,12.799988,0.0,0.03208461,0.03208461,0.04958531,250.0,11.700012,0.0,0.0,0.0,2142.6375,6.7040455e-05,0.0,52.251347,249.99463,20.537529,30.000002,0.09201175,41.247456,252.88017,210.8996,0.0,52.251347,0.113754526,4.4198284,49.479523,8.330017
37011,21660660.0,0.0,23.594788,22.890076,23.761353,25.27707,22.91214,22.26825,11.700104,11.710449,11.894653,12.799988,0.0,0.032084685,0.032084685,0.049585417,250.0,11.700012,0.0,0.0,0.0,2141.599,6.704071e-05,0.0,52.251415,249.99503,20.559126,30.000002,0.09196247,41.217224,252.88069,210.89995,0.0,52.251415,0.11375479,4.4205427,49.479588,8.330017
37012,21660720.0,0.0,23.583557,22.856506,23.75589,25.265259,22.910645,22.268616,11.699921,11.705658,11.805695,12.799988,0.0,0.03208473,0.03208473,0.049585488,250.0,11.700012,0.0,0.0,0.0,2140.4856,6.703845e-05,0.0,52.251476,249.99544,20.580017,30.000002,0.091914676,41.187973,252.88118,210.90025,0.0,52.251476,0.11375495,4.421375,49.479637,8.330017
37013,21660780.0,0.0,23.572327,22.823242,23.750397,25.25351,22.90915,22.268768,11.699738,11.702942,11.756439,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,2139.3342,6.703421e-05,0.0,52.25152,249.99577,20.600904,30.000002,0.091866784,41.158733,252.88162,210.90048,0.0,52.25152,0.11375505,4.4221244,49.47968,8.330017
37014,21660840.0,0.0,23.561462,22.790283,23.74527,25.241821,22.90924,22.26883,11.699554,12.8703,11.730286,12.799988,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,2138.1772,6.702826e-05,0.0,52.251553,249.99612,20.620148,30.000002,0.091822594,41.131794,252.88203,210.9007,0.0,52.251553,0.11375512,4.422777,49.47971,8.330017
37015,21660900.0,0.0,23.551025,22.75766,23.740631,25.230194,22.910675,22.268799,11.699463,12.336548,11.716339,12.799988,0.0,0.032084785,0.032084785,0.049585566,250.0,11.700012,0.0,0.0,0.0,2137.0522,6.702124e-05,0.0,52.25159,249.99635,20.640572,30.000002,0.091775596,41.103203,252.88243,210.90082,0.0,52.25159,0.11375514,4.423243,49.47974,8.330017
37016,21660960.0,0.0,23.539673,22.725372,23.734772,25.216797,22.910522,22.268616,11.699341,12.05661,11.708893,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2135.8088,6.7012705e-05,0.0,52.251617,249.99655,20.659914,30.000002,0.091731034,41.076122,252.8828,210.90094,0.0,52.251617,0.11375516,4.4237227,49.479774,8.330017
37017,21661020.0,0.0,23.528137,22.693481,23.728699,25.203491,22.909698,22.268433,11.699188,11.8984375,11.70462,12.799988,0.0,0.032084785,0.032084785,0.049585566,250.0,11.700012,0.0,0.0,0.0,2134.4988,6.700223e-05,0.0,52.251648,249.99664,20.680752,30.000002,0.09168294,41.04695,252.88315,210.90097,0.0,52.251648,0.11375514,4.4243345,49.479805,8.330017
37018,21661080.0,0.0,23.516632,22.661926,23.722534,25.190247,22.908508,22.26825,11.699036,11.807312,11.702087,12.799988,0.0,0.032084785,0.032084785,0.049585566,250.0,11.700012,0.0,0.0,0.0,2133.1572,6.699023e-05,0.0,52.251686,249.99677,20.700117,30.000002,0.09163821,41.019836,252.8835,210.90103,0.0,52.251686,0.11375514,4.4249253,49.479836,8.330017
37019,21661140.0,0.0,23.505768,22.631042,23.71701,25.177185,22.907104,22.270447,11.698914,11.758118,12.700012,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2131.8467,6.697699e-05,0.0,52.251713,249.9969,20.718046,30.000002,0.09159675,40.994736,252.88383,210.90111,0.0,52.251713,0.11375516,4.4254413,49.47987,8.330017
37020,21661200.0,0.0,23.494812,22.600006,23.711456,25.16397,22.905548,22.272614,11.698822,11.730988,12.240631,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2130.521,6.696279e-05,0.0,52.25175,249.99696,20.737402,30.000002,0.09155194,40.967636,252.88417,210.90114,0.0,52.25175,0.11375515,4.4257855,49.4799,8.330017
37021,21661260.0,0.0,23.483063,22.57135,23.704376,25.148865,22.903107,22.27295,11.6987,11.716309,11.99353,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2129.0923,6.694739e-05,0.0,52.25178,249.99701,20.75613,30.000002,0.09150852,40.941418,252.88449,210.90117,0.0,52.25178,0.11375515,4.4262013,49.479935,8.330017
37022,21661320.0,0.0,23.471832,22.546448,23.697083,25.13388,22.900635,22.272705,11.698578,11.708038,11.85553,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2127.669,6.693046e-05,0.0,52.251816,249.99704,20.775019,30.000002,0.09146469,40.914974,252.88483,210.90118,0.0,52.251816,0.11375515,4.426705,49.47997,8.330017
37023,21661380.0,0.0,23.461243,22.525116,23.689728,25.118958,22.898163,22.272156,11.698517,11.703308,11.776855,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2126.3018,6.6912966e-05,0.0,52.25185,249.99706,20.7943,30.000002,0.09141988,40.887978,252.88515,210.90118,0.0,52.25185,0.11375514,4.4270372,49.480003,8.330017
37024,21661440.0,0.0,23.451385,22.507263,23.682343,25.104126,22.89566,22.271362,11.698486,11.701111,11.741119,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2125.0002,6.689515e-05,0.0,52.25188,249.99716,20.810408,30.000002,0.091382444,40.86543,252.88545,210.90125,0.0,52.25188,0.11375516,4.4271994,49.480034,8.330017
37025,21661500.0,0.0,23.442719,22.492767,23.67569,25.089355,22.895874,22.270508,11.698486,12.666412,11.72171,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2123.8198,6.687759e-05,0.0,52.25191,249.99722,20.827335,30.000002,0.091343045,40.841732,252.88576,210.90129,0.0,52.25191,0.113755174,4.427194,49.480064,8.330017
37026,21661560.0,0.0,23.434418,22.481476,23.66867,25.073944,22.89569,22.269592,11.698517,12.225922,11.711151,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2122.7095,6.686096e-05,0.0,52.25194,249.99725,20.844957,30.000002,0.09130198,40.817062,252.88605,210.90129,0.0,52.25194,0.11375516,4.4269757,49.480095,8.330017
37027,21661620.0,0.0,23.426453,22.473297,23.661377,25.058594,22.894379,22.268646,11.698578,11.985443,11.705414,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2121.632,6.6844645e-05,0.0,52.251976,249.99727,20.862223,30.000002,0.09126171,40.79289,252.88635,210.9013,0.0,52.251976,0.11375516,4.426824,49.480125,8.330017
37028,21661680.0,0.0,23.419006,22.468048,23.65393,25.043304,22.892517,22.26767,11.698608,11.851196,11.702209,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2120.6042,6.682867e-05,0.0,52.252007,249.99728,20.879604,30.000002,0.091221124,40.768555,252.88666,210.90132,0.0,52.252007,0.11375516,4.426699,49.48016,8.330017
37029,21661740.0,0.0,23.41211,22.465637,23.646484,25.02826,22.89032,22.266724,11.698639,11.775238,11.700409,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2119.6423,6.681326e-05,0.0,52.25204,249.99728,20.8972,30.000002,0.09118,40.74392,252.88695,210.9013,54.999226,52.25204,0.11375516,4.4265575,49.48019,8.330017
37030,21661800.0,0.0,23.406403,22.465942,23.63977,25.013,22.887909,22.269043,11.6987,11.740326,12.524109,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2118.797,6.679827e-05,0.0,52.252068,249.9974,20.91156,30.000002,0.09114641,40.723812,252.88724,210.90138,0.0,52.252068,0.11375519,4.4263525,49.480217,8.330017
37031,21661860.0,0.0,23.399902,22.468811,23.63147,24.996185,22.884216,22.26892,11.69873,11.721405,12.148956,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2117.9084,6.678407e-05,0.0,52.252094,249.99742,20.928013,30.000002,0.09110789,40.700783,252.88751,210.9014,0.0,52.252094,0.11375519,4.4261203,49.480247,8.330017
37032,21661920.0,0.0,23.393646,22.474152,23.622833,24.979431,22.880493,22.267944,11.69873,11.71106,11.943756,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2117.0137,6.6769484e-05,0.0,52.252125,249.99742,20.944523,30.000002,0.09106919,40.67767,252.8878,210.9014,0.0,52.252125,0.11375519,4.4261365,49.480278,8.330017
37033,21661980.0,0.0,23.387787,22.481781,23.614136,24.9628,22.87677,22.266449,11.69873,11.705444,11.831757,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2116.1577,6.675487e-05,0.0,52.252155,249.99745,20.96013,30.000002,0.09103257,40.655815,252.88808,210.90141,0.0,52.252155,0.11375519,4.426153,49.48031,8.330017
37034,21662040.0,0.0,23.382355,22.491608,23.605377,24.946228,22.873047,22.26471,11.69873,11.702332,11.769867,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2115.3457,6.674044e-05,0.0,52.252186,249.99748,20.975697,30.000002,0.09099603,40.634026,252.88835,210.90143,0.0,52.252186,0.1137552,4.426114,49.480335,8.330017
37035,21662100.0,0.0,23.37735,22.50351,23.596619,24.929749,22.869354,22.262848,11.698761,11.932465,11.7369995,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2114.5813,6.672631e-05,46.112003,52.252216,249.99753,20.990742,30.000002,0.09096069,40.612965,252.88863,210.90146,0.0,52.252216,0.11375521,4.4260335,49.480362,8.330017
37036,21662160.0,0.0,23.373322,22.517365,23.588501,24.91275,22.868988,22.260773,11.6987915,12.523041,11.719818,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2113.9167,6.6712695e-05,0.0,52.25224,249.99757,21.00526,30.000002,0.090926535,40.592636,252.88889,210.90149,0.0,52.25224,0.11375521,4.425886,49.480392,8.330017
37037,21662220.0,0.0,23.369324,22.53302,23.580017,24.895844,22.867126,22.258667,11.698853,12.149353,11.710297,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2113.279,6.669975e-05,0.0,52.252262,249.99759,21.020527,30.000002,0.090890594,40.571262,252.88914,210.90149,0.0,52.252262,0.11375521,4.425678,49.48042,8.330017
37038,21662280.0,0.0,23.36554,22.550323,23.57132,24.879028,22.864319,22.256561,11.698883,11.945679,11.705139,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2112.6575,6.6687055e-05,0.0,52.252293,249.99762,21.03509,30.000002,0.09085629,40.550877,252.8894,210.90152,0.0,52.252293,0.11375521,4.4255505,49.480446,8.330017
37039,21662340.0,0.0,23.361969,22.569214,23.5625,24.862305,22.861023,22.254425,11.698914,11.832855,11.7022705,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2112.059,6.6674496e-05,0.0,52.252316,249.99763,21.049885,30.000002,0.09082139,40.53016,252.88966,210.90152,0.0,52.252316,0.11375521,4.4254756,49.480473,8.330017
37040,21662400.0,0.0,23.358887,22.589508,23.553894,24.845673,22.857483,22.253357,11.698914,11.771057,12.956818,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2111.5032,6.666211e-05,0.0,52.252346,249.9977,21.063341,30.000002,0.090789646,40.511322,252.88992,210.90157,0.0,52.252346,0.11375523,4.4254093,49.4805,8.330017
37041,21662460.0,0.0,23.356323,22.611115,23.545563,24.82846,22.853516,22.254211,11.698944,11.738342,12.398956,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2111.016,6.665026e-05,0.0,52.25237,249.99773,21.077505,30.000002,0.09075619,40.491493,252.89017,210.90157,0.0,52.25237,0.113755226,4.425266,49.480522,8.330017
37042,21662520.0,0.0,23.353699,22.63388,23.536835,24.81134,22.849518,22.253662,11.698975,11.720459,12.080688,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2110.5251,6.6638684e-05,0.0,52.252396,249.99774,21.091566,30.000002,0.09072296,40.471806,252.89041,210.90158,0.0,52.252396,0.11375523,4.4251504,49.48055,8.330017
37043,21662580.0,0.0,23.351135,22.657684,23.527924,24.794312,22.845459,22.25238,11.698975,11.710724,11.907684,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2110.0354,6.662705e-05,0.0,52.252422,249.99774,21.105812,30.000002,0.09068926,40.451862,252.89067,210.90158,0.0,52.252422,0.113755226,4.4251246,49.48057,8.330017
37044,21662640.0,0.0,23.348724,22.682404,23.51892,24.777374,22.8414,22.250671,11.698975,11.705444,11.813843,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2109.556,6.661535e-05,0.0,52.25245,249.99777,21.119139,30.000002,0.09065772,40.433205,252.89091,210.90161,0.0,52.25245,0.11375523,4.425132,49.4806,8.330017
37045,21662700.0,0.0,23.346497,22.707916,23.509888,24.760498,22.837341,22.248749,11.698975,11.702484,11.761322,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2109.0894,6.660357e-05,0.0,52.252472,249.9978,21.132433,30.000002,0.09062622,40.414593,252.89114,210.90161,0.0,52.252472,0.11375523,4.4251547,49.48062,8.330017
37046,21662760.0,0.0,23.34439,22.73407,23.500824,24.743225,22.834259,22.246613,11.698975,12.95517,11.733032,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2108.6284,6.659165e-05,0.0,52.252495,249.99786,21.144785,30.000002,0.090596944,40.3973,252.89137,210.90166,0.0,52.252495,0.11375525,4.425193,49.480644,8.330017
37047,21662820.0,0.0,23.342926,22.760773,23.492462,24.726044,22.833221,22.244415,11.698975,12.400757,11.717712,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2108.2424,6.657998e-05,0.0,52.252514,249.99788,21.157818,30.000002,0.09056602,40.379055,252.89162,210.90167,0.0,52.252514,0.11375525,4.425151,49.480667,8.330017
37048,21662880.0,0.0,23.341309,22.787842,23.483704,24.708954,22.83078,22.242157,11.699005,12.081696,11.709198,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2107.8425,6.6568515e-05,0.0,52.252537,249.99791,21.170746,30.000002,0.09053532,40.36096,252.89185,210.90167,0.0,52.252537,0.11375525,4.425086,49.48069,8.330017
37049,21662940.0,0.0,23.33957,22.815216,23.474731,24.691956,22.827545,22.239899,11.698975,11.908234,11.704559,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2107.4248,6.65568e-05,0.0,52.25256,249.99791,21.18385,30.000002,0.09050419,40.342613,252.89207,210.90167,0.0,52.25256,0.11375525,4.4251204,49.480717,8.330017
37050,21663000.0,0.0,23.33786,22.842712,23.465698,24.675049,22.823853,22.23764,11.698975,11.814117,11.702057,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2106.997,6.6544795e-05,0.0,52.252586,249.99794,21.196102,30.000002,0.09047506,40.32546,252.8923,210.9017,0.0,52.252586,0.11375526,4.4252024,49.480736,8.330017
37051,21663060.0,0.0,23.336365,22.87024,23.45691,24.657867,22.819763,22.237305,11.698944,11.761932,12.7673645,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2106.5781,6.6532426e-05,0.0,52.25261,249.998,21.20765,30.000002,0.09044759,40.30929,252.89252,210.90173,0.0,52.25261,0.11375526,4.4253144,49.48076,8.330017
37052,21663120.0,0.0,23.335022,22.897644,23.448334,24.640747,22.815552,22.237457,11.698944,11.733307,12.28009,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2106.1877,6.6520195e-05,0.0,52.252625,249.99802,21.219925,30.000002,0.09041837,40.292107,252.89273,210.90173,0.0,52.252625,0.11375526,4.425322,49.48078,8.330017
37053,21663180.0,0.0,23.333405,22.924805,23.439453,24.623749,22.81128,22.23645,11.698914,11.717743,12.016693,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2105.763,6.6507746e-05,0.0,52.25265,249.99803,21.231928,30.000002,0.09038977,40.275303,252.89294,210.90175,0.0,52.25265,0.11375526,4.4253707,49.4808,8.330017
37054,21663240.0,0.0,23.331604,22.95163,23.43042,24.606812,22.806976,22.234802,11.698883,11.709137,11.871429,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2105.3076,6.64948e-05,0.0,52.252666,249.99805,21.243923,30.000002,0.09036117,40.25851,252.89316,210.90175,0.0,52.252666,0.11375526,4.425503,49.480824,8.330017
37055,21663300.0,0.0,23.329681,22.977936,23.421326,24.589996,22.802673,22.23285,11.698853,11.704346,11.791168,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2104.8289,6.648137e-05,0.0,52.252693,249.99806,21.255545,30.000002,0.090333454,40.24224,252.89337,210.90176,0.0,52.252693,0.11375527,4.42566,49.480843,8.330017
37056,21663360.0,0.0,23.327484,23.003601,23.411987,24.572937,22.798248,22.23056,11.698822,11.701843,11.748962,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2104.3118,6.6467386e-05,0.0,52.25271,249.9981,21.266851,30.000002,0.09030646,40.22641,252.89359,210.90178,0.0,52.25271,0.11375527,4.425841,49.480865,8.330017
37057,21663420.0,0.0,23.325592,23.028534,23.403229,24.556,22.79596,22.22815,11.698761,12.766388,11.726227,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2103.8037,6.645282e-05,0.0,52.252735,249.99814,21.277493,30.000002,0.090281054,40.21151,252.89378,210.90182,0.0,52.252735,0.113755286,4.42604,49.48088,8.330017
37058,21663480.0,0.0,23.32373,23.052582,23.394714,24.539124,22.79422,22.225677,11.698761,12.27948,11.713745,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2103.3167,6.643836e-05,0.0,52.25275,249.99815,21.28878,30.000002,0.090254076,40.195705,252.89398,210.90182,0.0,52.25275,0.113755286,4.4260826,49.480904,8.330017
37059,21663540.0,0.0,23.321411,23.075623,23.385864,24.522339,22.79126,22.223206,11.69873,12.016296,11.70694,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2102.777,6.642358e-05,0.0,52.25277,249.99818,21.299816,30.000002,0.090227686,40.180256,252.89418,210.90184,0.0,52.25277,0.113755286,4.4261694,49.480923,8.330017
37060,21663600.0,0.0,23.318787,23.097534,23.376892,24.505646,22.787628,22.220734,11.698669,11.871124,11.703186,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2102.1885,6.6408145e-05,0.0,52.252792,249.99818,21.310844,30.000002,0.09020129,40.164818,252.89438,210.90184,0.0,52.252792,0.113755286,4.4263487,49.48094,8.330017
37061,21663660.0,0.0,23.315704,23.118195,23.367676,24.48877,22.783508,22.2182,11.698639,11.792297,11.701111,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2101.544,6.639202e-05,0.0,52.25281,249.99821,21.321438,30.000002,0.090175934,40.149986,252.89458,210.90186,0.0,52.25281,0.113755286,4.4265704,49.48096,8.330017
37062,21663720.0,0.0,23.312958,23.13742,23.359222,24.472015,22.779175,22.218628,11.698578,11.749725,12.583466,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2100.914,6.637531e-05,0.0,52.25283,249.99826,21.331366,30.000002,0.09015216,40.136086,252.89476,210.90189,0.0,52.25283,0.1137553,4.4267836,49.48098,8.330017
37063,21663780.0,0.0,23.309784,23.155151,23.350586,24.455322,22.77475,22.21817,11.698547,11.726471,12.181183,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2100.2532,6.63585e-05,0.0,52.252846,249.99828,21.341928,30.000002,0.09012684,40.1213,252.89496,210.90189,0.0,52.252846,0.1137553,4.426877,49.481,8.330017
37064,21663840.0,0.0,23.30606,23.171234,23.341705,24.43872,22.770294,22.216736,11.698517,11.713776,11.96225,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2099.525,6.634107e-05,0.0,52.252865,249.99829,21.352158,30.000002,0.09010231,40.10698,252.89514,210.9019,0.0,52.252865,0.1137553,4.427053,49.481018,8.330017
37065,21663900.0,0.0,23.30191,23.185547,23.332703,24.42221,22.765808,22.214813,11.698456,11.706909,11.843689,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2098.7363,6.6322864e-05,0.0,52.252884,249.9983,21.362564,30.000002,0.09007733,40.09241,252.89532,210.9019,0.0,52.252884,0.1137553,4.427293,49.481033,8.330017
37066,21663960.0,0.0,23.297089,23.197968,23.323334,24.405182,22.76123,22.212463,11.698364,11.703033,11.777283,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2097.868,6.63038e-05,0.0,52.2529,249.99832,21.372385,30.000002,0.09005375,40.07866,252.89551,210.90192,0.0,52.2529,0.1137553,4.4275694,49.481052,8.330017
37067,21664020.0,0.0,23.29181,23.208313,23.313965,24.388245,22.756622,22.209991,11.698303,11.700836,11.74057,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2096.9368,6.6283785e-05,0.0,52.25292,249.99835,21.382193,30.000002,0.09003021,40.06493,252.89569,210.90193,0.0,52.25292,0.11375531,4.427884,49.48107,8.330017
37068,21664080.0,0.0,23.286804,23.216553,23.30545,24.371399,22.755219,22.207397,11.698242,12.582611,11.721344,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2096.0134,6.626314e-05,0.0,52.252937,249.9984,21.391245,30.000002,0.09000845,40.052258,252.89587,210.90196,0.0,52.252937,0.11375531,4.4281435,49.481087,8.330017
37069,21664140.0,0.0,23.281189,23.222473,23.296753,24.354645,22.752869,22.204773,11.698212,12.180542,11.710846,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2095.0442,6.624234e-05,0.0,52.252953,249.9984,21.400953,30.000002,0.08998511,40.038666,252.89604,210.90196,0.0,52.252953,0.11375531,4.428263,49.481102,8.330017
37070,21664200.0,0.0,23.274841,23.225983,23.287811,24.337982,22.749512,22.202148,11.698151,11.961761,11.705078,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2093.99,6.622082e-05,0.0,52.252968,249.99843,21.410357,30.000002,0.08996248,40.0255,252.89621,210.90198,0.0,52.252968,0.11375531,4.42847,49.48112,8.330017
37071,21664260.0,0.0,23.267792,23.226929,23.278625,24.321136,22.745483,22.199493,11.69809,11.841248,11.701904,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2092.846,6.619836e-05,0.0,52.252983,249.99843,21.41984,30.000002,0.08993966,40.012226,252.8964,210.90198,0.0,52.252983,0.11375531,4.4287553,49.481136,8.330017
37072,21664320.0,0.0,23.260223,23.22522,23.26947,24.304413,22.74115,22.197418,11.697998,11.776093,12.846008,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2091.6292,6.617493e-05,0.0,52.253002,249.99847,21.42838,30.000002,0.089919105,40.000267,252.89656,210.90201,2.988078,52.253002,0.11375532,4.4290805,49.48115,8.330017
37073,21664380.0,0.0,23.252716,23.220703,23.261108,24.28778,22.736664,22.197937,11.697937,11.740662,12.432373,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2090.4138,6.615097e-05,0.0,52.253014,249.99849,21.437492,30.000002,0.08989714,39.98751,252.89671,210.90201,0.0,52.253014,0.11375532,4.4293146,49.481167,8.330017
37074,21664440.0,0.0,23.244263,23.213287,23.25238,24.27124,22.732117,22.196991,11.6979065,11.721191,12.09787,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2089.1077,6.6126544e-05,0.0,52.253033,249.9985,21.446457,30.000002,0.089875534,39.97496,252.89688,210.90202,0.0,52.253033,0.11375532,4.429497,49.481182,8.330017
37075,21664500.0,0.0,23.235046,23.20279,23.243439,24.25476,22.72754,22.195282,11.697815,11.710541,11.915009,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2087.7031,6.610117e-05,0.0,52.253048,249.9985,21.455479,30.000002,0.08985378,39.96233,252.89705,210.90202,0.0,52.253048,0.11375532,4.4297795,49.481197,8.330017
37076,21664560.0,0.0,23.224976,23.189117,23.234283,24.23822,22.72287,22.193115,11.697754,11.704712,11.815735,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2086.199,6.607475e-05,0.0,52.253063,249.99854,21.464039,30.000002,0.089833125,39.950348,252.8972,210.90204,0.0,52.253063,0.11375532,4.4301214,49.481213,8.330017
37077,21664620.0,0.0,23.214203,23.17212,23.225128,24.221771,22.71817,22.190704,11.697662,11.701447,11.760803,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2084.6038,6.6047214e-05,0.0,52.25308,249.99855,21.472593,30.000002,0.08981247,39.938366,252.89737,210.90205,0.0,52.25308,0.11375534,4.4304905,49.481228,8.330017
37078,21664680.0,0.0,23.20279,23.151703,23.216064,24.205414,22.714111,22.188171,11.697571,12.850128,11.732056,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2082.925,6.601862e-05,2.7793415,52.25309,249.9986,21.480408,30.000002,0.089793615,39.927433,252.89752,210.90208,0.0,52.25309,0.11375534,4.430867,49.481243,8.330017
37079,21664740.0,0.0,23.191315,23.127686,23.207886,24.189117,22.7128,22.185547,11.697479,12.431519,11.7164,12.799988,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2081.235,6.598937e-05,0.0,52.25311,249.99861,21.488783,30.000002,0.08977338,39.915703,252.89767,210.90208,0.0,52.25311,0.11375534,4.4311466,49.48126,8.330017
37080,21664800.0,0.0,23.17871,23.100006,23.19931,24.172943,22.70996,22.182922,11.697418,12.099304,11.707825,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2079.4326,6.595947e-05,0.0,52.25312,249.99863,21.496952,30.000002,0.089753635,39.904266,252.89783,210.90208,0.0,52.25312,0.11375534,4.4313865,49.481274,8.330017
37081,21664860.0,0.0,23.232788,23.069366,23.276825,24.142883,22.700317,22.174225,11.794281,11.929016,11.71347,12.792938,0.0,0.03157997,0.03157997,0.061627198,250.0,11.700012,0.0,0.0,17.723047,2196.9705,6.737923e-05,0.0,52.473312,238.38081,21.217365,30.000002,0.09806085,40.29569,254.30164,211.145,0.0,52.473312,0.12477465,5.039921,54.445004,8.330017
37082,21664920.0,0.0,23.256744,23.036713,23.31662,24.099518,22.690674,22.165924,11.909943,11.896454,11.777313,12.795624,0.0,0.03149443,0.03149443,0.071773134,250.0,11.700012,0.0,0.0,25.178469,2340.8293,7.0521266e-05,0.0,52.784348,231.3281,20.91079,30.000002,0.10575462,40.7249,256.42813,212.91306,0.0,52.784348,0.134749,5.1540313,58.03887,8.330017
37083,21664980.0,0.0,23.267578,23.002045,23.339996,24.043854,22.681152,22.15976,11.980377,11.917847,12.99353,12.794769,0.0,0.031461257,0.031461257,0.08236914,250.0,11.700012,0.0,0.0,32.01582,2490.901,7.416634e-05,0.0,53.09283,225.43987,20.569925,30.000002,0.11399451,41.202103,259.22516,215.42902,0.0,53.09283,0.14528151,5.436088,61.284042,8.330017
37084,21665040.0,0.0,23.262054,22.965515,23.342834,23.976105,22.671753,22.154663,12.021454,11.954773,12.546295,12.79361,0.0,0.031512156,0.031512156,0.09247777,250.0,11.700012,0.0,0.0,38.114086,2638.9448,7.811186e-05,0.0,53.378456,221.38672,20.240166,30.000002,0.12207281,41.66377,262.62698,218.64537,0.0,53.378456,0.15549596,5.782918,64.02763,8.330017
37085,21665100.0,0.0,23.240845,22.927124,23.325928,23.89746,22.662384,22.14853,12.03598,11.987915,12.313721,12.792053,0.0,0.031622548,0.031622548,0.10159704,250.0,11.700012,0.0,0.0,43.369434,2775.427,8.206377e-05,0.0,53.60787,219.31204,19.938961,30.000002,0.12955034,42.085453,266.4725,222.43486,0.0,53.60787,0.16483998,6.2179413,66.263374,8.330017
37086,21665160.0,0.0,23.207306,22.886993,23.293457,23.81134,22.653198,22.141724,12.029846,12.008575,12.187714,12.790436,0.0,0.031769995,0.031769995,0.10946444,250.0,11.700012,0.0,0.0,47.725193,2895.1455,8.582327e-05,0.0,53.763996,219.11273,19.655596,30.000002,0.1362217,42.482166,270.54614,226.6546,0.0,53.763996,0.17300546,6.7385473,68.004,8.330017
37087,21665220.0,0.0,23.162933,22.845154,23.247528,23.717743,22.64389,22.134521,12.008392,12.014191,12.112366,12.789001,0.0,0.031934302,0.031934302,0.115910724,250.0,11.700012,0.0,0.0,51.106125,2994.5527,8.924509e-05,0.0,53.83959,220.58553,19.406733,30.000002,0.14185886,42.830574,274.58807,231.1322,0.0,53.83959,0.17978366,7.3244915,69.276855,8.330017
37088,21665280.0,0.0,23.109894,22.801727,23.191223,23.618744,22.63443,22.126923,11.975464,12.005432,12.05835,12.788025,0.0,0.032097988,0.032097988,0.12082777,250.0,11.700012,0.0,0.0,53.465904,3071.2344,9.2214425e-05,0.0,53.835415,223.46309,19.211401,30.000002,0.14626455,43.104042,278.3253,235.66255,0.0,53.835415,0.18502943,7.949609,70.11545,8.330017
37089,21665340.0,0.0,23.05075,22.756744,23.12741,23.516144,22.626373,22.11905,11.933594,12.936554,12.012512,12.787506,0.0,0.032250334,0.032250334,0.12415891,250.0,11.700012,0.0,0.0,54.782307,3123.978,9.465475e-05,0.0,53.757442,227.50397,19.029192,30.000002,0.14950141,43.359135,281.537,240.0675,0.0,53.757442,0.18866855,8.587731,70.553024,8.330017
37090,21665400.0,0.0,22.98706,22.710266,23.058594,23.411957,22.618835,22.11087,11.885193,12.467102,11.967316,12.787628,0.0,0.032380424,0.032380424,0.1258961,250.0,11.700012,0.0,0.0,55.048214,3152.31,9.65041e-05,0.0,53.616055,232.40443,18.91108,30.000002,0.15134966,43.52449,284.0417,244.1319,0.0,53.616055,0.1906673,9.206635,70.62753,8.330017
37091,21665460.0,0.0,22.922333,22.662415,22.988953,23.31186,22.609314,22.101593,11.8324585,12.190338,11.919647,12.788361,0.0,0.03248086,0.03248086,0.12609552,250.0,11.700012,0.0,0.0,54.332237,3156.8628,9.77221e-05,0.0,53.425934,237.817,18.833822,30.000002,0.15190835,43.63265,285.72906,247.6412,0.0,53.425934,0.19106825,9.772323,70.38244,8.330017
37092,21665520.0,0.0,22.856567,22.61325,22.918427,23.213684,22.598969,22.092102,11.7771,12.015778,11.869019,12.789734,0.0,0.032551393,0.032551393,0.124834254,250.0,11.700012,0.0,0.0,52.643406,3138.518,9.8290344e-05,0.0,53.202595,243.45982,18.789967,30.000002,0.15125315,43.69405,286.56262,250.43416,0.0,53.202595,0.18994834,10.25323,69.85296,8.330017
37093,21665580.0,0.0,22.790985,22.562805,22.848663,23.11905,22.588074,22.082397,11.720337,11.89502,11.815735,12.791687,0.0,0.03259414,0.03259414,0.12218248,250.0,11.700012,0.0,0.0,50.02476,3098.382,9.8198725e-05,0.0,52.959324,249.11095,18.803427,30.000002,0.14935656,43.6752,286.5467,252.38554,0.0,52.959324,0.18738215,10.621582,69.061745,8.330017
37094,21665640.0,0.0,22.72699,22.5112,22.781311,23.029327,22.576843,22.073914,11.6631775,11.803192,12.857391,12.794128,0.0,0.032612197,0.032612197,0.118244655,250.0,11.700012,0.0,0.0,46.533722,3038.0044,9.7448654e-05,0.0,52.70795,254.57301,18.860096,30.000002,0.14635268,43.595867,285.72687,253.41025,0.0,52.70795,0.18347956,10.855543,68.02887,8.330017
37095,21665700.0,0.0,22.66571,22.458466,22.71759,22.94574,22.565308,22.066467,11.60672,11.727509,12.295837,12.796997,0.0,0.03260937,0.03260937,0.11313253,250.0,11.700012,0.0,0.0,42.234802,2959.124,9.605542e-05,0.0,52.458233,259.68912,18.94047,30.000002,0.1424034,43.483345,284.17407,253.46211,0.0,52.458233,0.178361,10.934551,66.76662,8.330017
37096,21665760.0,0.0,22.610046,22.404694,22.661224,22.874542,22.553741,22.057922,11.5520935,11.66098,11.972137,12.80014,0.0,0.03258671,0.03258671,0.10699181,250.0,11.700012,0.0,0.0,37.26268,2863.7903,9.402496e-05,0.0,52.21938,264.2639,19.06025,30.000002,0.13757421,43.31565,281.969,252.49928,0.0,52.21938,0.17217375,10.845961,65.28902,8.330017
37097,21665820.0,0.0,22.558136,22.349976,22.60965,22.811066,22.541992,22.048645,11.500244,11.600067,11.766296,12.803406,0.0,0.03255049,0.03255049,0.10005359,250.0,11.700012,0.0,0.0,31.720152,2755.1333,9.1437185e-05,0.0,51.998497,268.22763,19.190596,30.000002,0.13214625,43.133167,279.2752,250.62317,0.0,51.998497,0.16516316,10.59315,63.61707,8.330017
37098,21665880.0,0.0,22.51001,22.294342,22.56314,22.756134,22.530151,22.03891,11.451996,11.543915,11.631866,12.806732,0.0,0.032504916,0.032504916,0.09242225,250.0,11.700012,0.0,0.0,25.673624,2634.7102,8.8318426e-05,0.0,51.799667,271.53796,19.373907,30.000002,0.12607752,42.87653,276.18433,247.88118,0.0,51.799667,0.15743938,10.174277,61.739475,8.330017
37099,21665940.0,0.0,22.46585,22.237885,22.52185,22.710175,22.518219,22.02887,11.408478,11.492218,11.539856,12.809937,0.0,0.03245092,0.03245092,0.08427096,250.0,11.700012,0.0,0.0,19.205847,2504.891,8.472362e-05,0.0,51.625984,274.12738,19.605564,30.000002,0.119527474,42.55221,272.80634,244.35292,0.0,51.625984,0.14917739,9.597567,59.64493,8.330017
37100,21666000.0,0.0,22.426117,22.180664,22.486145,22.673492,22.50879,22.018677,11.37027,12.7547,11.471008,12.812775,0.0,0.032392222,0.032392222,0.075801566,250.0,11.700012,0.0,0.0,12.417914,2368.3762,8.072095e-05,0.0,51.480476,275.97784,19.854988,30.000002,0.11274803,42.203014,269.26685,240.17473,0.0,51.480476,0.14058901,8.886178,57.296085,8.330017
37101,21666060.0,0.0,22.391571,22.122772,22.456635,22.648773,22.500183,22.008606,11.338654,12.112061,11.4175415,12.815277,0.0,0.0323321,0.0323321,0.0671709,250.0,11.700012,0.0,0.0,5.4422145,2227.773,7.639346e-05,0.0,51.363605,277.12766,20.086044,30.000002,0.10594559,41.87954,265.66537,235.4872,0.0,51.363605,0.13183679,8.059432,54.660255,8.330017
37102,21666120.0,0.0,22.359894,22.06427,22.430939,22.63388,22.49002,21.998444,11.314514,11.761353,11.375916,12.817078,0.0,0.032262765,0.032262765,0.05866003,250.0,11.700012,0.0,0.0,0.0,2085.738,7.181602e-05,0.0,51.27592,277.44458,20.357325,30.000002,0.099141285,41.499744,262.1454,230.40446,0.0,51.27592,0.12318231,7.150918,51.75066,8.330017
37103,21666180.0,0.0,22.335602,22.005249,22.414734,22.62555,22.479218,21.988403,11.32608,11.556854,11.346222,12.813232,0.0,0.032027815,0.032027815,0.054605134,250.0,11.700012,0.0,0.0,0.0,1981.4984,6.753001e-05,0.0,51.280205,273.0104,20.514414,30.000002,0.095551066,41.27982,259.40433,225.41798,0.0,51.280205,0.11865039,6.572162,50.40013,8.330017
37104,21666240.0,0.0,22.314575,21.94574,22.402924,22.620209,22.468231,21.978577,11.38681,11.464966,11.349365,12.811523,0.0,0.031902034,0.031902034,0.05242011,250.0,11.700012,0.0,0.0,0.0,1915.3151,6.4273365e-05,0.0,51.38375,268.12555,20.606888,30.000002,0.093605496,41.15036,257.45398,221.4965,0.0,51.38375,0.116215006,6.0434127,49.766727,8.330017
37105,21666300.0,0.0,22.295776,21.885834,22.394135,22.61676,22.457184,21.972382,11.452209,11.444366,12.651367,12.809631,0.0,0.03183891,0.03183891,0.051097725,250.0,11.700012,0.0,0.0,0.0,1868.9076,6.181597e-05,0.0,51.510834,263.8416,20.672283,30.000002,0.09242553,41.058807,256.03842,218.48145,0.0,51.510834,0.11476778,5.609104,49.448765,8.330017
37106,21666360.0,0.0,22.277039,21.825623,22.385498,22.612091,22.44632,21.964905,11.512329,11.461304,12.123169,12.80777,0.0,0.031821582,0.031821582,0.05031063,250.0,11.700012,0.0,0.0,0.0,1836.5538,6.00167e-05,0.0,51.642525,260.29633,20.714504,30.000002,0.09174499,40.999695,255.02266,216.2144,0.0,51.642525,0.11394755,5.268932,49.306004,8.330017
37107,21666420.0,0.0,22.258514,21.765167,22.37735,22.608093,22.435577,21.956238,11.562805,11.495819,11.858856,12.80603,0.0,0.031833053,0.031833053,0.04986783,250.0,11.700012,0.0,0.0,0.0,1814.4681,5.8742346e-05,0.0,51.766014,257.4824,20.746336,30.000002,0.09137383,40.955128,254.30782,214.55263,0.0,51.766014,0.11352905,5.0126047,49.26221,8.330017
37108,21666480.0,0.0,22.240204,21.704529,22.369598,22.604431,22.424988,21.946991,11.6026,11.535126,11.733582,12.804535,0.0,0.031860266,0.031860266,0.049632423,250.0,11.700012,0.0,0.0,0.0,1799.5386,5.7860787e-05,0.0,51.87448,255.32024,20.77086,30.000002,0.09118903,40.920795,253.81197,213.35817,0.0,51.87448,0.11334932,4.824816,49.26806,8.330017
37109,21666540.0,0.0,22.222015,21.643768,22.362091,22.600983,22.41455,21.9375,11.632538,11.572388,11.679321,12.803314,0.0,0.03189403,0.03189403,0.049517676,250.0,11.700012,0.0,0.0,0.0,1789.4208,5.7260353e-05,0.0,51.96549,253.69899,20.791037,30.000002,0.091109015,40.892548,253.47227,212.51329,0.0,51.96549,0.113303035,4.6906114,49.295525,8.330017
37110,21666600.0,0.0,22.203918,21.582977,22.354797,22.597595,22.404205,21.927887,11.654236,11.604584,11.66214,12.802338,0.0,0.03192892,0.03192892,0.049473893,250.0,11.700012,0.0,0.0,0.0,1782.5674,5.6861012e-05,0.0,52.039192,252.51546,20.808523,30.000002,0.09108703,40.86807,253.2455,211.93097,0.0,52.039192,0.11332978,4.5976167,49.33041,8.330017
37111,21666660.0,0.0,22.186005,21.521759,22.347809,22.592316,22.39801,21.917969,11.669434,12.700012,11.662201,12.801636,0.0,0.03196176,0.03196176,0.049468767,250.0,11.700012,0.0,0.0,0.0,1777.8226,5.65995e-05,0.0,52.09733,251.671,20.823677,30.000002,0.091094784,40.84685,253.09805,211.53932,0.0,52.09733,0.113390915,4.53509,49.364956,8.330017
37112,21666720.0,0.0,22.16809,21.461609,22.340668,22.587128,22.390594,21.908234,11.679626,12.236847,11.667786,12.801086,0.0,0.031989787,0.031989787,0.049480088,250.0,11.700012,0.0,0.0,0.0,1774.344,5.6429668e-05,0.0,52.141094,251.08957,20.839197,30.000002,0.09110644,40.825123,253.00525,211.28421,0.0,52.141094,0.1134587,4.494468,49.394226,8.330017
37113,21666780.0,0.0,22.14978,21.401154,22.33316,22.58191,22.381927,21.898438,11.686401,11.986389,11.674774,12.80072,0.0,0.03201323,0.03201323,0.049497884,250.0,11.700012,0.0,0.0,0.0,1771.5195,5.6315403e-05,0.0,52.17411,250.68839,20.855354,30.000002,0.0911146,40.8025,252.94733,211.11853,0.0,52.17411,0.1135237,4.468301,49.418106,8.330017
37114,21666840.0,0.0,22.131409,21.340973,22.3255,22.57669,22.37268,21.888672,11.690796,11.8508,11.681061,12.800476,0.0,0.032032,0.032032,0.04951644,250.0,11.700012,0.0,0.0,0.0,1769.0538,5.6236113e-05,0.0,52.198322,250.41945,20.869905,30.000002,0.091120355,40.78213,252.91277,211.01471,0.0,52.198322,0.11358001,4.4521184,49.436554,8.330017
37115,21666900.0,0.0,22.112976,21.281097,22.31778,22.571503,22.363098,21.879028,11.693512,11.777405,12.02536,12.800293,0.0,0.03204663,0.03204663,0.049533185,250.0,11.700012,0.0,0.0,0.0,1766.7587,5.6177618e-05,0.0,52.21579,250.24272,20.884802,30.000002,0.09111811,40.761276,252.89314,210.95169,44.389023,52.21579,0.11362618,4.4424534,49.45036,8.330017
37116,21666960.0,0.0,22.09488,21.221619,22.310364,22.564789,22.35321,21.872925,11.695129,11.739807,12.527252,12.800171,0.0,0.03205769,0.03205769,0.049547188,250.0,11.700012,0.0,0.0,0.0,1764.5557,5.6131656e-05,0.0,52.22802,250.13194,20.899858,30.000002,0.09110844,40.7402,252.88332,210.91637,0.0,52.22802,0.1136624,4.437164,49.460308,8.330017
37117,21667020.0,0.0,22.076477,21.162598,22.30252,22.558075,22.343292,21.865326,11.696014,11.719696,12.149353,12.80011,0.0,0.0320659,0.0320659,0.04955822,250.0,11.700012,0.0,0.0,0.0,1762.3225,5.6091692e-05,0.0,52.236515,250.0637,20.915667,30.000002,0.09109084,40.718067,252.87909,210.89757,0.0,52.236515,0.11368992,4.434455,49.467327,8.330017
37118,21667080.0,0.0,22.057953,21.104126,22.294434,22.551422,22.333313,21.856842,11.696472,11.709076,11.944061,12.800049,0.0,0.032071862,0.032071862,0.049566578,250.0,11.700012,0.0,0.0,0.0,1760.0282,5.6053974e-05,0.0,52.24228,250.02359,20.931858,30.000002,0.09106725,40.6954,252.87807,210.8889,0.0,52.24228,0.11371025,4.4334025,49.472157,8.330017
37119,21667140.0,0.0,22.039398,21.046265,22.286194,22.5448,22.323364,21.8479,11.696625,11.703461,11.832794,12.800018,0.0,0.032076117,0.032076117,0.04957272,250.0,11.700012,0.0,0.0,0.0,1757.6732,5.6016415e-05,0.0,52.246117,250.00153,20.947052,30.000002,0.09104196,40.67413,252.87877,210.88612,0.0,52.246117,0.113724925,4.4332957,49.47539,8.330017
37120,21667200.0,0.0,22.020966,20.989105,22.277924,22.538177,22.313416,21.838715,11.696625,11.700317,11.770569,12.800018,0.0,0.0320791,0.0320791,0.04957711,250.0,11.700012,0.0,0.0,0.0,1755.262,5.5977827e-05,0.0,52.24864,249.99023,20.962385,30.000002,0.09101328,40.65266,252.88019,210.88635,0.0,52.24864,0.113735296,4.4336705,49.477516,8.330017
37121,21667260.0,0.0,22.002045,20.932251,22.269043,22.530243,22.303406,21.829376,11.696533,11.698608,11.736542,12.799988,0.0,0.032081164,0.032081164,0.049580194,250.0,11.700012,0.0,0.0,0.0,1752.7489,5.5937446e-05,0.0,52.25026,249.98555,20.977657,30.000002,0.090982504,40.63128,252.88188,210.88812,0.0,52.25026,0.11374252,4.4342823,49.478878,8.330017
37122,21667320.0,0.0,21.984283,20.877106,22.2612,22.522491,22.296997,21.82013,11.696442,12.531708,11.718506,12.799988,0.0,0.032082528,0.032082528,0.049582243,250.0,11.700012,0.0,0.0,0.0,1750.2949,5.589614e-05,0.0,52.251236,249.98468,20.99184,30.000002,0.090952545,40.611423,252.88351,210.89043,0.0,52.251236,0.1137473,4.4349446,49.479694,8.330017
37123,21667380.0,0.0,21.966309,20.822418,22.25299,22.514679,22.289185,21.810791,11.69635,12.152069,11.708435,12.799988,0.0,0.03208344,0.03208344,0.049583614,250.0,11.700012,0.0,0.0,0.0,1747.7972,5.5853627e-05,0.0,52.25184,249.98561,21.00707,30.000002,0.09091895,40.590103,252.88501,210.89273,0.0,52.25184,0.113750495,4.4354343,49.480183,8.330017
