,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37124,21667440.0,0.0,21.948273,20.768707,22.244507,22.506927,22.280396,21.801453,11.696228,11.956177,11.703217,12.799988,0.0,0.032084,0.032084,0.04958446,250.0,11.700012,0.0,0.0,0.0,1745.256,5.580964e-05,0.0,52.252163,249.98741,21.021374,30.000002,0.09088666,40.570076,252.88625,210.89476,0.0,52.252163,0.113752455,4.4359403,49.480442,8.330017
37125,21667500.0,0.0,21.930328,20.716034,22.235931,22.499207,22.27121,21.792114,11.696136,11.837555,11.700012,12.799988,0.0,0.032084372,0.032084372,0.049585015,250.0,11.700012,0.0,0.0,0.0,1742.6968,5.5764605e-05,0.0,52.252365,249.98929,21.03698,30.000002,0.09085081,40.54823,252.88731,210.89645,0.0,52.252365,0.11375376,4.436412,49.480595,8.330017
37126,21667560.0,0.0,21.912445,20.66446,22.227081,22.490509,22.261688,21.783936,11.696014,11.773285,12.957977,12.799988,0.0,0.032084603,0.032084603,0.049585357,250.0,11.700012,0.0,0.0,0.0,1740.1113,5.5718425e-05,0.0,52.25246,249.99117,21.050413,30.000002,0.090819694,40.529423,252.88818,210.89787,0.0,52.25246,0.11375456,4.4368577,49.480663,8.330017
37127,21667620.0,0.0,21.895233,20.614105,22.218872,22.481812,22.252045,21.777771,11.695953,11.738251,12.399963,12.799988,0.0,0.032084733,0.032084733,0.049585547,250.0,11.700012,0.0,0.0,0.0,1737.5792,5.5671546e-05,0.0,52.252506,249.99277,21.064749,30.000002,0.09078618,40.509354,252.8889,210.89894,0.0,52.252506,0.113755025,4.437182,49.48069,8.330017
37128,21667680.0,0.0,21.87793,20.564972,22.210297,22.473206,22.24237,21.770264,11.695923,11.719025,12.08017,12.799988,0.0,0.032084804,0.032084804,0.049585644,250.0,11.700012,0.0,0.0,0.0,1735.036,5.562438e-05,0.0,52.252525,249.99408,21.079203,30.000002,0.09075221,40.489117,252.88948,210.89973,0.0,52.252525,0.11375526,4.437359,49.480698,8.330017
37129,21667740.0,0.0,21.860748,20.517212,22.201477,22.4646,22.232635,21.762024,11.695862,11.708435,11.9045105,12.799988,0.0,0.03208484,0.03208484,0.04958569,250.0,11.700012,0.0,0.0,0.0,1732.4857,5.557659e-05,0.0,52.252533,249.9951,21.093248,30.000002,0.09071908,40.46945,252.88997,210.90033,0.0,52.252533,0.113755375,4.4375668,49.480694,8.330017
37130,21667800.0,0.0,21.84375,20.470825,22.192596,22.456085,22.222961,21.753387,11.695801,11.702515,11.806427,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1729.9423,5.552832e-05,0.0,52.252537,249.99591,21.107174,30.000002,0.09068617,40.44996,252.8904,210.90076,0.0,52.252537,0.11375542,4.4377537,49.48069,8.330017
37131,21667860.0,0.0,21.826752,20.425934,22.18332,22.446686,22.213287,21.744537,11.69577,11.699432,11.755859,12.799988,0.0,0.03208486,0.03208486,0.049585704,250.0,11.700012,0.0,0.0,0.0,1727.3885,5.5479562e-05,0.0,52.252533,249.99652,21.120321,30.000002,0.09065504,40.43155,252.89075,210.90108,0.0,52.252533,0.11375542,4.4379253,49.48069,8.330017
37132,21667920.0,0.0,21.81018,20.382568,22.174225,22.437347,22.204712,21.735626,11.69574,12.958923,11.728546,12.799988,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1724.8585,5.5430275e-05,0.0,52.252537,249.997,21.13287,30.000002,0.09062531,40.413982,252.89105,210.9013,0.0,52.252537,0.11375542,4.4381084,49.48069,8.330017
37133,21667980.0,0.0,21.794525,20.34082,22.165894,22.42804,22.198364,21.726654,11.69574,12.404816,11.713654,12.800018,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,1722.4271,5.538135e-05,0.0,52.252544,249.9973,21.14615,30.000002,0.0905938,40.39539,252.89134,210.90144,0.0,52.252544,0.11375538,4.438088,49.480694,8.330017
37134,21668040.0,0.0,21.7789,20.300781,22.157135,22.418823,22.190521,21.717682,11.69577,12.088074,11.705658,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1720.0107,5.5332937e-05,0.0,52.252556,249.99753,21.158764,30.000002,0.090563856,40.37773,252.8916,210.90155,0.0,52.252556,0.11375536,4.437962,49.480705,8.330017
37135,21668100.0,0.0,21.763428,20.262482,22.148193,22.409607,22.181946,21.70871,11.69577,11.908752,11.701141,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1717.6053,5.5284512e-05,0.0,52.252567,249.99767,21.172363,30.000002,0.090531535,40.358692,252.89185,210.9016,0.0,52.252567,0.11375532,4.437918,49.480717,8.330017
37136,21668160.0,0.0,21.748016,20.226044,22.138855,22.399689,22.172943,21.69983,11.69577,11.811401,11.6987,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1715.2064,5.5236076e-05,0.0,52.25258,249.99779,21.184793,30.000002,0.09050199,40.34129,252.89209,210.90164,0.0,52.25258,0.11375531,4.4379063,49.480732,8.330017
37137,21668220.0,0.0,21.733398,20.191498,22.129974,22.389832,22.163757,21.693024,11.69577,11.758423,12.769653,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1712.8652,5.518759e-05,0.0,52.252598,249.9979,21.196531,30.000002,0.09047408,40.32486,252.89232,210.9017,0.0,52.252598,0.11375531,4.4379177,49.480747,8.330017
37138,21668280.0,0.0,21.7193,20.158936,22.121307,22.380035,22.15445,21.686707,11.695831,11.72998,12.279999,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1710.6042,5.5139848e-05,0.0,52.252613,249.99794,21.208965,30.000002,0.090444475,40.307446,252.89253,210.90172,0.0,52.252613,0.1137553,4.4377484,49.480766,8.330017
37139,21668340.0,0.0,21.705383,20.128418,22.112335,22.37027,22.14508,21.67926,11.695862,11.714508,12.015259,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1708.3671,5.5092696e-05,0.0,52.252632,249.99799,21.221123,30.000002,0.09041552,40.29043,252.89276,210.90173,0.0,52.252632,0.113755286,4.4375525,49.480785,8.330017
37140,21668400.0,0.0,21.691742,20.100006,22.10321,22.360565,22.135742,21.671234,11.695892,11.705963,11.868835,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1706.16,5.5045806e-05,0.0,52.252655,249.99802,21.233257,30.000002,0.09038661,40.27344,252.89297,210.90175,0.0,52.252655,0.113755286,4.4374237,49.48081,8.330017
37141,21668460.0,0.0,21.675323,20.072723,22.09021,22.346497,22.12262,21.659088,11.693085,11.700897,11.78949,12.799866,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1701.4105,5.49557e-05,0.0,52.252674,249.99806,21.244774,30.000002,0.09035915,40.257317,252.89319,210.90176,0.0,52.252674,0.113755286,4.4465404,49.480827,8.330017
37142,21668520.0,0.0,21.658691,20.045532,22.076935,22.33252,22.109528,21.64679,11.684784,11.695221,11.742645,12.79953,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1693.6329,5.4731343e-05,0.0,52.252697,249.99808,21.256596,30.000002,0.09033095,40.240765,252.8934,210.90178,0.0,52.252697,0.11375527,4.480172,49.480846,8.330017
37143,21668580.0,0.0,21.642548,20.018433,22.06424,22.318634,22.098572,21.63443,11.678375,12.775909,11.714447,12.7994995,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1685.0758,5.444368e-05,0.0,52.252716,249.99812,21.267277,30.000002,0.090305455,40.22581,252.8936,210.90181,0.0,52.252716,0.113755286,4.5079365,49.480865,8.330017
37144,21668640.0,0.0,21.626617,19.991394,22.051819,22.30478,22.088226,21.62201,11.675049,12.274567,11.697174,12.799652,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1676.4689,5.413665e-05,0.0,52.252735,249.99814,21.278713,30.000002,0.090278134,40.2098,252.8938,210.90181,0.0,52.252735,0.113755286,4.5216074,49.480885,8.330017
37145,21668700.0,0.0,21.610443,19.964447,22.039093,22.291046,22.07669,21.609589,11.673248,12.001129,11.686615,12.799805,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1667.8159,5.3819007e-05,0.0,52.25275,249.99815,21.290108,30.000002,0.0902509,40.19385,252.89401,210.90182,0.0,52.25275,0.113755286,4.5287,49.480907,8.330017
37146,21668760.0,0.0,21.594208,19.937561,22.026276,22.27716,22.064728,21.597504,11.672424,11.851044,11.680298,12.799896,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1659.206,5.3497675e-05,0.0,52.252777,249.99817,21.30107,30.000002,0.09022469,40.178505,252.89421,210.90182,0.0,52.252777,0.113755286,4.5319676,49.480923,8.330017
37147,21668820.0,0.0,21.577972,19.910736,22.013367,22.263367,22.05243,21.58545,11.672211,11.769318,11.676636,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1650.7031,5.317759e-05,0.0,52.252792,249.9982,21.311798,30.000002,0.090199016,40.163483,252.89441,210.90184,0.0,52.252792,0.113755286,4.5327625,49.480946,8.330017
37148,21668880.0,0.0,21.562378,19.883972,22.001312,22.249634,22.039978,21.576447,11.672394,11.72525,12.577942,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1642.4058,5.2862102e-05,0.0,52.25281,249.99825,21.321863,30.000002,0.09017492,40.14939,252.89459,210.90187,0.0,52.25281,0.1137553,4.5319343,49.480965,8.330017
37149,21668940.0,0.0,21.546661,19.85727,21.989044,22.235962,22.027466,21.56659,11.672882,11.701355,12.166687,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1634.2919,5.255374e-05,0.0,52.25283,249.99826,21.332508,30.000002,0.09014942,40.134487,252.89479,210.90189,0.0,52.25283,0.1137553,4.529995,49.48098,8.330017
37150,21669000.0,0.0,21.530731,19.830627,21.976562,22.222382,22.014923,21.555786,11.673462,11.688477,11.941132,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1626.3395,5.2252977e-05,0.0,52.252846,249.99826,21.343199,30.000002,0.09012379,40.119522,252.89497,210.90189,0.0,52.252846,0.113755286,4.5275717,49.481,8.330017
37151,21669060.0,0.0,21.514465,19.804047,21.963623,22.208221,22.002258,21.544342,11.674133,11.681763,11.818939,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1618.5367,5.1960076e-05,0.0,52.252865,249.99829,21.353327,30.000002,0.0900995,40.105343,252.89516,210.9019,0.0,52.252865,0.1137553,4.524923,49.481018,8.330017
37152,21669120.0,0.0,21.498169,19.777527,21.950592,22.194122,21.989655,21.532623,11.674805,11.678375,11.751709,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1610.904,5.167513e-05,0.0,52.252884,249.9983,21.36344,30.000002,0.09007524,40.091183,252.89536,210.9019,0.0,52.252884,0.1137553,4.5221796,49.481037,8.330017
37153,21669180.0,0.0,21.481934,19.751038,21.937592,22.180084,21.97705,21.520813,11.675507,11.67691,11.716736,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1603.4526,5.1398303e-05,0.0,52.2529,249.99834,21.373255,30.000002,0.090051666,40.077442,252.89552,210.90192,0.0,52.2529,0.1137553,4.519363,49.481052,8.330017
37154,21669240.0,0.0,21.46637,19.724579,21.925476,22.166138,21.967712,21.508942,11.6762085,12.582916,11.698181,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1596.2437,5.112985e-05,0.0,52.25292,249.99837,21.382502,30.000002,0.09002946,40.0645,252.8957,210.90195,0.0,52.25292,0.11375531,4.5164657,49.48107,8.330017
37155,21669300.0,0.0,21.450684,19.698181,21.913208,22.152252,21.957458,21.49707,11.676971,12.171356,11.688385,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1589.2266,5.0870247e-05,0.0,52.252937,249.99838,21.392292,30.000002,0.090005934,40.050793,252.89589,210.90196,0.0,52.252937,0.11375531,4.513427,49.481087,8.330017
37156,21669360.0,0.0,21.434875,19.671814,21.900787,22.138336,21.946472,21.485474,11.677673,11.945557,11.68335,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1582.3645,5.061858e-05,0.0,52.252953,249.9984,21.402111,30.000002,0.089982316,40.037045,252.89606,210.90196,0.0,52.252953,0.11375531,4.5105495,49.481106,8.330017
37157,21669420.0,0.0,21.419006,19.645477,21.888245,22.124481,21.934937,21.473907,11.678375,11.818115,11.680786,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1575.6556,5.0374398e-05,0.0,52.25297,249.9984,21.411736,30.000002,0.08995917,40.023567,252.89624,210.90196,0.0,52.25297,0.11375531,4.5078263,49.48112,8.330017
37158,21669480.0,0.0,21.403229,19.619202,21.875763,22.110718,21.923157,21.463013,11.679016,11.7491455,12.852356,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1569.1072,5.0137456e-05,0.0,52.25299,249.99846,21.420149,30.000002,0.08993893,40.011795,252.89641,210.90201,2.7543702,52.25299,0.11375534,4.5052195,49.48114,8.330017
37159,21669540.0,0.0,21.388062,19.592926,21.864136,22.097046,21.911194,21.454742,11.679657,11.717499,12.425598,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1562.7737,4.9907787e-05,0.0,52.253002,249.99847,21.429379,30.000002,0.0899167,39.99887,252.89658,210.90201,0.0,52.253002,0.11375532,4.502669,49.481155,8.330017
37160,21669600.0,0.0,21.37262,19.56668,21.852081,22.083405,21.89917,21.445038,11.680298,11.700409,12.085968,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1556.5763,4.9685445e-05,0.0,52.25302,249.99849,21.43846,30.000002,0.08989482,39.986156,252.89674,210.90202,0.0,52.25302,0.11375532,4.5001,49.481167,8.330017
37161,21669660.0,0.0,21.357056,19.540436,21.839935,22.069763,21.88742,21.434814,11.680878,11.691345,11.900665,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1550.5055,4.9469516e-05,0.0,52.253033,249.9985,21.447592,30.000002,0.08987279,39.973373,252.8969,210.90202,0.0,52.253033,0.11375532,4.497736,49.481182,8.330017
37162,21669720.0,0.0,21.341461,19.514252,21.827698,22.056213,21.87564,21.424164,11.681427,11.686707,11.8003235,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1544.5619,4.9259692e-05,0.0,52.253048,249.99852,21.456263,30.000002,0.089851886,39.961235,252.89706,210.90202,0.0,52.253048,0.11375532,4.4955206,49.4812,8.330017
37163,21669780.0,0.0,21.325836,19.488037,21.81546,22.042694,21.863922,21.41333,11.681946,11.684357,11.745148,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1538.7437,4.9055732e-05,0.0,52.253067,249.99854,21.464928,30.000002,0.08983098,39.9491,252.89723,210.90204,0.0,52.253067,0.11375532,4.493405,49.481216,8.330017
37164,21669840.0,0.0,21.310364,19.461884,21.803314,22.029266,21.852844,21.402374,11.682465,12.829102,11.716064,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1533.056,4.8857444e-05,3.9167125,52.25308,249.99858,21.472858,30.000002,0.08981185,39.937996,252.89738,210.90207,0.0,52.25308,0.113755345,4.4913726,49.48123,8.330017
37165,21669900.0,0.0,21.295563,19.4357,21.792114,22.01593,21.844604,21.391388,11.682953,12.430542,11.700958,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1527.5614,4.866503e-05,0.0,52.25309,249.9986,21.481329,30.000002,0.08979138,39.92614,252.89754,210.90207,0.0,52.25309,0.11375534,4.489328,49.481247,8.330017
37166,21669960.0,0.0,21.280518,19.409546,21.780579,22.002563,21.835052,21.380646,11.683472,12.09079,11.692902,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1522.1791,4.8478574e-05,0.0,52.25311,249.99861,21.48968,30.000002,0.08977121,39.914448,252.89769,210.90208,0.0,52.25311,0.11375534,4.487247,49.48126,8.330017
37167,21670020.0,0.0,21.26532,19.383362,21.76883,21.989288,21.824677,21.369904,11.683929,11.9062805,11.688751,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1516.8911,4.829723e-05,0.0,52.25312,249.99861,21.498156,30.000002,0.08975072,39.902584,252.89784,210.90208,0.0,52.25312,0.11375534,4.4853554,49.481274,8.330017
37168,21670080.0,0.0,21.250061,19.357208,21.757019,21.976074,21.813873,21.359192,11.684387,11.804749,11.6866455,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1511.6997,4.81206e-05,0.0,52.25314,249.99863,21.50607,30.000002,0.08973159,39.891502,252.898,210.9021,0.0,52.25314,0.11375534,4.483618,49.48129,8.330017
37169,21670140.0,0.0,21.235138,19.331055,21.745605,21.962921,21.802856,21.350342,11.684784,11.749634,12.819275,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1506.6334,4.7948583e-05,0.0,52.25315,249.99867,21.513535,30.000002,0.08971353,39.88105,252.89813,210.90211,0.0,52.25315,0.113755345,4.4819617,49.481304,8.330017
37170,21670200.0,0.0,21.22049,19.30487,21.734558,21.94983,21.791748,21.342346,11.685211,11.720306,12.3003235,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1501.7125,4.7781672e-05,0.0,52.253162,249.99867,21.521444,30.000002,0.08969438,39.869976,252.89828,210.90211,0.0,52.253162,0.113755345,4.480218,49.481316,8.330017
37171,21670260.0,0.0,21.205627,19.278687,21.723236,21.936768,21.780762,21.333374,11.685638,11.704468,12.020752,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1496.9249,4.7619505e-05,0.0,52.253174,249.99869,21.529173,30.000002,0.08967568,39.85916,252.89842,210.90213,0.0,52.253174,0.113755345,4.478522,49.48133,8.330017
37172,21670320.0,0.0,21.190613,19.252472,21.711761,21.923767,21.769775,21.323792,11.686096,11.695862,11.865631,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1492.7095,4.746249e-05,0.0,52.253193,249.9987,21.537039,30.000002,0.08965663,39.848145,252.89856,210.90213,0.0,52.253193,0.113755345,4.4767594,49.481342,8.330017
37173,21670380.0,0.0,21.175568,19.226257,21.700226,21.910828,21.75882,21.313873,11.686615,11.691376,11.781158,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1488.6168,4.7311973e-05,0.0,52.253204,249.99872,21.544575,30.000002,0.08963837,39.837597,252.89871,210.90215,0.0,52.253204,0.113755345,4.474682,49.481358,8.330017
37174,21670440.0,0.0,21.160553,19.200012,21.68869,21.89795,21.747894,21.303741,11.687195,11.689331,11.738068,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1484.681,4.716882e-05,0.0,52.253216,249.99873,21.551802,30.000002,0.08962084,39.827477,252.89885,210.90216,0.0,52.253216,0.113755345,4.472224,49.48137,8.330017
37175,21670500.0,0.0,21.145874,19.173767,21.677643,21.885162,21.738861,21.29358,11.687683,12.825317,11.714874,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1480.8276,4.7030164e-05,0.0,52.253227,249.99876,21.558676,30.000002,0.089604184,39.817852,252.89897,210.90218,0.0,52.253227,0.11375536,4.470317,49.48138,8.330017
37176,21670560.0,0.0,21.131561,19.14746,21.667053,21.872345,21.731018,21.28357,11.68808,12.305115,11.702637,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1477.0862,4.689576e-05,0.0,52.25324,249.99878,21.565945,30.000002,0.08958655,39.80768,252.89911,210.90218,0.0,52.25324,0.11375536,4.4686995,49.48139,8.330017
37177,21670620.0,0.0,21.116974,19.121155,21.656128,21.85962,21.721924,21.27356,11.688416,12.024658,11.696106,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1473.3792,4.6764977e-05,0.0,52.253254,249.9988,21.573046,30.000002,0.089569315,39.797737,252.89925,210.90219,0.0,52.253254,0.11375536,4.4673014,49.481403,8.330017
37178,21670680.0,0.0,21.102234,19.094788,21.64502,21.846954,21.712158,21.26358,11.68869,11.8689575,11.692596,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1469.6993,4.6636917e-05,0.0,52.253265,249.9988,21.580276,30.000002,0.08955177,39.787613,252.89938,210.90219,0.0,52.253265,0.11375536,4.4661818,49.48142,8.330017
37179,21670740.0,0.0,21.087463,19.06842,21.63388,21.834381,21.702057,21.253601,11.688934,11.780212,11.690704,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1466.0527,4.6511337e-05,0.0,52.25328,249.9988,21.587593,30.000002,0.089534,39.77737,252.8995,210.90219,0.0,52.25328,0.11375536,4.4652104,49.48143,8.330017
37180,21670800.0,0.0,21.073273,19.041992,21.623444,21.821838,21.691711,21.24646,11.689148,11.738922,12.622284,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1462.4956,4.6388235e-05,0.0,52.25329,249.99886,21.59348,30.000002,0.0895197,39.76913,252.89963,210.90222,0.0,52.25329,0.113755375,4.4643292,49.481438,8.330017
37181,21670860.0,0.0,21.059021,19.015503,21.612976,21.809326,21.681458,21.238922,11.689392,11.716339,12.197968,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1459.001,4.626822e-05,0.0,52.2533,249.99886,21.600311,30.000002,0.0895031,39.759563,252.89975,210.90222,0.0,52.2533,0.11375536,4.463308,49.481453,8.330017
37182,21670920.0,0.0,21.044586,18.988983,21.602264,21.796844,21.671204,21.230438,11.689636,11.704193,11.967377,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1455.5276,4.6150704e-05,0.0,52.25331,249.99887,21.606916,30.000002,0.08948704,39.750317,252.89989,210.90224,0.0,52.25331,0.113755375,4.462374,49.481464,8.330017
37183,21670980.0,0.0,21.029999,18.962433,21.59143,21.784454,21.66092,21.221405,11.689819,11.697571,11.840454,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1452.0768,4.603524e-05,0.0,52.253323,249.99889,21.613577,30.000002,0.08947084,39.74099,252.90001,210.90224,0.0,52.253323,0.11375536,4.461577,49.481476,8.330017
37184,21671040.0,0.0,21.01538,18.935791,21.580536,21.772125,21.650665,21.212097,11.690033,11.694031,11.770416,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1448.6567,4.592185e-05,0.0,52.253334,249.9989,21.619999,30.000002,0.089455225,39.732,252.90013,210.90225,0.0,52.253334,0.113755375,4.460822,49.481487,8.330017
37185,21671100.0,0.0,21.000763,18.909119,21.569641,21.759857,21.640442,21.202667,11.690216,11.6922,11.733276,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1445.2715,4.581054e-05,0.0,52.25335,249.9989,21.626387,30.000002,0.089439675,39.72306,252.90024,210.90225,0.0,52.25335,0.113755375,4.4600816,49.4815,8.330017
37186,21671160.0,0.0,20.986816,18.882385,21.559631,21.74759,21.633392,21.193329,11.690399,12.623718,11.713806,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1441.9822,4.570146e-05,0.0,52.25336,249.99895,21.632135,30.000002,0.08942569,39.71501,252.90036,210.90227,0.0,52.25336,0.113755375,4.459312,49.481506,8.330017
37187,21671220.0,0.0,20.972809,18.85559,21.54953,21.735413,21.625732,21.18399,11.690643,12.199249,11.703217,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1438.756,4.559542e-05,0.0,52.253365,249.99895,21.638409,30.000002,0.08941041,39.706226,252.90047,210.90228,0.0,52.253365,0.113755375,4.458343,49.481518,8.330017
37188,21671280.0,0.0,20.958557,18.828705,21.539154,21.723297,21.617004,21.174622,11.690826,11.978058,11.697815,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1435.5494,4.5491848e-05,0.0,52.253376,249.99898,21.644217,30.000002,0.08939627,39.698097,252.90059,210.90228,0.0,52.253376,0.113755375,4.45749,49.48153,8.330017
37189,21671340.0,0.0,20.944183,18.801788,21.528687,21.711243,21.607788,21.165314,11.6910095,11.846802,11.694672,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1432.359,4.5389963e-05,0.0,52.253387,249.99896,21.650604,30.000002,0.0893807,39.68915,252.9007,210.90228,0.0,52.253387,0.113755375,4.456749,49.481537,8.330017
37190,21671400.0,0.0,20.92981,18.77478,21.518188,21.69925,21.598297,21.15628,11.691193,11.774536,12.479614,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1429.2007,4.529006e-05,0.0,52.253403,249.999,21.656128,30.000002,0.08936725,39.68142,252.90082,210.90231,20.91822,52.253403,0.11375538,4.4560375,49.48155,8.330017
37191,21671460.0,0.0,20.916168,18.74768,21.508636,21.687256,21.588745,21.150482,11.691406,11.737122,12.47821,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1426.1488,4.5192504e-05,0.0,52.253407,249.99901,21.662004,30.000002,0.08935291,39.673195,252.90092,210.90231,0.0,52.253407,0.11375538,4.45526,49.48156,8.330017
37192,21671520.0,0.0,20.902191,18.72052,21.498718,21.675323,21.579132,21.14328,11.69162,11.7164,12.120514,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1423.1268,4.509761e-05,0.0,52.253418,249.99901,21.667763,30.000002,0.08933887,39.665134,252.90103,210.90231,0.0,52.253418,0.11375538,4.4543653,49.481567,8.330017
37193,21671580.0,0.0,20.888,18.693298,21.488556,21.663483,21.569519,21.135223,11.691803,11.7052,11.926147,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1420.1198,4.5004737e-05,0.0,52.25343,249.99902,21.673637,30.000002,0.08932454,39.656906,252.90114,210.90231,0.0,52.25343,0.11375538,4.4535875,49.48158,8.330017
37194,21671640.0,0.0,20.873749,18.665955,21.478302,21.651672,21.559875,21.12674,11.691986,11.699219,11.820801,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1417.135,4.491369e-05,0.0,52.253437,249.99904,21.679125,30.000002,0.08931115,39.649223,252.90125,210.90233,0.0,52.253437,0.11375538,4.452902,49.48159,8.330017
37195,21671700.0,0.0,20.859467,18.63855,21.468048,21.639923,21.550293,21.118011,11.692139,11.695953,11.761963,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1414.1792,4.4824454e-05,0.0,52.25345,249.99905,21.684603,30.000002,0.08929778,39.641556,252.90134,210.90233,0.0,52.25345,0.11375538,4.452245,49.481598,8.330017
37196,21671760.0,0.0,20.845245,18.611023,21.457855,21.628204,21.541138,21.109314,11.692291,12.464386,11.730316,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1411.2618,4.473714e-05,21.637844,52.253456,249.99907,21.689684,30.000002,0.08928538,39.634445,252.90144,210.90234,0.0,52.253456,0.11375538,4.4515743,49.481606,8.330017
37197,21671820.0,0.0,20.831726,18.583435,21.448639,21.616547,21.535278,21.100555,11.692505,12.467621,11.713135,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1408.4553,4.465226e-05,0.0,52.253468,249.99908,21.695019,30.000002,0.08927236,39.626976,252.90155,210.90236,0.0,52.253468,0.11375538,4.4507823,49.481617,8.330017
37198,21671880.0,0.0,20.817902,18.555725,21.439026,21.60492,21.527832,21.091766,11.6927185,12.116455,11.703857,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1405.6794,4.457012e-05,0.0,52.25347,249.9991,21.70029,30.000002,0.089259475,39.619595,252.90164,210.90236,0.0,52.25347,0.11375538,4.449874,49.481625,8.330017
37199,21671940.0,0.0,20.803864,18.527924,21.4292,21.593384,21.519562,21.083008,11.692902,11.924438,11.698853,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1402.918,4.4489934e-05,0.0,52.253487,249.9991,21.705486,30.000002,0.08924678,39.61232,252.90175,210.90236,0.0,52.253487,0.11375538,4.4491105,49.481632,8.330017
37200,21672000.0,0.0,20.790344,18.5,21.420013,21.58191,21.510803,21.07788,11.693085,11.819702,16.215546,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1400.2161,4.441156e-05,0.0,52.25349,249.99911,21.710508,30.000002,0.08923451,39.605286,252.90184,210.90237,0.0,52.25349,0.1137554,4.4484315,49.481644,8.330017
37201,21672060.0,0.0,20.779175,18.472015,21.41388,21.570435,21.501923,21.082642,11.69339,11.762421,15.764801,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1397.8163,4.433714e-05,0.0,52.2535,249.99913,21.715557,30.000002,0.089222156,39.598217,252.90193,210.90237,11.476241,52.2535,0.1137554,4.447286,49.48165,8.330017
37202,21672120.0,0.0,20.768036,18.444,21.407776,21.559021,21.49292,21.087677,11.693726,11.731262,16.02118,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1395.5203,4.426737e-05,0.0,52.25351,249.99915,21.72056,30.000002,0.08920993,39.591213,252.90202,210.90239,12.622433,52.25351,0.1137554,4.445816,49.48166,8.330017
37203,21672180.0,0.0,20.75708,18.415955,21.401947,21.547668,21.483887,21.093658,11.694031,11.714355,16.30597,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1393.2919,4.4200537e-05,0.0,52.25352,249.99915,21.72552,30.000002,0.0891978,39.584274,252.90211,210.90239,13.034679,52.25352,0.1137554,4.444633,49.48167,8.330017
37204,21672240.0,0.0,20.746307,18.387878,21.396362,21.536377,21.474823,21.100342,11.694244,11.70517,16.47348,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1391.1199,4.4136064e-05,0.0,52.253525,249.99916,21.730322,30.000002,0.08918606,39.57755,252.9022,210.9024,12.789395,52.253525,0.1137554,4.443682,49.481678,8.330017
37205,21672300.0,0.0,20.735596,18.359741,21.390839,21.525116,21.46579,21.10727,11.694458,11.700287,16.4794,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1388.9896,4.407362e-05,0.0,52.253532,249.99916,21.73528,30.000002,0.08917391,39.57061,252.9023,210.9024,12.050314,52.253532,0.1137554,4.4428883,49.481686,8.330017
37206,21672360.0,0.0,20.724762,18.331604,21.385193,21.513916,21.45691,21.113312,11.694611,11.697662,16.341797,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1386.8766,4.4012784e-05,0.0,52.253544,249.99918,21.739826,30.000002,0.08916279,39.564243,252.90239,210.9024,11.126434,52.253544,0.1137554,4.4422398,49.481693,8.330017
37207,21672420.0,0.0,20.71408,18.303436,21.37973,21.502777,21.449646,21.118652,11.694733,12.873688,16.073853,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1384.79,4.3953132e-05,0.0,52.25355,249.9992,21.74426,30.000002,0.089151934,39.558037,252.90248,210.90242,9.919395,52.25355,0.1137554,4.4417477,49.4817,8.330017
37208,21672480.0,0.0,20.703552,18.275208,21.374481,21.491669,21.443726,21.122894,11.694885,12.336273,15.706116,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1382.7574,4.389511e-05,0.0,52.253555,249.9992,21.74888,30.000002,0.089140624,39.551567,252.90257,210.90242,8.608042,52.253555,0.1137554,4.441204,49.48171,8.330017
37209,21672540.0,0.0,20.692444,18.246979,21.3685,21.480652,21.436523,21.125824,11.694977,12.045837,15.276337,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1380.6923,4.38382e-05,0.0,52.253567,249.99922,21.753506,30.000002,0.08912929,39.545094,252.90265,210.90242,7.3135505,52.253567,0.1137554,4.440753,49.481716,8.330017
37210,21672600.0,0.0,20.680878,18.21872,21.361908,21.469666,21.42862,21.127289,11.695038,11.886505,14.825195,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1378.5845,4.378153e-05,0.0,52.253574,249.99924,21.757736,30.000002,0.08911893,39.53917,252.90274,210.90244,6.1423197,52.253574,0.11375541,4.440545,49.481724,8.330017
37211,21672660.0,0.0,20.668793,18.19046,21.354675,21.45871,21.42041,21.126648,11.695038,11.799194,14.415466,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1376.4249,4.3724813e-05,0.0,52.25358,249.99924,21.762253,30.000002,0.08910786,39.532845,252.90282,210.90244,5.384454,52.25358,0.11375541,4.4404826,49.48173,8.330017
37212,21672720.0,0.0,20.656372,18.16214,21.347076,21.447815,21.412018,21.124817,11.695038,11.750793,14.072479,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1374.2307,4.3667962e-05,0.0,52.253593,249.99924,21.766672,30.000002,0.08909703,39.52666,252.90291,210.90245,4.8455477,52.253593,0.11375541,4.4404902,49.48174,8.330017
37213,21672780.0,0.0,20.643768,18.13382,21.339172,21.436981,21.403534,21.12201,11.695038,11.725311,13.814819,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1372.0151,4.3611075e-05,0.0,52.253597,249.99925,21.77089,30.000002,0.0890867,39.520756,252.90298,210.90245,4.6035433,52.253597,0.11375541,4.440505,49.481747,8.330017
37214,21672840.0,0.0,20.630981,18.105469,21.331116,21.426208,21.39502,21.118591,11.695038,11.710907,13.657532,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1369.7898,4.3554355e-05,0.0,52.253605,249.99927,21.775198,30.000002,0.089076124,39.514725,252.90306,210.90245,4.65493,52.253605,0.11375541,4.440475,49.481754,8.330017
37215,21672900.0,0.0,20.618164,18.077087,21.322998,21.415466,21.386505,21.114899,11.695068,11.70285,13.602386,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1367.5669,4.3498014e-05,0.0,52.25361,249.99927,21.779554,30.000002,0.08906544,39.50862,252.90315,210.90245,4.9645925,52.25361,0.11375541,4.440383,49.481762,8.330017
37216,21672960.0,0.0,20.605347,18.048706,21.31482,21.404755,21.378113,21.11087,11.695099,11.69931,13.656555,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1365.3506,4.3442065e-05,0.0,52.253616,249.9993,21.783215,30.000002,0.08905646,39.503498,252.90323,210.90247,5.5885935,52.253616,0.11375541,4.440249,49.481766,8.330017
37217,21673020.0,0.0,20.59259,18.020294,21.306793,21.394104,21.369751,21.107239,11.69516,11.697296,13.801117,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1363.1522,4.3386746e-05,0.0,52.25362,249.9993,21.787527,30.000002,0.08904588,39.497463,252.9033,210.90247,6.3352556,52.25362,0.11375541,4.440066,49.481773,8.330017
37218,21673080.0,0.0,20.580566,17.991882,21.299652,21.383514,21.364105,21.104187,11.695221,12.6710205,14.022247,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1361.0312,4.3332377e-05,0.0,52.253635,249.99931,21.791042,30.000002,0.08903726,39.492542,252.90338,210.90248,7.1828456,52.253635,0.11375541,4.4397783,49.48178,8.330017
37219,21673140.0,0.0,20.568695,17.96344,21.292786,21.372955,21.358215,21.10196,11.695343,12.226898,14.293732,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1358.976,4.327977e-05,0.0,52.25364,249.99933,21.795013,30.000002,0.08902751,39.48698,252.90344,210.9025,8.045072,52.25364,0.11375541,4.439269,49.48179,8.330017
37220,21673200.0,0.0,20.556824,17.934998,21.285858,21.362488,21.351257,21.100677,11.695465,11.985413,14.588409,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1356.9414,4.322848e-05,0.0,52.253647,249.99933,21.798769,30.000002,0.08901829,39.481724,252.90352,210.9025,8.848297,52.253647,0.11375542,4.438787,49.481792,8.330017
37221,21673260.0,0.0,20.545013,17.906525,21.279053,21.35199,21.34378,21.10022,11.695557,11.852905,14.885162,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1354.9261,4.3178083e-05,0.0,52.25365,249.99933,21.802763,30.000002,0.08900848,39.47613,252.9036,210.9025,9.5808115,52.25365,0.11375541,4.4384146,49.4818,8.330017
37222,21673320.0,0.0,20.533356,17.878052,21.27243,21.341553,21.335999,21.100647,11.695648,11.781006,15.158966,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1352.941,4.312859e-05,0.0,52.25366,249.99934,21.806482,30.000002,0.088999346,39.470924,252.90367,210.9025,10.134252,52.25366,0.11375541,4.438079,49.481808,8.330017
37223,21673380.0,0.0,20.52185,17.849579,21.266022,21.331207,21.328064,21.101929,11.69574,11.7413025,15.388367,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1350.988,4.3080057e-05,0.0,52.253662,249.99936,21.810194,30.000002,0.08899023,39.46573,252.90373,210.90251,10.49452,52.253662,0.11375542,4.437744,49.48181,8.330017
37224,21673440.0,0.0,20.510498,17.821075,21.259796,21.320862,21.320068,21.10382,11.695801,11.720245,15.559784,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1349.0668,4.3032484e-05,0.0,52.25367,249.99936,21.813873,30.000002,0.0889812,39.460575,252.90381,210.90251,10.651751,52.25367,0.11375542,4.4374065,49.48182,8.330017
37225,21673500.0,0.0,20.499268,17.792572,21.253693,21.310608,21.312042,21.10617,11.695892,11.709106,15.663971,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1347.1738,4.2985812e-05,0.0,52.253677,249.99937,21.81738,30.000002,0.08897257,39.455666,252.90387,210.90251,10.608335,52.253677,0.11375542,4.437083,49.481827,8.330017
37226,21673560.0,0.0,20.488037,17.764069,21.24762,21.300354,21.304138,21.108368,11.695953,11.7030945,15.709656,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1345.2966,4.2939933e-05,0.0,52.25368,249.99939,21.82085,30.000002,0.088964045,39.45081,252.90395,210.90253,10.487761,52.25368,0.11375542,4.4367867,49.481834,8.330017
37227,21673620.0,0.0,20.476807,17.735565,21.241577,21.29013,21.296234,21.110596,11.696014,11.6996765,15.696899,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1343.4307,4.28947e-05,0.0,52.25369,249.99937,21.824602,30.000002,0.08895483,39.445557,252.904,210.90251,10.201079,52.25369,0.11375542,4.436531,49.48184,8.330017
37228,21673680.0,0.0,20.465607,17.707031,21.235535,21.279999,21.288391,21.112701,11.696075,11.878052,15.629059,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1341.5774,4.285002e-05,48.498154,52.253693,249.9994,21.827803,30.000002,0.08894696,39.44108,252.90408,210.90253,9.8052435,52.253693,0.11375542,4.4363203,49.481842,8.330017
37229,21673740.0,0.0,20.455109,17.678528,21.230377,21.269897,21.284088,21.114502,11.696136,12.505035,15.516693,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1339.797,4.2806118e-05,0.0,52.2537,249.99942,21.83104,30.000002,0.088938996,39.436543,252.90414,210.90254,9.346017,52.2537,0.11375542,4.4360714,49.48185,8.330017
37230,21673800.0,0.0,20.444244,17.649994,21.224762,21.259857,21.27829,21.115845,11.696228,12.138123,15.373047,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1338.0164,4.276334e-05,0.0,52.253704,249.99942,21.834364,30.000002,0.08893082,39.431892,252.9042,210.90254,8.867784,52.253704,0.11375542,4.4357224,49.481853,8.330017
37231,21673860.0,0.0,20.432983,17.62149,21.218658,21.249786,21.271637,21.116302,11.696259,11.9366455,15.227814,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1336.1996,4.2720705e-05,0.0,52.25371,249.99942,21.837755,30.000002,0.08892248,39.42714,252.90427,210.90254,8.541387,52.25371,0.11375542,4.435566,49.48186,8.330017
37232,21673920.0,0.0,20.42154,17.592957,21.21231,21.239807,21.264557,21.116302,11.696259,11.824554,15.090179,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1334.3566,4.2677864e-05,0.0,52.253716,249.99942,21.8411,30.000002,0.08891425,39.42246,252.90433,210.90254,8.241742,52.253716,0.11375542,4.4355574,49.481865,8.330017
37233,21673980.0,0.0,20.409943,17.564453,21.20581,21.229858,21.257202,21.115845,11.696259,11.762878,14.969727,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1332.4968,4.2634834e-05,0.0,52.253723,249.99944,21.844383,30.000002,0.08890617,39.417862,252.90439,210.90254,8.025169,52.253723,0.11375542,4.4356,49.481873,8.330017
37234,21674040.0,0.0,20.398285,17.53595,21.199158,21.21997,21.249695,21.115082,11.696259,11.732422,14.873108,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1330.6271,4.259166e-05,0.0,52.25373,249.99945,21.847406,30.000002,0.08889873,39.41363,252.90445,210.90256,7.9028525,52.25373,0.11375542,4.4356537,49.481876,8.330017
37235,21674100.0,0.0,20.386536,17.507446,21.192444,21.210114,21.242126,21.114044,11.696228,11.715576,14.807526,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1328.7509,4.2548443e-05,0.0,52.253735,249.99945,21.850536,30.000002,0.08889103,39.40925,252.90451,210.90256,7.8790226,52.253735,0.11375542,4.435683,49.48188,8.330017
37236,21674160.0,0.0,20.374756,17.478943,21.185638,21.200287,21.23468,21.112549,11.696228,11.706757,14.786133,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1326.8693,4.250523e-05,0.0,52.253735,249.99947,21.853525,30.000002,0.08888367,39.405064,252.90457,210.90257,8.039977,52.253735,0.11375542,4.4356885,49.481888,8.330017
37237,21674220.0,0.0,20.362946,17.45044,21.178833,21.19046,21.227203,21.111084,11.696228,11.701965,14.8046875,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1324.9882,4.2462034e-05,0.0,52.253742,249.99947,21.8566,30.000002,0.0888761,39.40076,252.90463,210.90257,8.256948,52.253742,0.11375542,4.4356894,49.48189,8.330017
37238,21674280.0,0.0,20.351196,17.421967,21.17212,21.180725,21.219757,21.109741,11.696259,11.699158,14.856232,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1323.1141,4.2419008e-05,0.0,52.253746,249.99947,21.859821,30.000002,0.08886816,39.39625,252.9047,210.90257,8.526604,52.253746,0.11375542,4.435654,49.4819,8.330017
37239,21674340.0,0.0,20.339783,17.393494,21.165771,21.17102,21.213593,21.108643,11.696259,12.942169,14.934387,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1321.2693,4.237621e-05,0.0,52.253754,249.9995,21.86236,30.000002,0.08886192,39.392696,252.90474,210.90259,8.829985,52.253754,0.113755435,4.435588,49.481903,8.330017
37240,21674400.0,0.0,20.328918,17.36502,21.160126,21.161377,21.20932,21.107788,11.69632,12.3802185,15.033112,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1319.4998,4.233427e-05,0.0,52.253757,249.9995,21.865269,30.000002,0.08885475,39.388622,252.9048,210.90259,9.146428,52.253757,0.113755435,4.4353642,49.481907,8.330017
37241,21674460.0,0.0,20.31778,17.336578,21.154144,21.151733,21.203674,21.107117,11.696381,12.080597,15.148743,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1317.7255,4.22932e-05,0.0,52.253765,249.99951,21.868063,30.000002,0.08884787,39.384712,252.90485,210.90259,9.507433,52.253765,0.113755435,4.4350977,49.48191,8.330017
37242,21674520.0,0.0,20.30658,17.308136,21.148102,21.14212,21.197296,21.106842,11.696411,11.911499,15.266724,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1315.9432,4.2252243e-05,0.0,52.253765,249.9995,21.871048,30.000002,0.088840514,39.38053,252.9049,210.90259,9.801934,52.253765,0.113755435,4.4349704,49.48192,8.330017
37243,21674580.0,0.0,20.29538,17.279724,21.142029,21.132568,21.190552,21.106903,11.696442,11.813202,15.378357,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1314.1621,4.221134e-05,0.0,52.25377,249.99951,21.873825,30.000002,0.08883367,39.376644,252.90495,210.90259,10.042267,52.25377,0.113755435,4.434909,49.481922,8.330017
37244,21674640.0,0.0,20.28424,17.251312,21.136047,21.123047,21.183624,21.1073,11.696442,11.758881,15.475006,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1312.3857,4.217052e-05,0.0,52.253777,249.99951,21.876583,30.000002,0.08882687,39.372784,252.90501,210.9026,10.210215,52.253777,0.113755435,4.4348702,49.481926,8.330017
37245,21674700.0,0.0,20.273163,17.22293,21.130096,21.113586,21.176544,21.107971,11.696442,11.729523,15.550415,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1310.6172,4.212982e-05,0.0,52.253784,249.99953,21.8793,30.000002,0.088820174,39.36898,252.90506,210.9026,10.299111,52.253784,0.113755435,4.4348297,49.48193,8.330017
37246,21674760.0,0.0,20.262054,17.19455,21.124176,21.104095,21.169495,21.108582,11.696472,11.7144165,15.609863,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1308.8519,4.208922e-05,0.0,52.253784,249.99953,21.881899,30.000002,0.08881377,39.36534,252.90512,210.9026,10.387964,52.253784,0.113755435,4.4347906,49.481934,8.330017
37247,21674820.0,0.0,20.251007,17.166199,21.118286,21.094666,21.162445,21.109344,11.696472,11.705719,15.647339,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1307.0898,4.2048694e-05,0.0,52.253788,249.99953,21.884731,30.000002,0.088806786,39.361374,252.90517,210.9026,10.383216,52.253788,0.113755435,4.4347606,49.48194,8.330017
37248,21674880.0,0.0,20.23999,17.137878,21.112427,21.085297,21.155396,21.110168,11.696472,11.700958,15.661865,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1305.3336,4.200825e-05,0.0,52.253796,249.99954,21.887367,30.000002,0.08880029,39.357685,252.90521,210.9026,10.319587,52.253796,0.113755435,4.4347315,49.481945,8.330017
37249,21674940.0,0.0,20.229126,17.109772,21.106659,21.07608,21.148407,21.111023,11.696472,11.698914,15.654022,12.899994,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1303.5968,4.1968142e-05,0.0,52.2538,249.99956,21.889639,30.000002,0.088794686,39.354507,252.90527,210.90262,10.202961,52.2538,0.113755435,81.60583,49.48195,8.330017
37250,21675000.0,0.0,20.221924,17.081268,21.105713,21.077332,21.143707,21.111816,11.696564,12.757904,15.62558,15.247162,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1302.1608,4.1928764e-05,0.0,52.2538,249.99956,21.892046,30.000002,0.088788755,39.351135,252.90532,210.90262,10.047564,52.2538,0.113755435,20.500544,49.481953,8.330017
37251,21675060.0,0.0,20.216522,17.053009,21.107056,21.083008,21.139465,21.112183,11.69693,12.2751465,15.592224,15.933563,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1301.0631,4.189563e-05,0.0,52.253807,249.99957,21.894573,30.000002,0.08878251,39.3476,252.90536,210.90262,9.967336,52.253807,0.113755435,21.390581,49.481956,8.330017
37252,21675120.0,0.0,20.211853,17.02478,21.109253,21.091553,21.134003,21.112427,11.697327,12.011597,15.554443,16.363068,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1300.1193,4.1867013e-05,0.0,52.25381,249.99957,21.897053,30.000002,0.088776395,39.344128,252.90541,210.90263,9.854203,52.25381,0.113755435,20.897488,49.48196,8.330017
37253,21675180.0,0.0,20.207458,16.996582,21.111877,21.10141,21.12793,21.112549,11.697601,11.86557,15.515167,16.511078,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1299.2545,4.184119e-05,0.0,52.25381,249.99957,21.899519,30.000002,0.088770315,39.34067,252.90546,210.90263,9.752237,52.25381,0.113755435,19.282253,49.481964,8.330017
37254,21675240.0,0.0,20.202972,16.968414,21.11435,21.111206,21.121521,21.112518,11.697784,11.787506,15.477478,16.395935,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1298.4106,4.1817013e-05,0.0,52.25382,249.99957,21.901886,30.000002,0.08876447,39.337357,252.9055,210.90263,9.668677,52.25382,0.113755435,16.899883,49.48197,8.330017
37255,21675300.0,0.0,20.198029,16.940247,21.11621,21.11972,21.114899,21.112396,11.697876,11.746521,15.444214,16.064087,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1297.5302,4.179329e-05,0.0,52.253826,249.99959,21.904219,30.000002,0.088758714,39.334095,252.90555,210.90263,9.608737,52.253826,0.113755435,14.149708,49.48197,8.330017
37256,21675360.0,0.0,20.191925,16.91214,21.116547,21.124878,21.108276,21.111938,11.697876,11.724487,15.42749,15.623535,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1296.5266,4.176871e-05,0.0,52.253826,249.9996,21.906395,30.000002,0.08875334,39.331047,252.9056,210.90265,9.661282,52.253826,0.11375545,12.031811,49.481976,8.330017
37257,21675420.0,0.0,20.184906,16.884064,21.115753,21.127533,21.101624,21.11142,11.697723,11.712402,15.425293,15.144165,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1295.3917,4.174203e-05,0.0,52.25383,249.9996,21.90871,30.000002,0.08874763,39.327805,252.90564,210.90265,9.716204,52.25383,0.11375545,10.080359,49.48198,8.330017
37258,21675480.0,0.0,20.177032,16.856018,21.113861,21.127655,21.09494,21.110931,11.697571,11.705719,15.436035,14.690277,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1294.1322,4.1712985e-05,0.0,52.253838,249.9996,21.91093,30.000002,0.08874215,39.3247,252.90569,210.90265,9.797874,52.253838,0.11375545,8.729517,49.481983,8.330017
37259,21675540.0,0.0,20.168427,16.827972,21.110992,21.12561,21.088287,21.110474,11.697357,11.701965,15.457764,14.318665,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1292.7573,4.1681502e-05,0.0,52.253838,249.99962,21.913124,30.000002,0.08873673,39.321625,252.90572,210.90265,9.897415,52.253838,0.11375545,8.079626,49.481987,8.330017
37260,21675600.0,0.0,20.159302,16.800018,21.107452,21.121918,21.081635,21.110138,11.697174,11.699829,15.487671,14.065735,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1291.2899,4.164775e-05,0.0,52.25384,249.99962,21.915295,30.000002,0.08873137,39.31859,252.90576,210.90265,10.004897,52.25384,0.11375545,8.112452,49.48199,8.330017
