,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37261,21675660.0,0.0,16.834625,16.771881,21.10553,21.115753,21.085999,21.108917,11.68808,15.6050415,15.554993,14.000305,0.0,0.032072306,0.032072306,0.04956298,250.0,11.700012,0.0,0.0,0.0,1089.1356,4.150292e-05,8.760995,52.258205,250.01834,49.96799,95.924774,3.9670766e-07,0.04481032,252.8942,210.8847,10.187872,52.258205,0.113707565,9.236653,49.486496,8.330017
37262,21675720.0,0.0,16.745148,16.743439,21.104675,21.110352,21.092255,21.108307,11.90741,15.728455,15.83844,14.311493,0.0,0.032078654,0.032078654,0.049574606,250.0,11.700012,0.0,0.0,0.0,1131.1898,4.5388428e-05,9.858398,52.262836,250.00624,49.999996,96.0,3.746611e-07,2.4131807e-06,252.89975,210.89252,10.268039,52.262836,0.11373189,10.375812,49.49111,8.330017
37263,21675780.0,0.0,16.71643,16.714722,21.104553,21.106049,21.098724,21.108093,11.818726,15.710449,15.833405,14.397614,0.0,0.032080702,0.032080702,0.049578324,250.0,11.700012,0.0,0.0,0.0,1140.2341,4.6224948e-05,10.103593,52.26463,249.99666,50.0,96.0,3.747113e-07,1.2987564e-08,252.90042,210.89214,10.539176,52.26463,0.113739714,11.649987,49.492886,8.330017
37264,21675840.0,0.0,16.68747,16.68576,21.104797,21.1026,21.105103,21.10794,11.766693,15.679199,15.870697,14.609955,0.0,0.032082204,0.032082204,0.049581017,250.0,11.700012,0.0,0.0,0.0,1144.4783,4.6665937e-05,9.846307,52.265842,249.99217,50.0,96.0,3.7474882e-07,1.8903797e-11,252.9014,210.89314,10.916768,52.265842,0.11374541,13.536043,49.49407,8.330017
37265,21675900.0,0.0,16.658295,16.656555,21.10556,21.100525,21.111206,21.10794,11.736725,15.554352,15.929016,14.892792,0.0,0.03208323,0.03208323,0.04958284,250.0,11.700012,0.0,0.0,0.0,1145.3196,4.6903e-05,9.093769,52.266586,249.99086,50.0,96.0,3.747743e-07,2.3764603e-13,252.9024,210.89468,11.182406,52.266586,0.11374929,15.040229,49.494793,8.330017
37266,21675960.0,0.0,16.628906,16.627167,21.106537,21.09964,21.116089,21.10794,11.718201,15.337555,15.997528,15.197205,0.0,0.03208391,0.03208391,0.04958405,250.0,11.700012,0.0,0.0,0.0,1143.802,4.6998648e-05,8.226267,52.267033,249.9912,50.0,96.0,3.7479126e-07,4.778935e-16,252.90332,210.89635,11.438689,52.267033,0.11375187,16.344109,49.495224,8.330017
37267,21676020.0,0.0,16.599365,16.597595,21.107971,21.10028,21.120026,21.108154,11.706543,15.039001,16.063873,15.473785,0.0,0.03208436,0.03208436,0.049584832,250.0,11.700012,0.0,0.0,0.0,1140.7804,4.700361e-05,7.172656,52.26729,249.9923,50.0,96.0,3.748023e-07,-2.1539035e-18,252.90408,210.89786,11.610054,52.26729,0.11375355,17.095505,49.49546,8.330017
37268,21676080.0,0.0,16.569641,16.567871,21.10971,21.102203,21.122803,21.108582,11.699097,14.686768,16.120026,15.6857605,0.0,0.032084648,0.032084648,0.049585328,250.0,11.700012,0.0,0.0,0.0,1136.8044,4.6951005e-05,6.108623,52.267426,249.99365,50.0,96.0,3.7480933e-07,2.6039659e-19,252.90471,210.89915,11.716467,52.267426,0.113754615,17.362795,49.495586,8.330017
37269,21676140.0,0.0,16.539825,16.538055,21.111511,21.105011,21.124329,21.109161,11.6944275,14.311829,16.161407,15.815063,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1132.1885,4.6859914e-05,5.1286297,52.26748,249.995,50.0,96.0,3.7481357e-07,8.922748e-21,252.90518,210.9002,11.760179,52.26748,0.11375526,17.18611,49.495636,8.330017
37270,21676200.0,0.0,16.509918,16.508148,21.11319,21.108246,21.124573,21.109833,11.691467,13.94574,16.184967,15.853851,0.0,0.03208492,0.03208492,0.04958579,250.0,11.700012,0.0,0.0,0.0,1127.156,4.674392e-05,4.3108697,52.267498,249.9962,50.0,96.0,3.7481598e-07,2.1178635e-23,252.90555,210.90103,11.745002,52.267498,0.113755636,16.643417,49.495647,8.330017
37271,21676260.0,0.0,16.47992,16.47815,21.112793,21.109283,21.121765,21.10913,11.689606,13.694763,16.243408,15.878052,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,1121.844,4.6611363e-05,4.318463,52.26749,249.99716,50.0,96.0,3.7481723e-07,2.7621624e-27,252.90579,210.90163,12.14522,52.26749,0.11375582,16.99204,49.495636,8.330017
37272,21676320.0,0.0,16.44992,16.44812,21.112183,21.110382,21.118347,21.108643,11.6883545,13.548126,16.315247,15.882111,0.0,0.032084998,0.032084998,0.04958592,250.0,11.700012,0.0,0.0,0.0,1116.3689,4.6469133e-05,4.4021606,52.267475,249.99794,50.0,96.0,3.7481786e-07,7.4482524e-29,252.90598,210.90207,12.367353,52.267475,0.11375592,16.776255,49.495617,8.330017
37273,21676380.0,0.0,16.419891,16.41809,21.111511,21.11142,21.114655,21.108368,11.6874695,13.496246,16.390717,15.8611145,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1110.7833,4.6320365e-05,4.722851,52.267456,249.99854,50.0,96.0,3.7481814e-07,-3.5601464e-31,252.90611,210.9024,12.5683155,52.267456,0.11375596,16.503134,49.495598,8.330017
37274,21676440.0,0.0,16.389862,16.388092,21.11087,21.112244,21.111084,21.108337,11.686859,13.539185,16.46286,15.820801,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1105.1193,4.61668e-05,5.2411103,52.267437,249.999,50.0,96.0,3.7481817e-07,3.326107e-31,252.9062,210.90263,12.733124,52.267437,0.11375597,16.212503,49.495583,8.330017
37275,21676500.0,0.0,16.359894,16.358124,21.11023,21.112854,21.107788,21.108551,11.686462,13.6649475,16.527191,15.767944,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1099.3994,4.6009598e-05,5.9024134,52.267426,249.99933,50.0,96.0,3.7481811e-07,-2.4595629e-33,252.90627,210.9028,12.854152,52.267426,0.11375596,15.937741,49.495564,8.330017
37276,21676560.0,0.0,16.330017,16.328247,21.109192,21.112335,21.104706,21.108612,11.686188,13.872925,16.59256,15.736511,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1093.6414,4.5849636e-05,6.762553,52.26741,249.99956,50.0,96.0,3.7481797e-07,-5.304816e-36,252.90631,210.90291,13.034621,52.26741,0.113755934,16.14162,49.49555,8.330017
37277,21676620.0,0.0,16.300232,16.298462,21.108337,21.111725,21.102448,21.108856,11.686005,14.130676,16.649384,15.726532,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1087.8683,4.568808e-05,7.594731,52.267403,249.99971,50.0,96.0,3.7481783e-07,-6.217043e-38,252.90633,210.90297,13.133582,52.267403,0.113755904,16.236036,49.49554,8.330017
37278,21676680.0,0.0,16.270538,16.268799,21.107788,21.111115,21.101135,21.109253,11.685883,14.412048,16.69336,15.732819,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,1082.0917,4.5525427e-05,8.366082,52.26739,249.99982,50.0,96.0,3.748177e-07,2.328117e-39,252.90634,210.90302,13.183125,52.26739,0.1137559,16.382427,49.49553,8.330017
37279,21676740.0,0.0,16.241028,16.239288,21.107605,21.110596,21.1008,21.109802,11.685791,14.692169,16.722046,15.752686,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.3223,4.5362092e-05,9.020583,52.267384,249.9999,50.0,96.0,3.748176e-07,-3.223e-42,252.90636,210.90305,13.185077,52.267384,0.11375587,16.551529,49.495525,8.330017
37280,21676800.0,0.0,16.2117,16.20996,21.107758,21.110199,21.10138,21.110382,11.6857605,14.945923,16.734192,15.781738,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1070.5701,4.5198467e-05,9.508986,52.26738,249.99994,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,13.14292,52.26738,0.11375586,16.718641,49.495518,8.330017
37281,21676860.0,0.0,16.182587,16.180847,21.107727,21.109283,21.102417,21.110626,11.68573,15.165253,16.742981,15.838806,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1064.8442,4.5034893e-05,9.906907,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,13.175377,52.26738,0.113755845,17.235943,49.495514,8.330017
37282,21676920.0,0.0,16.153687,16.151978,21.108002,21.108734,21.104126,21.1109,11.6857605,15.331665,16.745209,15.909943,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1059.1534,4.4871656e-05,10.074192,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,13.150493,52.26738,0.113755845,17.55992,49.495514,8.330017
37283,21676980.0,0.0,16.125061,16.123352,21.108582,21.108551,21.106232,21.111145,11.685791,15.435059,16.740814,15.979675,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1053.5066,4.4709093e-05,10.054545,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.110642,52.267372,0.11375583,17.800861,49.495514,8.330017
37284,21677040.0,0.0,16.09671,16.095032,21.109375,21.108704,21.108551,21.11139,11.685852,15.474365,16.730743,16.040619,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1047.9111,4.454743e-05,9.870067,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.0613165,52.267372,0.11375583,17.945171,49.495514,8.330017
37285,21677100.0,0.0,16.068695,16.067047,21.11029,21.109161,21.110931,21.111572,11.685944,15.450867,16.71579,16.08841,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1042.3732,4.438685e-05,9.539405,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.005419,52.267372,0.11375583,17.988733,49.495514,8.330017
37286,21677160.0,0.0,16.041046,16.039398,21.110718,21.109161,21.11258,21.11139,11.686066,15.385559,16.710876,16.137909,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1036.9078,4.422791e-05,9.264961,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.060851,52.267372,0.11375583,18.289284,49.495514,8.330017
37287,21677220.0,0.0,16.013733,16.012115,21.111145,21.109436,21.113892,21.111176,11.686188,15.287872,16.7128,16.178955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.5182,4.4070788e-05,8.897056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.08865,52.267372,0.11375582,18.345354,49.495514,8.330017
37288,21677280.0,0.0,15.986816,15.9852295,21.111572,21.109833,21.114899,21.110992,11.68634,15.174683,16.718475,16.208862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.2014,4.3915177e-05,8.53001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.123247,52.267372,0.11375582,18.347315,49.495514,8.330017
37289,21677340.0,0.0,15.960327,15.958771,21.111908,21.110352,21.115479,21.11081,11.686523,15.052826,16.727997,16.223633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.9804,4.3761942e-05,8.192709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.162942,52.267372,0.11375582,18.285118,49.495514,8.330017
37290,21677400.0,0.0,15.934326,15.93277,21.112152,21.1109,21.115662,21.110687,11.686737,14.929108,16.740692,16.223389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.8585,4.3611253e-05,7.9009166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.205462,52.267372,0.11375582,18.168865,49.495514,8.330017
37291,21677460.0,0.0,15.908783,15.907257,21.111816,21.110718,21.11493,21.110321,11.686981,14.83667,16.766846,16.233551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.85046,4.3463668e-05,7.840661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.345295,52.267372,0.11375582,18.391788,49.495514,8.330017
37292,21677520.0,0.0,15.883759,15.882263,21.11142,21.110626,21.113922,21.110046,11.687225,14.778748,16.799927,16.248474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9594,4.3319364e-05,7.8295803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.449377,52.267372,0.11375582,18.450115,49.495514,8.330017
37293,21677580.0,0.0,15.859253,15.857788,21.111053,21.110596,21.112854,21.109894,11.6875,14.74762,16.834778,16.262543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.18066,4.317789e-05,7.8879714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.545564,52.267372,0.11375582,18.495161,49.495514,8.330017
37294,21677640.0,0.0,15.835297,15.833893,21.110718,21.110657,21.111694,21.109833,11.687805,14.745422,16.869965,16.274872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.53015,4.303984e-05,8.015921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.629876,52.267372,0.11375582,18.521374,49.495514,8.330017
37295,21677700.0,0.0,15.811951,15.810577,21.110474,21.110748,21.110626,21.109863,11.688141,14.77063,16.90207,16.283844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.02246,4.2905893e-05,8.19585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6946125,52.267372,0.11375582,18.526716,49.495514,8.330017
37296,21677760.0,0.0,15.789246,15.787903,21.109894,21.11026,21.109406,21.109741,11.688507,14.834808,16.939758,16.311646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.67267,4.277668e-05,8.520472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.827595,52.267372,0.11375582,18.859884,49.495514,8.330017
37297,21677820.0,0.0,15.767151,15.765869,21.109467,21.109924,21.108398,21.109741,11.688873,14.91922,16.976868,16.34793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.46075,4.265126e-05,8.821075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.910355,52.267372,0.11375582,19.02542,49.495514,8.330017
37298,21677880.0,0.0,15.745728,15.744476,21.109222,21.109802,21.107727,21.109833,11.68927,15.015839,17.009552,16.384308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.417,4.2530744e-05,9.110333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.970592,52.267372,0.11375582,19.157658,49.495514,8.330017
37299,21677940.0,0.0,15.725037,15.723816,21.109192,21.109833,21.107422,21.110016,11.689728,15.116333,17.03598,16.416931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.54553,4.241538e-05,9.368064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.006053,52.267372,0.11375582,19.240772,49.495514,8.330017
37300,21678000.0,0.0,15.705048,15.703888,21.109375,21.110046,21.107422,21.11029,11.690186,15.215149,17.055084,16.44342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.8516,4.2305317e-05,9.581854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.016032,52.267372,0.11375582,19.271677,49.495514,8.330017
37301,21678060.0,0.0,15.685822,15.684692,21.109283,21.109802,21.107513,21.110321,11.690643,15.31015,17.075317,16.480743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.3569,4.2201453e-05,9.815692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.090842,52.267372,0.11375582,19.57666,49.495514,8.330017
37302,21678120.0,0.0,15.667389,15.66629,21.109406,21.109741,21.10791,21.110413,11.691132,15.389099,17.092285,16.51886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.06024,4.2103853e-05,9.941082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.115898,52.267372,0.11375582,19.691532,49.495514,8.330017
37303,21678180.0,0.0,15.649719,15.648682,21.10965,21.109863,21.10849,21.110565,11.69165,15.452515,17.105743,16.552094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.938,4.2011e-05,10.010688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.128551,52.267372,0.11375582,19.764412,49.495514,8.330017
37304,21678240.0,0.0,15.632935,15.6319275,21.110016,21.110107,21.109222,21.110718,11.6922,15.493469,17.114227,16.576324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.03577,4.192496e-05,10.012371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.12642,52.267372,0.11375582,19.781704,49.495514,8.330017
37305,21678300.0,0.0,15.616974,15.616058,21.110443,21.110443,21.110046,21.1109,11.69281,15.511261,17.117645,16.590363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3557,4.1845913e-05,9.952904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.110933,52.267372,0.11375582,19.749624,49.495514,8.330017
37306,21678360.0,0.0,15.601929,15.601044,21.110504,21.11026,21.110596,21.11084,11.69342,15.51593,17.125916,16.613586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.92035,4.1774812e-05,9.938225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.170641,52.267372,0.11375582,19.989882,49.495514,8.330017
37307,21678420.0,0.0,15.58783,15.586975,21.110626,21.11023,21.111115,21.110779,11.694031,15.505981,17.13556,16.638245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.7257,4.171153e-05,9.853262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.194668,52.267372,0.11375582,20.058596,49.495514,8.330017
37308,21678480.0,0.0,15.5746155,15.573822,21.11081,21.110321,21.111603,21.110779,11.694641,15.486908,17.144928,16.65915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.74475,4.16545e-05,9.755366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.215696,52.267372,0.11375582,20.102102,49.495514,8.330017
37309,21678540.0,0.0,15.562378,15.561676,21.110962,21.110474,21.112,21.110779,11.695343,15.459259,17.153748,16.67517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.00684,4.1604762e-05,9.647273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.232193,52.267372,0.11375582,20.113317,49.495514,8.330017
37310,21678600.0,0.0,15.551178,15.550507,21.111176,21.110687,21.112274,21.11084,11.696075,15.425354,17.161255,16.684418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.5377,4.1563722e-05,9.538007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.242456,52.267372,0.11375582,20.090624,49.495514,8.330017
37311,21678660.0,0.0,15.540985,15.540405,21.110962,21.110382,21.112122,21.110657,11.696808,15.400787,17.176392,16.706299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.3567,4.1532214e-05,9.53941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.327237,52.267372,0.11375582,20.346275,49.495514,8.330017
37312,21678720.0,0.0,15.53183,15.531311,21.110779,21.110199,21.111877,21.110504,11.697571,15.383179,17.19461,16.733398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.42633,4.1508487e-05,9.525348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.382063,52.267372,0.11375582,20.457373,49.495514,8.330017
37313,21678780.0,0.0,15.523773,15.523315,21.110657,21.110168,21.111633,21.110443,11.698334,15.373291,17.213776,16.759155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.7881,4.149406e-05,9.53222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.431151,52.267372,0.11375582,20.537786,49.495514,8.330017
37314,21678840.0,0.0,15.516846,15.516449,21.110626,21.11026,21.111359,21.110413,11.699158,15.370972,17.232391,16.781036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.44507,4.148919e-05,9.557626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.471869,52.267372,0.11375582,20.580835,49.495514,8.330017
37315,21678900.0,0.0,15.511017,15.510712,21.110626,21.110443,21.111084,21.110474,11.700012,15.375977,17.249573,16.797516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.40247,4.1494004e-05,9.599033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5023775,52.267372,0.11375582,20.585773,49.495514,8.330017
37316,21678960.0,0.0,15.506409,15.506134,21.110352,21.110168,21.110565,21.110321,11.700867,15.397827,17.272308,16.825073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.6944,4.150996e-05,9.734988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.596105,52.267372,0.11375582,20.848742,49.495514,8.330017
37317,21679020.0,0.0,15.503113,15.502747,21.110199,21.110107,21.11023,21.110321,11.701691,15.43045,17.294952,16.854065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.36487,4.153877e-05,9.844259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.647161,52.267372,0.11375582,20.937105,49.495514,8.330017
37318,21679080.0,0.0,15.500671,15.50058,21.110138,21.110138,21.109955,21.110321,11.702515,15.465485,17.316742,16.881165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.21173,4.157234e-05,9.952382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.692618,52.267372,0.11375582,21.009327,49.495514,8.330017
37319,21679140.0,0.0,15.499695,15.499664,21.110168,21.11026,21.109802,21.110382,11.703461,15.5026245,17.335632,16.902618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.43585,4.161726e-05,10.050255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7242565,52.267372,0.11375582,21.04049,49.495514,8.330017
37320,21679200.0,0.0,15.4999695,15.5,21.11029,21.110504,21.109772,21.110504,11.704468,15.539764,17.35083,16.917206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.01605,4.1674055e-05,10.13259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.740526,52.267372,0.11375582,21.029749,49.495514,8.330017
37321,21679260.0,0.0,21.106293,15.50119,21.106293,21.10498,21.106842,21.106415,14.176392,14.419891,15.443268,15.370758,0.0,0.032122772,0.032122772,0.049653508,250.0,18.300018,0.0,0.0,0.0,396.4154,9.54197e-21,0.0,52.236683,250.28673,0.0007375765,96.0,0.11389917,69.99897,252.84486,211.13048,0.0,52.236683,0.113899104,0.0,49.464153,8.330017
37322,21679320.0,0.0,21.101318,15.502686,21.101318,21.099365,21.103577,21.101929,17.062805,15.060455,17.082428,17.00064,0.0,0.03210554,0.03210554,0.04962237,250.0,18.300018,0.0,0.0,0.0,233.35518,9.54197e-21,0.0,52.226383,250.25728,-2.0504858e-09,96.0,0.113833405,70.0,252.8177,211.07787,10.792668,52.226383,0.11383337,19.942415,49.454044,8.330017
37323,21679380.0,0.0,21.083405,15.504517,21.105011,21.106476,21.1044,21.10492,19.002136,16.491272,19.065247,19.083893,0.0,0.03208022,0.03208022,0.049576264,250.0,18.300018,0.0,0.0,0.0,121.30327,9.54197e-21,0.0,52.223457,250.28616,8.591648,96.0,0.1130328,57.97169,252.79263,211.03726,6.257751,52.223457,0.113737054,11.51024,49.45129,8.330017
37324,21679440.0,0.0,18.347046,15.506683,21.115082,21.121399,21.110352,21.112549,19.929565,17.902771,20.020447,20.078217,0.0,0.032031097,0.032031097,0.049487744,250.0,18.300018,0.0,0.0,0.0,-59.291634,9.54197e-21,0.0,52.24782,250.20975,30.578548,96.0,0.053200833,27.190033,252.76749,210.89081,1.2081097,52.24782,0.113549106,2.6239076,49.476383,8.330017
37325,21679500.0,0.0,15.949066,15.509155,21.127502,21.138,21.120178,21.121185,19.446472,18.750305,19.936249,19.99881,0.0,0.032034397,0.032034397,0.04949476,250.0,18.300018,0.0,0.0,0.0,-186.51428,9.54197e-21,0.0,52.276855,249.88425,41.948353,96.0,0.007944801,11.272306,252.7981,210.73404,0.0,52.276855,0.11356316,0.0,49.505745,8.330017
37326,21679560.0,0.0,17.159088,15.511932,21.138763,21.152008,21.13086,21.128387,18.218079,18.755188,19.40393,19.501312,0.0,0.032070164,0.032070164,0.04956002,250.0,18.300018,0.0,0.0,0.0,-75.917534,9.54197e-21,0.0,52.287094,249.98573,35.74368,96.0,0.035291642,19.958855,252.80264,210.86449,0.0,52.287094,0.11370112,0.0,49.51574,8.330017
37327,21679620.0,0.0,18.923676,15.514984,21.147644,21.162537,21.140503,21.133331,17.684875,18.340698,18.695465,18.826569,0.0,0.032088794,0.032088794,0.049593586,250.0,18.300018,0.0,0.0,0.0,57.16098,9.54197e-21,0.0,52.284782,250.04692,25.805553,96.0,0.070402294,33.872227,252.7872,210.93562,0.0,52.284782,0.113771155,0.0,49.51317,8.330017
37328,21679680.0,0.0,19.364044,15.518341,21.154266,21.170074,21.148926,21.136444,18.034576,18.108826,18.303009,18.417358,0.0,0.032088224,0.032088224,0.04959195,250.0,18.300018,0.0,0.0,0.0,76.87803,9.54197e-21,0.0,52.278625,250.05492,23.794403,96.0,0.07725406,36.687836,252.78143,210.93811,0.0,52.278625,0.11376842,0.0,49.506805,8.330017
37329,21679740.0,0.0,18.574768,15.522003,21.16034,21.176819,21.157227,21.139374,18.531372,18.20932,18.552124,18.52478,0.0,0.03207518,0.03207518,0.049568202,250.0,18.300018,0.0,0.0,0.0,11.146903,9.54197e-21,0.0,52.282207,250.03302,28.607536,96.0,0.060398363,29.949451,252.77837,210.89838,1.317167,52.282207,0.11371844,0.0,49.51048,8.330017
37330,21679800.0,0.0,17.814362,15.525909,21.167114,21.184265,21.166077,21.143158,18.606415,18.391937,18.660004,18.568756,0.0,0.032074314,0.032074314,0.049566817,250.0,18.300018,0.0,0.0,0.0,-40.654694,9.54197e-21,0.0,52.2896,249.96806,32.696236,96.0,0.045710538,24.22527,252.78493,210.8637,0.0,52.2896,0.113715366,0.0,49.51794,8.330017
37331,21679860.0,0.0,17.852875,15.53009,21.173279,21.190643,21.17456,21.146423,18.348083,18.42923,18.575806,18.531708,0.0,0.032079834,0.032079834,0.04957686,250.0,18.300018,0.0,0.0,0.0,-30.79591,9.54197e-21,0.0,52.293026,249.96803,32.254986,96.0,0.047286723,24.843021,252.7894,210.87584,0.0,52.293026,0.113736585,0.0,49.521328,8.330017
37332,21679920.0,0.0,18.330353,15.534546,21.179016,21.196533,21.18283,21.149231,18.147858,18.335205,18.415283,18.406372,0.0,0.03208578,0.03208578,0.04958755,250.0,18.300018,0.0,0.0,0.0,6.0958667,9.54197e-21,0.0,52.292747,249.9941,29.57932,96.0,0.05691674,28.588951,252.78828,210.90198,0.0,52.292747,0.11375916,0.0,49.520954,8.330017
37333,21679980.0,0.0,18.593658,15.539246,21.184174,21.20169,21.190735,21.15158,18.184052,18.251678,18.295471,18.30185,0.0,0.032087147,0.032087147,0.049589872,250.0,18.300018,0.0,0.0,0.0,22.392761,9.54197e-21,0.0,52.29082,250.00676,28.274176,96.0,0.061624885,30.416155,252.78659,210.91127,0.0,52.29082,0.113764174,0.0,49.51896,8.330017
37334,21680040.0,0.0,18.455078,15.544189,21.189087,21.206573,21.198486,21.153687,18.327911,18.25711,18.281097,18.2854,0.0,0.032084245,0.032084245,0.04958453,250.0,18.300018,0.0,0.0,0.0,9.304351,9.54197e-21,0.0,52.290623,250.00343,29.173508,96.0,0.058377177,29.15709,252.78625,210.90318,0.0,52.290623,0.113753,0.0,49.518764,8.330017
37335,21680100.0,0.0,18.21402,15.549347,21.194061,21.211487,21.20636,21.155884,18.389069,18.30954,18.322662,18.32071,0.0,0.03208266,0.03208266,0.04958167,250.0,18.300018,0.0,0.0,0.0,-8.217259,9.54197e-21,0.0,52.292156,249.98999,30.51902,96.0,0.05351688,27.273373,252.78804,210.89291,0.0,52.292156,0.11374696,0.0,49.520317,8.330017
37336,21680160.0,0.0,18.158447,15.554749,21.198547,21.21576,21.213593,21.157867,18.338776,18.335419,18.34256,18.339722,0.0,0.03208362,0.03208362,0.04958344,250.0,18.300018,0.0,0.0,0.0,-10.475512,9.54197e-21,0.0,52.2933,249.98643,30.784119,96.0,0.05256364,26.902235,252.78987,210.89325,0.0,52.2933,0.11375069,0.0,49.52146,8.330017
37337,21680220.0,0.0,18.269348,15.560364,21.203003,21.220001,21.220825,21.15979,18.271759,18.319092,18.323029,18.32367,0.0,0.0320853,0.0320853,0.049586475,250.0,18.300018,0.0,0.0,0.0,-1.3390129,9.54197e-21,0.0,52.29332,249.99338,30.165173,96.0,0.05479913,27.768759,252.79027,210.90044,0.0,52.29332,0.11375709,0.0,49.521458,8.330017
37338,21680280.0,0.0,18.372711,15.566193,21.207306,21.22409,21.227905,21.161652,18.261963,18.292572,18.294708,18.297974,0.0,0.032085966,0.032085966,0.049587645,250.0,18.300018,0.0,0.0,0.0,5.719897,9.54197e-21,0.0,52.29271,249.99983,29.645697,96.0,0.056676093,28.496023,252.78987,210.90514,0.0,52.29271,0.113759585,0.0,49.520832,8.330017
37339,21680340.0,0.0,18.365143,15.572235,21.211517,21.228088,21.234955,21.163422,18.297333,18.286926,18.288086,18.290497,0.0,0.032085344,0.032085344,0.04958649,250.0,18.300018,0.0,0.0,0.0,4.242642,9.54197e-21,0.0,52.292423,250.00055,29.750675,96.0,0.05629551,28.349056,252.78973,210.90413,0.0,52.292423,0.113757186,0.0,49.52054,8.330017
37340,21680400.0,0.0,18.299866,15.578461,21.21576,21.232056,21.241974,21.165222,18.324402,18.299072,18.299713,18.299835,0.0,0.032084655,0.032084655,0.04958524,250.0,18.300018,0.0,0.0,0.0,-0.7953641,9.54197e-21,0.0,52.292675,249.99748,30.147924,96.0,0.05485974,27.792904,252.79018,210.90106,0.0,52.292675,0.113754556,0.0,49.520798,8.330017
37341,21680460.0,0.0,18.26233,15.5849,21.219482,21.235413,21.248383,21.166779,18.320038,18.310394,18.31076,18.309723,0.0,0.032084633,0.032084633,0.04958521,250.0,18.300018,0.0,0.0,0.0,-3.1400154,9.54197e-21,0.0,52.29305,249.99545,30.367887,96.0,0.054065973,27.484957,252.79082,210.89998,0.0,52.29305,0.113754466,0.0,49.52118,8.330017
37342,21680520.0,0.0,18.279816,15.591492,21.223206,21.2388,21.25476,21.168365,18.300262,18.309875,18.310059,18.309662,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.4433446,9.54197e-21,0.0,52.29317,249.9966,30.285376,96.0,0.054364562,27.600473,252.79115,210.90147,0.0,52.29317,0.11375607,0.0,49.521297,8.330017
37343,21680580.0,0.0,18.314087,15.598267,21.226898,21.242126,21.261108,21.169891,18.290497,18.302551,18.302643,18.303192,0.0,0.03208534,0.03208534,0.049586497,250.0,18.300018,0.0,0.0,0.0,1.0757346,9.54197e-21,0.0,52.293056,249.99875,30.12625,96.0,0.054939456,27.823248,252.79117,210.90321,0.0,52.293056,0.113757186,0.0,49.521175,8.330017
37344,21680640.0,0.0,18.325073,15.605225,21.23053,21.245392,21.267426,21.171417,18.296936,18.298157,18.298187,18.29895,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,1.6174098,9.54197e-21,0.0,52.29294,249.99963,30.105612,96.0,0.05501375,27.852144,252.79115,210.90349,0.0,52.29294,0.11375689,0.0,49.521053,8.330017
37345,21680700.0,0.0,18.309387,15.612305,21.234161,21.248657,21.273712,21.172943,18.307251,18.300293,18.300323,18.300507,0.0,0.032085028,0.032085028,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.29964492,9.54197e-21,0.0,52.29298,249.99889,30.228605,96.0,0.054569297,27.679953,252.7913,210.90259,0.0,52.29298,0.11375598,0.0,49.5211,8.330017
37346,21680760.0,0.0,18.294647,15.619568,21.237335,21.251373,21.27945,21.174225,18.308838,18.304047,18.304077,18.303802,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.7107272,9.54197e-21,0.0,52.29311,249.99806,30.337154,96.0,0.05417744,27.527985,252.79158,210.90201,0.0,52.29311,0.11375568,0.0,49.521236,8.330017
37347,21680820.0,0.0,18.294312,15.626953,21.240509,21.25409,21.285156,21.175507,18.304626,18.305084,18.305084,18.30484,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.61662805,9.54197e-21,0.0,52.293198,249.99805,30.364803,96.0,0.054077845,27.489275,252.7918,210.90216,0.0,52.293198,0.11375596,0.0,49.52132,8.330017
37348,21680880.0,0.0,18.30194,15.634491,21.243652,21.256775,21.290863,21.176819,18.30069,18.303833,18.303864,18.303864,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.008142068,9.54197e-21,0.0,52.293224,249.9985,30.35148,96.0,0.054126088,27.507925,252.79193,210.90259,0.0,52.293224,0.113756314,0.0,49.521343,8.330017
37349,21680940.0,0.0,18.307068,15.642151,21.246765,21.25943,21.296509,21.17807,18.30069,18.30246,18.30246,18.302582,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.32906255,9.54197e-21,0.0,52.29323,249.99884,30.35546,96.0,0.054111753,27.502356,252.79204,210.90279,0.0,52.29323,0.11375638,0.0,49.521347,8.330017
37350,21681000.0,0.0,18.306305,15.649902,21.249878,21.262085,21.302155,21.179352,18.302582,18.302307,18.302307,18.302399,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.22439052,9.54197e-21,0.0,52.29325,249.99881,30.392786,96.0,0.053977,27.4501,252.79218,210.9027,0.0,52.29325,0.11375624,0.0,49.521374,8.330017
37351,21681060.0,0.0,18.303436,15.657806,21.252594,21.264252,21.307312,21.18042,18.303986,18.302795,18.302795,18.302795,0.0,0.03208506,0.03208506,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0034322126,9.54197e-21,0.0,52.2933,249.99864,30.440125,96.0,0.053806167,27.383825,252.79233,210.90254,0.0,52.2933,0.113756105,0.0,49.521423,8.330017
37352,21681120.0,0.0,18.301971,15.665802,21.255249,21.266388,21.312439,21.181458,18.303955,18.303223,18.303223,18.303192,0.0,0.03208506,0.03208506,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.098117694,9.54197e-21,0.0,52.293354,249.99855,30.478731,96.0,0.05366691,27.329775,252.7925,210.90248,0.0,52.293354,0.11375609,0.0,49.521477,8.330017
37353,21681180.0,0.0,18.302124,15.673859,21.257935,21.268494,21.317535,21.182526,18.303436,18.303314,18.303314,18.303284,0.0,0.03208507,0.03208507,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.07498874,9.54197e-21,0.0,52.293404,249.99855,30.508709,96.0,0.05355882,27.287807,252.79266,210.9025,0.0,52.293404,0.11375613,0.0,49.521523,8.330017
37354,21681240.0,0.0,18.302795,15.682037,21.26059,21.27063,21.322632,21.183594,18.302979,18.303253,18.303253,18.303253,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.017648363,9.54197e-21,0.0,52.29344,249.99858,30.536112,96.0,0.05346002,27.249441,252.79282,210.90254,0.0,52.29344,0.113756165,0.0,49.52156,8.330017
37355,21681300.0,0.0,18.303528,15.690308,21.263245,21.272736,21.327698,21.184631,18.302826,18.3031,18.3031,18.303131,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.03309946,9.54197e-21,0.0,52.29348,249.99861,30.563978,96.0,0.053359553,27.210432,252.79297,210.90257,0.0,52.29348,0.113756195,0.0,49.521603,8.330017
37356,21681360.0,0.0,18.30371,15.698608,21.265533,21.274414,21.332336,21.185486,18.303009,18.303009,18.303009,18.30304,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.04052167,9.54197e-21,0.0,52.29352,249.99861,30.59457,96.0,0.053249255,27.167603,252.79312,210.90257,0.0,52.29352,0.11375618,0.0,49.52164,8.330017
37357,21681420.0,0.0,18.303284,15.707001,21.267822,21.276093,21.336945,21.18637,18.303284,18.30307,18.30307,18.30307,0.0,0.03208508,0.03208508,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.005639777,9.54197e-21,0.0,52.293564,249.99858,30.628448,96.0,0.053127114,27.120173,252.79327,210.90254,0.0,52.293564,0.113756165,0.0,49.521683,8.330017
37358,21681480.0,0.0,18.302979,15.715454,21.27008,21.27774,21.341522,21.187225,18.303345,18.303162,18.303162,18.303162,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.018001089,9.54197e-21,0.0,52.293606,249.99855,30.661873,96.0,0.053006653,27.07338,252.79343,210.90253,0.0,52.293606,0.11375616,0.0,49.521725,8.330017
37359,21681540.0,0.0,18.303009,15.7239685,21.272308,21.279388,21.3461,21.18808,18.303284,18.303192,18.303192,18.303192,0.0,0.03208508,0.03208508,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.013631943,9.54197e-21,0.0,52.293648,249.99855,30.693483,96.0,0.052892715,27.029123,252.7936,210.90253,0.0,52.293648,0.113756165,0.0,49.521767,8.330017
37360,21681600.0,0.0,18.30304,15.732483,21.274567,21.281006,21.350647,21.188934,18.303192,18.303223,18.303223,18.303192,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.009729942,9.54197e-21,0.0,52.29369,249.99855,30.72511,96.0,0.05277877,26.984846,252.79375,210.90253,0.0,52.29369,0.113756165,0.0,49.52181,8.330017
37361,21681660.0,0.0,18.303131,15.741058,21.27649,21.282288,21.354828,21.189606,18.303131,18.303192,18.303192,18.303192,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00013527826,9.54197e-21,0.0,52.293724,249.99855,30.756006,96.0,0.052667458,26.941591,252.79391,210.90254,0.0,52.293724,0.11375618,0.0,49.521847,8.330017
37362,21681720.0,0.0,18.303223,15.749664,21.278412,21.283508,21.358978,21.190308,18.303131,18.303162,18.303162,18.303162,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0046358434,9.54197e-21,0.0,52.293766,249.99855,30.787134,96.0,0.052555326,26.898012,252.79407,210.90254,0.0,52.293766,0.113756195,0.0,49.521885,8.330017
37363,21681780.0,0.0,18.303223,15.75827,21.280304,21.28476,21.363129,21.190979,18.303162,18.303162,18.303162,18.303162,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.004773264,9.54197e-21,0.0,52.2938,249.99855,30.818657,96.0,0.05244179,26.85388,252.79424,210.90254,0.0,52.2938,0.113756195,0.0,49.521923,8.330017
37364,21681840.0,0.0,18.303223,15.766907,21.282196,21.28601,21.367249,21.19168,18.303192,18.303162,18.303162,18.303162,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0021591424,9.54197e-21,0.0,52.293842,249.99855,30.850506,96.0,0.052327096,26.809294,252.79439,210.90254,0.0,52.293842,0.113756195,0.0,49.521965,8.330017
37365,21681900.0,0.0,18.303192,15.775543,21.284088,21.287231,21.371368,21.192352,18.303192,18.303162,18.303162,18.303162,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,9.4747964e-05,9.54197e-21,0.0,52.293884,249.99854,30.882391,96.0,0.05221229,26.764648,252.79456,210.90254,0.0,52.293884,0.113756195,0.0,49.522003,8.330017
37366,21681960.0,0.0,18.30307,15.784149,21.285706,21.288116,21.375122,21.192902,18.303192,18.303192,18.303192,18.303162,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0065675564,9.54197e-21,0.0,52.293922,249.99854,30.91428,96.0,0.052097496,26.720009,252.79471,210.90254,0.0,52.293922,0.113756195,0.0,49.52204,8.330017
37367,21682020.0,0.0,18.303009,15.792755,21.287292,21.289001,21.378876,21.19342,18.303162,18.303162,18.303162,18.303162,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0075558894,9.54197e-21,0.0,52.29396,249.99854,30.94557,96.0,0.05198487,26.6762,252.79488,210.90254,0.0,52.29396,0.1137562,0.0,49.52208,8.330017
37368,21682080.0,0.0,18.30304,15.801361,21.28888,21.289856,21.38263,21.19397,18.303131,18.303162,18.303162,18.303162,0.0,0.03208509,0.03208509,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0058559016,9.54197e-21,0.0,52.294,249.99854,30.976612,96.0,0.051873166,26.632748,252.79503,210.90254,0.0,52.294,0.1137562,0.0,49.522118,8.330017
37369,21682140.0,0.0,18.303131,15.809906,21.290466,21.290741,21.386353,21.194489,18.30307,18.303131,18.303131,18.303131,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0012140415,9.54197e-21,0.0,52.294033,249.99854,31.007189,96.0,0.051763147,26.589935,252.7952,210.90256,0.0,52.294033,0.11375622,0.0,49.522156,8.330017
37370,21682200.0,0.0,18.303162,15.818451,21.292053,21.291595,21.390045,21.195007,18.30307,18.3031,18.3031,18.303131,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0042631514,9.54197e-21,0.0,52.29407,249.99855,31.038004,96.0,0.051652286,26.546795,252.79535,210.90256,0.0,52.29407,0.11375622,0.0,49.52219,8.330017
37371,21682260.0,0.0,18.30304,15.826935,21.293365,21.292145,21.393463,21.195404,18.3031,18.3031,18.3031,18.3031,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.001767092,9.54197e-21,0.0,52.294106,249.99855,31.069056,96.0,0.051540606,26.503325,252.79552,210.90256,0.0,52.294106,0.11375622,0.0,49.52223,8.330017
37372,21682320.0,0.0,18.302948,15.835358,21.294678,21.292725,21.39685,21.1958,18.30307,18.3031,18.3031,18.3031,0.0,0.032085095,0.032085095,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.007209833,9.54197e-21,0.0,52.29414,249.99855,31.099827,96.0,0.051429953,26.460245,252.79567,210.90256,0.0,52.29414,0.11375623,0.0,49.522263,8.330017
37373,21682380.0,0.0,18.302948,15.8437195,21.29599,21.293274,21.400238,21.196198,18.30304,18.30307,18.30307,18.3031,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0064457906,9.54197e-21,0.0,52.294178,249.99855,31.129995,96.0,0.05132148,26.418007,252.79584,210.90257,0.0,52.294178,0.11375623,0.0,49.522297,8.330017
37374,21682440.0,0.0,18.302948,15.85202,21.297272,21.293823,21.403595,21.196594,18.303009,18.30307,18.30307,18.30307,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0044846195,9.54197e-21,0.0,52.294212,249.99857,31.159904,96.0,0.051213965,26.376135,252.79599,210.90257,0.0,52.294212,0.11375624,0.0,49.52233,8.330017
37375,21682500.0,0.0,18.302979,15.86026,21.298584,21.294373,21.406952,21.196991,18.302979,18.30304,18.30304,18.30304,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00044994705,9.54197e-21,0.0,52.294243,249.99857,31.189419,96.0,0.0511079,26.334816,252.79614,210.90259,0.0,52.294243,0.11375624,0.0,49.522366,8.330017
37376,21682560.0,0.0,18.302887,15.868408,21.299652,21.294617,21.410004,21.197266,18.302979,18.303009,18.303009,18.303009,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0027019898,9.54197e-21,0.0,52.294277,249.99858,31.218975,96.0,0.051001687,26.293436,252.79631,210.90259,0.0,52.294277,0.113756254,0.0,49.522396,8.330017
37377,21682620.0,0.0,18.302826,15.876465,21.30072,21.294891,21.413086,21.19754,18.302948,18.302979,18.302979,18.302979,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0061353645,9.54197e-21,0.0,52.294308,249.99858,31.248205,96.0,0.05089667,26.252512,252.79646,210.9026,0.0,52.294308,0.113756254,0.0,49.52243,8.330017
37378,21682680.0,0.0,18.302795,15.88443,21.301758,21.295166,21.416138,21.197815,18.302887,18.302948,18.302948,18.302948,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0065325224,9.54197e-21,0.0,52.294342,249.9986,31.276937,96.0,0.050793465,26.212284,252.79662,210.9026,0.0,52.294342,0.11375627,0.0,49.52246,8.330017
37379,21682740.0,0.0,18.302765,15.892273,21.302795,21.29541,21.419159,21.19809,18.302856,18.302917,18.302917,18.302917,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0043547964,9.54197e-21,0.0,52.294373,249.99861,31.305191,96.0,0.050692007,26.172733,252.79677,210.90262,0.0,52.294373,0.11375627,0.0,49.52249,8.330017
37380,21682800.0,0.0,18.302795,15.899994,21.303864,21.295685,21.42218,21.198364,18.302826,18.302887,18.302887,18.302887,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0023351016,9.54197e-21,0.0,52.294403,249.99863,31.333256,96.0,0.05059124,26.133442,252.7969,210.90263,0.0,52.294403,0.11375628,0.0,49.522526,8.330017
37381,21682860.0,0.0,18.302734,15.907745,21.304718,21.295746,21.424957,21.198517,18.302795,18.302856,18.302856,18.302856,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0032818771,9.54197e-21,0.0,52.294434,249.99864,31.360945,96.0,0.05049185,26.094679,252.79706,210.90263,0.0,52.294434,0.11375628,0.0,49.522556,8.330017
37382,21682920.0,0.0,18.302795,15.915649,21.305573,21.295776,21.427734,21.1987,18.302765,18.302826,18.302826,18.302826,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0007561166,9.54197e-21,0.0,52.294464,249.99866,31.388578,96.0,0.05039268,26.055992,252.79721,210.90265,0.0,52.294464,0.11375629,0.0,49.522583,8.330017
37383,21682980.0,0.0,18.302887,15.923676,21.306396,21.295837,21.430481,21.198853,18.302795,18.302795,18.302795,18.302795,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.004658638,9.54197e-21,0.0,52.294495,249.99866,31.416643,96.0,0.05029197,26.0167,252.79736,210.90265,0.0,52.294495,0.11375629,0.0,49.52261,8.330017
37384,21683040.0,0.0,18.303009,15.931824,21.307251,21.295868,21.433228,21.199036,18.302826,18.302795,18.302795,18.302795,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0099423425,9.54197e-21,0.0,52.29452,249.99866,31.44499,96.0,0.050190274,25.977013,252.7975,210.90265,0.0,52.29452,0.11375629,0.0,49.52264,8.330017
37385,21683100.0,0.0,18.30307,15.940094,21.308075,21.295929,21.435944,21.199188,18.302887,18.302826,18.302826,18.302826,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010148746,9.54197e-21,0.0,52.29455,249.99864,31.474205,96.0,0.05008548,25.936111,252.79765,210.90265,0.0,52.29455,0.11375628,0.0,49.52267,8.330017
37386,21683160.0,0.0,18.303009,15.948486,21.308777,21.295807,21.438446,21.19928,18.302979,18.302887,18.302887,18.302887,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0038331372,9.54197e-21,0.0,52.294582,249.99863,31.504154,96.0,0.049978085,25.894182,252.7978,210.90263,0.0,52.294582,0.11375628,0.0,49.5227,8.330017
37387,21683220.0,0.0,18.303009,15.95697,21.309448,21.295654,21.440948,21.19934,18.303009,18.302917,18.302917,18.302917,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013751883,9.54197e-21,0.0,52.294613,249.99861,31.53429,96.0,0.049870044,25.851992,252.79796,210.90262,0.0,52.294613,0.11375628,0.0,49.522736,8.330017
37388,21683280.0,0.0,18.30304,15.965576,21.31009,21.295532,21.44345,21.199432,18.303009,18.302979,18.302979,18.302948,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011732671,9.54197e-21,0.0,52.294643,249.9986,31.564438,96.0,0.049762,25.809788,252.79811,210.90262,0.0,52.294643,0.11375628,0.0,49.522762,8.330017
37389,21683340.0,0.0,18.3031,15.974243,21.31076,21.29538,21.445923,21.199524,18.30304,18.303009,18.303009,18.302979,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0031783804,9.54197e-21,0.0,52.294678,249.99857,31.594921,96.0,0.049652774,25.767113,252.79828,210.9026,0.0,52.294678,0.11375628,0.0,49.522797,8.330017
37390,21683400.0,0.0,18.303223,15.983032,21.311432,21.295258,21.448395,21.199585,18.30307,18.303009,18.303009,18.303009,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.007292874,9.54197e-21,0.0,52.29471,249.99855,31.625626,96.0,0.049542774,25.724125,252.79843,210.9026,0.0,52.29471,0.11375628,0.0,49.522827,8.330017
37391,21683460.0,0.0,18.303192,15.991913,21.31195,21.294952,21.450653,21.199585,18.303131,18.30307,18.30307,18.30304,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0050127567,9.54197e-21,0.0,52.29474,249.99854,31.656963,96.0,0.04943055,25.680252,252.7986,210.90259,0.0,52.29474,0.11375628,0.0,49.522858,8.330017
37392,21683520.0,0.0,18.303192,16.000854,21.312439,21.294647,21.45288,21.199585,18.303162,18.3031,18.3031,18.30307,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0021704913,9.54197e-21,0.0,52.294765,249.99852,31.688627,96.0,0.04931717,25.63592,252.79875,210.90257,0.0,52.294765,0.11375628,0.0,49.52289,8.330017
37393,21683580.0,0.0,18.303223,16.009857,21.312958,21.294373,21.45514,21.199585,18.303192,18.303131,18.303131,18.303131,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013657158,9.54197e-21,0.0,52.294804,249.9985,31.72048,96.0,0.049203165,25.59133,252.79892,210.90257,0.0,52.294804,0.11375628,0.0,49.52292,8.330017
37394,21683640.0,0.0,18.303253,16.018951,21.313446,21.294067,21.457367,21.199585,18.303192,18.303162,18.303162,18.303162,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0027767944,9.54197e-21,0.0,52.294834,249.99849,31.752481,96.0,0.049088653,25.546528,252.79909,210.90256,0.0,52.294834,0.11375628,0.0,49.522953,8.330017
37395,21683700.0,0.0,18.303314,16.028076,21.313965,21.293762,21.459595,21.199585,18.303223,18.303192,18.303192,18.303162,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0039650626,9.54197e-21,0.0,52.29486,249.99846,31.784803,96.0,0.04897303,25.501278,252.79926,210.90256,0.0,52.29486,0.11375628,0.0,49.52298,8.330017
37396,21683760.0,0.0,18.303314,16.037262,21.314331,21.293335,21.46164,21.199524,18.303253,18.303223,18.303223,18.303192,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0031825025,9.54197e-21,0.0,52.29489,249.99844,31.817368,96.0,0.04885657,25.455683,252.79944,210.90254,0.0,52.29489,0.11375628,0.0,49.52301,8.330017
37397,21683820.0,0.0,18.303314,16.046509,21.314697,21.292877,21.463684,21.199463,18.303284,18.303223,18.303223,18.303223,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0018369097,9.54197e-21,0.0,52.29492,249.99843,31.850164,96.0,0.048739314,25.409767,252.7996,210.90254,0.0,52.29492,0.11375629,0.0,49.523045,8.330017
37398,21683880.0,0.0,18.303314,16.055786,21.315033,21.29245,21.465698,21.199371,18.303284,18.303253,18.303253,18.303253,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0013260538,9.54197e-21,0.0,52.294952,249.99841,31.88314,96.0,0.04862146,25.3636,252.79977,210.90253,0.0,52.294952,0.11375629,0.0,49.523075,8.330017
37399,21683940.0,0.0,18.303345,16.065094,21.3154,21.292023,21.467712,21.19931,18.303314,18.303284,18.303284,18.303284,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00198982,9.54197e-21,0.0,52.294987,249.9984,31.916273,96.0,0.048503093,25.317219,252.79996,210.90253,0.0,52.294987,0.11375629,0.0,49.5231,8.330017
37400,21684000.0,0.0,18.303375,16.074432,21.315765,21.291565,21.469727,21.19925,18.303345,18.303314,18.303314,18.303284,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0029100152,9.54197e-21,0.0,52.295017,249.9984,31.949598,96.0,0.04838407,25.270563,252.80014,210.90253,0.0,52.295017,0.11375629,0.0,49.523132,8.330017
