,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37401,21684060.0,0.0,18.303375,16.083801,21.31601,21.291016,21.471558,21.199097,18.303345,18.303314,18.303314,18.303314,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0013793462,9.54197e-21,0.0,52.295048,249.99838,31.983128,96.0,0.048264354,25.223621,252.80031,210.90251,0.0,52.295048,0.11375629,0.0,49.523163,8.330017
37402,21684120.0,0.0,18.303375,16.09317,21.316223,21.290436,21.473389,21.198975,18.303375,18.303345,18.303345,18.303345,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00011623304,9.54197e-21,0.0,52.29508,249.99837,32.016743,96.0,0.04814438,25.176561,252.80049,210.90251,0.0,52.29508,0.11375631,0.0,49.523193,8.330017
37403,21684180.0,0.0,18.303375,16.10257,21.316467,21.289856,21.47519,21.198822,18.303375,18.303345,18.303345,18.303345,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00057161646,9.54197e-21,0.0,52.295105,249.99835,32.050377,96.0,0.04802438,25.129473,252.80067,210.90251,0.0,52.295105,0.11375631,0.0,49.523224,8.330017
37404,21684240.0,0.0,18.303406,16.111938,21.31668,21.289307,21.47702,21.1987,18.303375,18.303375,18.303375,18.303345,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011925417,9.54197e-21,0.0,52.29513,249.99835,32.08413,96.0,0.047903996,25.082218,252.80086,210.90251,0.0,52.29513,0.11375631,0.0,49.52325,8.330017
37405,21684300.0,0.0,18.303436,16.121338,21.316895,21.288757,21.47882,21.198578,18.303375,18.303375,18.303375,18.303375,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.002385506,9.54197e-21,0.0,52.29516,249.99834,32.117973,96.0,0.04778334,25.034842,252.80104,210.9025,0.0,52.29516,0.11375631,0.0,49.52328,8.330017
37406,21684360.0,0.0,18.303406,16.130707,21.317017,21.288055,21.480469,21.198364,18.303406,18.303375,18.303375,18.303375,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0004232107,9.54197e-21,0.0,52.29519,249.99834,32.151993,96.0,0.047662098,24.987213,252.80122,210.9025,0.0,52.29519,0.113756314,0.0,49.523308,8.330017
37407,21684420.0,0.0,18.303375,16.140076,21.317139,21.287384,21.482117,21.198181,18.303406,18.303406,18.303406,18.303375,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0010575771,9.54197e-21,0.0,52.29522,249.99832,32.185997,96.0,0.047540948,24.939606,252.8014,210.9025,0.0,52.29522,0.113756314,0.0,49.52334,8.330017
37408,21684480.0,0.0,18.303375,16.149414,21.31726,21.286713,21.483765,21.197998,18.303406,18.303406,18.303406,18.303406,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008940783,9.54197e-21,0.0,52.29525,249.99832,32.21992,96.0,0.047420125,24.892109,252.80159,210.9025,0.0,52.29525,0.113756314,0.0,49.523365,8.330017
37409,21684540.0,0.0,18.303406,16.158722,21.317383,21.286041,21.485382,21.197815,18.303406,18.303406,18.303406,18.303406,0.0,0.03208512,0.03208512,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017945295,9.54197e-21,0.0,52.295273,249.9983,32.253807,96.0,0.047299497,24.84467,252.80177,210.9025,0.0,52.295273,0.11375633,0.0,49.52339,8.330017
37410,21684600.0,0.0,18.303406,16.167847,21.317505,21.2854,21.487,21.197632,18.303406,18.303406,18.303406,18.303406,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00083655596,9.54197e-21,0.0,52.295303,249.9983,32.28717,96.0,0.047180783,24.797966,252.80196,210.9025,0.0,52.295303,0.11375633,0.0,49.52342,8.330017
37411,21684660.0,0.0,18.303375,16.177246,21.317505,21.284607,21.488495,21.197388,18.303406,18.303406,18.303406,18.303406,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00038418098,9.54197e-21,0.0,52.295326,249.9983,32.32167,96.0,0.047058057,24.749664,252.80215,210.9025,0.0,52.295326,0.11375633,0.0,49.523445,8.330017
37412,21684720.0,0.0,18.303345,16.186432,21.317535,21.283844,21.48999,21.197144,18.303406,18.303406,18.303406,18.303406,0.0,0.032085124,0.032085124,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0017985302,9.54197e-21,0.0,52.29535,249.9983,32.35553,96.0,0.046937667,24.70226,252.80234,210.9025,0.0,52.29535,0.11375633,0.0,49.52347,8.330017
37413,21684780.0,0.0,18.303345,16.195587,21.317566,21.283081,21.491455,21.19693,18.303375,18.303406,18.303406,18.303406,0.0,0.032085124,0.032085124,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.002375102,9.54197e-21,0.0,52.29538,249.9983,32.38925,96.0,0.0468178,24.655045,252.80252,210.9025,0.0,52.29538,0.11375634,0.0,49.5235,8.330017
37414,21684840.0,0.0,18.303345,16.204681,21.317566,21.282318,21.49292,21.196686,18.303375,18.303375,18.303375,18.303375,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0017827044,9.54197e-21,0.0,52.295406,249.9983,32.42283,96.0,0.04669852,24.608042,252.8027,210.90251,0.0,52.295406,0.11375634,0.0,49.523525,8.330017
37415,21684900.0,0.0,18.303345,16.213684,21.317596,21.281555,21.494385,21.196472,18.303345,18.303375,18.303375,18.303375,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0010132941,9.54197e-21,0.0,52.29543,249.9983,32.456276,96.0,0.04657974,24.561214,252.80289,210.90251,0.0,52.29543,0.11375635,0.0,49.52355,8.330017
37416,21684960.0,0.0,18.303314,16.222626,21.317505,21.2807,21.495728,21.196167,18.303345,18.303375,18.303375,18.303375,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0020873006,9.54197e-21,0.0,52.295452,249.9983,32.48961,96.0,0.046461407,24.514545,252.80309,210.90251,0.0,52.295452,0.11375635,0.0,49.52357,8.330017
37417,21685020.0,0.0,18.303253,16.231506,21.317444,21.279846,21.49704,21.195892,18.303314,18.303345,18.303345,18.303345,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003206993,9.54197e-21,0.0,52.295475,249.9983,32.522747,96.0,0.04634383,24.468155,252.80327,210.90251,0.0,52.295475,0.11375635,0.0,49.523594,8.330017
37418,21685080.0,0.0,18.303253,16.240295,21.317383,21.279022,21.498383,21.195618,18.303314,18.303345,18.303345,18.303345,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003155129,9.54197e-21,0.0,52.2955,249.99832,32.55561,96.0,0.046227265,24.422146,252.80345,210.90253,0.0,52.2955,0.113756366,0.0,49.52362,8.330017
37419,21685140.0,0.0,18.303223,16.248993,21.317291,21.278168,21.499695,21.195343,18.303284,18.303314,18.303314,18.303314,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0029133288,9.54197e-21,0.0,52.295525,249.99832,32.58825,96.0,0.046111558,24.376453,252.80363,210.90253,0.0,52.295525,0.113756366,0.0,49.52364,8.330017
37420,21685200.0,0.0,18.303223,16.257599,21.31723,21.277344,21.501007,21.195099,18.303253,18.303284,18.303284,18.303284,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0022185012,9.54197e-21,0.0,52.29554,249.99834,32.620644,96.0,0.04599675,24.331099,252.80382,210.90254,0.0,52.29554,0.11375638,0.0,49.523663,8.330017
37421,21685260.0,0.0,18.303162,16.266083,21.317078,21.276398,21.502197,21.194763,18.303223,18.303284,18.303284,18.303284,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0037570973,9.54197e-21,0.0,52.295567,249.99834,32.652836,96.0,0.045882728,24.286034,252.804,210.90254,0.0,52.295567,0.11375638,0.0,49.523685,8.330017
37422,21685320.0,0.0,18.3031,16.274475,21.316925,21.275482,21.503387,21.194458,18.303192,18.303253,18.303253,18.303253,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0048963907,9.54197e-21,0.0,52.29558,249.99835,32.68467,96.0,0.04577001,24.241463,252.80418,210.90256,0.0,52.29558,0.11375638,0.0,49.523705,8.330017
37423,21685380.0,0.0,18.30307,16.282745,21.316772,21.274567,21.504578,21.194153,18.303162,18.303223,18.303223,18.303223,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.004869486,9.54197e-21,0.0,52.29561,249.99837,32.716103,96.0,0.045658763,24.197458,252.80437,210.90256,0.0,52.29561,0.11375639,0.0,49.523727,8.330017
37424,21685440.0,0.0,18.30304,16.290924,21.31662,21.273651,21.505737,21.193848,18.303131,18.303192,18.303192,18.303192,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0042257765,9.54197e-21,0.0,52.295624,249.99837,32.747143,96.0,0.045548946,24.153997,252.80453,210.90257,0.0,52.295624,0.11375639,0.0,49.523743,8.330017
37425,21685500.0,0.0,18.303009,16.29895,21.316467,21.272736,21.506927,21.193512,18.3031,18.303162,18.303162,18.303162,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0038707724,9.54197e-21,0.0,52.295643,249.99838,32.777843,96.0,0.0454404,24.111023,252.80472,210.90259,0.0,52.295643,0.1137564,0.0,49.52376,8.330017
37426,21685560.0,0.0,18.302948,16.306854,21.316223,21.271759,21.507965,21.193176,18.30307,18.3031,18.3031,18.303131,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0049550277,9.54197e-21,0.0,52.295662,249.9984,32.808174,96.0,0.045333177,24.068554,252.80489,210.90259,0.0,52.295662,0.1137564,0.0,49.52378,8.330017
37427,21685620.0,0.0,18.302887,16.314606,21.31601,21.270752,21.509033,21.19284,18.303009,18.30307,18.30307,18.3031,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0061792815,9.54197e-21,0.0,52.295677,249.99843,32.838055,96.0,0.045227613,24.026724,252.80507,210.9026,0.0,52.295677,0.11375642,0.0,49.5238,8.330017
37428,21685680.0,0.0,18.302826,16.322205,21.315765,21.269775,21.510101,21.192474,18.302979,18.30304,18.30304,18.30304,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0067412695,9.54197e-21,0.0,52.295696,249.99844,32.86742,96.0,0.04512391,23.985611,252.80524,210.90262,0.0,52.295696,0.11375642,0.0,49.523815,8.330017
37429,21685740.0,0.0,18.302795,16.329681,21.315552,21.268799,21.511139,21.192139,18.302917,18.302979,18.302979,18.303009,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.006412137,9.54197e-21,0.0,52.295715,249.99846,32.896267,96.0,0.04502209,23.94523,252.8054,210.90263,0.0,52.295715,0.11375642,0.0,49.523834,8.330017
37430,21685800.0,0.0,18.302765,16.336975,21.315338,21.267853,21.512177,21.191803,18.302856,18.302948,18.302948,18.302948,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.005977293,9.54197e-21,0.0,52.29573,249.99849,32.92458,96.0,0.044922166,23.905586,252.80557,210.90265,0.0,52.29573,0.113756426,0.0,49.52385,8.330017
37431,21685860.0,0.0,18.302673,16.344116,21.315033,21.266785,21.513123,21.191437,18.302795,18.302887,18.302887,18.302917,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.006926801,9.54197e-21,0.0,52.295746,249.9985,32.952377,96.0,0.044824127,23.86667,252.80573,210.90266,0.0,52.295746,0.113756426,0.0,49.523865,8.330017
37432,21685920.0,0.0,18.302612,16.351105,21.314728,21.265747,21.514069,21.19104,18.302765,18.302826,18.302826,18.302856,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.007891159,9.54197e-21,0.0,52.29576,249.99854,32.979572,96.0,0.04472825,23.828598,252.8059,210.90268,0.0,52.29576,0.11375644,0.0,49.52388,8.330017
37433,21685980.0,0.0,18.302551,16.35788,21.314453,21.26471,21.515015,21.190674,18.302673,18.302795,18.302795,18.302795,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.007968136,9.54197e-21,0.0,52.295773,249.99857,33.0061,96.0,0.044634763,23.79146,252.80605,210.9027,0.0,52.295773,0.11375644,0.0,49.52389,8.330017
37434,21686040.0,0.0,18.30249,16.364502,21.314148,21.263672,21.51593,21.190308,18.302612,18.302734,18.302734,18.302734,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.007894676,9.54197e-21,0.0,52.295788,249.99858,33.03198,96.0,0.044543598,23.755232,252.8062,210.90271,0.0,52.295788,0.113756455,0.0,49.523907,8.330017
37435,21686100.0,0.0,18.30243,16.370941,21.313873,21.262665,21.516846,21.189941,18.302551,18.302673,18.302673,18.302673,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.007501339,9.54197e-21,0.0,52.2958,249.99861,33.057205,96.0,0.044454765,23.719915,252.80635,210.90273,0.0,52.2958,0.113756455,0.0,49.52392,8.330017
37436,21686160.0,0.0,18.302338,16.377167,21.313507,21.261566,21.5177,21.189514,18.30249,18.302612,18.302612,18.302612,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0088572195,9.54197e-21,0.0,52.29581,249.99864,33.081783,96.0,0.04436825,23.685505,252.8065,210.90274,0.0,52.29581,0.11375646,0.0,49.52393,8.330017
37437,21686220.0,0.0,18.302246,16.383179,21.31314,21.260468,21.518524,21.189117,18.30243,18.30252,18.30252,18.302551,0.0,0.032085158,0.032085158,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009857548,9.54197e-21,0.0,52.295822,249.99869,33.105583,96.0,0.0442845,23.652184,252.80664,210.90277,0.0,52.295822,0.11375646,0.0,49.52394,8.330017
37438,21686280.0,0.0,18.302155,16.389008,21.312805,21.2594,21.519348,21.18872,18.302338,18.30246,18.30246,18.30249,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00995384,9.54197e-21,0.0,52.295834,249.99872,33.128563,96.0,0.04420367,23.62001,252.80678,210.90279,0.0,52.295834,0.11375646,0.0,49.523952,8.330017
37439,21686340.0,0.0,18.302094,16.394623,21.312439,21.2583,21.520172,21.188324,18.302246,18.302399,18.302399,18.302399,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.009566909,9.54197e-21,0.0,52.295845,249.99875,33.15072,96.0,0.04412576,23.588991,252.80692,210.90282,0.0,52.295845,0.11375648,0.0,49.52396,8.330017
37440,21686400.0,0.0,18.30194,16.399933,21.312103,21.257263,21.520966,21.187927,18.302155,18.302307,18.302307,18.302307,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.011181817,9.54197e-21,0.0,52.295853,249.9988,33.171387,96.0,0.044053126,23.56006,252.80704,210.90283,0.0,52.295853,0.11375648,0.0,49.52397,8.330017
37441,21686460.0,0.0,20.100555,16.404694,21.31485,21.26947,21.531067,21.195343,18.318604,18.223572,18.223572,18.230042,0.0,0.0009841224,0.0009841224,0.0013670935,250.0,18.300018,0.0,0.0,0.0,5.725978,9.54197e-21,0.0,23.486044,80.50405,0.30882806,96.0,0.0033351243,69.56764,27.511248,79.9943,0.0,23.486044,0.0034099475,0.0,20.874441,8.330017
37442,21686520.0,0.0,20.846893,16.408173,21.327362,21.283173,21.542236,21.203705,18.32132,18.225891,18.225891,18.22696,0.0,0.0037595883,0.0037595883,0.0045025116,250.0,18.300018,0.0,0.0,0.0,12.3881645,9.54197e-21,0.0,34.02754,113.98489,0.5298367,96.0,0.012014524,69.25823,138.52466,97.58501,0.0,34.02754,0.012076695,0.0,29.830307,8.330017
37443,21686580.0,0.0,21.323578,16.410492,21.347076,21.294922,21.551514,21.21048,18.360626,18.253632,18.253632,18.246002,0.0,0.011555238,0.011555238,0.013533946,250.0,18.300018,0.0,0.0,0.0,45.068657,9.54197e-21,0.0,44.51711,133.75484,1.1621192,96.0,0.03664626,68.37303,240.04364,116.58415,0.0,44.51711,0.03666647,0.0,39.929356,8.330017
37444,21686640.0,9.0,21.348816,16.411713,21.353088,21.30307,21.55783,21.214752,18.657654,18.324005,18.324005,18.299133,0.0,0.019852586,0.019852586,0.025940174,250.0,18.300018,0.0,0.0,0.0,79.54954,9.54197e-21,0.0,50.20881,144.03148,5.471937,96.0,0.06559791,62.339287,238.64067,134.0833,0.0,50.20881,0.06566569,0.0,46.458946,8.330017
37445,21686700.0,9.0,20.697784,16.411865,21.35553,21.307892,21.562134,21.217377,19.345367,18.573364,18.573364,18.504425,0.0,0.025342342,0.025342342,0.036093425,250.0,18.300018,0.0,0.0,0.0,62.961006,9.54197e-21,0.0,52.914707,155.5485,18.51421,96.0,0.07272044,44.080105,238.49515,149.28432,0.0,52.914707,0.08680552,0.0,49.78102,8.330017
37446,21686760.0,9.0,17.822662,16.41095,21.357452,21.310669,21.565643,21.219482,19.862213,19.028198,19.028198,18.91571,0.0,0.028688388,0.028688388,0.042749904,250.0,18.300018,0.0,0.0,0.0,-80.35478,9.54197e-21,0.0,54.172253,169.7959,37.38646,96.0,0.025247166,17.658957,239.54338,162.76741,0.0,54.172253,0.10015609,0.0,51.27271,8.330017
37447,21686820.0,0.0,16.414001,16.409058,21.360138,21.313751,21.56955,21.222046,19.311218,19.300415,19.300415,19.202606,0.0,0.03071031,0.03071031,0.04680262,250.0,18.300018,0.0,0.0,0.0,-153.87138,9.54197e-21,0.0,54.607082,185.00275,46.705994,96.0,6.122644e-05,4.6116076,241.52696,174.56747,0.0,54.607082,0.10825361,0.0,51.771862,8.330017
37448,21686880.0,0.0,16.82425,16.406158,21.362701,21.316193,21.573029,21.224243,18.214233,19.038574,19.038574,19.014832,0.0,0.03184474,0.03184474,0.049007393,250.0,18.300018,0.0,0.0,0.0,-88.82078,9.54197e-21,0.0,54.576504,199.8187,41.03947,96.0,0.012765842,12.544743,243.94536,184.53693,0.0,54.576504,0.112724036,0.0,51.75705,8.330017
37449,21686940.0,0.0,18.650146,16.402344,21.363281,21.316162,21.574615,21.2247,17.639282,18.48877,18.48877,18.534027,0.0,0.03246329,0.03246329,0.0501753,250.0,18.300018,0.0,0.0,0.0,45.135174,9.54197e-21,0.0,54.304813,212.64647,30.585375,96.0,0.053934466,27.180475,246.3437,192.46878,0.0,54.304813,0.115124784,0.0,51.496864,8.330017
37450,21687000.0,0.0,19.26239,16.397614,21.361816,21.313568,21.574432,21.22351,17.923798,18.152954,18.152954,18.211273,0.0,0.03271379,0.03271379,0.050653186,250.0,18.300018,0.0,0.0,0.0,76.98707,9.54197e-21,0.0,53.948097,222.9934,27.156612,96.0,0.066881046,31.980743,248.39777,198.3638,0.0,53.948097,0.11609887,0.0,51.150467,8.330017
37451,21687060.0,0.0,18.724854,16.392029,21.359406,21.309753,21.573517,21.22168,18.429443,18.185394,18.185394,18.213806,0.0,0.032753613,0.032753613,0.05074346,250.0,18.300018,0.0,0.0,0.0,24.220549,9.54197e-21,0.0,53.59897,230.98904,30.846771,96.0,0.053533383,26.814518,249.92892,202.58963,0.0,53.59897,0.116264306,0.0,50.80838,8.330017
37452,21687120.0,0.0,18.045166,16.38562,21.357422,21.306519,21.57312,21.220306,18.595062,18.359253,18.359253,18.358368,0.0,0.032702927,0.032702927,0.050665274,250.0,18.300018,0.0,0.0,0.0,-27.223282,9.54197e-21,0.0,53.292995,236.90887,35.14924,96.0,0.03816417,20.791067,251.01593,205.53676,0.0,53.292995,0.11608113,0.0,50.506783,8.330017
37453,21687180.0,0.0,17.898682,16.378387,21.356049,21.303925,21.573181,21.21936,18.421967,18.432556,18.432556,18.426208,0.0,0.032614253,0.032614253,0.050514545,250.0,18.300018,0.0,0.0,0.0,-30.860945,9.54197e-21,0.0,53.036922,241.24388,35.89827,96.0,0.035508316,19.742424,251.75148,207.5753,0.0,53.036922,0.11575031,0.0,50.253487,8.330017
37454,21687240.0,0.0,18.157532,16.370422,21.354736,21.301422,21.573242,21.218445,18.215027,18.37262,18.37262,18.37619,0.0,0.032514717,0.032514717,0.050341304,250.0,18.300018,0.0,0.0,0.0,-6.289147,9.54197e-21,0.0,52.832638,244.33797,34.007515,96.0,0.041818477,22.38948,252.22299,208.94601,0.0,52.832638,0.11537581,0.0,50.051163,8.330017
37455,21687300.0,0.0,18.43155,16.361725,21.353119,21.298553,21.57306,21.217285,18.16919,18.282928,18.282928,18.29419,0.0,0.032420572,0.032420572,0.050175842,250.0,18.300018,0.0,0.0,0.0,13.307716,9.54197e-21,0.0,52.67526,246.456,32.239513,96.0,0.047923636,24.864683,252.51366,209.82451,0.0,52.67526,0.11502038,0.0,49.895374,8.330017
37456,21687360.0,0.0,18.467987,16.352356,21.351227,21.295319,21.572632,21.215881,18.25357,18.25058,18.25058,18.26001,0.0,0.032337483,0.032337483,0.05002914,250.0,18.300018,0.0,0.0,0.0,12.802773,9.54197e-21,0.0,52.557976,247.85834,32.054733,96.0,0.048442744,25.123373,252.68701,210.35939,0.0,52.557976,0.114706315,0.0,49.77949,8.330017
37457,21687420.0,0.0,18.33545,16.342316,21.349335,21.292114,21.572235,21.214539,18.338776,18.275574,18.275574,18.278229,0.0,0.032269277,0.032269277,0.049908575,250.0,18.300018,0.0,0.0,0.0,1.1892645,9.54197e-21,0.0,52.47363,248.75616,32.88742,96.0,0.04535925,23.957613,252.78508,210.6685,0.0,52.47363,0.114448525,0.0,49.696426,8.330017
37458,21687480.0,0.0,18.221985,16.331665,21.347626,21.289154,21.571991,21.213348,18.34903,18.310303,18.310303,18.30838,0.0,0.0322169,0.0322169,0.0498161,250.0,18.300018,0.0,0.0,0.0,-6.6082735,9.54197e-21,0.0,52.414173,249.32068,33.537304,96.0,0.042983815,23.047773,252.836,210.84204,0.0,52.414173,0.11425079,0.0,49.638096,8.330017
37459,21687540.0,0.0,18.220734,16.320435,21.346039,21.286316,21.571838,21.21222,18.307312,18.318329,18.318329,18.31665,0.0,0.032177936,0.032177936,0.04974748,250.0,18.300018,0.0,0.0,0.0,-5.2657785,9.54197e-21,0.0,52.37253,249.6751,33.454433,96.0,0.04321082,23.163794,252.85776,210.93776,0.0,52.37253,0.11410388,0.0,49.59742,8.330017
37460,21687600.0,0.0,18.283264,16.308655,21.344452,21.283478,21.571686,21.21109,18.27243,18.304047,18.304047,18.304688,0.0,0.032149352,0.032149352,0.04969728,250.0,18.300018,0.0,0.0,0.0,-0.0030049903,9.54197e-21,0.0,52.343853,249.88765,32.991016,96.0,0.04479366,23.812576,252.86208,210.98392,0.0,52.343853,0.1139963,0.0,49.56953,8.330017
37461,21687660.0,0.0,18.33075,16.296356,21.342773,21.280548,21.571472,21.2099,18.271149,18.28836,18.28836,18.290314,0.0,0.03212853,0.03212853,0.049660843,250.0,18.300018,0.0,0.0,0.0,3.136298,9.54197e-21,0.0,52.32463,250.00294,32.65245,96.0,0.045956377,24.286573,252.8575,210.99753,0.0,52.32463,0.11391806,0.0,49.550938,8.330017
37462,21687720.0,0.0,18.327576,16.2836,21.341064,21.277588,21.571228,21.20868,18.290741,18.285126,18.285126,18.28653,0.0,0.032113496,0.032113496,0.04963462,250.0,18.300018,0.0,0.0,0.0,2.2798245,9.54197e-21,0.0,52.312153,250.05663,32.636555,96.0,0.045987483,24.308828,252.84967,210.99242,0.0,52.312153,0.113861665,0.0,49.538963,8.330017
37463,21687780.0,0.0,18.298096,16.270416,21.339386,21.274658,21.571014,21.207489,18.305664,18.291443,18.291443,18.291565,0.0,0.032103024,0.032103024,0.049616445,250.0,18.300018,0.0,0.0,0.0,-0.13441013,9.54197e-21,0.0,52.304382,250.07507,32.771694,96.0,0.045491535,24.119627,252.84132,210.97932,0.0,52.304382,0.113822505,0.0,49.531574,8.330017
37464,21687840.0,0.0,18.279633,16.256805,21.337769,21.27179,21.5708,21.20633,18.304382,18.297485,18.297485,18.296967,0.0,0.032096446,0.032096446,0.049605113,250.0,18.300018,0.0,0.0,0.0,-1.293179,9.54197e-21,0.0,52.299988,250.07475,32.824215,96.0,0.04529499,24.0461,252.83359,210.9651,0.0,52.299988,0.11379799,0.0,49.52746,8.330017
37465,21687900.0,0.0,18.280151,16.242828,21.336151,21.268951,21.570618,21.2052,18.296295,18.298737,18.298737,18.29834,0.0,0.032091957,0.032091957,0.04959743,250.0,18.300018,0.0,0.0,0.0,-0.9879166,9.54197e-21,0.0,52.297176,250.06882,32.75612,96.0,0.045528334,24.14143,252.82661,210.95255,0.0,52.297176,0.113781326,0.0,49.524853,8.330017
37466,21687960.0,0.0,18.292786,16.228546,21.334503,21.266022,21.570404,21.20404,18.289673,18.295837,18.295837,18.295929,0.0,0.03208912,0.03208912,0.049592625,250.0,18.300018,0.0,0.0,0.0,0.055826493,9.54197e-21,0.0,52.29557,250.05978,32.617065,96.0,0.04601596,24.33611,252.82065,210.94197,0.0,52.29557,0.11377086,0.0,49.52339,8.330017
37467,21688020.0,0.0,18.30017,16.213959,21.332825,21.263123,21.57019,21.20288,18.290161,18.293243,18.293243,18.293549,0.0,0.032087393,0.032087393,0.049589712,250.0,18.300018,0.0,0.0,0.0,0.5212817,9.54197e-21,0.0,52.294785,250.04938,32.515617,96.0,0.0463728,24.478136,252.81595,210.93304,0.0,52.294785,0.11376447,0.0,49.522705,8.330017
37468,21688080.0,0.0,18.299774,16.199097,21.331177,21.260223,21.569977,21.20169,18.293396,18.292603,18.292603,18.292816,0.0,0.032086216,0.032086216,0.04958774,250.0,18.300018,0.0,0.0,0.0,0.39342323,9.54197e-21,0.0,52.294395,250.03903,32.461823,96.0,0.04656177,24.553446,252.81221,210.92532,0.0,52.294395,0.11376015,0.0,49.522392,8.330017
37469,21688140.0,0.0,18.29477,16.184021,21.329529,21.257324,21.569763,21.200531,18.295898,18.293549,18.293549,18.29358,0.0,0.03208551,0.03208551,0.049586583,250.0,18.300018,0.0,0.0,0.0,-0.012289128,9.54197e-21,0.0,52.294308,250.0298,32.433804,96.0,0.04666012,24.592676,252.8094,210.91917,0.0,52.294308,0.113757595,0.0,49.52235,8.330017
37470,21688200.0,0.0,18.291534,16.168762,21.32788,21.254456,21.56955,21.199371,18.295807,18.294525,18.294525,18.294464,0.0,0.032085188,0.032085188,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.21881968,9.54197e-21,0.0,52.29437,250.02263,32.392544,96.0,0.046806164,24.650438,252.80737,210.91487,0.0,52.29437,0.113756426,0.0,49.522438,8.330017
37471,21688260.0,0.0,18.291382,16.15335,21.326233,21.251526,21.569305,21.198212,18.294434,18.2948,18.2948,18.294739,0.0,0.032085042,0.032085042,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.18504226,9.54197e-21,0.0,52.294468,250.01704,32.331894,96.0,0.047021538,24.735348,252.80577,210.91176,0.0,52.294468,0.113755934,0.0,49.522556,8.330017
37472,21688320.0,0.0,18.29309,16.137817,21.324554,21.248627,21.569092,21.197052,18.293335,18.294434,18.294434,18.294434,0.0,0.032084998,0.032084998,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.03724674,9.54197e-21,0.0,52.294563,250.0129,32.260532,96.0,0.047275357,24.835257,252.80452,210.90959,0.0,52.294563,0.11375579,0.0,49.522667,8.330017
37473,21688380.0,0.0,18.2948,16.122192,21.322906,21.245728,21.568848,21.195892,18.29303,18.293945,18.293945,18.293976,0.0,0.032085005,0.032085005,0.04958585,250.0,18.300018,0.0,0.0,0.0,0.08462288,9.54197e-21,0.0,52.294647,250.00986,32.190018,96.0,0.047526438,24.933977,252.80356,210.90808,0.0,52.294647,0.11375586,0.0,49.52276,8.330017
37474,21688440.0,0.0,18.295471,16.106537,21.321228,21.242828,21.568604,21.194733,18.293518,18.29364,18.29364,18.293701,0.0,0.03208504,0.03208504,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.110583894,9.54197e-21,0.0,52.294712,250.00763,32.12668,96.0,0.047752187,25.022654,252.80281,210.90703,0.0,52.294712,0.11375599,0.0,49.522827,8.330017
37475,21688500.0,0.0,18.29486,16.09085,21.31961,21.23996,21.56839,21.193573,18.294159,18.293701,18.293701,18.293732,0.0,0.032085072,0.032085072,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.05057652,9.54197e-21,0.0,52.29476,250.00595,32.070995,96.0,0.047950782,25.100609,252.80223,210.90625,0.0,52.29476,0.11375613,0.0,49.52288,8.330017
37476,21688560.0,0.0,18.293732,16.075195,21.317902,21.237,21.568115,21.192383,18.294525,18.294006,18.294006,18.294006,0.0,0.03208511,0.03208511,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.03575809,9.54197e-21,0.0,52.294796,250.00476,32.018383,96.0,0.04813854,25.174267,252.80176,210.90573,0.0,52.294796,0.11375628,0.0,49.52291,8.330017
37477,21688620.0,0.0,18.293427,16.059631,21.316223,21.23407,21.567871,21.191223,18.294312,18.29419,18.29419,18.29419,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.051992103,9.54197e-21,0.0,52.294807,250.004,31.961107,96.0,0.048343066,25.254452,252.80135,210.90544,0.0,52.294807,0.11375644,0.0,49.522926,8.330017
37478,21688680.0,0.0,18.293823,16.044128,21.314545,21.23114,21.567627,21.190063,18.294067,18.29422,18.29422,18.29419,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.019410713,9.54197e-21,0.0,52.294804,250.00352,31.900368,96.0,0.048560075,25.339485,252.80098,210.90529,0.0,52.294804,0.11375659,0.0,49.52292,8.330017
37479,21688740.0,0.0,18.294403,16.028778,21.312897,21.228241,21.567352,21.188904,18.293945,18.294128,18.294128,18.294128,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.019946547,9.54197e-21,0.0,52.294777,250.00322,31.839529,96.0,0.048777554,25.42466,252.80063,210.9052,0.0,52.294777,0.1137567,0.0,49.522896,8.330017
37480,21688800.0,0.0,18.294891,16.01358,21.311218,21.225342,21.567108,21.187744,18.294098,18.294067,18.294067,18.294067,0.0,0.03208524,0.03208524,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.042964473,9.54197e-21,0.0,52.29475,250.00304,31.780577,96.0,0.048988394,25.507195,252.80031,210.90515,0.0,52.29475,0.113756776,0.0,49.522865,8.330017
37481,21688860.0,0.0,18.29483,15.998596,21.30954,21.222382,21.566833,21.186554,18.294373,18.294159,18.294159,18.294159,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.027985675,9.54197e-21,0.0,52.294712,250.00288,31.725534,96.0,0.049185336,25.584251,252.79999,210.90509,0.0,52.294712,0.11375683,0.0,49.522827,8.330017
37482,21688920.0,0.0,18.294678,15.983856,21.30783,21.219421,21.566559,21.185364,18.294586,18.294281,18.294281,18.294281,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.007844424,9.54197e-21,0.0,52.29467,250.00275,31.672134,96.0,0.049376503,25.659012,252.7997,210.90504,0.0,52.29467,0.11375685,0.0,49.52279,8.330017
37483,21688980.0,0.0,18.294617,15.969391,21.306152,21.216492,21.566284,21.184204,18.294678,18.294464,18.294464,18.294434,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.002708523,9.54197e-21,0.0,52.29463,250.00267,31.61928,96.0,0.049565796,25.733006,252.79941,210.90501,0.0,52.29463,0.11375687,0.0,49.522747,8.330017
37484,21689040.0,0.0,18.2948,15.955231,21.304474,21.213562,21.565979,21.183044,18.294708,18.294556,18.294556,18.294525,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.004043838,9.54197e-21,0.0,52.294582,250.00261,31.566343,96.0,0.049755473,25.807117,252.79912,210.905,0.0,52.294582,0.1137569,0.0,49.522697,8.330017
37485,21689100.0,0.0,18.295044,15.941406,21.302795,21.210663,21.565704,21.181885,18.29477,18.294647,18.294647,18.294647,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.012420202,9.54197e-21,0.0,52.294533,250.00255,31.51464,96.0,0.049940802,25.879501,252.79884,210.90498,0.0,52.294533,0.11375691,0.0,49.52265,8.330017
37486,21689160.0,0.0,18.29538,15.9279785,21.301086,21.207703,21.56543,21.180695,18.294891,18.294739,18.294739,18.294708,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.026372401,9.54197e-21,0.0,52.294487,250.0025,31.463715,96.0,0.050123416,25.950798,252.79857,210.90495,0.0,52.294487,0.11375691,0.0,49.522602,8.330017
37487,21689220.0,0.0,18.295593,15.914978,21.299347,21.204712,21.565125,21.179535,18.295074,18.29486,18.29486,18.29483,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0292024,9.54197e-21,0.0,52.294437,250.00244,31.415207,96.0,0.05029743,26.01871,252.7983,210.90492,0.0,52.294437,0.11375691,0.0,49.522556,8.330017
37488,21689280.0,0.0,18.295776,15.902405,21.297668,21.201752,21.56482,21.178345,18.295258,18.294983,18.294983,18.294952,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.028098684,9.54197e-21,0.0,52.29439,250.00238,31.368732,96.0,0.050464213,26.083776,252.79805,210.90489,0.0,52.29439,0.1137569,0.0,49.522507,8.330017
37489,21689340.0,0.0,18.295837,15.89032,21.29596,21.198822,21.564514,21.177185,18.295471,18.295166,18.295166,18.295135,0.0,0.03208527,0.03208527,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.01955381,9.54197e-21,0.0,52.294342,250.0023,31.324524,96.0,0.0506229,26.145666,252.79779,210.90485,0.0,52.294342,0.11375689,0.0,49.52246,8.330017
37490,21689400.0,0.0,18.29596,15.878784,21.294281,21.195892,21.564209,21.176025,18.295654,18.29535,18.29535,18.295319,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.016714022,9.54197e-21,0.0,52.294304,250.00223,31.281816,96.0,0.050776254,26.205456,252.79755,210.9048,0.0,52.294304,0.11375687,0.0,49.52242,8.330017
37491,21689460.0,0.0,18.296173,15.867798,21.292542,21.192902,21.563873,21.174835,18.295807,18.295532,18.295532,18.295502,0.0,0.032085266,0.032085266,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.019227674,9.54197e-21,0.0,52.294262,250.00215,31.24055,96.0,0.05092448,26.263231,252.79732,210.90475,0.0,52.294262,0.113756865,0.0,49.522373,8.330017
37492,21689520.0,0.0,18.296448,15.857422,21.290802,21.18991,21.563568,21.173645,18.29599,18.295685,18.295685,18.295654,0.0,0.032085262,0.032085262,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.025053982,9.54197e-21,0.0,52.294212,250.00208,31.200987,96.0,0.051066622,26.318619,252.79709,210.90471,0.0,52.294212,0.11375685,0.0,49.52233,8.330017
37493,21689580.0,0.0,18.296722,15.847656,21.289093,21.18695,21.563232,21.172485,18.296173,18.295868,18.295868,18.295837,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.028775107,9.54197e-21,0.0,52.294178,250.00198,31.163692,96.0,0.051200654,26.370832,252.79688,210.90465,0.0,52.294178,0.113756835,0.0,49.52229,8.330017
37494,21689640.0,0.0,18.296967,15.838562,21.287384,21.18399,21.562897,21.171295,18.296417,18.296082,18.296082,18.29602,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.030483598,9.54197e-21,0.0,52.294136,250.00189,31.1288,96.0,0.051326074,26.419678,252.79668,210.9046,0.0,52.294136,0.11375683,0.0,49.522255,8.330017
37495,21689700.0,0.0,18.29721,15.83017,21.285675,21.18103,21.562592,21.170135,18.296661,18.296295,18.296295,18.296234,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.029375112,9.54197e-21,0.0,52.294098,250.0018,31.096333,96.0,0.0514428,26.465134,252.79648,210.90454,0.0,52.294098,0.1137568,0.0,49.522217,8.330017
37496,21689760.0,0.0,18.297394,15.82251,21.283936,21.178009,21.562225,21.168945,18.296906,18.296509,18.296509,18.296448,0.0,0.032085244,0.032085244,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.027407376,9.54197e-21,0.0,52.29407,250.0017,31.06629,96.0,0.05155083,26.507193,252.79631,210.90446,0.0,52.29407,0.113756776,0.0,49.522182,8.330017
37497,21689820.0,0.0,18.297638,15.815643,21.282196,21.175018,21.56189,21.167755,18.29712,18.296753,18.296753,18.296692,0.0,0.032085236,0.032085236,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.027534153,9.54197e-21,0.0,52.294033,250.00159,31.038548,96.0,0.051650614,26.546038,252.79613,210.9044,0.0,52.294033,0.11375676,0.0,49.522152,8.330017
37498,21689880.0,0.0,18.297943,15.80957,21.280457,21.172028,21.561523,21.166595,18.297363,18.296967,18.296967,18.296906,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.030316746,9.54197e-21,0.0,52.29401,250.00148,31.01315,96.0,0.051741965,26.58159,252.79597,210.90434,0.0,52.29401,0.11375674,0.0,49.52212,8.330017
37499,21689940.0,0.0,18.298248,15.804352,21.278717,21.169037,21.561188,21.165405,18.297607,18.29721,18.29721,18.29715,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.033272695,9.54197e-21,0.0,52.29398,250.00137,30.99041,96.0,0.05182377,26.613426,252.79584,210.90427,0.0,52.29398,0.113756716,0.0,49.5221,8.330017
37500,21690000.0,0.0,18.298523,15.800018,21.277008,21.166077,21.560822,21.164246,18.297882,18.297455,18.297455,18.297394,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.03392424,9.54197e-21,0.0,52.293957,250.00125,30.970304,96.0,0.051896103,26.641571,252.7957,210.9042,0.0,52.293957,0.11375669,0.0,49.522076,8.330017
37501,21690060.0,0.0,18.298737,15.796173,21.275269,21.163147,21.560455,21.163086,18.298157,18.29773,18.29773,18.297668,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.03253243,9.54197e-21,0.0,52.293938,250.00114,30.953104,96.0,0.051957995,26.665655,252.79558,210.90413,0.0,52.293938,0.113756664,0.0,49.522057,8.330017
37502,21690120.0,0.0,18.298584,15.792419,21.27356,21.160217,21.56009,21.161926,18.29837,18.297974,18.297974,18.297913,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.013741825,9.54197e-21,0.0,52.293922,250.00102,30.93779,96.0,0.05201309,26.687092,252.79547,210.90405,0.0,52.293922,0.11375664,0.0,49.522038,8.330017
37503,21690180.0,0.0,18.298492,15.788788,21.271881,21.157318,21.559692,21.160767,18.298431,18.298096,18.298096,18.298035,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.006228769,9.54197e-21,0.0,52.293907,250.00096,30.922577,96.0,0.052067854,26.708395,252.79538,210.90402,0.0,52.293907,0.11375664,0.0,49.522026,8.330017
37504,21690240.0,0.0,18.29837,15.785248,21.270203,21.154419,21.559326,21.159607,18.298462,18.298248,18.298248,18.298218,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.005408706,9.54197e-21,0.0,52.29389,250.00089,30.907558,96.0,0.052121915,26.729416,252.79529,210.90398,0.0,52.29389,0.11375664,0.0,49.522007,8.330017
37505,21690300.0,0.0,18.298431,15.781799,21.268524,21.15155,21.55896,21.158447,18.298462,18.29837,18.29837,18.29831,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0035476952,9.54197e-21,0.0,52.293873,250.00082,30.892065,96.0,0.052177694,26.75111,252.7952,210.90395,0.0,52.293873,0.11375664,0.0,49.52199,8.330017
37506,21690360.0,0.0,18.298553,15.778442,21.266815,21.148682,21.558563,21.157318,18.298462,18.2984,18.2984,18.29837,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.004848336,9.54197e-21,0.0,52.293854,250.0008,30.876392,96.0,0.05223412,26.773054,252.7951,210.90393,0.0,52.293854,0.11375664,0.0,49.521973,8.330017
37507,21690420.0,0.0,18.298645,15.7752075,21.265137,21.145844,21.558167,21.156189,18.298492,18.298431,18.298431,18.2984,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00910613,9.54197e-21,0.0,52.293842,250.00076,30.861294,96.0,0.052288476,26.79419,252.79503,210.90392,0.0,52.293842,0.11375664,0.0,49.521957,8.330017
37508,21690480.0,0.0,18.298676,15.772034,21.263489,21.143005,21.55777,21.15506,18.298553,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0077888463,9.54197e-21,0.0,52.293823,250.00073,30.846947,96.0,0.052340142,26.814276,252.79495,210.9039,0.0,52.293823,0.11375664,0.0,49.521942,8.330017
37509,21690540.0,0.0,18.298676,15.768951,21.26181,21.140167,21.557343,21.15393,18.298584,18.298523,18.298523,18.298492,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005652279,9.54197e-21,0.0,52.293808,250.0007,30.832989,96.0,0.0523904,26.833815,252.79488,210.90388,0.0,52.293808,0.11375664,0.0,49.521927,8.330017
37510,21690600.0,0.0,18.298645,15.765991,21.260162,21.13736,21.556946,21.152802,18.298645,18.298553,18.298553,18.298553,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.001105367,9.54197e-21,0.0,52.29379,250.00069,30.81955,96.0,0.0524388,26.852629,252.7948,210.90387,0.0,52.29379,0.11375663,0.0,49.52191,8.330017
37511,21690660.0,0.0,18.298676,15.763092,21.258514,21.134552,21.556519,21.151672,18.298645,18.298615,18.298615,18.298584,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00041226082,9.54197e-21,0.0,52.293777,250.00066,30.806116,96.0,0.05248719,26.871439,252.79472,210.90387,0.0,52.293777,0.11375663,0.0,49.521893,8.330017
37512,21690720.0,0.0,18.298706,15.760284,21.256836,21.131775,21.556091,21.150543,18.298676,18.298615,18.298615,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0022470022,9.54197e-21,0.0,52.29376,250.00064,30.792765,96.0,0.052535273,26.89013,252.79466,210.90385,0.0,52.29376,0.11375663,0.0,49.521877,8.330017
37513,21690780.0,0.0,18.298767,15.757538,21.255219,21.128998,21.555664,21.149445,18.298676,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0047938684,9.54197e-21,0.0,52.293743,250.00064,30.779636,96.0,0.052582566,26.908508,252.79459,210.90385,0.0,52.293743,0.11375663,0.0,49.521862,8.330017
37514,21690840.0,0.0,18.298828,15.754913,21.25357,21.126251,21.555237,21.148315,18.298706,18.298676,18.298676,18.298676,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005328844,9.54197e-21,0.0,52.29373,250.00063,30.766943,96.0,0.052628286,26.926283,252.79453,210.90384,0.0,52.29373,0.11375663,0.0,49.521847,8.330017
37515,21690900.0,0.0,18.298859,15.75235,21.251953,21.123505,21.55481,21.147217,18.298767,18.298706,18.298706,18.298706,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0050236555,9.54197e-21,0.0,52.293713,250.00061,30.754597,96.0,0.05267276,26.943565,252.79445,210.90384,0.0,52.293713,0.11375663,0.0,49.52183,8.330017
37516,21690960.0,0.0,18.298828,15.749878,21.250305,21.120789,21.554352,21.146118,18.298798,18.298737,18.298737,18.298737,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0028803754,9.54197e-21,0.0,52.2937,250.0006,30.742655,96.0,0.052715793,26.960287,252.79439,210.90382,0.0,52.2937,0.11375663,0.0,49.521816,8.330017
37517,21691020.0,0.0,18.298859,15.747467,21.248688,21.118042,21.553894,21.14502,18.298828,18.298767,18.298767,18.298767,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0017570497,9.54197e-21,0.0,52.293682,250.00058,30.7309,96.0,0.05275813,26.976738,252.79433,210.90381,0.0,52.293682,0.11375661,0.0,49.521805,8.330017
37518,21691080.0,0.0,18.298859,15.745148,21.24707,21.115356,21.553467,21.14392,18.298859,18.298798,18.298798,18.298798,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0015182603,9.54197e-21,0.0,52.29367,250.00056,30.719345,96.0,0.05279977,26.992916,252.79427,210.90381,0.0,52.29367,0.11375661,0.0,49.52179,8.330017
37519,21691140.0,0.0,18.29892,15.74292,21.245453,21.11267,21.553009,21.142822,18.298859,18.298828,18.298828,18.298828,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0026995298,9.54197e-21,0.0,52.29366,250.00055,30.707949,96.0,0.052840825,27.008871,252.7942,210.9038,0.0,52.29366,0.11375661,0.0,49.521774,8.330017
37520,21691200.0,0.0,18.29895,15.740753,21.243866,21.109985,21.552551,21.141724,18.29889,18.298859,18.298859,18.298828,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0036942044,9.54197e-21,0.0,52.29364,250.00053,30.696815,96.0,0.052880947,27.024456,252.79414,210.9038,0.0,52.29364,0.11375661,0.0,49.52176,8.330017
37521,21691260.0,0.0,18.29898,15.738647,21.242249,21.1073,21.552063,21.140625,18.29892,18.298859,18.298859,18.298859,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0036332733,9.54197e-21,0.0,52.29363,250.00053,30.685986,96.0,0.052919976,27.03962,252.7941,210.90378,0.0,52.29363,0.11375661,0.0,49.521748,8.330017
37522,21691320.0,0.0,18.29898,15.736633,21.240631,21.104645,21.551605,21.139557,18.29895,18.29889,18.29889,18.29889,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0028178901,9.54197e-21,0.0,52.293617,250.00052,30.67545,96.0,0.052957937,27.054369,252.79404,210.90378,0.0,52.293617,0.113756604,0.0,49.521732,8.330017
37523,21691380.0,0.0,18.299011,15.73468,21.239044,21.10199,21.551117,21.138489,18.29895,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0023836847,9.54197e-21,0.0,52.293606,250.0005,30.665134,96.0,0.052995116,27.068811,252.79398,210.90376,0.0,52.293606,0.113756604,0.0,49.52172,8.330017
37524,21691440.0,0.0,18.299042,15.732819,21.237457,21.099335,21.550629,21.13739,18.29898,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0022602011,9.54197e-21,0.0,52.293594,250.00049,30.65503,96.0,0.05303153,27.082958,252.79393,210.90376,0.0,52.293594,0.113756604,0.0,49.52171,8.330017
37525,21691500.0,0.0,18.299042,15.730988,21.23587,21.09671,21.55017,21.136322,18.299011,18.29898,18.29898,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026209294,9.54197e-21,0.0,52.293575,250.00049,30.645128,96.0,0.053067226,27.09682,252.79387,210.90375,0.0,52.293575,0.113756604,0.0,49.521698,8.330017
37526,21691560.0,0.0,18.299072,15.729248,21.234283,21.094086,21.549652,21.135254,18.299042,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026697053,9.54197e-21,0.0,52.293564,250.00047,30.635447,96.0,0.053102117,27.110376,252.79382,210.90375,0.0,52.293564,0.113756604,0.0,49.521683,8.330017
37527,21691620.0,0.0,18.299103,15.72757,21.232697,21.091492,21.549164,21.134186,18.299042,18.299011,18.299011,18.299011,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025860178,9.54197e-21,0.0,52.293552,250.00046,30.625984,96.0,0.05313622,27.123621,252.79378,210.90375,0.0,52.293552,0.11375659,0.0,49.52167,8.330017
37528,21691680.0,0.0,18.299133,15.725952,21.23114,21.088898,21.548645,21.133118,18.299072,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025228497,9.54197e-21,0.0,52.29354,250.00044,30.61674,96.0,0.05316954,27.136564,252.79372,210.90373,0.0,52.29354,0.11375659,0.0,49.521656,8.330017
37529,21691740.0,0.0,18.299133,15.724426,21.229584,21.086304,21.548157,21.13205,18.299103,18.299072,18.299072,18.299042,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00252365,9.54197e-21,0.0,52.293526,250.00044,30.607706,96.0,0.05320211,27.149212,252.79367,210.90373,0.0,52.293526,0.11375659,0.0,49.52165,8.330017
37530,21691800.0,0.0,18.299164,15.722931,21.228027,21.08374,21.547668,21.131012,18.299103,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002517912,9.54197e-21,0.0,52.29352,250.00043,30.598879,96.0,0.053233925,27.161568,252.79362,210.90372,0.0,52.29352,0.11375659,0.0,49.521637,8.330017
37531,21691860.0,0.0,18.299164,15.721497,21.22644,21.081177,21.54715,21.129944,18.299133,18.299103,18.299103,18.299103,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002199664,9.54197e-21,0.0,52.29351,250.00041,30.59026,96.0,0.053265005,27.173637,252.79358,210.90372,0.0,52.29351,0.11375659,0.0,49.521626,8.330017
37532,21691920.0,0.0,18.299194,15.720123,21.224884,21.078613,21.5466,21.128906,18.299164,18.299133,18.299133,18.299103,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002014285,9.54197e-21,0.0,52.2935,250.00041,30.581814,96.0,0.05329545,27.185457,252.79353,210.90372,0.0,52.2935,0.11375659,0.0,49.521618,8.330017
37533,21691980.0,0.0,18.299194,15.718811,21.223328,21.07605,21.546082,21.127838,18.299164,18.299133,18.299133,18.299133,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0019945314,9.54197e-21,0.0,52.293484,250.0004,30.57355,96.0,0.053325243,27.197031,252.79349,210.9037,0.0,52.293484,0.113756575,0.0,49.521603,8.330017
37534,21692040.0,0.0,18.299225,15.71756,21.221771,21.073517,21.545563,21.1268,18.299194,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0022518735,9.54197e-21,0.0,52.293472,250.0004,30.565458,96.0,0.05335442,27.208359,252.79346,210.9037,0.0,52.293472,0.113756575,0.0,49.52159,8.330017
37535,21692100.0,0.0,18.299255,15.71637,21.220245,21.070984,21.545044,21.125763,18.299194,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0023994723,9.54197e-21,0.0,52.29347,250.00038,30.55756,96.0,0.0533829,27.219418,252.79341,210.90369,0.0,52.29347,0.113756575,0.0,49.521584,8.330017
37536,21692160.0,0.0,18.299255,15.71521,21.218689,21.068481,21.544495,21.124725,18.299225,18.299194,18.299194,18.299194,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0020263446,9.54197e-21,0.0,52.293457,250.00038,30.549854,96.0,0.053410683,27.230206,252.79337,210.90369,0.0,52.293457,0.113756575,0.0,49.521576,8.330017
37537,21692220.0,0.0,18.299286,15.714111,21.217163,21.065948,21.543945,21.123688,18.299255,18.299225,18.299225,18.299225,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0017181903,9.54197e-21,0.0,52.29344,250.00037,30.542309,96.0,0.053437892,27.24077,252.79333,210.90369,0.0,52.29344,0.113756575,0.0,49.52156,8.330017
37538,21692280.0,0.0,18.299286,15.713074,21.215607,21.063446,21.543427,21.12265,18.299255,18.299225,18.299225,18.299225,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0017840487,9.54197e-21,0.0,52.293438,250.00035,30.534904,96.0,0.053464584,27.251133,252.79329,210.90367,0.0,52.293438,0.113756575,0.0,49.521553,8.330017
37539,21692340.0,0.0,18.299316,15.712067,21.21408,21.060974,21.542877,21.121613,18.299286,18.299255,18.299255,18.299255,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001897454,9.54197e-21,0.0,52.293427,250.00035,30.527666,96.0,0.053490683,27.261267,252.79326,210.90367,0.0,52.293427,0.11375657,0.0,49.521545,8.330017
37540,21692400.0,0.0,18.299316,15.711121,21.212555,21.058502,21.542328,21.120605,18.299286,18.299255,18.299255,18.299255,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0021498443,9.54197e-21,0.0,52.29342,250.00034,30.520586,96.0,0.05351622,27.271181,252.79321,210.90367,0.0,52.29342,0.11375657,0.0,49.521534,8.330017
37541,21692460.0,0.0,18.299347,15.710205,21.21103,21.056,21.541779,21.119568,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.001754671,9.54197e-21,0.0,52.293407,250.00034,30.513678,96.0,0.053541124,27.280851,252.79318,210.90366,0.0,52.293407,0.11375657,0.0,49.521526,8.330017
37542,21692520.0,0.0,18.299347,15.709351,21.209503,21.053528,21.541199,21.11853,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014571603,9.54197e-21,0.0,52.293404,250.00032,30.506907,96.0,0.053565543,27.290329,252.79314,210.90366,0.0,52.293404,0.11375657,0.0,49.52152,8.330017
