,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37543,21692580.0,0.0,18.299377,15.708527,21.207977,21.051086,21.54065,21.117523,18.299347,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014993051,9.54197e-21,0.0,52.29339,250.00032,30.50026,96.0,0.05358951,27.299633,252.7931,210.90366,0.0,52.29339,0.11375657,0.0,49.521507,8.330017
37544,21692640.0,0.0,18.299377,15.707764,21.206482,21.048615,21.54007,21.116516,18.299347,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017229014,9.54197e-21,0.0,52.293385,250.00032,30.493746,96.0,0.053613003,27.308756,252.79308,210.90366,0.0,52.293385,0.11375657,0.0,49.5215,8.330017
37545,21692700.0,0.0,18.299408,15.707031,21.204987,21.046204,21.53952,21.115509,18.299377,18.299347,18.299347,18.299347,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0018547695,9.54197e-21,0.0,52.293373,250.0003,30.48738,96.0,0.053635966,27.31767,252.79305,210.90364,0.0,52.293373,0.11375657,0.0,49.521492,8.330017
37546,21692760.0,0.0,18.299408,15.70636,21.20346,21.043762,21.53894,21.114471,18.299377,18.299347,18.299347,18.299347,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001550746,9.54197e-21,0.0,52.293365,250.0003,30.481153,96.0,0.053658415,27.326384,252.79301,210.90364,0.0,52.293365,0.11375657,0.0,49.521484,8.330017
37547,21692820.0,0.0,18.299408,15.705688,21.201935,21.04132,21.53836,21.113464,18.299377,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012450065,9.54197e-21,0.0,52.29336,250.00029,30.47505,96.0,0.05368044,27.334932,252.79298,210.90364,0.0,52.29336,0.11375655,0.0,49.521477,8.330017
37548,21692880.0,0.0,18.299438,15.705078,21.20044,21.03891,21.53778,21.112457,18.299408,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011403617,9.54197e-21,0.0,52.29335,250.00029,30.469053,96.0,0.053702056,27.343325,252.79295,210.90363,0.0,52.29335,0.11375655,0.0,49.521465,8.330017
37549,21692940.0,0.0,18.299438,15.704498,21.198944,21.036499,21.5372,21.11145,18.299408,18.299408,18.299408,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013330923,9.54197e-21,0.0,52.293343,250.00027,30.463165,96.0,0.053723298,27.35157,252.79292,210.90363,0.0,52.293343,0.11375655,0.0,49.52146,8.330017
37550,21693000.0,0.0,18.299438,15.703949,21.197449,21.034088,21.536621,21.110474,18.299438,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015383203,9.54197e-21,0.0,52.293335,250.00027,30.457392,96.0,0.053744115,27.35965,252.7929,210.90363,0.0,52.293335,0.11375655,0.0,49.521454,8.330017
37551,21693060.0,0.0,18.299469,15.70343,21.195953,21.031677,21.53601,21.109467,18.299438,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012385626,9.54197e-21,0.0,52.293324,250.00027,30.451742,96.0,0.0537645,27.36756,252.79286,210.90363,0.0,52.293324,0.11375655,0.0,49.521446,8.330017
37552,21693120.0,0.0,18.299469,15.702942,21.194458,21.029297,21.5354,21.10846,18.299438,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00095612946,9.54197e-21,0.0,52.29332,250.00026,30.44619,96.0,0.053784527,27.375334,252.79283,210.90361,0.0,52.29332,0.11375655,0.0,49.52144,8.330017
37553,21693180.0,0.0,18.299469,15.702484,21.192963,21.026917,21.53482,21.107452,18.299469,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010174087,9.54197e-21,0.0,52.293312,250.00026,30.440716,96.0,0.05380427,27.383,252.7928,210.90361,0.0,52.293312,0.11375655,0.0,49.52143,8.330017
37554,21693240.0,0.0,18.2995,15.702057,21.191498,21.024536,21.53421,21.106476,18.299469,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011224156,9.54197e-21,0.0,52.29331,250.00026,30.43534,96.0,0.05382366,27.390524,252.79277,210.90361,0.0,52.29331,0.11375655,0.0,49.521423,8.330017
37555,21693300.0,0.0,18.2995,15.70166,21.190033,21.022186,21.53363,21.1055,18.299469,18.299469,18.299469,18.299469,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013551773,9.54197e-21,0.0,52.293293,250.00024,30.430058,96.0,0.053842716,27.397919,252.79274,210.90361,0.0,52.293293,0.11375655,0.0,49.521416,8.330017
37556,21693360.0,0.0,18.2995,15.701294,21.188538,21.019806,21.53302,21.104492,18.299469,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009429473,9.54197e-21,0.0,52.29329,250.00024,30.424885,96.0,0.05386138,27.405163,252.79271,210.90361,0.0,52.29329,0.11375655,0.0,49.52141,8.330017
37557,21693420.0,0.0,18.2995,15.700928,21.187042,21.017456,21.53238,21.103516,18.2995,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0006512104,9.54197e-21,0.0,52.29328,250.00024,30.419779,96.0,0.053879797,27.41231,252.7927,210.90361,0.0,52.29328,0.11375655,0.0,49.5214,8.330017
37558,21693480.0,0.0,18.2995,15.700592,21.185577,21.015106,21.531769,21.10254,18.2995,18.2995,18.2995,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00072054,9.54197e-21,0.0,52.293278,250.00024,30.41473,96.0,0.053898007,27.41938,252.79266,210.9036,0.0,52.293278,0.11375654,0.0,49.521397,8.330017
37559,21693540.0,0.0,18.29953,15.700287,21.184113,21.012787,21.531158,21.101562,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0009631158,9.54197e-21,0.0,52.29327,250.00023,30.409748,96.0,0.053915974,27.426353,252.79263,210.9036,0.0,52.29327,0.11375654,0.0,49.52139,8.330017
37560,21693600.0,0.0,18.29956,15.700012,21.182648,21.010468,21.530548,21.100586,18.29953,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.001987252,9.54197e-21,0.0,52.293266,250.00023,30.405022,96.0,0.05393303,27.432972,252.79262,210.9036,0.0,52.293266,0.11375654,0.0,49.521385,8.330017
37561,21693660.0,0.0,18.299622,15.700043,21.181183,21.008148,21.529907,21.09961,18.29953,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00329166,9.54197e-21,0.0,52.29326,250.00023,30.400328,96.0,0.053949967,27.439543,252.79259,210.9036,0.0,52.29326,0.11375654,0.0,49.521378,8.330017
37562,21693720.0,0.0,18.299927,15.700653,21.179718,21.005829,21.529297,21.098633,18.299591,18.29953,18.29953,18.29953,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.01578509,9.54197e-21,0.0,52.29325,250.00021,30.396467,96.0,0.05396388,27.444944,252.79257,210.90358,0.0,52.29325,0.11375654,0.0,49.52137,8.330017
37563,21693780.0,0.0,18.300201,15.701843,21.178284,21.00354,21.528656,21.097656,18.299713,18.299591,18.299591,18.299591,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.024803502,9.54197e-21,0.0,52.293247,250.00018,30.3945,96.0,0.053970978,27.4477,252.79254,210.90356,0.0,52.293247,0.11375653,0.0,49.521366,8.330017
37564,21693840.0,0.0,18.300507,15.703583,21.17685,21.001251,21.528015,21.09671,18.299896,18.299683,18.299683,18.299683,0.0,0.03208517,0.03208517,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.031821065,9.54197e-21,0.0,52.293247,250.00015,30.394264,96.0,0.053971812,27.448029,252.79253,210.90353,0.0,52.293247,0.1137565,0.0,49.521366,8.330017
37565,21693900.0,0.0,18.300598,15.705841,21.175385,20.998962,21.527405,21.095734,18.30014,18.299835,18.299835,18.299835,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.026026431,9.54197e-21,0.0,52.293247,250.00009,30.396648,96.0,0.0539632,27.444693,252.79253,210.90349,0.0,52.293247,0.11375648,0.0,49.521366,8.330017
37566,21693960.0,0.0,18.300629,15.708618,21.17395,20.996704,21.526764,21.094788,18.300354,18.300049,18.300049,18.299988,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.015414267,9.54197e-21,0.0,52.29325,250.00003,30.40104,96.0,0.053947356,27.438545,252.79253,210.90344,0.0,52.29325,0.113756455,0.0,49.52137,8.330017
37567,21694020.0,0.0,18.30069,15.711884,21.172516,20.994446,21.526123,21.093842,18.300476,18.300201,18.300201,18.30017,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.01146888,9.54197e-21,0.0,52.29326,249.99995,30.40649,96.0,0.05392768,27.430916,252.79253,210.9034,0.0,52.29326,0.11375644,0.0,49.521378,8.330017
37568,21694080.0,0.0,18.300873,15.715607,21.171082,20.992218,21.525482,21.092896,18.300598,18.300354,18.300354,18.300323,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.013640791,9.54197e-21,0.0,52.293266,249.9999,30.412924,96.0,0.05390446,27.421907,252.79254,210.90335,0.0,52.293266,0.11375642,0.0,49.521385,8.330017
37569,21694140.0,0.0,18.301025,15.719757,21.169678,20.98996,21.524841,21.09195,18.30072,18.300507,18.300507,18.300476,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.015961276,9.54197e-21,0.0,52.293278,249.99983,30.420712,96.0,0.053876363,27.411005,252.79257,210.90332,0.0,52.293278,0.1137564,0.0,49.5214,8.330017
37570,21694200.0,0.0,18.301239,15.724365,21.168274,20.987762,21.5242,21.091003,18.300873,18.300629,18.300629,18.300598,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.019705888,9.54197e-21,0.0,52.29329,249.99977,30.429766,96.0,0.053843692,27.39833,252.7926,210.90327,0.0,52.29329,0.11375639,0.0,49.52141,8.330017
37571,21694260.0,0.0,18.30133,15.72934,21.16684,20.985535,21.52353,21.090057,18.301025,18.300781,18.300781,18.30075,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.017544877,9.54197e-21,0.0,52.29331,249.99971,30.440498,96.0,0.053804968,27.383305,252.79263,210.90323,0.0,52.29331,0.11375638,0.0,49.521427,8.330017
37572,21694320.0,0.0,18.301392,15.73468,21.165436,20.983337,21.522888,21.089111,18.301147,18.300903,18.300903,18.300873,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.01403974,9.54197e-21,0.0,52.29332,249.99965,30.452564,96.0,0.05376143,27.36641,252.79268,210.9032,0.0,52.29332,0.113756366,0.0,49.52144,8.330017
37573,21694380.0,0.0,18.301483,15.740387,21.164032,20.98114,21.522217,21.088196,18.30127,18.301056,18.301056,18.301025,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.01126131,9.54197e-21,0.0,52.293335,249.99959,30.465767,96.0,0.05371381,27.347929,252.79272,210.90315,0.0,52.293335,0.11375635,0.0,49.521458,8.330017
37574,21694440.0,0.0,18.301575,15.746399,21.162628,20.978943,21.521576,21.08728,18.301361,18.301178,18.301178,18.301147,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.011020472,9.54197e-21,0.0,52.29336,249.99953,30.47987,96.0,0.05366294,27.328184,252.79279,210.90312,0.0,52.29336,0.11375634,0.0,49.52148,8.330017
37575,21694500.0,0.0,18.301697,15.752747,21.161255,20.976776,21.520935,21.086334,18.301483,18.3013,18.3013,18.30127,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.011267087,9.54197e-21,0.0,52.293377,249.99947,30.494944,96.0,0.053608567,27.307077,252.79283,210.90309,0.0,52.293377,0.11375633,0.0,49.521496,8.330017
37576,21694560.0,0.0,18.301788,15.759369,21.159851,20.97461,21.520264,21.085419,18.301575,18.301392,18.301392,18.301361,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.012313663,9.54197e-21,0.0,52.293404,249.99942,30.510967,96.0,0.053550772,27.284645,252.79291,210.90306,0.0,52.293404,0.113756314,0.0,49.521523,8.330017
37577,21694620.0,0.0,18.30188,15.766266,21.158447,20.972443,21.519592,21.084503,18.301666,18.301514,18.301514,18.301483,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.01168395,9.54197e-21,0.0,52.293427,249.99937,30.527996,96.0,0.05348936,27.260807,252.79298,210.90303,0.0,52.293427,0.113756314,0.0,49.52154,8.330017
37578,21694680.0,0.0,18.30194,15.773376,21.157074,20.970306,21.51892,21.083588,18.301758,18.301605,18.301605,18.301575,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.010742901,9.54197e-21,0.0,52.29345,249.99931,30.545881,96.0,0.053424858,27.235764,252.79306,210.903,0.0,52.29345,0.11375631,0.0,49.521564,8.330017
37579,21694740.0,0.0,18.302002,15.780731,21.1557,20.96817,21.51825,21.082672,18.30185,18.301697,18.301697,18.301666,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00890965,9.54197e-21,0.0,52.293472,249.99927,30.564693,96.0,0.053357027,27.209429,252.79314,210.90297,0.0,52.293472,0.11375629,0.0,49.52159,8.330017
37580,21694800.0,0.0,18.302063,15.788269,21.154327,20.966034,21.517609,21.081757,18.30191,18.301788,18.301788,18.301758,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.007546835,9.54197e-21,0.0,52.2935,249.99924,30.58418,96.0,0.05328677,27.182146,252.79323,210.90294,0.0,52.2935,0.11375629,0.0,49.521618,8.330017
37581,21694860.0,0.0,18.302124,15.79599,21.152954,20.963898,21.516937,21.080841,18.302002,18.30185,18.30185,18.30185,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.006743158,9.54197e-21,0.0,52.293526,249.99919,30.604282,96.0,0.0532143,27.154007,252.79332,210.90292,0.0,52.293526,0.11375628,0.0,49.521645,8.330017
37582,21694920.0,0.0,18.302155,15.803864,21.15158,20.961792,21.516235,21.079956,18.302032,18.30194,18.30194,18.30191,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0066177105,9.54197e-21,0.0,52.293552,249.99916,30.62492,96.0,0.05313989,27.12511,252.79341,210.9029,0.0,52.293552,0.11375628,0.0,49.52167,8.330017
37583,21694980.0,0.0,18.302216,15.81189,21.150208,20.959686,21.515564,21.07904,18.302094,18.302002,18.302002,18.301971,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0064582657,9.54197e-21,0.0,52.29358,249.99911,30.646097,96.0,0.05306356,27.095465,252.7935,210.90288,0.0,52.29358,0.11375628,0.0,49.521698,8.330017
37584,21695040.0,0.0,18.302277,15.820007,21.148865,20.95758,21.514893,21.078125,18.302155,18.302063,18.302063,18.302032,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.006036703,9.54197e-21,0.0,52.29361,249.99908,30.667746,96.0,0.052985534,27.065159,252.79361,210.90286,0.0,52.29361,0.11375628,0.0,49.521725,8.330017
37585,21695100.0,0.0,18.302277,15.828217,21.147522,20.955505,21.514221,21.07724,18.302216,18.302124,18.302124,18.302094,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.005062043,9.54197e-21,0.0,52.293633,249.99907,30.689913,96.0,0.052905653,27.034124,252.79372,210.90285,0.0,52.293633,0.11375627,0.0,49.521755,8.330017
37586,21695160.0,0.0,18.302307,15.836487,21.146149,20.9534,21.51355,21.076355,18.302246,18.302155,18.302155,18.302155,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0031400286,9.54197e-21,0.0,52.293663,249.99904,30.712452,96.0,0.05282443,27.002567,252.79382,210.90283,0.0,52.293663,0.11375627,0.0,49.521786,8.330017
37587,21695220.0,0.0,18.302307,15.844818,21.144806,20.951324,21.512848,21.07547,18.302277,18.302216,18.302216,18.302185,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.002041473,9.54197e-21,0.0,52.293694,249.99901,30.735197,96.0,0.052742474,26.970724,252.79393,210.90282,0.0,52.293694,0.11375627,0.0,49.521816,8.330017
37588,21695280.0,0.0,18.302307,15.853149,21.143463,20.94925,21.512177,21.074554,18.302277,18.302246,18.302246,18.302216,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016729932,9.54197e-21,0.0,52.293724,249.999,30.758106,96.0,0.05265994,26.93865,252.79404,210.90282,0.0,52.293724,0.11375627,0.0,49.521847,8.330017
37589,21695340.0,0.0,18.302338,15.861481,21.14212,20.947205,21.511505,21.07367,18.302307,18.302277,18.302277,18.302246,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0014554786,9.54197e-21,0.0,52.293755,249.99898,30.781132,96.0,0.05257699,26.906412,252.79416,210.9028,0.0,52.293755,0.11375627,0.0,49.521873,8.330017
37590,21695400.0,0.0,18.302338,15.869812,21.140778,20.94516,21.510803,21.072784,18.302307,18.302277,18.302277,18.302277,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010374396,9.54197e-21,0.0,52.293785,249.99896,30.80422,96.0,0.05249383,26.874092,252.79427,210.9028,0.0,52.293785,0.11375627,0.0,49.521904,8.330017
37591,21695460.0,0.0,18.302307,15.878082,21.139435,20.943085,21.510101,21.0719,18.302307,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.319251e-05,9.54197e-21,0.0,52.29381,249.99895,30.827404,96.0,0.05241033,26.841635,252.79439,210.90279,0.0,52.29381,0.11375627,0.0,49.52193,8.330017
37592,21695520.0,0.0,18.302277,15.8862915,21.138092,20.94104,21.50943,21.071045,18.302307,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016306615,9.54197e-21,0.0,52.293842,249.99895,30.850512,96.0,0.052327115,26.80928,252.7945,210.90279,0.0,52.293842,0.11375628,0.0,49.52196,8.330017
37593,21695580.0,0.0,18.302246,15.894409,21.13678,20.939026,21.508728,21.07016,18.302307,18.302307,18.302307,18.302307,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027392737,9.54197e-21,0.0,52.293865,249.99895,30.873415,96.0,0.05224465,26.77722,252.79462,210.90279,0.0,52.293865,0.11375628,0.0,49.521988,8.330017
37594,21695640.0,0.0,18.302216,15.902405,21.135437,20.937012,21.508026,21.069275,18.302277,18.302307,18.302307,18.302307,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0034860834,9.54197e-21,0.0,52.293896,249.99895,30.896145,96.0,0.052162822,26.745398,252.79472,210.90279,0.0,52.293896,0.11375628,0.0,49.52202,8.330017
37595,21695700.0,0.0,18.302185,15.910278,21.134125,20.934998,21.507355,21.06842,18.302246,18.302277,18.302277,18.302277,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.004152945,9.54197e-21,0.0,52.293926,249.99895,30.918541,96.0,0.052082196,26.714043,252.79485,210.9028,0.0,52.293926,0.11375629,0.0,49.522045,8.330017
37596,21695760.0,0.0,18.302124,15.917999,21.132812,20.932983,21.506622,21.067535,18.302216,18.302277,18.302277,18.302277,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.005046614,9.54197e-21,0.0,52.29395,249.99895,30.940575,96.0,0.0520029,26.683197,252.79497,210.9028,0.0,52.29395,0.11375629,0.0,49.52207,8.330017
37597,21695820.0,0.0,18.302063,15.925568,21.1315,20.93097,21.50592,21.06668,18.302185,18.302246,18.302246,18.302246,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005965307,9.54197e-21,0.0,52.29398,249.99896,30.96215,96.0,0.051925246,26.652988,252.79507,210.90282,0.0,52.29398,0.11375631,0.0,49.5221,8.330017
37598,21695880.0,0.0,18.302002,15.932892,21.130157,20.928955,21.505219,21.065796,18.302124,18.302185,18.302185,18.302216,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0067109093,9.54197e-21,0.0,52.294003,249.99898,30.983189,96.0,0.05184954,26.623535,252.79518,210.90282,0.0,52.294003,0.11375631,0.0,49.52212,8.330017
37599,21695940.0,0.0,18.30194,15.940033,21.128876,20.926971,21.504517,21.064941,18.302063,18.302155,18.302155,18.302155,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.007426488,9.54197e-21,0.0,52.29403,249.999,31.003597,96.0,0.051776115,26.594963,252.7953,210.90283,0.0,52.29403,0.113756314,0.0,49.52215,8.330017
37600,21696000.0,0.0,18.30185,15.94693,21.127563,20.924988,21.503815,21.064087,18.302002,18.302094,18.302094,18.302124,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.008303055,9.54197e-21,0.0,52.294052,249.99901,31.023418,96.0,0.0517048,26.567211,252.79541,210.90285,0.0,52.294052,0.113756314,0.0,49.52217,8.330017
37601,21696060.0,0.0,18.301758,15.953552,21.126251,20.923004,21.503113,21.063202,18.30194,18.302032,18.302032,18.302063,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.010064609,9.54197e-21,0.0,52.294075,249.99904,31.042501,96.0,0.05163617,26.5405,252.79552,210.90286,0.0,52.294075,0.11375633,0.0,49.522194,8.330017
37602,21696120.0,0.0,18.301666,15.959869,21.124939,20.92102,21.50238,21.062347,18.30185,18.301971,18.301971,18.302002,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.011193553,9.54197e-21,0.0,52.294094,249.99905,31.060684,96.0,0.051570773,26.515043,252.79561,210.9029,0.0,52.294094,0.11375634,0.0,49.522217,8.330017
37603,21696180.0,0.0,18.301544,15.965912,21.123627,20.919067,21.501678,21.061493,18.301758,18.30191,18.30191,18.30191,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.01181913,9.54197e-21,0.0,52.294117,249.9991,31.07792,96.0,0.051508788,26.490911,252.79572,210.90291,0.0,52.294117,0.11375635,0.0,49.522236,8.330017
37604,21696240.0,0.0,18.301453,15.971619,21.122345,20.917084,21.500977,21.060638,18.301666,18.301819,18.301819,18.30185,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.012321399,9.54197e-21,0.0,52.294136,249.99913,31.094137,96.0,0.051450472,26.468208,252.7958,210.90294,0.0,52.294136,0.113756366,0.0,49.522255,8.330017
37605,21696300.0,0.0,18.30133,15.976959,21.121063,20.915161,21.500275,21.059784,18.301575,18.301727,18.301727,18.301758,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.012939865,9.54197e-21,0.0,52.29415,249.99918,31.109253,96.0,0.051396135,26.447048,252.7959,210.90295,0.0,52.29415,0.11375638,0.0,49.52227,8.330017
37606,21696360.0,0.0,18.301178,15.981934,21.119751,20.913177,21.499542,21.05893,18.301453,18.301636,18.301636,18.301636,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.01416982,9.54197e-21,0.0,52.29417,249.9992,31.123308,96.0,0.0513456,26.42737,252.79597,210.90298,0.0,52.29417,0.11375639,0.0,49.522285,8.330017
37607,21696420.0,0.0,18.301056,15.986511,21.11847,20.911255,21.49881,21.058105,18.30133,18.301514,18.301514,18.301544,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.015797114,9.54197e-21,0.0,52.29418,249.99925,31.136108,96.0,0.051299587,26.40945,252.79605,210.90302,0.0,52.29418,0.1137564,0.0,49.5223,8.330017
37608,21696480.0,0.0,18.300903,15.990662,21.117188,20.909302,21.498077,21.057251,18.301208,18.301392,18.301392,18.301422,0.0,0.032085143,0.032085143,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.016967332,9.54197e-21,0.0,52.294193,249.99931,31.147512,96.0,0.051258594,26.393482,252.79613,210.90306,0.0,52.294193,0.11375642,0.0,49.522312,8.330017
37609,21696540.0,0.0,18.30075,15.994385,21.115906,20.90738,21.497375,21.056396,18.301056,18.30127,18.30127,18.3013,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.01777318,9.54197e-21,0.0,52.294205,249.99936,31.157562,96.0,0.05122248,26.379416,252.7962,210.90309,0.0,52.294205,0.113756426,0.0,49.522324,8.330017
37610,21696600.0,0.0,18.300568,15.99765,21.114624,20.905457,21.496643,21.055573,18.300934,18.301147,18.301147,18.301178,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.018564148,9.54197e-21,0.0,52.29422,249.99942,31.16608,96.0,0.051191866,26.367489,252.79626,210.90312,0.0,52.29422,0.11375644,0.0,49.522335,8.330017
37611,21696660.0,0.0,18.300415,16.000427,21.113342,20.903534,21.49591,21.054718,18.300781,18.300995,18.300995,18.301056,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.019571016,9.54197e-21,0.0,52.294224,249.99948,31.173029,96.0,0.051166903,26.357761,252.79631,210.90317,0.0,52.294224,0.113756455,0.0,49.522343,8.330017
37612,21696720.0,0.0,18.300232,16.002686,21.11206,20.901611,21.495178,21.053864,18.300598,18.300873,18.300873,18.300903,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.020542657,9.54197e-21,0.0,52.29423,249.99956,31.178307,96.0,0.051147934,26.350367,252.79636,210.90321,0.0,52.29423,0.11375646,0.0,49.52235,8.330017
37613,21696780.0,0.0,18.300049,16.004425,21.110779,20.899689,21.494446,21.05304,18.300446,18.30069,18.30069,18.30075,0.0,0.03208516,0.03208516,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.021305367,9.54197e-21,0.0,52.294235,249.99963,31.181833,96.0,0.051135276,26.345434,252.7964,210.90326,0.0,52.294235,0.11375649,0.0,49.522354,8.330017
37614,21696840.0,0.0,18.299835,16.005646,21.109497,20.897797,21.493713,21.052185,18.300262,18.300537,18.300537,18.300568,0.0,0.03208517,0.03208517,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.022026839,9.54197e-21,0.0,52.294235,249.99971,31.183508,96.0,0.051129263,26.34309,252.79642,210.9033,0.0,52.294235,0.1137565,0.0,49.522354,8.330017
37615,21696900.0,0.0,18.299652,16.006256,21.108246,20.895905,21.492981,21.051361,18.30008,18.300354,18.300354,18.300415,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.022889266,9.54197e-21,0.0,52.294235,249.99979,31.18338,96.0,0.051129736,26.343267,252.79645,210.90335,0.0,52.294235,0.113756515,0.0,49.522354,8.330017
37616,21696960.0,0.0,18.299408,16.006287,21.106964,20.893982,21.492249,21.050537,18.299866,18.30017,18.30017,18.300232,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.024601556,9.54197e-21,0.0,52.29423,249.99986,31.181293,96.0,0.05113724,26.34619,252.79645,210.90341,0.0,52.29423,0.11375654,0.0,49.52235,8.330017
37617,21697020.0,0.0,18.299194,16.005676,21.105682,20.89209,21.491516,21.049683,18.299683,18.299988,18.299988,18.300049,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.02569068,9.54197e-21,0.0,52.294224,249.99995,31.177097,96.0,0.051152322,26.352062,252.79646,210.90346,0.0,52.294224,0.11375655,0.0,49.522346,8.330017
37618,21697080.0,0.0,18.29898,16.004456,21.104431,20.890198,21.490753,21.048859,18.299469,18.299805,18.299805,18.299835,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.026263196,9.54197e-21,0.0,52.29422,250.00005,31.17075,96.0,0.051175155,26.36095,252.79645,210.90352,0.0,52.29422,0.113756575,0.0,49.52234,8.330017
37619,21697140.0,0.0,18.298737,16.002563,21.10315,20.888336,21.49002,21.048035,18.299255,18.299591,18.299591,18.299652,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.026681133,9.54197e-21,0.0,52.294212,250.00014,31.162182,96.0,0.051205963,26.372946,252.79643,210.90358,0.0,52.294212,0.113756604,0.0,49.522327,8.330017
37620,21697200.0,0.0,18.298462,16.0,21.101898,20.886444,21.489288,21.04721,18.299011,18.299377,18.299377,18.299438,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.029469782,9.54197e-21,0.0,52.294193,250.00023,31.15089,96.0,0.051246557,26.388752,252.7964,210.90364,0.0,52.294193,0.11375661,0.0,49.522312,8.330017
37621,21697260.0,0.0,18.298004,15.996033,21.100555,20.8844,21.488525,21.046326,18.298767,18.299133,18.299133,18.299194,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0357348,9.54197e-21,0.0,52.29418,250.00034,31.137434,96.0,0.05129494,26.407593,252.79636,210.9037,0.0,52.29418,0.11375664,0.0,49.522297,8.330017
37622,21697320.0,0.0,18.296997,15.98999,21.099213,20.882355,21.487793,21.04544,18.2984,18.298859,18.298859,18.29892,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.069412336,9.54197e-21,0.0,52.29416,250.00046,31.119495,96.0,0.051359452,26.432709,252.7963,210.9038,0.0,52.29416,0.11375668,0.0,49.522278,8.330017
37623,21697380.0,0.0,18.29596,15.981964,21.09787,20.88031,21.48703,21.044586,18.297821,18.298492,18.298492,18.298584,0.0,0.03208523,0.03208523,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.096394405,9.54197e-21,0.0,52.294136,250.00063,31.094711,96.0,0.05144859,26.467402,252.79622,210.9039,0.0,52.294136,0.11375672,0.0,49.522255,8.330017
37624,21697440.0,0.0,18.295166,15.971985,21.096527,20.878296,21.486298,21.043701,18.297058,18.298004,18.298004,18.298096,0.0,0.032085247,0.032085247,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.10231804,9.54197e-21,0.0,52.294098,250.00084,31.06195,96.0,0.051566448,26.51327,252.79611,210.90405,0.0,52.294098,0.1137568,0.0,49.522217,8.330017
37625,21697500.0,0.0,18.294708,15.960144,21.095184,20.876282,21.485535,21.042816,18.296265,18.297394,18.297394,18.297516,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.086936235,9.54197e-21,0.0,52.294056,250.0011,31.021118,96.0,0.051713366,26.570436,252.79599,210.90422,0.0,52.294056,0.11375687,0.0,49.522175,8.330017
37626,21697560.0,0.0,18.294373,15.946503,21.09375,20.874054,21.484772,21.0419,18.295563,18.296692,18.296692,18.296844,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0647162,9.54197e-21,0.0,52.294003,250.00137,30.973349,96.0,0.05188529,26.637316,252.79582,210.9044,0.0,52.294003,0.11375695,0.0,49.52212,8.330017
37627,21697620.0,0.0,18.293976,15.931152,21.092316,20.871857,21.484009,21.040955,18.295013,18.296051,18.296051,18.296204,0.0,0.032085303,0.032085303,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.055215374,9.54197e-21,0.0,52.293938,250.00165,30.920706,96.0,0.05207478,26.711014,252.79562,210.90459,0.0,52.293938,0.113757014,0.0,49.522053,8.330017
37628,21697680.0,0.0,18.293427,15.914124,21.090881,20.86966,21.483246,21.04004,18.294495,18.29544,18.29544,18.295593,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.056208387,9.54197e-21,0.0,52.293865,250.0019,30.863567,96.0,0.052280504,26.791004,252.79541,210.90474,0.0,52.293865,0.11375706,0.0,49.521984,8.330017
37629,21697740.0,0.0,18.292908,15.895477,21.089447,20.867493,21.482483,21.039093,18.294006,18.294891,18.294891,18.295044,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.057781443,9.54197e-21,0.0,52.293797,250.00215,30.801598,96.0,0.052503705,26.877768,252.79517,210.90489,0.0,52.293797,0.113757126,0.0,49.521908,8.330017
37630,21697800.0,0.0,18.292389,15.875336,21.088013,20.865295,21.48172,21.038177,18.293518,18.294373,18.294373,18.294525,0.0,0.032085344,0.032085344,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.06155036,9.54197e-21,0.0,52.293713,250.00238,30.734808,96.0,0.05274434,26.971268,252.79489,210.90504,0.0,52.293713,0.11375717,0.0,49.521824,8.330017
37631,21697860.0,0.0,18.291992,15.853699,21.086487,20.862946,21.480927,21.0372,18.29303,18.293854,18.293854,18.294006,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.056390487,9.54197e-21,0.0,52.29362,250.00261,30.662897,96.0,0.053003505,27.071943,252.79459,210.9052,0.0,52.29362,0.11375722,0.0,49.521736,8.330017
37632,21697920.0,0.0,18.291687,15.830688,21.08496,20.860596,21.480133,21.036224,18.292572,18.293365,18.293365,18.293518,0.0,0.032085374,0.032085374,0.049586535,250.0,18.300018,0.0,0.0,0.0,-0.04863829,9.54197e-21,0.0,52.29352,250.00282,30.586618,96.0,0.05327849,27.178738,252.79427,210.90533,0.0,52.29352,0.11375728,0.0,49.521637,8.330017
37633,21697980.0,0.0,18.291443,15.806335,21.083435,20.858246,21.47937,21.035248,18.292175,18.292908,18.292908,18.29303,0.0,0.032085385,0.032085385,0.049586557,250.0,18.300018,0.0,0.0,0.0,-0.040051296,9.54197e-21,0.0,52.29342,250.00302,30.506426,96.0,0.053567674,27.291002,252.79393,210.90547,0.0,52.29342,0.113757335,0.0,49.521534,8.330017
37634,21698040.0,0.0,18.291168,15.780731,21.08194,20.855927,21.478577,21.034271,18.29184,18.29248,18.29248,18.292603,0.0,0.032085396,0.032085396,0.04958658,250.0,18.300018,0.0,0.0,0.0,-0.035423037,9.54197e-21,0.0,52.29331,250.0032,30.423159,96.0,0.05386803,27.407578,252.79356,210.90558,0.0,52.29331,0.11375737,0.0,49.521423,8.330017
37635,21698100.0,0.0,18.290894,15.753937,21.080414,20.853607,21.477814,21.033295,18.291504,18.292114,18.292114,18.292206,0.0,0.03208541,0.03208541,0.0495866,250.0,18.300018,0.0,0.0,0.0,-0.032661397,9.54197e-21,0.0,52.293194,250.00337,30.33707,96.0,0.054178633,27.5281,252.79318,210.90569,0.0,52.293194,0.113757424,0.0,49.521305,8.330017
37636,21698160.0,0.0,18.290588,15.726013,21.078827,20.851105,21.47702,21.032257,18.29123,18.291748,18.291748,18.29187,0.0,0.03208542,0.03208542,0.04958662,250.0,18.300018,0.0,0.0,0.0,-0.034057498,9.54197e-21,0.0,52.293068,250.00352,30.248055,96.0,0.05449991,27.652723,252.79279,210.90579,0.0,52.293068,0.11375746,0.0,49.521183,8.330017
37637,21698220.0,0.0,18.290375,15.6970215,21.07724,20.848602,21.476227,21.03125,18.290955,18.291443,18.291443,18.291534,0.0,0.032085434,0.032085434,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.03151768,9.54197e-21,0.0,52.292942,250.00365,30.156338,96.0,0.054830994,27.781128,252.79239,210.90587,0.0,52.292942,0.1137575,0.0,49.521057,8.330017
37638,21698280.0,0.0,18.290192,15.667023,21.075623,20.84613,21.475433,21.030212,18.29071,18.291168,18.291168,18.29126,0.0,0.03208544,0.03208544,0.049586657,250.0,18.300018,0.0,0.0,0.0,-0.027849616,9.54197e-21,0.0,52.292812,250.00377,30.062452,96.0,0.055169962,27.912569,252.79196,210.90596,0.0,52.292812,0.11375754,0.0,49.520924,8.330017
37639,21698340.0,0.0,18.2901,15.636108,21.074066,20.843658,21.47464,21.029205,18.290466,18.290894,18.290894,18.290985,0.0,0.032085452,0.032085452,0.049586676,250.0,18.300018,0.0,0.0,0.0,-0.020948723,9.54197e-21,0.0,52.292675,250.00386,29.966127,96.0,0.0555178,28.047422,252.79153,210.90604,0.0,52.292675,0.11375758,0.0,49.520786,8.330017
37640,21698400.0,0.0,18.29004,15.60434,21.07248,20.841217,21.473846,21.028168,18.290314,18.29065,18.29065,18.290741,0.0,0.03208546,0.03208546,0.049586695,250.0,18.300018,0.0,0.0,0.0,-0.014652361,9.54197e-21,0.0,52.29253,250.00395,29.868355,96.0,0.05587091,28.184303,252.79109,210.9061,0.0,52.29253,0.11375762,0.0,49.520645,8.330017
37641,21698460.0,0.0,18.289917,15.571808,21.0708,20.838593,21.473022,21.0271,18.290161,18.290466,18.290466,18.290527,0.0,0.03208547,0.03208547,0.049586706,250.0,18.300018,0.0,0.0,0.0,-0.013032923,9.54197e-21,0.0,52.29238,250.00403,29.769384,96.0,0.056228362,28.32286,252.79065,210.90614,0.0,52.29238,0.11375765,0.0,49.5205,8.330017
37642,21698520.0,0.0,18.289825,15.538513,21.069122,20.835968,21.472229,21.026031,18.29007,18.290314,18.290314,18.290344,0.0,0.032085475,0.032085475,0.04958672,250.0,18.300018,0.0,0.0,0.0,-0.013119494,9.54197e-21,0.0,52.292233,250.00407,29.669401,96.0,0.0565895,28.46284,252.7902,210.90619,0.0,52.292233,0.11375767,0.0,49.520348,8.330017
37643,21698580.0,0.0,18.289764,15.504578,21.067474,20.833374,21.471405,21.024994,18.289948,18.290161,18.290161,18.290222,0.0,0.032085486,0.032085486,0.049586732,250.0,18.300018,0.0,0.0,0.0,-0.011078156,9.54197e-21,0.0,52.29208,250.00412,29.568438,96.0,0.056954168,28.604189,252.78975,210.90623,0.0,52.29208,0.11375771,0.0,49.52019,8.330017
37644,21698640.0,0.0,18.289734,15.470032,21.065826,20.83078,21.470612,21.023926,18.289856,18.29004,18.29004,18.2901,0.0,0.03208549,0.03208549,0.049586747,250.0,18.300018,0.0,0.0,0.0,-0.0082516605,9.54197e-21,0.0,52.291924,250.00415,29.466898,96.0,0.0573209,28.746346,252.78929,210.90627,0.0,52.291924,0.11375773,0.0,49.520035,8.330017
37645,21698700.0,0.0,18.289764,15.434998,21.064178,20.828217,21.469818,21.022858,18.289795,18.289948,18.289948,18.289978,0.0,0.032085497,0.032085497,0.049586758,250.0,18.300018,0.0,0.0,0.0,-0.0030484684,9.54197e-21,0.0,52.291756,250.00418,29.364576,96.0,0.05769042,28.889593,252.78883,210.90628,0.0,52.291756,0.11375776,0.0,49.519875,8.330017
37646,21698760.0,0.0,18.289795,15.399475,21.062439,20.82547,21.468994,21.021759,18.289764,18.289886,18.289886,18.289917,0.0,0.032085504,0.032085504,0.04958677,250.0,18.300018,0.0,0.0,0.0,0.0005374364,9.54197e-21,0.0,52.291595,250.00418,29.262144,96.0,0.058060285,29.032999,252.78836,210.90631,0.0,52.291595,0.11375777,0.0,49.519707,8.330017
37647,21698820.0,0.0,18.289825,15.363586,21.06073,20.822754,21.46817,21.02066,18.289764,18.289825,18.289825,18.289856,0.0,0.032085508,0.032085508,0.049586777,250.0,18.300018,0.0,0.0,0.0,0.001952741,9.54197e-21,0.0,52.291424,250.00418,29.159868,96.0,0.058429517,29.176184,252.7879,210.90631,0.0,52.291424,0.1137578,0.0,49.51954,8.330017
37648,21698880.0,0.0,18.289856,15.327362,21.05899,20.820038,21.467377,21.019562,18.289795,18.289795,18.289795,18.289825,0.0,0.03208551,0.03208551,0.049586784,250.0,18.300018,0.0,0.0,0.0,0.0034758772,9.54197e-21,0.0,52.291256,250.00418,29.0578,96.0,0.05879792,29.31908,252.78745,210.90631,0.0,52.291256,0.113757804,0.0,49.519367,8.330017
37649,21698940.0,0.0,18.289948,15.290894,21.057281,20.817352,21.466553,21.018463,18.289825,18.289795,18.289795,18.289825,0.0,0.032085516,0.032085516,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.005852992,9.54197e-21,0.0,52.291084,250.00415,28.956142,96.0,0.059164733,29.461401,252.78699,210.90631,0.0,52.291084,0.11375782,0.0,49.51919,8.330017
37650,21699000.0,0.0,18.29004,15.254211,21.055573,20.814667,21.46576,21.017365,18.289886,18.289825,18.289825,18.289825,0.0,0.032085516,0.032085516,0.049586795,250.0,18.300018,0.0,0.0,0.0,0.008104078,9.54197e-21,0.0,52.290905,250.00414,28.855186,96.0,0.0595289,29.60274,252.78654,210.90631,0.0,52.290905,0.113757834,0.0,49.51902,8.330017
37651,21699060.0,0.0,18.2901,15.217438,21.053802,20.811829,21.464905,21.016235,18.289948,18.289856,18.289856,18.289856,0.0,0.03208552,0.03208552,0.0495868,250.0,18.300018,0.0,0.0,0.0,0.009158237,9.54197e-21,0.0,52.290733,250.00409,28.754776,96.0,0.05989096,29.743313,252.78609,210.9063,0.0,52.290733,0.113757834,0.0,49.518845,8.330017
37652,21699120.0,0.0,18.290222,15.180603,21.052002,20.80899,21.46408,21.015106,18.290009,18.289917,18.289917,18.289917,0.0,0.03208552,0.03208552,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.011369448,9.54197e-21,0.0,52.290554,250.00406,28.655252,96.0,0.060249686,29.882648,252.78564,210.90628,0.0,52.290554,0.11375784,0.0,49.518665,8.330017
37653,21699180.0,0.0,18.290375,15.143768,21.050232,20.806183,21.463257,21.013977,18.2901,18.289978,18.289978,18.289978,0.0,0.032085523,0.032085523,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.01355732,9.54197e-21,0.0,52.290375,250.00401,28.556896,96.0,0.060604047,30.020348,252.7852,210.90625,0.0,52.290375,0.11375784,0.0,49.518486,8.330017
37654,21699240.0,0.0,18.290558,15.107025,21.048462,20.803375,21.462463,21.012848,18.290222,18.29007,18.29007,18.29007,0.0,0.032085523,0.032085523,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.016551007,9.54197e-21,0.0,52.290195,250.00395,28.459585,96.0,0.060954455,30.15658,252.78477,210.90623,0.0,52.290195,0.11375784,0.0,49.518307,8.330017
37655,21699300.0,0.0,18.29071,15.070435,21.046692,20.800598,21.46164,21.011719,18.290375,18.290161,18.290161,18.290161,0.0,0.03208552,0.03208552,0.0495868,250.0,18.300018,0.0,0.0,0.0,0.019087143,9.54197e-21,0.0,52.290016,250.00389,28.363785,96.0,0.06129926,30.290703,252.78435,210.90619,0.0,52.290016,0.11375784,0.0,49.518127,8.330017
37656,21699360.0,0.0,18.290863,15.034058,21.04486,20.797638,21.460785,21.01056,18.290527,18.290314,18.290314,18.290283,0.0,0.032085516,0.032085516,0.049586795,250.0,18.300018,0.0,0.0,0.0,0.018458037,9.54197e-21,0.0,52.289837,250.00383,28.26956,96.0,0.061638203,30.422615,252.78394,210.90616,0.0,52.289837,0.113757834,0.0,49.517952,8.330017
37657,21699420.0,0.0,18.291016,14.997955,21.043,20.794739,21.45996,21.009369,18.29068,18.290436,18.290436,18.290405,0.0,0.032085516,0.032085516,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.018324286,9.54197e-21,0.0,52.289658,250.00377,28.17689,96.0,0.061971355,30.552355,252.78352,210.90611,0.0,52.289658,0.11375782,0.0,49.517776,8.330017
37658,21699480.0,0.0,18.29123,14.962219,21.041168,20.79181,21.459137,21.00821,18.290833,18.290588,18.290588,18.290558,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.020402359,9.54197e-21,0.0,52.289486,250.0037,28.085842,96.0,0.062298473,30.67982,252.78311,210.90607,0.0,52.289486,0.113757804,0.0,49.517597,8.330017
37659,21699540.0,0.0,18.291443,14.92688,21.039368,20.78891,21.458313,21.00705,18.291016,18.290741,18.290741,18.29071,0.0,0.032085508,0.032085508,0.04958678,250.0,18.300018,0.0,0.0,0.0,0.022576567,9.54197e-21,0.0,52.289307,250.00362,27.996716,96.0,0.062618494,30.804596,252.78273,210.90602,0.0,52.289307,0.1137578,0.0,49.51742,8.330017
37660,21699600.0,0.0,18.291687,14.892029,21.037537,20.786041,21.457489,21.00589,18.291199,18.290894,18.290894,18.290863,0.0,0.032085504,0.032085504,0.04958677,250.0,18.300018,0.0,0.0,0.0,0.025845442,9.54197e-21,0.0,52.289135,250.00354,27.9094,96.0,0.0629318,30.926842,252.78233,210.90598,0.0,52.289135,0.11375778,0.0,49.51725,8.330017
37661,21699660.0,0.0,18.29187,14.857727,21.035645,20.78302,21.456635,21.0047,18.291412,18.291077,18.291077,18.291046,0.0,0.032085497,0.032085497,0.04958676,250.0,18.300018,0.0,0.0,0.0,0.025884485,9.54197e-21,0.0,52.288963,250.00345,27.824295,96.0,0.06323696,31.045988,252.78197,210.90593,0.0,52.288963,0.11375776,0.0,49.51708,8.330017
37662,21699720.0,0.0,18.292084,14.824066,21.033752,20.779999,21.45578,21.00351,18.291626,18.29129,18.29129,18.29123,0.0,0.03208549,0.03208549,0.04958675,250.0,18.300018,0.0,0.0,0.0,0.02541975,9.54197e-21,0.0,52.288795,250.00337,27.741364,96.0,0.06353412,31.162092,252.7816,210.90587,0.0,52.288795,0.11375773,0.0,49.516907,8.330017
37663,21699780.0,0.0,18.292328,14.791077,21.03189,20.777008,21.454956,21.00232,18.29184,18.291504,18.291504,18.291443,0.0,0.032085486,0.032085486,0.04958674,250.0,18.300018,0.0,0.0,0.0,0.026593609,9.54197e-21,0.0,52.288628,250.00328,27.660583,96.0,0.06382335,31.27518,252.78123,210.9058,0.0,52.288628,0.11375771,0.0,49.51674,8.330017
37664,21699840.0,0.0,18.292603,14.75882,21.03003,20.774017,21.454132,21.00113,18.292053,18.291718,18.291718,18.291656,0.0,0.032085475,0.032085475,0.049586724,250.0,18.300018,0.0,0.0,0.0,0.028956583,9.54197e-21,0.0,52.28846,250.00319,27.582127,96.0,0.06410408,31.385023,252.7809,210.90575,0.0,52.28846,0.113757685,0.0,49.516575,8.330017
37665,21699900.0,0.0,18.292877,14.727386,21.028168,20.771057,21.453308,20.99997,18.292297,18.291931,18.291931,18.29187,0.0,0.03208547,0.03208547,0.049586713,250.0,18.300018,0.0,0.0,0.0,0.030795742,9.54197e-21,0.0,52.2883,250.0031,27.506212,96.0,0.06437551,31.491306,252.78056,210.90569,0.0,52.2883,0.11375765,0.0,49.516415,8.330017
37666,21699960.0,0.0,18.293121,14.696869,21.026215,20.767944,21.452454,20.998718,18.292542,18.292145,18.292145,18.292114,0.0,0.03208546,0.03208546,0.049586695,250.0,18.300018,0.0,0.0,0.0,0.03062012,9.54197e-21,0.0,52.288143,250.00299,27.43275,96.0,0.06463796,31.594145,252.78024,210.90561,0.0,52.288143,0.11375762,0.0,49.516262,8.330017
37667,21700020.0,0.0,18.293396,14.667267,21.024292,20.764862,21.4516,20.997498,18.292816,18.292389,18.292389,18.292328,0.0,0.032085452,0.032085452,0.049586676,250.0,18.300018,0.0,0.0,0.0,0.030805878,9.54197e-21,0.0,52.28799,250.0029,27.361885,96.0,0.064890966,31.69336,252.77992,210.90555,0.0,52.28799,0.11375758,0.0,49.51611,8.330017
37668,21700080.0,0.0,18.29367,14.638733,21.02237,20.76178,21.450745,20.996307,18.29306,18.292664,18.292664,18.292603,0.0,0.03208544,0.03208544,0.04958666,250.0,18.300018,0.0,0.0,0.0,0.031628374,9.54197e-21,0.0,52.28784,250.00279,27.293726,96.0,0.06513412,31.788782,252.77962,210.90547,0.0,52.28784,0.11375754,0.0,49.51596,8.330017
37669,21700140.0,0.0,18.293976,14.611237,21.020447,20.758728,21.44992,20.995087,18.293335,18.292908,18.292908,18.292847,0.0,0.03208543,0.03208543,0.049586643,250.0,18.300018,0.0,0.0,0.0,0.033862315,9.54197e-21,0.0,52.287697,250.0027,27.228195,96.0,0.065367736,31.880527,252.77933,210.9054,0.0,52.287697,0.1137575,0.0,49.515812,8.330017
37670,21700200.0,0.0,18.294312,14.58493,21.018555,20.755676,21.449066,20.993866,18.29361,18.293182,18.293182,18.293121,0.0,0.032085415,0.032085415,0.04958662,250.0,18.300018,0.0,0.0,0.0,0.036195528,9.54197e-21,0.0,52.28756,250.0026,27.165588,96.0,0.06559076,31.968176,252.77905,210.90532,0.0,52.28756,0.11375746,0.0,49.51568,8.330017
37671,21700260.0,0.0,18.294586,14.559814,21.016571,20.752472,21.448212,20.992615,18.293915,18.293457,18.293457,18.293396,0.0,0.032085408,0.032085408,0.0495866,250.0,18.300018,0.0,0.0,0.0,0.035508197,9.54197e-21,0.0,52.287422,250.00249,27.105982,96.0,0.06580295,32.05163,252.77878,210.90524,0.0,52.287422,0.11375741,0.0,49.51554,8.330017
37672,21700320.0,0.0,18.29486,14.536011,21.014587,20.749298,21.447357,20.991364,18.29422,18.293732,18.293732,18.29367,0.0,0.032085393,0.032085393,0.04958658,250.0,18.300018,0.0,0.0,0.0,0.03495294,9.54197e-21,0.0,52.2873,250.00238,27.04934,96.0,0.06600445,32.130928,252.77852,210.90515,0.0,52.2873,0.11375736,0.0,49.515415,8.330017
37673,21700380.0,0.0,18.295197,14.51355,21.012634,20.746155,21.446503,20.990143,18.294525,18.294037,18.294037,18.293945,0.0,0.032085378,0.032085378,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.036494344,9.54197e-21,0.0,52.287174,250.00227,26.99568,96.0,0.06619519,32.206047,252.77827,210.90508,0.0,52.287174,0.11375732,0.0,49.51529,8.330017
37674,21700440.0,0.0,18.295532,14.492523,21.01065,20.743011,21.445648,20.988892,18.29483,18.294312,18.294312,18.29425,0.0,0.032085367,0.032085367,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.03819821,9.54197e-21,0.0,52.287056,250.00217,26.945246,96.0,0.06637437,32.276657,252.77805,210.905,0.0,52.287056,0.11375726,0.0,49.51517,8.330017
37675,21700500.0,0.0,18.295898,14.472992,21.008728,20.739899,21.444824,20.98767,18.295135,18.294617,18.294617,18.294556,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0409456,9.54197e-21,0.0,52.286945,250.00206,26.897943,96.0,0.066542305,32.34288,252.77783,210.9049,0.0,52.286945,0.11375721,0.0,49.515064,8.330017
37676,21700560.0,0.0,18.296204,14.455017,21.006683,20.736542,21.44394,20.98642,18.295471,18.294952,18.294952,18.29486,0.0,0.032085337,0.032085337,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.039867513,9.54197e-21,0.0,52.28684,250.00195,26.854076,96.0,0.06669795,32.404293,252.77762,210.90482,0.0,52.28684,0.11375716,0.0,49.51496,8.330017
37677,21700620.0,0.0,18.29654,14.43866,21.004608,20.733215,21.443085,20.985199,18.295807,18.295258,18.295258,18.295197,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.039219376,9.54197e-21,0.0,52.286743,250.00183,26.813545,96.0,0.06684167,32.461037,252.77742,210.90472,0.0,52.286743,0.113757096,0.0,49.514862,8.330017
37678,21700680.0,0.0,18.296906,14.423981,21.002594,20.729889,21.44223,20.983978,18.296143,18.295593,18.295593,18.295502,0.0,0.032085303,0.032085303,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.041259557,9.54197e-21,0.0,52.286655,250.00172,26.776337,96.0,0.06697355,32.513126,252.77724,210.90463,0.0,52.286655,0.11375704,0.0,49.514774,8.330017
37679,21700740.0,0.0,18.297333,14.411072,21.00055,20.726562,21.441376,20.982727,18.296478,18.295929,18.295929,18.295837,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.04433992,9.54197e-21,0.0,52.28657,250.0016,26.742697,96.0,0.06709272,32.560223,252.77707,210.90454,0.0,52.28657,0.11375698,0.0,49.51469,8.330017
37680,21700800.0,0.0,18.297668,14.399994,20.998535,20.723297,21.440521,20.981537,18.296844,18.296265,18.296265,18.296173,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.044488188,9.54197e-21,0.0,52.2865,250.0015,26.712503,96.0,0.06719963,32.602493,252.77692,210.90445,0.0,52.2865,0.11375691,0.0,49.514614,8.330017
37681,21700860.0,0.0,18.297913,14.389893,20.996521,20.720001,21.439636,20.980316,18.29721,18.29663,18.29663,18.29654,0.0,0.032085255,0.032085255,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.041951634,9.54197e-21,0.0,52.286427,250.00137,26.686195,96.0,0.067292735,32.639328,252.77676,210.90434,0.0,52.286427,0.11375685,0.0,49.51455,8.330017
37682,21700920.0,0.0,18.297607,14.379852,20.994507,20.716766,21.438782,20.979095,18.297485,18.296936,18.296936,18.296875,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.011781926,9.54197e-21,0.0,52.28637,250.00125,26.662064,96.0,0.06737811,32.67311,252.77664,210.90425,0.0,52.28637,0.11375679,0.0,49.514492,8.330017
37683,21700980.0,0.0,18.297485,14.369873,20.992523,20.713531,21.437927,20.977905,18.297485,18.297089,18.297089,18.297028,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0028458193,9.54197e-21,0.0,52.286316,250.00117,26.63721,96.0,0.06746603,32.7079,252.77652,210.9042,0.0,52.286316,0.113756776,0.0,49.514435,8.330017
37684,21701040.0,0.0,18.297302,14.359985,20.99054,20.710327,21.437042,20.976685,18.297516,18.297302,18.297302,18.297241,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.012400813,9.54197e-21,0.0,52.286255,250.00108,26.6127,96.0,0.067552716,32.74222,252.77641,210.90416,0.0,52.286255,0.11375676,0.0,49.51438,8.330017
