,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37685,21701100.0,0.0,18.297394,14.350159,20.988556,20.707123,21.436188,20.975494,18.297485,18.297394,18.297394,18.297333,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0074767205,9.54197e-21,0.0,52.2862,250.00102,26.587217,96.0,0.067642815,32.777897,252.77629,210.90411,0.0,52.2862,0.11375676,0.0,49.514324,8.330017
37686,21701160.0,0.0,18.297607,14.340393,20.986572,20.703918,21.435303,20.974274,18.297455,18.297424,18.297424,18.297394,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0070041283,9.54197e-21,0.0,52.28614,250.00098,26.561325,96.0,0.06773432,32.81414,252.7762,210.9041,0.0,52.28614,0.11375676,0.0,49.514267,8.330017
37687,21701220.0,0.0,18.297699,14.3307495,20.98462,20.700745,21.434418,20.973083,18.297485,18.297455,18.297455,18.297424,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.011831485,9.54197e-21,0.0,52.286087,250.00095,26.536285,96.0,0.0678228,32.8492,252.7761,210.90408,0.0,52.286087,0.11375676,0.0,49.514206,8.330017
37688,21701280.0,0.0,18.297668,14.321136,20.982666,20.69757,21.433563,20.971893,18.297546,18.297485,18.297485,18.297455,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0072143646,9.54197e-21,0.0,52.28603,250.00092,26.512114,96.0,0.06790816,32.88304,252.776,210.90405,0.0,52.28603,0.11375675,0.0,49.514153,8.330017
37689,21701340.0,0.0,18.297638,14.3116455,20.980713,20.694458,21.432678,20.970703,18.297607,18.297516,18.297516,18.297516,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0028283368,9.54197e-21,0.0,52.285976,250.00089,26.48817,96.0,0.06799269,32.916565,252.7759,210.90404,0.0,52.285976,0.11375675,0.0,49.514095,8.330017
37690,21701400.0,0.0,18.297577,14.302246,20.97876,20.691315,21.431793,20.969513,18.297638,18.297577,18.297577,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.003421333,9.54197e-21,0.0,52.285923,250.00085,26.464596,96.0,0.06807588,32.949566,252.7758,210.90402,0.0,52.285923,0.11375674,0.0,49.51404,8.330017
37691,21701460.0,0.0,18.297607,14.292908,20.976807,20.688202,21.430908,20.968353,18.297607,18.297607,18.297607,18.297577,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00079484406,9.54197e-21,0.0,52.285862,250.00084,26.440657,96.0,0.06816034,32.98308,252.77571,210.90402,0.0,52.285862,0.11375674,0.0,49.51399,8.330017
37692,21701520.0,0.0,18.297699,14.283691,20.974884,20.68512,21.430023,20.967163,18.297607,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0039244704,9.54197e-21,0.0,52.28581,250.00082,26.416811,96.0,0.06824443,33.016464,252.77562,210.904,0.0,52.28581,0.11375674,0.0,49.51393,8.330017
37693,21701580.0,0.0,18.29779,14.274567,20.972961,20.682037,21.429138,20.965973,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.006883437,9.54197e-21,0.0,52.285755,250.00082,26.393328,96.0,0.06832721,33.04934,252.77553,210.904,0.0,52.285755,0.11375674,0.0,49.513878,8.330017
37694,21701640.0,0.0,18.29779,14.265533,20.971039,20.678955,21.428253,20.964813,18.297699,18.297638,18.297638,18.297638,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0054682023,9.54197e-21,0.0,52.2857,250.00081,26.370392,96.0,0.06840804,33.08145,252.77544,210.90399,0.0,52.2857,0.11375674,0.0,49.51382,8.330017
37695,21701700.0,0.0,18.29779,14.256592,20.969116,20.675903,21.427368,20.963654,18.29773,18.297668,18.297668,18.297668,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0037620529,9.54197e-21,0.0,52.28565,250.0008,26.347736,96.0,0.06848785,33.11317,252.77536,210.90399,0.0,52.28565,0.11375672,0.0,49.513767,8.330017
37696,21701760.0,0.0,18.29776,14.247772,20.967224,20.672882,21.426453,20.962463,18.29776,18.297699,18.297699,18.297699,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.00070209795,9.54197e-21,0.0,52.285595,250.0008,26.325422,96.0,0.068566434,33.14441,252.77527,210.90398,0.0,52.285595,0.11375672,0.0,49.513714,8.330017
37697,21701820.0,0.0,18.29779,14.239044,20.965332,20.66986,21.425568,20.961304,18.29776,18.29773,18.29773,18.29773,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0010694888,9.54197e-21,0.0,52.28554,250.00078,26.303164,96.0,0.068644784,33.17557,252.77519,210.90398,0.0,52.28554,0.113756716,0.0,49.51366,8.330017
37698,21701880.0,0.0,18.297821,14.230438,20.96344,20.66687,21.424683,20.960144,18.29779,18.29776,18.29776,18.29773,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0016496248,9.54197e-21,0.0,52.28549,250.00076,26.281303,96.0,0.06872171,33.206177,252.7751,210.90396,0.0,52.28549,0.113756716,0.0,49.513607,8.330017
37699,21701940.0,0.0,18.297852,14.221924,20.961548,20.66388,21.423767,20.958984,18.29779,18.29776,18.29776,18.29776,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0028852778,9.54197e-21,0.0,52.28543,250.00076,26.259304,96.0,0.068799116,33.236973,252.77502,210.90396,0.0,52.28543,0.113756716,0.0,49.513554,8.330017
37700,21702000.0,0.0,18.297943,14.2135315,20.959686,20.660889,21.422882,20.957825,18.297821,18.29779,18.29779,18.29779,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0055210814,9.54197e-21,0.0,52.285378,250.00075,26.237642,96.0,0.06887529,33.2673,252.77493,210.90395,0.0,52.285378,0.1137567,0.0,49.513504,8.330017
37701,21702060.0,0.0,18.297974,14.205261,20.957794,20.657928,21.421967,20.956665,18.297882,18.297821,18.297821,18.297821,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0054469532,9.54197e-21,0.0,52.28533,250.00075,26.216429,96.0,0.06894985,33.296997,252.77486,210.90395,0.0,52.28533,0.1137567,0.0,49.513454,8.330017
37702,21702120.0,0.0,18.297943,14.197113,20.955933,20.654968,21.421051,20.955536,18.297913,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.002855471,9.54197e-21,0.0,52.28528,250.00073,26.195648,96.0,0.06902288,33.32609,252.77478,210.90393,0.0,52.28528,0.11375669,0.0,49.5134,8.330017
37703,21702180.0,0.0,18.297974,14.189056,20.954071,20.652039,21.420166,20.954376,18.297943,18.297882,18.297882,18.297882,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0018801584,9.54197e-21,0.0,52.28523,250.00072,26.1751,96.0,0.06909506,33.354862,252.7747,210.90393,0.0,52.28523,0.11375669,0.0,49.51335,8.330017
37704,21702240.0,0.0,18.297974,14.181152,20.95224,20.64914,21.41925,20.953247,18.297943,18.297913,18.297913,18.297913,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0020311074,9.54197e-21,0.0,52.285183,250.00072,26.154911,96.0,0.06916596,33.383125,252.77463,210.90392,0.0,52.285183,0.11375668,0.0,49.513306,8.330017
37705,21702300.0,0.0,18.298035,14.17337,20.950378,20.64621,21.418365,20.952087,18.297974,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0026068059,9.54197e-21,0.0,52.28513,250.0007,26.134592,96.0,0.06923729,33.41157,252.77455,210.90392,0.0,52.28513,0.11375668,0.0,49.513252,8.330017
37706,21702360.0,0.0,18.298096,14.16571,20.948517,20.64331,21.41745,20.950958,18.298004,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.005722391,9.54197e-21,0.0,52.28508,250.00069,26.114553,96.0,0.06930762,33.439625,252.77448,210.9039,0.0,52.28508,0.11375668,0.0,49.513206,8.330017
37707,21702420.0,0.0,18.298126,14.158173,20.946686,20.640411,21.416504,20.949799,18.298035,18.297974,18.297974,18.297974,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0057100793,9.54197e-21,0.0,52.285034,250.00069,26.095,96.0,0.069376215,33.467,252.7744,210.9039,0.0,52.285034,0.113756664,0.0,49.513157,8.330017
37708,21702480.0,0.0,18.298126,14.150787,20.944855,20.637543,21.415619,20.94867,18.298065,18.298004,18.298004,18.298004,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0036215861,9.54197e-21,0.0,52.284985,250.00067,26.075884,96.0,0.069443256,33.493763,252.77432,210.90388,0.0,52.284985,0.11375665,0.0,49.51311,8.330017
37709,21702540.0,0.0,18.298157,14.143524,20.943024,20.634674,21.414703,20.94754,18.298096,18.298035,18.298035,18.298035,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0023447536,9.54197e-21,0.0,52.28494,250.00066,26.057022,96.0,0.06950938,33.520172,252.77425,210.90387,0.0,52.28494,0.11375665,0.0,49.51306,8.330017
37710,21702600.0,0.0,18.298157,14.136414,20.941223,20.631836,21.413788,20.946411,18.298126,18.298065,18.298065,18.298065,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.002257088,9.54197e-21,0.0,52.284897,250.00066,26.038616,96.0,0.06957387,33.545937,252.77419,210.90387,0.0,52.284897,0.11375664,0.0,49.51302,8.330017
37711,21702660.0,0.0,18.298187,14.129456,20.939392,20.628998,21.412872,20.945282,18.298157,18.298096,18.298096,18.298096,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0020361836,9.54197e-21,0.0,52.284847,250.00064,26.020088,96.0,0.069638796,33.571877,252.77411,210.90385,0.0,52.284847,0.11375664,0.0,49.512974,8.330017
37712,21702720.0,0.0,18.298279,14.12262,20.937592,20.62616,21.411926,20.944153,18.298157,18.298126,18.298126,18.298126,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0047643324,9.54197e-21,0.0,52.284805,250.00063,26.00183,96.0,0.06970276,33.59744,252.77405,210.90385,0.0,52.284805,0.11375663,0.0,49.512928,8.330017
37713,21702780.0,0.0,18.298279,14.115936,20.935791,20.623352,21.41101,20.943024,18.298187,18.298157,18.298157,18.298157,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0043365303,9.54197e-21,0.0,52.28476,250.00063,25.984344,96.0,0.06976397,33.621918,252.77397,210.90384,0.0,52.28476,0.11375663,0.0,49.512882,8.330017
37714,21702840.0,0.0,18.29831,14.109375,20.93399,20.620544,21.410095,20.941925,18.298218,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0043958714,9.54197e-21,0.0,52.284718,250.00061,25.966719,96.0,0.06982567,33.646595,252.77391,210.90384,0.0,52.284718,0.11375661,0.0,49.51284,8.330017
37715,21702900.0,0.0,18.29837,14.102997,20.93219,20.617767,21.40918,20.940796,18.298279,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005559393,9.54197e-21,0.0,52.284676,250.0006,25.949505,96.0,0.069885895,33.670692,252.77385,210.90382,0.0,52.284676,0.11375661,0.0,49.5128,8.330017
37716,21702960.0,0.0,18.2984,14.096771,20.93045,20.615082,21.408264,20.939636,18.29831,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0055233417,9.54197e-21,0.0,52.284634,250.0006,25.932758,96.0,0.06994449,33.694138,252.77377,210.90381,0.0,52.284634,0.113756604,0.0,49.512756,8.330017
37717,21703020.0,0.0,18.298431,14.090698,20.92868,20.612427,21.407318,20.938477,18.29837,18.298279,18.298279,18.298279,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0039113155,9.54197e-21,0.0,52.28459,250.00058,25.916449,96.0,0.07000152,33.716972,252.77371,210.90381,0.0,52.28459,0.11375659,0.0,49.512714,8.330017
37718,21703080.0,0.0,18.298431,14.084778,20.92694,20.609772,21.406403,20.937317,18.2984,18.29834,18.29834,18.29831,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0030049523,9.54197e-21,0.0,52.28455,250.00056,25.900427,96.0,0.070057526,33.7394,252.77365,210.9038,0.0,52.28455,0.11375659,0.0,49.512676,8.330017
37719,21703140.0,0.0,18.298462,14.079041,20.925201,20.607117,21.405487,20.936188,18.298431,18.29837,18.29837,18.29834,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0027976215,9.54197e-21,0.0,52.284508,250.00055,25.884697,96.0,0.07011251,33.761425,252.77359,210.90378,0.0,52.284508,0.113756575,0.0,49.512638,8.330017
37720,21703200.0,0.0,18.298523,14.073425,20.923492,20.604492,21.404572,20.935028,18.298462,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0037345288,9.54197e-21,0.0,52.284473,250.00055,25.869223,96.0,0.07016658,33.78309,252.77353,210.90378,0.0,52.284473,0.113756575,0.0,49.512596,8.330017
37721,21703260.0,0.0,18.298553,14.068024,20.921753,20.601868,21.403625,20.933899,18.298492,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.004389004,9.54197e-21,0.0,52.28444,250.00053,25.854078,96.0,0.07021948,33.804287,252.77348,210.90376,0.0,52.28444,0.11375657,0.0,49.512558,8.330017
37722,21703320.0,0.0,18.298584,14.062744,20.920013,20.599243,21.40268,20.93274,18.298523,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.004384719,9.54197e-21,0.0,52.284397,250.00052,25.839308,96.0,0.07027106,33.82497,252.77342,210.90375,0.0,52.284397,0.11375657,0.0,49.51252,8.330017
37723,21703380.0,0.0,18.298615,14.057678,20.918304,20.59665,21.401764,20.93161,18.298553,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0040638964,9.54197e-21,0.0,52.28436,250.0005,25.824896,96.0,0.07032137,33.845146,252.77336,210.90375,0.0,52.28436,0.11375655,0.0,49.512486,8.330017
37724,21703440.0,0.0,18.298645,14.052765,20.916595,20.594055,21.400848,20.930481,18.298584,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0039514014,9.54197e-21,0.0,52.284325,250.0005,25.810823,96.0,0.070370495,33.86485,252.77332,210.90373,0.0,52.284325,0.11375654,0.0,49.512447,8.330017
37725,21703500.0,0.0,18.298706,14.048035,20.914886,20.591492,21.399902,20.929321,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.003975909,9.54197e-21,0.0,52.284286,250.00049,25.79709,96.0,0.0704184,33.88407,252.77325,210.90372,0.0,52.284286,0.11375654,0.0,49.512413,8.330017
37726,21703560.0,0.0,18.298737,14.043488,20.913177,20.588898,21.398987,20.928192,18.298645,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.003858733,9.54197e-21,0.0,52.28426,250.00047,25.783686,96.0,0.07046517,33.90284,252.77321,210.90372,0.0,52.28426,0.11375653,0.0,49.51238,8.330017
37727,21703620.0,0.0,18.298767,14.039124,20.911469,20.586334,21.39804,20.927063,18.298676,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0039873137,9.54197e-21,0.0,52.28422,250.00046,25.77061,96.0,0.07051077,33.921146,252.77316,210.9037,0.0,52.28422,0.11375653,0.0,49.51235,8.330017
37728,21703680.0,0.0,18.298798,14.034943,20.90979,20.58377,21.397095,20.925934,18.298706,18.298676,18.298676,18.298645,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0041795988,9.54197e-21,0.0,52.284195,250.00046,25.75789,96.0,0.07055511,33.938953,252.7731,210.90369,0.0,52.284195,0.113756515,0.0,49.512314,8.330017
37729,21703740.0,0.0,18.298828,14.030914,20.908081,20.581238,21.39618,20.924805,18.298767,18.298706,18.298706,18.298676,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0045757107,9.54197e-21,0.0,52.284157,250.00044,25.745518,96.0,0.07059825,33.956276,252.77306,210.90369,0.0,52.284157,0.113756515,0.0,49.512283,8.330017
37730,21703800.0,0.0,18.29889,14.02713,20.906403,20.578705,21.395233,20.923676,18.298798,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00470132,9.54197e-21,0.0,52.284126,250.00043,25.73353,96.0,0.07064002,33.97306,252.77301,210.90367,0.0,52.284126,0.1137565,0.0,49.512253,8.330017
37731,21703860.0,0.0,18.29889,14.023499,20.904724,20.576172,21.394318,20.922546,18.298828,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.004142147,9.54197e-21,0.0,52.284096,250.00041,25.721926,96.0,0.07068046,33.989304,252.77296,210.90366,0.0,52.284096,0.11375649,0.0,49.512222,8.330017
37732,21703920.0,0.0,18.29895,14.020081,20.903046,20.573639,21.393372,20.921448,18.298859,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.003916731,9.54197e-21,0.0,52.28407,250.00041,25.710657,96.0,0.07071971,34.005077,252.77292,210.90366,0.0,52.28407,0.11375649,0.0,49.51219,8.330017
37733,21703980.0,0.0,18.29898,14.016846,20.901367,20.571136,21.392426,20.920319,18.29889,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0042716134,9.54197e-21,0.0,52.284042,250.0004,25.699728,96.0,0.07075777,34.02038,252.77289,210.90364,0.0,52.284042,0.11375648,0.0,49.512165,8.330017
37734,21704040.0,0.0,18.299011,14.013824,20.899689,20.568634,21.39148,20.91922,18.29892,18.29889,18.29889,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.004598648,9.54197e-21,0.0,52.284016,250.00038,25.689184,96.0,0.070794486,34.035145,252.77284,210.90363,0.0,52.284016,0.11375646,0.0,49.51214,8.330017
37735,21704100.0,0.0,18.299072,14.011017,20.89804,20.566132,21.390564,20.91809,18.29898,18.29892,18.29892,18.29889,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0050392654,9.54197e-21,0.0,52.28399,250.00037,25.679012,96.0,0.07082989,34.04938,252.7728,210.90363,0.0,52.28399,0.11375646,0.0,49.51211,8.330017
37736,21704160.0,0.0,18.299103,14.008392,20.896362,20.56363,21.389618,20.916992,18.299011,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0045049414,9.54197e-21,0.0,52.283962,250.00037,25.669258,96.0,0.070863836,34.063034,252.77277,210.90361,0.0,52.283962,0.113756455,0.0,49.51209,8.330017
37737,21704220.0,0.0,18.299133,14.005981,20.894714,20.561157,21.388672,20.915863,18.299042,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0041485103,9.54197e-21,0.0,52.283936,250.00035,25.659874,96.0,0.0708965,34.07618,252.77272,210.9036,0.0,52.283936,0.11375644,0.0,49.512062,8.330017
37738,21704280.0,0.0,18.299164,14.003784,20.893036,20.558685,21.387726,20.914764,18.299072,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004388464,9.54197e-21,0.0,52.283913,250.00034,25.650839,96.0,0.07092793,34.088825,252.77269,210.9036,0.0,52.283913,0.11375644,0.0,49.51204,8.330017
37739,21704340.0,0.0,18.299225,14.00177,20.891388,20.556213,21.38681,20.913666,18.299133,18.299072,18.299072,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00488371,9.54197e-21,0.0,52.28389,250.00032,25.642189,96.0,0.070958026,34.100933,252.77266,210.90358,0.0,52.28389,0.113756426,0.0,49.512016,8.330017
37740,21704400.0,0.0,18.299255,14.0,20.88977,20.553772,21.385864,20.912567,18.299164,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0049826982,9.54197e-21,0.0,52.28387,250.0003,25.633919,96.0,0.070986785,34.112514,252.77261,210.90356,0.0,52.28387,0.113756426,0.0,49.511997,8.330017
37741,21704460.0,0.0,13.998474,13.998352,20.886078,20.548462,21.382874,20.909485,13.1206665,16.810547,16.810547,16.990936,0.0,0.032089382,0.032089382,0.049593892,250.0,11.700012,0.0,0.0,0.0,611.8529,3.0053861e-05,0.0,52.28471,249.66783,49.999996,96.0,3.7493058e-07,4.617835e-06,252.84625,210.74454,0.0,52.28471,0.11377289,0.0,49.51282,8.330017
37742,21704520.0,0.0,13.996826,13.996704,20.874481,20.533447,21.372925,20.899902,12.267761,14.897339,14.897339,15.199005,0.0,0.03209058,0.03209058,0.04959597,250.0,11.700012,0.0,0.0,0.0,630.1489,3.0941632e-05,0.0,52.281277,249.76591,50.0,96.0,3.7495764e-07,-2.9030398e-10,252.86708,210.79675,0.0,52.281277,0.11377729,0.0,49.509342,8.330017
37743,21704580.0,0.0,13.995178,13.995056,20.856384,20.510529,21.357666,20.885284,11.943268,13.611938,13.611938,13.920319,0.0,0.032090798,0.032090798,0.049596302,250.0,11.700012,0.0,0.0,0.0,650.32043,3.1600353e-05,0.0,52.27831,249.8378,50.0,96.0,3.7496264e-07,-6.474417e-13,252.88153,210.83359,0.0,52.27831,0.11377801,0.0,49.50635,8.330017
37744,21704640.0,0.0,13.993591,13.993469,20.833984,20.48227,21.33905,20.867462,11.825867,12.821106,12.821106,13.082977,0.0,0.032090273,0.032090273,0.04959532,250.0,11.700012,0.0,0.0,0.0,666.3562,3.228957e-05,0.0,52.2757,249.89009,50.0,96.0,3.7494922e-07,-1.6325766e-15,252.8912,210.85892,0.0,52.2757,0.113775946,0.0,49.503727,8.330017
37745,21704700.0,0.0,13.991974,13.991882,20.80896,20.450714,21.31842,20.847748,11.772705,12.354858,12.354858,12.556427,0.0,0.032089453,0.032089453,0.04959382,250.0,11.700012,0.0,0.0,0.0,676.43506,3.2789987e-05,0.0,52.27354,249.92722,50.0,96.0,3.7492856e-07,-5.1620376e-18,252.89752,210.87592,0.0,52.27354,0.11377278,0.0,49.501575,8.330017
37746,21704760.0,0.0,13.9904175,13.990295,20.78302,20.41806,21.29715,20.827454,11.743134,12.081726,12.081726,12.228241,0.0,0.032088578,0.032088578,0.04959224,250.0,11.700012,0.0,0.0,0.0,682.55035,3.310449e-05,0.0,52.27183,249.95306,50.0,96.0,3.7490662e-07,-5.868058e-20,252.90154,210.88708,0.0,52.27183,0.11376944,0.0,49.499874,8.330017
37747,21704820.0,0.0,13.988892,13.98877,20.756256,20.384247,21.275238,20.80655,11.7258,11.922852,11.922852,12.02533,0.0,0.032087766,0.032087766,0.049590785,250.0,11.700012,0.0,0.0,0.0,686.215,3.3295062e-05,0.0,52.270527,249.97063,50.0,96.0,3.7488638e-07,-6.660852e-22,252.90399,210.89421,0.0,52.270527,0.11376635,0.0,49.498585,8.330017
37748,21704880.0,0.0,13.987366,13.987244,20.729004,20.349762,21.253021,20.785309,11.715332,11.828918,11.828918,11.89859,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,688.44574,3.341128e-05,0.0,52.269547,249.98239,50.0,96.0,3.7486913e-07,-2.3377157e-24,252.90546,210.89867,0.0,52.269547,0.11376372,0.0,49.497623,8.330017
37749,21704940.0,0.0,13.98587,13.985779,20.701477,20.314941,21.230621,20.763947,11.709137,11.774719,11.774719,11.821106,0.0,0.032086514,0.032086514,0.049588557,250.0,11.700012,0.0,0.0,0.0,689.7818,3.3480654e-05,0.0,52.268837,249.98999,50.0,96.0,3.7485515e-07,-8.1599856e-25,252.90627,210.9013,0.0,52.268837,0.1137616,0.0,49.49693,8.330017
37750,21705000.0,0.0,13.984436,13.984314,20.673859,20.279999,21.20816,20.742493,11.705505,11.743835,11.743835,11.774292,0.0,0.032086074,0.032086074,0.049587782,250.0,11.700012,0.0,0.0,0.0,690.58484,3.3521872e-05,0.0,52.268345,249.9947,50.0,96.0,3.7484432e-07,3.5891303e-27,252.90666,210.90274,0.0,52.268345,0.11375994,0.0,49.49644,8.330017
37751,21705060.0,0.0,13.983002,13.98291,20.647552,20.246887,21.186737,20.722015,11.703339,11.725769,11.725769,11.745544,0.0,0.032085747,0.032085747,0.0495872,250.0,11.700012,0.0,0.0,0.0,691.0905,3.3547258e-05,0.0,52.267998,249.99756,50.0,96.0,3.7483613e-07,-1.444143e-29,252.90681,210.90347,0.0,52.267998,0.1137587,0.0,49.496105,8.330017
37752,21705120.0,0.0,13.981628,13.981506,20.621338,20.213867,21.165344,20.701569,11.702026,11.714844,11.714844,11.727417,0.0,0.0320855,0.0320855,0.04958677,250.0,11.700012,0.0,0.0,0.0,691.433,3.3563825e-05,0.0,52.26776,249.99925,50.0,96.0,3.7483008e-07,8.96922e-30,252.90685,210.90381,0.0,52.26776,0.11375777,0.0,49.495872,8.330017
37753,21705180.0,0.0,13.980286,13.980164,20.595184,20.180908,21.143982,20.681152,11.701324,11.708801,11.708801,11.716827,0.0,0.032085326,0.032085326,0.04958647,250.0,11.700012,0.0,0.0,0.0,691.66705,3.357445e-05,0.0,52.267605,250.00012,50.0,96.0,3.748258e-07,-3.521899e-32,252.90681,210.90387,0.0,52.267605,0.113757126,0.0,49.495724,8.330017
37754,21705240.0,0.0,13.978973,13.978882,20.569153,20.148102,21.12268,20.660797,11.700867,11.705109,11.705109,11.710083,0.0,0.032085203,0.032085203,0.04958625,250.0,11.700012,0.0,0.0,0.0,691.85547,3.3582433e-05,0.0,52.267498,250.00056,50.0,96.0,3.7482272e-07,3.951057e-32,252.90674,210.90382,0.0,52.267498,0.11375665,0.0,49.49563,8.330017
37755,21705300.0,0.0,13.977692,13.9776,20.545074,20.116821,21.10431,20.643188,11.700653,12.65979,12.65979,12.804993,0.0,0.032085117,0.032085117,0.04958611,250.0,11.700012,0.0,0.0,0.0,692.01434,3.358861e-05,0.0,52.267437,250.00069,50.0,96.0,3.748207e-07,2.08093e-40,252.90666,210.90372,0.0,52.267437,0.11375634,8.046979,49.495567,8.330017
37756,21705360.0,0.0,13.976501,13.976379,20.524628,20.092377,21.08664,20.626251,11.700531,12.225098,12.225098,12.826813,0.0,0.03208506,0.03208506,0.049586017,250.0,11.700012,0.0,0.0,0.0,692.16473,3.3594097e-05,0.0,52.267403,250.00067,50.0,96.0,3.7481934e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.327676,49.495537,8.330017
37757,21705420.0,0.0,13.975311,13.97522,20.503632,20.06784,21.067932,20.608337,11.7005005,11.987701,11.987701,12.809021,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,692.31726,3.3599434e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3906918,49.495514,8.330017
37758,21705480.0,0.0,13.974182,13.974121,20.48236,20.043396,21.048706,20.589935,11.7005005,11.858246,11.858246,12.803375,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,692.4773,3.3604912e-05,0.0,52.267372,250.00049,50.0,96.0,3.7481792e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375592,4.4008307,49.495506,8.330017
37759,21705540.0,0.0,13.973114,13.973022,20.460999,20.019073,21.029236,20.571259,11.7005005,11.786133,11.786133,12.801025,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,692.6482,3.3610708e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.415781,49.4955,8.330017
37760,21705600.0,0.0,13.972107,13.972015,20.439636,19.994843,21.009644,20.55249,11.700531,11.746307,11.746307,12.800293,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,692.83185,3.3616914e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.417898,49.4955,8.330017
37761,21705660.0,0.0,13.97113,13.971069,20.419403,19.972229,20.990997,20.534637,11.700562,11.725555,11.725555,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.0294,3.362359e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.41858,49.4955,8.330017
37762,21705720.0,0.0,13.970245,13.970154,20.399323,19.949707,20.972382,20.516785,11.700623,11.714142,11.714142,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.24176,3.3630775e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4186764,49.495502,8.330017
37763,21705780.0,0.0,13.969391,13.96933,20.379272,19.927338,20.953796,20.498962,11.700653,11.70755,11.70755,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,693.46954,3.3638506e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.418597,49.495502,8.330017
37764,21705840.0,0.0,13.968597,13.968536,20.359344,19.90506,20.935272,20.481201,11.700714,11.70401,11.70401,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,693.71295,3.364679e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.418437,49.495506,8.330017
37765,21705900.0,0.0,13.9678955,13.967834,20.339478,19.882904,20.91687,20.463562,11.700745,12.039398,12.039398,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.97235,3.3655637e-05,41.339653,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,41.339653,52.26737,0.11375581,4.4182343,49.495506,8.330017
37766,21705960.0,0.0,13.967224,13.967163,20.32254,19.86206,20.902924,20.450134,11.700806,12.511169,12.511169,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.24805,3.3665074e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4180317,49.49551,8.330017
37767,21706020.0,0.0,13.966644,13.966583,20.305023,19.84134,20.887512,20.435333,11.700867,12.143616,12.143616,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.54,3.3675085e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4178286,49.49551,8.330017
37768,21706080.0,0.0,13.9661255,13.966095,20.287048,19.82071,20.871216,20.419678,11.700897,11.941254,11.941254,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.8486,3.3685687e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.417622,49.49551,8.330017
37769,21706140.0,0.0,13.965698,13.965637,20.26886,19.800201,20.854492,20.403625,11.700958,11.828308,11.828308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1739,3.3696888e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417413,49.49551,8.330017
37770,21706200.0,0.0,13.965332,13.965271,20.25061,19.779816,20.837524,20.38736,11.701019,11.767456,11.767456,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5161,3.3708693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172025,49.49551,8.330017
37771,21706260.0,0.0,13.965027,13.964996,20.233154,19.76056,20.821259,20.371765,11.70105,11.737091,11.737091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.8754,3.3721106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169903,49.49551,8.330017
37772,21706320.0,0.0,13.964813,13.964783,20.21582,19.741425,20.804932,20.35611,11.701111,11.720337,11.720337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.25195,3.3734133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416776,49.49551,8.330017
37773,21706380.0,0.0,13.964691,13.964661,20.198517,19.722382,20.788635,20.340515,11.701172,11.711456,11.711456,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.6459,3.3747783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41656,49.49551,8.330017
37774,21706440.0,0.0,13.964661,13.96463,20.181274,19.70343,20.7724,20.32492,11.701233,11.706787,11.706787,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.0573,3.376205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4163423,49.495514,8.330017
37775,21706500.0,0.0,13.964691,13.964661,20.164093,19.6846,20.756165,20.309357,11.701294,11.704071,11.704071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.4864,3.3776952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161224,49.495514,8.330017
37776,21706560.0,0.0,13.964813,13.964813,20.148315,19.666779,20.742004,20.295776,11.701324,12.943268,12.943268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9333,3.3792487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415901,49.495514,8.330017
37777,21706620.0,0.0,13.965027,13.965027,20.13385,19.649078,20.729736,20.283997,11.7013855,12.384094,12.384094,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.3982,3.380866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415678,49.495514,8.330017
37778,21706680.0,0.0,13.965332,13.965332,20.118683,19.63144,20.716125,20.270905,11.701447,12.075012,12.075012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.8812,3.3825476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4154534,49.495514,8.330017
37779,21706740.0,0.0,13.965759,13.965759,20.103119,19.613922,20.701752,20.257141,11.701508,11.905243,11.905243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.3825,3.3842945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4152265,49.495514,8.330017
37780,21706800.0,0.0,13.966248,13.966248,20.087402,19.596497,20.687042,20.243042,11.701569,11.812134,11.812134,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.9022,3.3861066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414998,49.495514,8.330017
37781,21706860.0,0.0,13.966858,13.966858,20.072266,19.579956,20.67276,20.22937,11.70163,11.761597,11.761597,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4405,3.387985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414768,49.495514,8.330017
37782,21706920.0,0.0,13.96756,13.96756,20.05719,19.563538,20.658386,20.215637,11.70166,11.733704,11.733704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.9975,3.389929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414536,49.495514,8.330017
37783,21706980.0,0.0,13.968353,13.968384,20.042114,19.54718,20.644012,20.201874,11.701721,11.719086,11.719086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.57336,3.3919405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414303,49.495514,8.330017
37784,21707040.0,0.0,13.969269,13.969299,20.0271,19.530945,20.629639,20.18814,11.701782,11.710815,11.710815,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.16833,3.394019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140673,49.495514,8.330017
37785,21707100.0,0.0,13.970276,13.970306,20.012115,19.51477,20.615295,20.174408,11.701843,11.706207,11.706207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.7824,3.396166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138303,49.495514,8.330017
37786,21707160.0,0.0,13.971405,13.971436,19.997833,19.49942,20.601593,20.161346,11.701904,11.704224,11.704224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.41583,3.3983804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413592,49.495514,8.330017
37787,21707220.0,0.0,13.972626,13.972687,19.984802,19.484192,20.59021,20.150482,11.701965,12.76004,12.76004,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.0689,3.400665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413352,49.495514,8.330017
37788,21707280.0,0.0,13.973999,13.97406,19.972198,19.469025,20.579224,20.139984,11.702026,12.280457,12.280457,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.7414,3.4030174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131107,49.495514,8.330017
37789,21707340.0,0.0,13.975464,13.975525,19.958954,19.453949,20.567078,20.128387,11.702087,12.017487,12.017487,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.4336,3.4054396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128675,49.495514,8.330017
37790,21707400.0,0.0,13.977051,13.977112,19.945374,19.438934,20.554321,20.11621,11.702148,11.874542,11.874542,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.1458,3.4079323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412622,49.495514,8.330017
37791,21707460.0,0.0,13.978729,13.978821,19.93222,19.424652,20.541748,20.104248,11.702209,11.795746,11.795746,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.8781,3.4104956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4123745,49.495514,8.330017
37792,21707520.0,0.0,13.98056,13.980652,19.919006,19.410461,20.528992,20.092133,11.7022705,11.753021,11.753021,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.6306,3.4131303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412126,49.495514,8.330017
37793,21707580.0,0.0,13.982513,13.9826355,19.905792,19.396332,20.516205,20.079956,11.702332,11.729431,11.729431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.4035,3.4158358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411876,49.495514,8.330017
37794,21707640.0,0.0,13.984589,13.984711,19.892609,19.382263,20.503387,20.067749,11.702393,11.716919,11.716919,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.1969,3.4186138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411625,49.495514,8.330017
37795,21707700.0,0.0,13.986816,13.986908,19.879486,19.368286,20.49057,20.055573,11.702454,11.710297,11.710297,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.011,3.4214645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113717,49.495514,8.330017
37796,21707760.0,0.0,13.989136,13.989258,19.866882,19.35495,20.478302,20.043945,11.702515,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.8459,3.4243876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411117,49.495514,8.330017
37797,21707820.0,0.0,13.991608,13.99176,19.85434,19.341675,20.466034,20.032318,11.702576,11.704681,11.704681,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.7017,3.427384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410861,49.495514,8.330017
37798,21707880.0,0.0,13.994232,13.994354,19.843536,19.32846,20.457,20.023743,11.702667,12.595551,12.595551,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.5787,3.4304543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4106035,49.495514,8.330017
37799,21707940.0,0.0,13.996979,13.997101,19.832367,19.315308,20.447052,20.014313,11.702728,12.190369,12.190369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.4768,3.4335982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4103446,49.495514,8.330017
37800,21708000.0,0.0,13.999847,14.0,19.820679,19.302246,20.436127,20.003937,11.702789,11.970001,11.970001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.39655,3.436817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410084,49.495514,8.330017
37801,21708060.0,0.0,14.00296,14.003143,19.82019,19.317871,20.425049,19.99353,11.70285,11.84903,11.84903,21.829742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.3549,3.4401193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,68.53138,49.495514,8.330017
37802,21708120.0,0.0,14.006409,14.006592,19.832123,19.360077,20.413727,19.98285,11.702972,11.782806,11.782806,23.674072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.39056,3.4436038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,55.757122,49.495514,8.330017
37803,21708180.0,0.0,14.010162,14.010376,19.846313,19.407135,20.402283,19.972076,11.703186,11.746735,11.746735,24.101501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.51843,3.4473753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,47.973095,49.495514,8.330017
37804,21708240.0,0.0,14.014221,14.014465,19.859985,19.452637,20.390808,19.961243,11.703461,11.72702,11.72702,23.39679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.74493,3.451479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,36.963863,49.495514,8.330017
37805,21708300.0,0.0,14.018585,14.018829,19.870758,19.491364,20.379303,19.950409,11.703735,11.7164,11.7164,21.782227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.072,3.455931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.575663,49.495514,8.330017
37806,21708360.0,0.0,14.023254,14.023499,19.876282,19.51712,20.368195,19.940002,11.704041,11.710724,11.710724,19.64206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.4993,3.460736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.612369,49.495514,8.330017
37807,21708420.0,0.0,14.028168,14.028442,19.876434,19.53064,20.357086,19.929626,11.704346,11.707764,11.707764,17.299408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.02515,3.4658897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.9636693,49.495514,8.330017
37808,21708480.0,0.0,14.033356,14.033661,19.87143,19.531921,20.346558,19.91977,11.704651,12.76709,12.76709,15.138519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.6469,3.471385e-05,6.90876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.90876,52.267372,0.11375582,0.0,49.495514,8.330017
37809,21708540.0,0.0,14.038788,14.039124,19.863983,19.523865,20.338928,19.912659,11.704956,12.445892,12.445892,13.736969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.36176,3.4772114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37810,21708600.0,0.0,14.044495,14.0448,19.85318,19.510193,20.329773,19.904114,11.705231,12.112274,12.112274,12.912262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.1671,3.4833618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37811,21708660.0,0.0,14.050415,14.050751,19.84024,19.49231,20.32016,19.895203,11.705505,11.927795,11.927795,12.419434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.0572,3.4898123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37812,21708720.0,0.0,14.056549,14.056885,19.826233,19.472565,20.31012,19.885864,11.7057495,11.826996,11.826996,12.127747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.03,3.4965557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37813,21708780.0,0.0,14.062897,14.063263,19.811584,19.451752,20.299866,19.876312,11.706024,11.771637,11.771637,11.954376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.0818,3.5035795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37814,21708840.0,0.0,14.069458,14.069824,19.79663,19.430359,20.28949,19.866669,11.706238,11.741913,11.741913,11.852936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.2088,3.510869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37815,21708900.0,0.0,14.076172,14.076569,19.781525,19.40866,20.279083,19.856995,11.706482,11.72583,11.72583,11.793152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.4072,3.5184104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37816,21708960.0,0.0,14.083099,14.083496,19.76941,19.394775,20.269012,19.847656,11.706696,11.717102,11.717102,15.79071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.6733,3.526189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.46267,49.495514,8.330017
37817,21709020.0,0.0,14.090179,14.090576,19.76477,19.39685,20.258942,19.838348,11.706879,11.712463,11.712463,16.302094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.0033,3.534192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.268774,49.495514,8.330017
37818,21709080.0,0.0,14.097443,14.097839,19.761627,19.402374,20.248901,19.82904,11.707062,11.709991,11.709991,17.0643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.3931,3.542403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.392408,49.495514,8.330017
37819,21709140.0,0.0,14.104828,14.105225,19.761017,19.411743,20.240662,19.821472,11.707245,12.850708,12.850708,17.71167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.8395,3.5508103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.155363,49.495514,8.330017
37820,21709200.0,0.0,14.112335,14.112762,19.76239,19.423676,20.233551,19.81491,11.707428,12.333252,12.333252,18.082306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.338,3.5593985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.147903,49.495514,8.330017
37821,21709260.0,0.0,14.119995,14.120422,19.76358,19.436432,20.225433,19.807495,11.707581,12.048737,12.048737,18.138245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.8852,3.5681533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.916946,49.495514,8.330017
37822,21709320.0,0.0,14.127747,14.128174,19.76413,19.448486,20.216644,19.799408,11.707703,11.892822,11.892822,17.901825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.4772,3.5770616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.871746,49.495514,8.330017
37823,21709380.0,0.0,14.13559,14.136047,19.76361,19.458496,20.207489,19.791016,11.707825,11.806732,11.806732,17.438782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1101,3.5861092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.541607,49.495514,8.330017
37824,21709440.0,0.0,14.143555,14.144012,19.761719,19.465515,20.198181,19.78241,11.707947,11.761017,11.761017,16.829895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.7804,3.595283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.346243,49.495514,8.330017
37825,21709500.0,0.0,14.151581,14.152039,19.75824,19.469116,20.188751,19.773712,11.708069,11.736786,11.736786,16.163757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.4841,3.6045698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.6552,49.495514,8.330017
37826,21709560.0,0.0,14.1596985,14.160156,19.753113,19.468475,20.179565,19.76532,11.70816,11.723785,11.723785,15.554352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.2174,3.6139554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.110535,49.495514,8.330017
37827,21709620.0,0.0,14.167847,14.168304,19.746674,19.464966,20.17038,19.756897,11.708221,11.716583,11.716583,15.071167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.97626,3.6234247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.352929,49.495514,8.330017
