,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37828,21709680.0,0.0,14.176056,14.176544,19.73935,19.459381,20.161224,19.748474,11.708282,11.712769,11.712769,14.750122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.7571,3.6329653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.487915,49.495514,8.330017
37829,21709740.0,0.0,14.184326,14.184784,19.731506,19.452728,20.15207,19.740082,11.7083435,11.710693,11.710693,14.611481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.55585,3.642564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.37948,49.495514,8.330017
37830,21709800.0,0.0,14.192596,14.193054,19.724976,19.445831,20.14569,19.734344,11.708405,12.675415,12.675415,14.649261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.36896,3.6522077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.841998,49.495514,8.330017
37831,21709860.0,0.0,14.200897,14.201355,19.718933,19.43985,20.139282,19.728607,11.708435,12.235474,12.235474,14.831116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.1923,3.661882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.516264,49.495514,8.330017
37832,21709920.0,0.0,14.209198,14.209656,19.71286,19.43518,20.131775,19.721863,11.708466,11.996063,11.996063,15.116882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.0222,3.6715744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.284353,49.495514,8.330017
37833,21709980.0,0.0,14.217468,14.217957,19.707214,19.43222,20.123718,19.714539,11.708466,11.866425,11.866425,15.459412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.85474,3.681271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.883162,49.495514,8.330017
37834,21710040.0,0.0,14.225739,14.226227,19.70221,19.431152,20.115326,19.70697,11.708466,11.79422,11.79422,15.807251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.68585,3.6909587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.129543,49.495514,8.330017
37835,21710100.0,0.0,14.234009,14.234467,19.697876,19.431854,20.106812,19.69925,11.708435,11.7543335,11.7543335,16.116882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.51184,3.7006237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.920637,49.495514,8.330017
37836,21710160.0,0.0,14.242218,14.242676,19.694427,19.434326,20.09845,19.691742,11.708435,11.73349,11.73349,16.348145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.3291,3.7102553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.055313,49.495514,8.330017
37837,21710220.0,0.0,14.250366,14.250824,19.691406,19.437744,20.090027,19.684235,11.708374,11.722015,11.722015,16.48111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.1333,3.7198388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.783783,49.495514,8.330017
37838,21710280.0,0.0,14.258484,14.258942,19.688538,19.441467,20.081635,19.676697,11.7083435,11.715515,11.715515,16.51538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.92053,3.7293597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.157578,49.495514,8.330017
37839,21710340.0,0.0,14.26651,14.266968,19.685638,19.445038,20.073273,19.66919,11.708282,11.711853,11.711853,16.462006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.687,3.7388065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.29997,49.495514,8.330017
37840,21710400.0,0.0,14.274445,14.274902,19.682556,19.448181,20.06491,19.661743,11.708221,11.849304,11.849304,16.332123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.4299,3.748171e-05,49.62206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,49.62201,52.267372,0.11375582,17.29479,49.495514,8.330017
37841,21710460.0,0.0,14.282318,14.282745,19.681091,19.45047,20.060333,19.657898,11.70813,12.526642,12.526642,16.152191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.1439,3.7574344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.312925,49.495514,8.330017
37842,21710520.0,0.0,14.29007,14.290497,19.678558,19.45169,20.054321,19.65271,11.708038,12.155548,12.155548,15.952545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.8259,3.766588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.472664,49.495514,8.330017
37843,21710580.0,0.0,14.297699,14.298157,19.675018,19.451904,20.047394,19.646637,11.707947,11.951447,11.951447,15.759949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4716,3.7756163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.860664,49.495514,8.330017
37844,21710640.0,0.0,14.305237,14.305664,19.670807,19.451141,20.039978,19.640137,11.707825,11.838226,11.838226,15.597534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.0771,3.784506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.521456,49.495514,8.330017
37845,21710700.0,0.0,14.312622,14.313019,19.666107,19.449677,20.032318,19.633362,11.707703,11.777557,11.777557,15.47995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.6387,3.7932474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.45891,49.495514,8.330017
37846,21710760.0,0.0,14.319855,14.320251,19.661285,19.447845,20.024689,19.626709,11.70755,11.745819,11.745819,15.412262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.1525,3.801827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.592632,49.495514,8.330017
37847,21710820.0,0.0,14.326935,14.327332,19.656342,19.445831,20.016998,19.620026,11.707428,11.728119,11.728119,15.397339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.61444,3.8102316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.941261,49.495514,8.330017
37848,21710880.0,0.0,14.333832,14.3342285,19.651459,19.443909,20.009308,19.613312,11.707245,11.718414,11.718414,15.430328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.02075,3.818449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.417711,49.495514,8.330017
37849,21710940.0,0.0,14.340576,14.340942,19.646667,19.44226,20.001587,19.606598,11.707092,11.713287,11.713287,15.501862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.36755,3.8264683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.952259,49.495514,8.330017
37850,21711000.0,0.0,14.347137,14.347473,19.64209,19.441101,19.993927,19.599884,11.706909,11.710297,11.710297,15.596008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.6505,3.8342743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.461582,49.495514,8.330017
37851,21711060.0,0.0,14.353455,14.353821,19.638458,19.440765,19.98761,19.594543,11.706726,12.950439,12.950439,15.693512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.86664,3.8418584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.76271,49.495514,8.330017
37852,21711120.0,0.0,14.359589,14.359955,19.636414,19.440918,19.983337,19.591156,11.706512,12.39798,12.39798,15.780823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.0114,3.8492068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.995266,49.495514,8.330017
37853,21711180.0,0.0,14.365509,14.365845,19.633759,19.441467,19.977661,19.586395,11.706299,12.084869,12.084869,15.849457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.0809,3.856306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.091719,49.495514,8.330017
37854,21711240.0,0.0,14.371185,14.371521,19.630768,19.442322,19.971222,19.580933,11.706085,11.912384,11.912384,15.893311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.07117,3.863145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.05802,49.495514,8.330017
37855,21711300.0,0.0,14.376648,14.376923,19.627625,19.443298,19.964355,19.575073,11.705841,11.818024,11.818024,15.910309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.97845,3.8697108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.915154,49.495514,8.330017
37856,21711360.0,0.0,14.381805,14.382111,19.624573,19.444519,19.957458,19.569214,11.705597,11.767059,11.767059,15.894653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.7989,3.8759918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.586218,49.495514,8.330017
37857,21711420.0,0.0,14.386749,14.386993,19.621368,19.445587,19.95044,19.563293,11.705353,11.738617,11.738617,15.853729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5284,3.8819755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.259712,49.495514,8.330017
37858,21711480.0,0.0,14.391388,14.391632,19.618042,19.44635,19.94339,19.557312,11.705078,11.723358,11.723358,15.79599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.16327,3.88765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.937146,49.495514,8.330017
37859,21711540.0,0.0,14.395721,14.395966,19.614532,19.446777,19.93634,19.5513,11.704803,11.7146,11.7146,15.731934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.6992,3.8930022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.661756,49.495514,8.330017
37860,21711600.0,0.0,14.39978,14.399994,19.6109,19.446869,19.92926,19.545288,11.704529,11.709564,11.709564,15.670013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.13135,3.8980183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.458204,49.495514,8.330017
37861,21711660.0,2.0,14.403595,14.403656,19.665344,19.473724,19.961182,19.575714,12.284454,26.170746,24.881287,23.02771,0.0,0.07076686,0.07648928,0.069750115,250.0,11.700012,0.0,0.0,0.0,1127.7853,4.7911537e-05,100.0,80.221794,119.6951,50.0,96.0,1.3608199e-06,0.0,271.0432,184.07652,100.0,82.28029,0.21690549,100.0,66.04022,8.330017
37862,21711720.0,2.0,14.406799,14.40686,19.747528,19.540863,20.04599,19.652954,12.479462,27.203522,26.700531,26.083588,0.0,0.086794056,0.088204406,0.08227159,250.0,11.700012,0.0,0.0,0.0,1341.962,5.8539845e-05,100.0,89.866,102.368484,50.0,96.0,1.9149697e-06,0.0,296.5381,187.6364,100.0,90.34559,0.25726336,100.0,73.162056,8.330017
37863,21711780.0,2.0,14.409576,14.409607,19.832489,19.626251,20.133148,19.736206,12.448029,25.996674,25.787415,26.33496,0.0,0.0963633,0.09708365,0.092444226,250.0,11.700012,0.0,0.0,0.0,1528.3424,6.696329e-05,100.0,93.87227,104.703865,50.0,96.0,2.3653383e-06,0.0,326.16162,200.27571,100.0,94.1066,0.2859066,100.0,76.67875,8.330017
37864,21711840.0,0.0,14.411896,14.411896,19.912354,19.713196,20.211731,19.812988,12.398499,24.836792,24.752838,25.535461,0.0,0.1034358,0.10381402,0.10117093,250.0,11.700012,0.0,0.0,0.0,1697.7335,7.469222e-05,100.0,94.76639,116.485146,50.0,96.0,2.7534238e-06,0.0,362.4056,218.21355,100.0,94.88267,0.30845213,100.0,77.88093,8.330017
37865,21711900.0,0.0,14.413818,14.413788,19.984833,19.793945,20.281738,19.882507,12.339355,24.044952,24.009552,24.575409,0.0,0.10829705,0.108486295,0.10786892,250.0,11.700012,0.0,0.0,0.0,1847.742,8.1689825e-05,100.0,93.400764,135.91103,50.0,96.0,3.0515937e-06,0.0,402.1687,240.35527,100.0,93.455246,0.32469854,100.0,77.24404,8.330017
37866,21711960.0,0.0,14.415314,14.415283,20.04715,19.862885,20.341309,19.942657,12.268982,23.562195,23.546692,23.81842,0.0,0.11096646,0.11105974,0.11205,250.0,11.700012,0.0,0.0,0.0,1974.8103,8.7817054e-05,100.0,90.781906,161.38954,50.0,96.0,3.2320424e-06,0.0,437.64014,265.05573,100.0,90.807144,0.33413061,100.0,75.45039,8.330017
37867,21712020.0,0.0,14.416443,14.416382,20.104553,19.924896,20.396454,19.99881,12.187775,23.311249,23.304138,23.339203,0.0,0.11169993,0.11174499,0.11367138,250.0,11.700012,0.0,0.0,0.0,2076.3599,9.2948525e-05,100.0,87.86968,189.56514,50.0,96.0,3.291751e-06,0.0,462.39883,289.24173,100.0,87.88132,0.33717236,100.0,73.228226,8.330017
37868,21712080.0,0.0,14.417175,14.417114,20.158905,19.982086,20.448914,20.05249,12.101166,23.220642,23.217255,23.104767,0.0,0.111122586,0.11114419,0.11332954,250.0,11.700012,0.0,0.0,0.0,2152.8984,9.705132e-05,100.0,85.33489,215.51044,50.0,96.0,3.2625867e-06,0.0,475.11856,309.23853,100.0,85.34032,0.3356508,100.0,71.15388,8.330017
37869,21712140.0,0.0,14.4175415,14.41748,20.21164,20.03653,20.49997,20.104797,12.017761,23.221985,23.220337,23.041443,0.0,0.109974325,0.109984756,0.11196281,250.0,11.700012,0.0,0.0,0.0,2208.151,0.000100209625,100.0,83.46071,235.29921,50.0,96.0,3.191736e-06,0.0,478.66312,322.91116,100.0,83.46329,0.3319716,100.0,69.52786,8.330017
37870,21712200.0,0.0,14.417572,14.417511,20.26361,20.089752,20.550354,20.156433,11.945557,23.26059,23.259796,23.073212,0.0,0.10880938,0.108814396,0.1103796,250.0,11.700012,0.0,0.0,0.0,2247.0552,0.000102569735,100.0,82.2529,247.70238,50.0,96.0,3.1164072e-06,0.0,476.91412,330.40714,100.0,82.254135,0.32802236,100.0,68.418724,8.330017
37871,21712260.0,0.0,14.417267,14.417206,20.312866,20.140259,20.59784,20.205322,11.886475,23.30481,23.304413,23.140686,0.0,0.10783226,0.10783461,0.10895996,250.0,11.700012,0.0,0.0,0.0,2275.1987,0.00010436012,100.0,81.51818,254.51668,50.0,96.0,3.052452e-06,0.0,473.06592,333.76398,100.0,81.51876,0.3246362,100.0,67.70342,8.330017
37872,21712320.0,0.0,14.4166565,14.416565,20.361755,20.190613,20.64502,20.253876,11.840607,23.341217,23.341034,23.213776,0.0,0.10711255,0.107113615,0.10785459,250.0,11.700012,0.0,0.0,0.0,2295.7063,0.000105708954,100.0,81.12661,257.30432,50.0,96.0,3.0046385e-06,0.0,468.7386,334.4523,100.0,81.12687,0.32208353,100.0,67.29031,8.330017
37873,21712380.0,0.0,14.415741,14.415649,20.41034,20.240906,20.691833,20.302032,11.806335,23.36554,23.365448,23.2771,0.0,0.1066313,0.1066318,0.10707311,250.0,11.700012,0.0,0.0,0.0,2310.857,0.00010672547,100.0,80.96517,257.54562,50.0,96.0,2.9720816e-06,0.0,464.76157,333.642,100.0,80.9653,0.32033512,100.0,67.0902,8.330017
37874,21712440.0,0.0,14.41452,14.414429,20.458557,20.291016,20.73825,20.349792,11.781067,23.378174,23.378143,23.32306,0.0,0.106333464,0.10633369,0.10656292,250.0,11.700012,0.0,0.0,0.0,2322.4412,0.00010750986,100.0,80.93132,256.6058,50.0,96.0,2.9515293e-06,0.0,461.57742,332.2972,100.0,80.93138,0.3192274,100.0,67.01681,8.330017
37875,21712500.0,0.0,14.413055,14.412964,20.506287,20.34085,20.784119,20.397034,11.762573,23.381653,23.381653,23.352142,0.0,0.10617018,0.106170274,0.10626134,250.0,11.700012,0.0,0.0,0.0,2331.4028,0.000108120235,100.0,80.96837,255.17953,50.0,96.0,2.939887e-06,0.0,459.2221,330.85648,100.0,80.96839,0.31859887,100.0,67.01923,8.330017
37876,21712560.0,0.0,14.411316,14.411194,20.550903,20.387634,20.826813,20.44104,11.749023,23.378723,23.378723,23.36676,0.0,0.106097594,0.106097646,0.10610831,250.0,11.700012,0.0,0.0,0.0,2338.3928,0.00010860087,100.0,81.03541,253.72557,50.0,96.0,2.9343614e-06,0.0,457.62344,329.58273,100.0,81.03542,0.31830084,100.0,67.05933,8.330017
37877,21712620.0,0.0,14.409332,14.40921,20.59491,20.43396,20.868958,20.484528,11.738678,23.372375,23.372375,23.371552,0.0,0.10607496,0.10607498,0.1060427,250.0,11.700012,0.0,0.0,0.0,2343.8723,0.00010898704,100.0,81.10497,252.48842,50.0,96.0,2.9323073e-06,0.0,456.5972,328.57986,100.0,81.10498,0.31819057,100.0,67.109474,8.330017
37878,21712680.0,0.0,14.4071045,14.407013,20.638367,20.479736,20.910553,20.527466,11.730591,23.36441,23.36441,23.369934,0.0,0.10608036,0.10608036,0.10602952,250.0,11.700012,0.0,0.0,0.0,2348.0754,0.00010929718,100.0,81.16699,251.51845,50.0,96.0,2.9322593e-06,0.0,455.98883,327.841,100.0,81.167,0.3181888,100.0,67.158356,8.330017
37879,21712740.0,0.0,14.404694,14.404572,20.681152,20.524872,20.951477,20.569733,11.724518,23.355652,23.355652,23.363281,0.0,0.10610493,0.10610495,0.1060551,250.0,11.700012,0.0,0.0,0.0,2350.9626,0.00010953048,100.0,81.21593,250.85696,50.0,96.0,2.9336338e-06,0.0,455.75,327.3797,100.0,81.21593,0.31826383,100.0,67.20024,8.330017
37880,21712800.0,0.0,14.402069,14.401947,20.723206,20.569183,20.991669,20.611328,11.719696,23.34784,23.34784,23.35553,0.0,0.10612932,0.10612933,0.10608666,250.0,11.700012,0.0,0.0,0.0,2352.6658,0.00010969939,100.0,81.24796,250.46625,50.0,96.0,2.935117e-06,0.0,455.69275,327.12747,100.0,81.24797,0.3183445,100.0,67.22904,8.330017
37881,21712860.0,0.0,14.399261,14.399139,20.762848,20.611053,21.02948,20.650452,11.715179,23.340393,23.340393,23.347717,0.0,0.10615249,0.10615249,0.10611802,250.0,11.700012,0.0,0.0,0.0,2353.9258,0.00010984714,100.0,81.27473,250.15431,50.0,96.0,2.9365526e-06,0.0,455.6785,326.93362,100.0,81.27473,0.31842256,100.0,67.25356,8.330017
37882,21712920.0,0.0,14.396271,14.396149,20.80194,20.652374,21.066803,20.689087,11.711273,23.333923,23.333923,23.34018,0.0,0.10617205,0.10617205,0.10614649,250.0,11.700012,0.0,0.0,0.0,2354.392,0.00010995373,100.0,81.29184,249.97847,50.0,96.0,2.9378018e-06,0.0,455.7254,326.83765,100.0,81.29184,0.31849036,100.0,67.27003,8.330017
37883,21712980.0,0.0,14.393127,14.393005,20.840546,20.693146,21.103638,20.727264,11.707886,23.3284,23.3284,23.333496,0.0,0.10618711,0.10618711,0.10616951,250.0,11.700012,0.0,0.0,0.0,2354.1726,0.0001100252,100.0,81.30217,249.88843,50.0,96.0,2.9387843e-06,0.0,455.7922,326.7989,100.0,81.30217,0.31854364,100.0,67.28051,8.330017
37884,21713040.0,0.0,14.389862,14.389709,20.877075,20.733337,21.140228,20.764923,11.701569,23.411469,23.30774,23.314636,0.0,0.1044757,0.10648166,0.10653712,250.0,11.700012,0.0,0.0,0.0,2350.7363,0.000110010464,100.0,80.72193,252.03317,50.0,96.0,2.9197054e-06,0.0,454.73593,327.84686,100.0,81.22365,0.3175027,100.0,67.22913,8.330017
37885,21713100.0,0.0,14.386444,14.386322,20.910858,20.772797,21.177856,20.801819,11.684753,23.757324,23.256927,23.263123,0.0,0.09987456,0.10690609,0.10714278,250.0,11.700012,0.0,0.0,0.0,2339.2852,0.00010974808,100.0,79.13679,257.92334,50.0,96.0,2.854691e-06,0.0,450.28278,330.2857,100.0,80.91075,0.31393778,100.0,67.00052,8.330017
37886,21713160.0,0.0,14.382935,14.382782,20.940857,20.809448,21.217224,20.83606,11.655884,24.446228,23.193115,23.189026,0.0,0.09257888,0.10727224,0.10769031,250.0,11.700012,0.0,0.0,0.0,2316.8772,0.000109087196,100.0,76.63172,266.47754,50.0,96.0,2.7400822e-06,0.0,441.4134,333.01535,100.0,80.40296,0.3075607,100.0,66.60464,8.330017
37887,21713220.0,0.0,14.379303,14.379181,20.96814,20.84488,21.262177,20.869202,11.61438,25.628052,23.122192,23.104187,0.0,0.082143515,0.10757956,0.1081705,250.0,11.700012,0.0,0.0,0.0,2279.9688,0.000107872984,100.0,73.014275,277.27155,50.0,96.0,2.5712557e-06,0.0,427.57196,335.2789,100.0,79.74718,0.29792023,100.0,66.07891,8.330017
37888,21713280.0,0.0,14.37561,14.375458,20.991425,20.878906,21.314209,20.901215,11.558716,27.575867,23.046783,23.014404,0.0,0.06835738,0.10778213,0.10851289,250.0,11.700012,0.0,0.0,0.0,2225.0654,0.00010594693,100.0,67.993195,289.77744,50.0,96.0,2.3479956e-06,0.0,408.9928,336.25455,100.0,78.985214,0.28467923,100.0,65.45353,8.330017
37889,21713340.0,0.0,14.371826,14.371704,21.007965,20.91153,21.373596,20.932037,11.488037,30.867218,22.969269,22.924927,0.0,0.051254228,0.107840456,0.10865659,250.0,11.700012,0.0,0.0,0.0,2148.5916,0.00010312486,100.0,60.988647,302.929,50.0,96.0,2.077673e-06,0.0,386.83286,334.8946,100.0,78.18245,0.26777697,100.0,64.78013,8.330017
37890,21713400.0,0.0,14.368011,14.367859,21.027527,20.94284,21.434662,20.961823,11.422333,30.617798,22.954712,22.88623,0.0,0.03992975,0.10660503,0.107137755,250.0,11.700012,0.0,0.0,0.0,2064.5232,9.951411e-05,18.358084,55.54511,304.10904,50.0,96.0,1.8640935e-06,0.0,366.28958,326.7878,100.0,77.69805,0.2536523,100.0,64.30665,8.330017
37891,21713460.0,0.0,14.364136,14.363983,21.051117,20.97284,21.45874,20.990387,11.424438,21.523346,23.038391,22.97467,0.0,0.03644649,0.105822764,0.10587842,250.0,11.700012,0.0,0.0,0.0,2003.3397,9.632653e-05,0.0,54.01343,292.6663,50.0,96.0,1.7835522e-06,0.0,353.8725,315.76907,100.0,77.9911,0.2481251,100.0,64.46155,8.330017
37892,21713520.0,0.0,14.36026,14.360107,21.07312,21.003479,21.45523,21.01947,11.451141,16.620483,23.113861,23.078766,0.0,0.03437108,0.10546982,0.10526959,250.0,11.700012,0.0,0.0,0.0,1953.8119,9.361647e-05,0.0,53.18421,281.84244,50.0,96.0,1.7400622e-06,0.0,345.6367,306.7746,100.0,78.4019,0.24509048,100.0,64.76157,8.330017
37893,21713580.0,0.0,14.356354,14.356201,21.095459,21.03479,21.43985,21.04889,11.485626,14.200531,23.169037,23.162659,0.0,0.033188786,0.10537949,0.10505219,250.0,11.700012,0.0,0.0,0.0,1913.827,9.13558e-05,0.0,52.81322,272.70056,50.0,96.0,1.7189224e-06,0.0,340.27136,299.84912,100.0,78.82782,0.24360433,100.0,65.10054,8.330017
37894,21713640.0,0.0,14.3524475,14.352295,21.118286,21.066528,21.419128,21.078491,11.521149,12.955109,23.207,23.220428,0.0,0.03252885,0.10542928,0.10506528,250.0,11.700012,0.0,0.0,0.0,1881.6676,8.9510824e-05,0.0,52.69272,265.52545,50.0,96.0,1.7104865e-06,0.0,336.8405,294.7524,100.0,79.21064,0.2430111,100.0,65.42098,8.330017
37895,21713700.0,0.0,14.348572,14.348419,21.141418,21.09842,21.395813,21.108154,11.553955,12.305847,23.23294,23.256226,0.0,0.0321817,0.1055332,0.10520041,250.0,11.700012,0.0,0.0,0.0,1855.8829,8.802836e-05,0.0,52.70076,260.1932,50.0,96.0,1.708962e-06,0.0,334.71216,291.15457,100.0,79.52348,0.24290651,100.0,65.69546,8.330017
37896,21713760.0,0.0,14.344727,14.344574,21.164185,21.129425,21.371338,21.13678,11.577789,11.969879,23.31781,23.277435,0.0,0.03216969,0.1042101,0.10519487,250.0,11.700012,0.0,0.0,0.0,1831.5927,8.6780645e-05,0.0,52.732574,259.04868,50.0,96.0,1.6903815e-06,0.0,332.8793,289.62997,100.0,79.24563,0.24157949,100.0,65.735916,8.330017
37897,21713820.0,0.0,14.340942,14.34079,21.187744,21.16037,21.345947,21.166534,11.575836,11.792755,23.610687,23.361664,0.0,0.032394204,0.10066411,0.10348086,250.0,11.700012,0.0,0.0,0.0,1798.6195,8.536412e-05,0.0,52.62394,263.8428,50.0,96.0,1.6208927e-06,0.0,329.4548,289.87823,100.0,78.048004,0.23655298,100.0,65.10535,8.330017
37898,21713880.0,0.0,14.337189,14.337036,21.212585,21.192078,21.319855,21.199066,11.548645,11.68927,24.16101,23.581787,0.0,0.03267915,0.09475056,0.10009571,250.0,11.700012,0.0,0.0,0.0,1751.7078,8.3477156e-05,0.0,52.356934,272.69443,50.0,96.0,1.499992e-06,0.0,323.83737,290.31796,100.0,75.98809,0.22754772,100.0,63.90862,8.330017
37899,21713940.0,0.0,14.333527,14.333374,21.239258,21.225555,21.293243,21.23584,11.495575,11.617889,25.072388,23.980286,0.0,0.032956943,0.086189955,0.09482111,250.0,11.700012,0.0,0.0,0.0,1685.0914,8.085134e-05,0.0,51.9463,284.71136,50.0,96.0,1.3267495e-06,0.0,315.88666,289.73764,100.0,72.995514,0.21399477,100.0,62.13944,8.330017
37900,21714000.0,0.0,14.329987,14.329803,21.268005,21.262024,21.266174,21.278473,11.414185,11.548676,26.550323,24.621552,0.0,0.033168916,0.07467085,0.08752377,250.0,11.700012,0.0,0.0,0.0,1591.3925,7.713286e-05,0.0,51.42573,298.67105,50.0,96.0,1.1062656e-06,0.0,306.0262,286.68353,100.0,68.902016,0.1953931,100.0,59.783066,8.330017
37901,21714060.0,0.0,14.326508,14.326355,21.297394,21.301697,21.240173,21.326752,11.301575,11.465942,28.965668,25.589539,0.0,0.033273168,0.06011215,0.0782289,250.0,11.700012,0.0,0.0,0.0,1463.305,7.194755e-05,0.0,50.847862,312.93338,50.0,96.0,8.538068e-07,0.0,294.95874,279.73322,100.0,63.39144,0.17164339,100.0,56.762672,8.330017
37902,21714120.0,0.0,14.323181,14.322998,21.325012,21.34616,21.213867,21.381104,11.1562195,11.359558,32.970947,27.015442,0.0,0.033192,0.043730322,0.06685201,250.0,11.700012,0.0,0.0,0.0,1295.5925,6.490963e-05,0.0,50.27954,324.44595,50.0,96.0,5.9919034e-07,0.0,283.06845,267.665,100.0,56.115158,0.14378099,100.0,52.91995,8.330017
37903,21714180.0,0.0,14.319977,14.319794,21.350983,21.395966,21.187805,21.426208,11.060272,11.231598,27.349365,29.024628,0.0,0.032410063,0.037963707,0.05745881,250.0,11.700012,0.0,0.0,0.0,1140.8225,5.6872683e-05,0.0,50.015007,315.60257,50.0,96.0,4.7334424e-07,0.0,273.16446,252.61977,8.716164,53.36235,0.12780228,100.0,49.95546,8.330017
37904,21714240.0,0.0,14.316925,14.316742,21.36267,21.43335,21.162292,21.435669,11.124664,11.159454,19.498535,23.294434,0.0,0.03189231,0.03520303,0.053853128,250.0,11.700012,0.0,0.0,0.0,1033.0664,5.0552462e-05,0.0,50.157665,301.10968,50.0,96.0,4.2369487e-07,0.0,266.70312,240.92682,0.0,52.24798,0.12092167,0.0,49.083336,8.330017
37905,21714300.0,0.0,14.314026,14.313843,21.352173,21.431854,21.14096,21.42517,11.241272,12.700012,15.547363,18.132294,0.0,0.031620692,0.033626895,0.051601864,250.0,11.700012,0.0,0.0,0.0,954.8241,4.5964127e-05,0.0,50.415646,288.72113,50.0,96.0,3.9544682e-07,0.0,262.21335,232.18102,0.0,51.717484,0.116827145,0.0,48.683758,8.330017
37906,21714360.0,0.0,14.31131,14.311127,21.330353,21.409058,21.121796,21.404999,11.36087,12.071106,13.572937,15.281097,0.0,0.031506263,0.032732595,0.050293565,250.0,11.700012,0.0,0.0,0.0,899.34753,4.2759846e-05,0.0,50.71582,278.59857,50.0,96.0,3.7992785e-07,0.0,259.10553,225.71909,0.0,51.523773,0.11451472,0.0,48.583694,8.330017
37907,21714420.0,0.0,14.308777,14.308594,21.302734,21.375793,21.10138,21.38086,11.462952,11.776154,12.585815,13.693787,0.0,0.031492393,0.032248084,0.049594443,250.0,11.700012,0.0,0.0,0.0,861.99164,4.0649e-05,0.0,51.01201,270.71143,50.0,96.0,3.720387e-07,0.0,256.99008,221.06522,0.0,51.51365,0.113321304,0.0,48.637543,8.330017
37908,21714480.0,0.0,14.3064575,14.306305,21.272156,21.336914,21.080383,21.354889,11.541534,11.653503,12.094543,12.801056,0.0,0.031535655,0.032002855,0.04926049,250.0,11.700012,0.0,0.0,0.0,837.71063,3.930558e-05,0.0,51.280586,264.71823,50.0,96.0,3.6853862e-07,0.0,255.55539,217.75217,0.0,51.591682,0.112788774,0.0,48.757656,8.330017
37909,21714540.0,0.0,14.304352,14.304199,21.240509,21.294983,21.061401,21.328064,11.597931,15.527039,11.857574,12.301056,0.0,0.031606898,0.031896178,0.049137253,250.0,11.700012,0.0,0.0,0.0,822.48376,3.847773e-05,25.993654,51.510757,260.2656,50.0,96.0,3.675076e-07,0.0,254.59099,215.42865,0.0,51.703506,0.11263282,0.0,48.89617,8.330017
37910,21714600.0,0.0,14.30246,14.302338,21.212036,21.251404,21.055695,21.300873,11.636383,16.575653,11.749237,12.023682,0.0,0.031687245,0.031866524,0.04912784,250.0,11.700012,0.0,0.0,0.0,813.2789,3.798434e-05,17.955746,51.69982,257.02594,50.0,96.0,3.6777863e-07,0.0,253.95087,213.82634,0.0,51.819206,0.1126762,0.0,49.028194,8.330017
37911,21714660.0,0.0,14.300842,14.300751,21.1857,21.209015,21.055115,21.274475,11.661743,17.832367,11.7039795,11.871429,0.0,0.031765457,0.0318765,0.049173478,250.0,11.700012,0.0,0.0,0.0,807.9239,3.7701004e-05,21.739273,51.850204,254.71059,50.0,96.0,3.686525e-07,0.0,253.53189,212.7393,0.0,51.92406,0.11281161,0.0,49.1427,8.330017
37912,21714720.0,0.0,14.2994995,14.299408,21.160522,21.166199,21.058868,21.248016,11.6779175,19.1008,11.6883545,11.789093,0.0,0.03183555,0.031904235,0.049240388,250.0,11.700012,0.0,0.0,0.0,804.96246,3.7546648e-05,24.438824,51.96658,253.08652,50.0,96.0,3.6972892e-07,0.0,253.26299,212.0162,0.0,52.012188,0.11297752,0.0,49.236305,8.330017
37913,21714780.0,0.0,14.298431,14.29834,21.136444,21.12323,21.06662,21.221588,11.687927,20.172058,11.68573,11.745605,0.0,0.031895038,0.031937502,0.049310345,250.0,11.700012,0.0,0.0,0.0,803.45184,3.746969e-05,26.00816,52.054466,251.97049,50.0,96.0,3.7079354e-07,0.0,253.09511,211.54695,0.0,52.082623,0.11314108,0.0,49.309666,8.330017
37914,21714840.0,0.0,14.297638,14.297577,21.113281,21.080261,21.077454,21.195251,11.693909,20.935822,11.687988,11.723236,0.0,0.03194348,0.03196976,0.049374122,250.0,11.700012,0.0,0.0,0.0,802.7875,3.7437323e-05,26.466774,52.11937,251.22023,50.0,96.0,3.7174007e-07,0.0,252.994,211.25117,0.0,52.136772,0.113286175,0.0,49.365246,8.330017
37915,21714900.0,0.0,14.29715,14.297119,21.092224,21.042023,21.09021,21.168945,11.697388,21.340363,11.691376,15.393555,0.0,0.031981662,0.031997915,0.049427886,250.0,11.700012,0.0,0.0,0.0,802.59265,3.7429105e-05,25.891718,52.166386,250.72629,50.0,96.0,3.7252778e-07,0.0,252.9357,211.07054,0.0,52.177143,0.11340669,60.691624,49.40621,8.330017
37916,21714960.0,0.0,14.297028,14.296997,21.08368,21.030457,21.103882,21.144348,11.69931,21.369537,11.694489,17.734589,0.0,0.032010965,0.032021012,0.04947099,250.0,11.700012,0.0,0.0,0.0,802.6535,3.743332e-05,24.339394,52.19983,250.40903,50.0,96.0,3.731548e-07,0.0,252.9043,210.96495,0.0,52.206467,0.11350247,40.014565,49.435696,8.330017
37917,21715020.0,0.0,14.297211,14.297211,21.07965,21.029083,21.116943,21.12024,11.700317,21.055542,12.681152,19.758972,0.0,0.032032926,0.03203914,0.04950427,250.0,11.700012,0.0,0.0,0.0,802.8544,3.7443504e-05,22.137463,52.223164,250.21152,50.0,96.0,3.736368e-07,0.0,252.88931,210.90715,12.3312025,52.227264,0.11357604,47.96673,49.456425,8.330017
37918,21715080.0,0.0,14.2977295,14.29776,21.080597,21.038055,21.128296,21.099152,11.700836,20.45581,12.478943,21.569489,0.0,0.03204902,0.03205286,0.049529154,250.0,11.700012,0.0,0.0,0.0,803.13873,3.7456364e-05,19.504864,52.239113,250.09338,50.0,96.0,3.7399636e-07,0.0,252.8839,210.87875,0.0,52.241646,0.11363086,51.98875,49.47066,8.330017
37919,21715140.0,0.0,14.298645,14.298706,21.084076,21.055145,21.137146,21.0766,11.701111,19.651001,12.126709,22.874084,0.0,0.032060627,0.032063,0.04954735,250.0,11.700012,0.0,0.0,0.0,803.486,3.7470534e-05,16.712465,52.249847,250.02588,50.0,96.0,3.74259e-07,0.0,252.88365,210.8675,0.0,52.251415,0.113670886,52.439087,49.480255,8.330017
37920,21715200.0,0.0,14.299927,14.300018,21.089752,21.07721,21.142914,21.05774,11.701263,18.727692,15.926819,23.53598,0.0,0.03206882,0.032070283,0.04956031,250.0,11.700012,0.0,0.0,0.0,803.89594,3.7485763e-05,14.016088,52.2569,249.99043,50.0,96.0,3.7444605e-07,0.0,252.88597,210.86586,8.772888,52.257866,0.113699354,49.837307,49.48654,8.330017
37921,21715260.0,0.0,14.301422,14.301514,21.102203,21.105042,21.148682,21.053833,11.7013855,17.658783,16.851227,23.397552,0.0,0.0320745,0.0320754,0.049569353,250.0,11.700012,0.0,0.0,0.0,804.3523,3.7502225e-05,10.591647,52.26143,249.97423,50.0,96.0,3.7457662e-07,0.0,252.88927,210.86903,19.131983,52.262028,0.11371924,42.662888,49.49056,8.330017
37922,21715320.0,0.0,14.3029175,14.3029785,21.113739,21.129913,21.150665,21.054016,11.701447,16.573975,18.186554,22.596436,0.0,0.032078356,0.032078914,0.04957551,250.0,11.700012,0.0,0.0,0.0,804.8119,3.7519134e-05,7.9837227,52.264248,249.96915,50.0,96.0,3.746657e-07,0.0,252.8927,210.87424,22.870823,52.264618,0.113732785,35.13474,49.493042,8.330017
37923,21715380.0,0.0,14.304382,14.304474,21.123016,21.148956,21.149048,21.058502,11.701447,15.57605,19.474304,21.343384,0.0,0.032080926,0.032081272,0.04957961,250.0,11.700012,0.0,0.0,0.0,805.2643,3.7535596e-05,5.9866047,52.26594,249.97,50.0,96.0,3.7472506e-07,0.0,252.89583,210.87984,25.48782,52.266167,0.113741815,27.507252,49.494507,8.330017
37924,21715440.0,0.0,14.305908,14.305969,21.12918,21.1604,21.144287,21.066772,11.701416,14.744385,20.536682,19.86615,0.0,0.032082602,0.03208282,0.049582276,250.0,11.700012,0.0,0.0,0.0,805.71124,3.7551516e-05,4.720421,52.266914,249.9736,50.0,96.0,3.747638e-07,0.0,252.89848,210.88504,26.9786,52.267056,0.11374771,20.804823,49.49533,8.330017
37925,21715500.0,0.0,14.307434,14.307526,21.132019,21.16388,21.137085,21.077942,11.7013855,14.135284,21.28122,18.38861,0.0,0.032083668,0.0320838,0.049583957,250.0,11.700012,0.0,0.0,0.0,806.15857,3.756709e-05,4.2270203,52.267437,249.97818,50.0,96.0,3.7478833e-07,0.0,252.9006,210.8895,27.360132,52.26752,0.113751434,15.775597,49.49575,8.330017
37926,21715560.0,0.0,14.3090515,14.309113,21.131775,21.159851,21.12851,21.091278,11.701355,13.77243,21.64972,17.104553,0.0,0.03208432,0.0320844,0.049584977,250.0,11.700012,0.0,0.0,0.0,806.6134,3.7582577e-05,4.406278,52.267677,249.98274,50.0,96.0,3.748033e-07,0.0,252.90225,210.89311,26.576815,52.26773,0.113753706,12.887261,49.495926,8.330017
37927,21715620.0,0.0,14.31073,14.310791,21.128906,21.150055,21.119232,21.105072,11.7013855,13.666382,21.644806,16.158295,0.0,0.032084707,0.03208476,0.049585573,250.0,11.700012,0.0,0.0,0.0,807.0832,3.7598285e-05,5.2592525,52.26776,249.9868,50.0,96.0,3.748121e-07,0.0,252.90349,210.89594,24.95571,52.267796,0.11375505,12.179158,49.49597,8.330017
37928,21715680.0,0.0,14.3125,14.312561,21.124237,21.136597,21.110138,21.118103,11.701416,13.801392,21.301788,15.62442,0.0,0.032084927,0.032084957,0.049585894,250.0,11.700012,0.0,0.0,0.0,807.57495,3.7614493e-05,6.621157,52.267765,249.9902,50.0,96.0,3.7481698e-07,0.0,252.9044,210.89807,22.669039,52.267784,0.113755785,13.436654,49.495945,8.330017
37929,21715740.0,0.0,14.314362,14.314484,21.118622,21.121582,21.101929,21.129517,11.701447,14.145508,20.674316,15.513031,0.0,0.032085035,0.032085054,0.04958605,250.0,11.700012,0.0,0.0,0.0,808.0949,3.763143e-05,8.338609,52.26772,249.9929,50.0,96.0,3.7481934e-07,0.0,252.90506,210.89966,19.944614,52.26773,0.11375614,16.251867,49.49588,8.330017
37930,21715800.0,0.0,14.316406,14.316498,21.112915,21.107117,21.095215,21.138458,11.701538,14.6527405,19.834259,15.787903,0.0,0.03208508,0.03208509,0.049586102,250.0,11.700012,0.0,0.0,0.0,808.6492,3.7649344e-05,10.237379,52.26766,249.99496,50.0,96.0,3.7482025e-07,0.0,252.90552,210.90077,17.034752,52.26767,0.11375628,20.075903,49.49581,8.330017
37931,21715860.0,0.0,14.318573,14.318665,21.10965,21.097504,21.092255,21.145233,11.70163,15.19751,18.840698,16.280273,0.0,0.03208509,0.0320851,0.049586102,250.0,11.700012,0.0,0.0,0.0,809.2436,3.7668447e-05,11.559298,52.2676,249.99652,50.0,96.0,3.7482036e-07,0.0,252.90582,210.90157,13.933423,52.267605,0.11375629,22.99536,49.495747,8.330017
37932,21715920.0,0.0,14.320892,14.321014,21.107422,21.090973,21.091217,21.148651,11.701752,15.743042,17.794983,16.904175,0.0,0.032085083,0.032085087,0.04958608,250.0,11.700012,0.0,0.0,0.0,809.8834,3.7688944e-05,12.874307,52.267544,249.99763,50.0,96.0,3.7482008e-07,0.0,252.90604,210.90211,11.214107,52.26755,0.113756254,26.179092,49.49569,8.330017
37933,21715980.0,0.0,14.323425,14.323578,21.106262,21.087952,21.09198,21.148712,11.701874,16.245544,16.789856,17.568298,0.0,0.03208507,0.032085072,0.049586043,250.0,11.700012,0.0,0.0,0.0,810.57385,3.771101e-05,13.8852625,52.2675,249.99843,50.0,96.0,3.7481962e-07,0.0,252.90617,210.90248,8.979441,52.2675,0.11375618,28.753107,49.495644,8.330017
37934,21716040.0,0.0,14.326172,14.326324,21.10617,21.088318,21.0943,21.14569,11.702026,16.664978,15.905457,18.178864,0.0,0.03208505,0.032085054,0.04958601,250.0,11.700012,0.0,0.0,0.0,811.3195,3.7734808e-05,14.533095,52.267467,249.999,50.0,96.0,3.7481917e-07,0.0,252.90625,210.90273,7.3703384,52.267467,0.11375612,30.453968,49.495605,8.330017
37935,21716100.0,0.0,14.329132,14.329285,21.106995,21.091614,21.09787,21.140137,11.702179,16.975494,15.198059,18.669708,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,812.125,3.7760503e-05,14.796055,52.267437,249.99937,50.0,96.0,3.7481874e-07,0.0,252.90631,210.90288,6.4547143,52.267437,0.113756046,31.196785,49.49558,8.330017
37936,21716160.0,0.0,14.332336,14.33252,21.109192,21.098267,21.102844,21.132935,11.702332,17.13858,14.700867,18.949463,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,812.9949,3.7788235e-05,14.50359,52.26742,249.99962,50.0,96.0,3.7481837e-07,0.0,252.90634,210.90297,6.1583805,52.26742,0.11375599,30.343597,49.495556,8.330017
37937,21716220.0,0.0,14.335815,14.335999,21.111542,21.105621,21.108032,21.124634,11.702515,17.157959,14.440552,19.01355,0.0,0.032085005,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,813.93396,3.7818187e-05,13.933353,52.267403,249.99979,50.0,96.0,3.7481806e-07,0.0,252.90636,210.90303,6.5529556,52.267403,0.11375594,28.995275,49.49554,8.330017
37938,21716280.0,0.0,14.339569,14.339752,21.113617,21.112701,21.113037,21.115936,11.702728,17.046478,14.416718,18.88916,0.0,0.032084998,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,814.9465,3.785049e-05,13.1032095,52.26739,249.9999,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90306,7.5187793,52.26739,0.113755904,27.146889,49.49553,8.330017
37939,21716340.0,0.0,14.343597,14.343842,21.115143,21.118683,21.117462,21.107544,11.702942,16.823608,14.613403,18.613647,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,816.0367,3.788528e-05,12.09771,52.267384,249.99995,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,8.937497,52.267384,0.11375588,25.090923,49.495525,8.330017
37940,21716400.0,0.0,14.347992,14.348236,21.115906,21.122864,21.12091,21.100159,11.7031555,16.519928,14.994843,18.245575,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,817.20935,3.7922717e-05,11.0259495,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,10.646363,52.26738,0.11375587,23.14191,49.495518,8.330017
37941,21716460.0,0.0,14.352692,14.352966,21.116394,21.12564,21.123444,21.095093,11.7034,16.15982,15.486786,17.821442,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,818.46875,3.7962942e-05,9.9110155,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,12.23814,52.26738,0.11375586,21.174994,49.495514,8.330017
37942,21716520.0,0.0,14.357758,14.358032,21.116058,21.12613,21.124695,21.091736,11.703644,15.782166,16.04425,17.407898,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,819.8194,3.8006103e-05,8.935753,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,13.859298,52.267372,0.113755845,19.868002,49.495514,8.330017
37943,21716580.0,0.0,14.36319,14.363495,21.11502,21.124603,21.124634,21.090271,11.703918,15.422455,16.615997,17.061035,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,821.26575,3.8052345e-05,8.150189,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.297702,52.267372,0.11375583,19.171598,49.495514,8.330017
37944,21716640.0,0.0,14.369019,14.369354,21.113464,21.121552,21.123444,21.090637,11.704193,15.10791,17.15738,16.813538,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,822.812,3.8101796e-05,7.598728,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.456434,52.267372,0.11375583,19.087166,49.495514,8.330017
37945,21716700.0,0.0,14.375275,14.37561,21.111664,21.117523,21.121307,21.09262,11.704468,14.861053,17.628265,16.685364,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,824.4626,3.81546e-05,7.3092303,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.264975,52.267372,0.11375583,19.557066,49.495514,8.330017
37946,21716760.0,0.0,14.3819275,14.382324,21.110565,21.114105,21.118835,21.096588,11.704773,14.685059,17.97116,16.647644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.22205,3.8210903e-05,7.166341,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.488626,52.267372,0.11375582,19.954725,49.495514,8.330017
37947,21716820.0,0.0,14.389069,14.389465,21.10962,21.110779,21.115936,21.101349,11.705078,14.591431,18.17389,16.694855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.09503,3.8270853e-05,7.297064,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.37508,52.267372,0.11375582,20.7909,49.49551,8.330017
37948,21716880.0,0.0,14.3966675,14.397095,21.108948,21.10791,21.112885,21.106537,11.705414,14.581116,18.234161,16.814484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.0855,3.833457e-05,7.631914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.901436,52.267372,0.11375582,21.734142,49.49551,8.330017
37949,21716940.0,0.0,14.404724,14.405212,21.108643,21.105865,21.109955,21.111633,11.7057495,14.647369,18.159271,16.979858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.1983,3.84022e-05,8.11909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.137533,52.267372,0.11375582,22.643778,49.49551,8.330017
37950,21717000.0,0.0,14.41333,14.413818,21.108734,21.104767,21.107391,21.116272,11.706085,14.77832,17.965881,17.1651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.43756,3.8473874e-05,8.706624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.165058,52.267372,0.11375582,23.412283,49.49551,8.330017
37951,21717060.0,0.0,14.422424,14.422943,21.110687,21.107819,21.105927,21.12033,11.706451,14.936523,17.670654,17.234772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.80786,3.854973e-05,9.155766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.002733,52.267372,0.11375582,22.278069,49.495514,8.330017
37952,21717120.0,0.0,14.432068,14.432648,21.11261,21.11084,21.105042,21.123291,11.706818,15.108978,17.310913,17.20758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.31384,3.862991e-05,9.633837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.857059,52.267372,0.11375582,21.558424,49.495514,8.330017
37953,21717180.0,0.0,14.442291,14.442871,21.114197,21.113495,21.104767,21.12503,11.707214,15.281525,16.920502,17.11261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.9597,3.871454e-05,10.044336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.789708,52.267372,0.11375582,20.719677,49.495514,8.330017
37954,21717240.0,0.0,14.453064,14.453705,21.115326,21.115509,21.105042,21.125458,11.707581,15.4401245,16.531982,16.96988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7498,3.880374e-05,10.357009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.875732,52.267372,0.11375582,19.88142,49.495514,8.330017
37955,21717300.0,0.0,14.464478,14.465118,21.115875,21.1167,21.105835,21.124695,11.708008,15.571533,16.178925,16.805573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.68884,3.8897648e-05,10.552133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.181574,52.267372,0.11375582,19.15619,49.495514,8.330017
37956,21717360.0,0.0,14.476471,14.477173,21.116974,21.119232,21.107483,21.123169,11.708405,15.649811,15.875885,16.565125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.78107,3.8996386e-05,10.470696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.656375,52.267372,0.11375582,17.40868,49.495514,8.330017
37957,21717420.0,0.0,14.489105,14.489838,21.11737,21.120392,21.109314,21.120758,11.708832,15.676422,15.64682,16.300049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.0311,3.910009e-05,10.314127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.426556,52.267372,0.11375582,16.394907,49.495514,8.330017
37958,21717480.0,0.0,14.502411,14.503174,21.117004,21.120178,21.111115,21.117798,11.70929,15.655121,15.5043335,16.05783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4434,3.9208884e-05,10.055701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.456119,52.267372,0.11375582,15.731088,49.495514,8.330017
37959,21717540.0,0.0,14.516388,14.517181,21.115997,21.118835,21.112762,21.114563,11.709717,15.591919,15.451935,15.8645935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0223,3.9322873e-05,9.723641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.720171,52.267372,0.11375582,15.448735,49.495514,8.330017
37960,21717600.0,0.0,14.531036,14.531891,21.114502,21.116638,21.114105,21.111267,11.710175,15.495422,15.4869995,15.739319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.77216,3.9442184e-05,9.351749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.179859,52.267372,0.11375582,15.539726,49.495514,8.330017
37961,21717660.0,0.0,14.546417,14.547302,21.114319,21.117188,21.115417,21.108765,11.710663,15.363312,15.586029,15.582001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.7046,3.9567276e-05,8.863508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.636554,52.267372,0.11375582,14.239238,49.495514,8.330017
37962,21717720.0,0.0,14.5625,14.563446,21.11383,21.116852,21.11621,21.106659,11.711121,15.216003,15.733246,15.430054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.8115,3.969773e-05,8.444402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.205622,52.267372,0.11375582,13.868702,49.495514,8.330017
37963,21717780.0,0.0,14.579346,14.580322,21.113068,21.115875,21.116547,21.105103,11.711609,15.0672,15.912811,15.311859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.0976,3.9833485e-05,8.079091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.786285,52.267372,0.11375582,13.725585,49.495514,8.330017
37964,21717840.0,0.0,14.596954,14.597992,21.112152,21.11444,21.116394,21.104156,11.712128,14.930328,16.107788,15.239197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.57477,3.9975144e-05,7.7967315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.327691,52.267372,0.11375582,13.81112,49.495514,8.330017
37965,21717900.0,0.0,14.615356,14.616425,21.111176,21.112793,21.115784,21.103851,11.712616,14.814301,16.303497,15.214111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.24603,4.0122748e-05,7.610491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.79593,52.267372,0.11375582,14.085065,49.495514,8.330017
37966,21717960.0,0.0,14.634552,14.635681,21.111816,21.11435,21.115204,21.104645,11.713135,14.71347,16.467377,15.120972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.1225,4.0276675e-05,7.4061146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.00985,52.267372,0.11375582,12.737022,49.495514,8.330017
37967,21718020.0,0.0,14.654602,14.655762,21.112274,21.115143,21.114319,21.105927,11.713654,14.644714,16.582275,14.996765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.216,4.04375e-05,7.3585258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.11152,52.267372,0.11375582,12.211524,49.495514,8.330017
37968,21718080.0,0.0,14.675446,14.676666,21.112518,21.115326,21.113281,21.107483,11.714172,14.606018,16.652313,14.879425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.50366,4.060399e-05,7.394841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.085055,52.267372,0.11375582,11.831634,49.495514,8.330017
37969,21718140.0,0.0,14.697144,14.698425,21.11258,21.115051,21.112152,21.10913,11.714691,14.5914,16.685944,14.775879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.9752,4.077532e-05,7.490529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9652605,52.267372,0.11375582,11.586324,49.495514,8.330017
37970,21718200.0,0.0,14.719757,14.721069,21.112396,21.114288,21.111084,21.11081,11.715271,14.6058655,16.674683,14.698456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6725,4.0953455e-05,7.64862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.743447,52.267372,0.11375582,11.51565,49.495514,8.330017
