,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37971,21718260.0,0.0,14.743256,14.744629,21.114258,21.11789,21.110565,21.11264,11.715851,14.628479,16.609589,14.489075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.60156,4.1138668e-05,7.694618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.341275,52.267372,0.11375582,9.0751295,49.495514,8.330017
37972,21718320.0,0.0,14.767639,14.769104,21.1156,21.120178,21.110168,21.114227,11.716431,14.658936,16.507782,14.216827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.7447,4.133008e-05,7.807194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.929224,52.267372,0.11375582,7.810569,49.495514,8.330017
37973,21718380.0,0.0,14.792999,14.794495,21.116272,21.120972,21.109894,21.115417,11.7170105,14.695496,16.379517,13.942047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.12054,4.152823e-05,7.9196415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.504646,52.267372,0.11375582,6.8402433,49.495514,8.330017
37974,21718440.0,0.0,14.819275,14.820831,21.11621,21.120392,21.10971,21.11615,11.71759,14.73468,16.236877,13.69809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.731,4.1733223e-05,8.022301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.10045,52.267372,0.11375582,6.2463183,49.495514,8.330017
37975,21718500.0,0.0,14.846558,14.848175,21.11557,21.118683,21.10971,21.116425,11.718201,14.77301,16.09198,13.511993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.5798,4.1945073e-05,8.107374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.746606,52.267372,0.11375582,6.0609064,49.495514,8.330017
37976,21718560.0,0.0,14.874817,14.876465,21.116333,21.120209,21.11029,21.116486,11.7187805,14.788147,15.948853,13.263397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.68005,4.2164258e-05,8.0082855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.388163,52.267372,0.11375582,4.0883946,49.495514,8.330017
37977,21718620.0,0.0,14.904083,14.905792,21.116486,21.12033,21.1109,21.116089,11.719391,14.785828,15.821533,13.01123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.0194,4.2390177e-05,7.9305096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.149,52.267372,0.11375582,3.3326283,49.495514,8.330017
37978,21718680.0,0.0,14.934357,14.936157,21.116028,21.119324,21.11148,21.115356,11.720001,14.769745,15.717285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.6031,4.2622687e-05,7.8272743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.001971,52.267372,0.11375582,2.9241014,49.495514,8.330017
37979,21718740.0,0.0,14.965698,14.96756,21.115082,21.117401,21.111969,21.11435,11.720612,14.74173,15.643555,12.652496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.44464,4.2862455e-05,7.7072487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.955275,52.267372,0.11375582,2.8951151,49.495514,8.330017
37980,21718800.0,0.0,14.998077,15.0,21.11377,21.114899,21.112335,21.11316,11.721252,14.705017,15.603577,12.578674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.5469,4.310947e-05,7.581548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.004373,52.267372,0.11375582,3.199663,49.495514,8.330017
37981,21718860.0,0.0,15.0312805,15.033203,21.120697,21.12326,21.119751,21.119019,11.721832,14.402191,15.338745,12.277588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.8098,4.3363274e-05,5.143763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8345127,52.267372,0.11375582,0.0,49.495514,8.330017
37982,21718920.0,0.0,15.06488,15.0668335,21.126709,21.130066,21.125671,21.123688,11.722137,13.934753,14.941315,12.053894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.0014,4.361883e-05,3.4308002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.413564,52.267372,0.11375582,0.0,49.495514,8.330017
37983,21718980.0,0.0,15.098846,15.10083,21.131378,21.135925,21.12973,21.126862,11.722046,13.381348,14.476959,11.920837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.041,4.38712e-05,1.7382026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0096145,52.267372,0.11375582,0.0,49.495514,8.330017
37984,21719040.0,0.0,15.133209,15.135223,21.134857,21.141266,21.131927,21.12857,11.72171,12.798157,13.989563,11.839355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.8874,4.4118333e-05,0.18746935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7309582,52.267372,0.11375582,0.0,49.495514,8.330017
37985,21719100.0,0.0,15.167969,15.169983,21.137207,21.14621,21.132202,21.128693,11.721222,12.315521,13.517395,11.791168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.5152,4.435869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6713336,52.267372,0.11375582,0.0,49.495514,8.330017
37986,21719160.0,0.0,15.203064,15.205109,21.140747,21.15567,21.131561,21.127533,11.720642,12.048279,13.091705,11.762695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.9117,4.459161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8335041,52.267372,0.11375582,0.0,49.495514,8.330017
37987,21719220.0,0.0,15.238495,15.24057,21.143768,21.164917,21.130249,21.125183,11.720001,11.899139,12.742523,11.745361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.0851,4.481731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3357033,52.267372,0.11375582,0.0,49.495514,8.330017
37988,21719280.0,0.0,15.274292,15.276398,21.146393,21.174072,21.12857,21.121887,11.71936,11.817322,12.493225,11.734833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.0266,4.503547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1710565,52.267372,0.11375582,0.0,49.495514,8.330017
37989,21719340.0,0.0,15.310394,15.3125,21.149292,21.184845,21.126709,21.118011,11.7187195,11.772247,12.355408,12.862152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7396,4.524614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3234335,52.267372,0.11375582,4.9811745,49.495514,8.330017
37990,21719400.0,0.0,15.346832,15.348938,21.154114,21.199799,21.124725,21.113861,11.718079,11.747925,12.332062,12.825226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2266,4.544938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7578778,52.267372,0.11375582,4.259572,49.495514,8.330017
37991,21719460.0,0.0,15.383545,15.385681,21.161987,21.220398,21.124237,21.111237,11.717438,11.734192,12.363159,12.80838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.4943,4.5645513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9708108,52.267372,0.11375582,4.318018,49.495514,8.330017
37992,21719520.0,0.0,15.420532,15.422699,21.170074,21.240845,21.123718,21.108795,11.716827,11.72644,12.453278,12.802795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5457,4.5834604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.449445,52.267372,0.11375582,4.3418837,49.495514,8.330017
37993,21719580.0,0.0,15.457825,15.459991,21.178192,21.261139,21.1232,21.106781,11.716217,11.721893,12.592438,12.800873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.3859,4.6016852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9969144,52.267372,0.11375582,4.3524494,49.495514,8.330017
37994,21719640.0,0.0,15.495361,15.497559,21.186432,21.281342,21.12265,21.105286,11.715637,11.719055,12.763031,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.0205,4.6192472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5517468,52.267372,0.11375582,4.3575926,49.495514,8.330017
37995,21719700.0,0.0,15.533142,15.53537,21.195526,21.301422,21.125,21.1044,11.715057,12.622253,12.952545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4535,4.6361605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.079167,52.267372,0.11375582,4.3605127,49.495514,8.330017
37996,21719760.0,0.0,15.5711975,15.573395,21.207275,21.326874,21.127441,21.104736,11.714508,12.209747,13.119873,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.6912,4.652448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3355393,52.267372,0.11375582,4.3628955,49.495514,8.330017
37997,21719820.0,0.0,15.609436,15.611694,21.218933,21.352173,21.128876,21.10556,11.713959,11.984711,13.257568,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.7393,4.668131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5422306,52.267372,0.11375582,4.3651037,49.495514,8.330017
37998,21719880.0,0.0,15.647919,15.650177,21.2305,21.37735,21.1297,21.106781,11.71344,11.862793,13.358246,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.6031,4.6832276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.623839,52.267372,0.11375582,4.367208,49.495514,8.330017
37999,21719940.0,0.0,15.686584,15.688843,21.241974,21.402405,21.130249,21.108246,11.712952,11.794403,13.416565,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.289,4.6977595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.58344,52.267372,0.11375582,4.3692336,49.495514,8.330017
38000,21720000.0,0.0,15.725464,15.727722,21.253387,21.427307,21.130615,21.109802,11.712463,11.756836,13.431732,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.802,4.711745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.434904,52.267372,0.11375582,4.3711863,49.495514,8.330017
38001,21720060.0,0.0,15.764496,15.766785,21.266785,21.45642,21.131561,21.111786,11.711975,11.736481,13.389893,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.1484,4.7252044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0593395,52.267372,0.11375582,4.373068,49.495514,8.330017
38002,21720120.0,0.0,15.803711,15.806,21.280151,21.485352,21.132446,21.113556,11.711548,11.725189,13.303009,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.3344,4.7381574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.65813,52.267372,0.11375582,4.374879,49.495514,8.330017
38003,21720180.0,0.0,15.843079,15.845367,21.293335,21.51416,21.1333,21.11496,11.71109,11.718597,13.184509,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.3665,4.7506262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2337575,52.267372,0.11375582,4.3766203,49.495514,8.330017
38004,21720240.0,0.0,15.882599,15.884888,21.306366,21.542816,21.134155,21.115906,11.710693,11.714691,13.047394,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2506,4.7626312e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8180206,52.267372,0.11375582,4.378294,49.495514,8.330017
38005,21720300.0,0.0,15.922241,15.92453,21.319214,21.57129,21.135315,21.116425,11.710297,12.551422,12.898651,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.9911,4.7741825e-05,17.391579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.429893,52.267372,0.11375582,4.379898,49.495514,8.330017
38006,21720360.0,0.0,15.961975,15.964294,21.334839,21.603943,21.14029,21.116821,11.7099,12.477631,12.740906,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.5955,4.785302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9861132,52.267372,0.11375582,4.3814225,49.495514,8.330017
38007,21720420.0,0.0,16.001862,16.00418,21.349976,21.636444,21.143707,21.11673,11.709534,12.128571,12.591003,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.0731,4.796028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6656206,52.267372,0.11375582,4.382871,49.495514,8.330017
38008,21720480.0,0.0,16.04181,16.044128,21.364655,21.668762,21.14627,21.11618,11.709198,11.936951,12.461334,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4283,4.8063685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4429454,52.267372,0.11375582,4.3842573,49.495514,8.330017
38009,21720540.0,0.0,16.081848,16.084167,21.378998,21.700897,21.148346,21.115295,11.708832,11.8284,12.3611145,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.7076,4.8162896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3268684,52.267372,0.11375582,4.38568,49.495514,8.330017
38010,21720600.0,0.0,16.121948,16.124298,21.393127,21.73285,21.150146,21.114136,11.7083435,11.771149,12.294617,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.3093,4.8255588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3156753,52.267372,0.11375582,4.3876076,49.495514,8.330017
38011,21720660.0,0.0,16.16211,16.16446,21.408112,21.76654,21.152374,21.11322,11.706909,11.7421875,12.248932,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.9766,4.832741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2728503,52.267372,0.11375582,4.3930287,49.495514,8.330017
38012,21720720.0,0.0,16.202332,16.204681,21.423035,21.800049,21.154541,21.112183,11.705322,11.725555,12.230377,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.3018,4.8378948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.353121,52.267372,0.11375582,4.399744,49.495514,8.330017
38013,21720780.0,0.0,16.242584,16.244934,21.437897,21.833374,21.156647,21.111176,11.704163,11.715912,12.23938,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.4299,4.842006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4975005,52.267372,0.11375582,4.4045234,49.495514,8.330017
38014,21720840.0,0.0,16.282837,16.285187,21.452667,21.866547,21.158722,21.11023,11.703369,11.710327,12.273132,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.4142,4.845378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6858941,52.267372,0.11375582,4.4077578,49.495514,8.330017
38015,21720900.0,0.0,16.32312,16.32547,21.467377,21.899506,21.160797,21.109467,11.702759,11.706848,12.325256,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.2891,4.8482103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8956642,52.267372,0.11375582,4.4102006,49.495514,8.330017
38016,21720960.0,0.0,16.363403,16.365753,21.483337,21.933777,21.165009,21.109283,11.702301,12.878937,12.376678,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.0654,4.8505623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9771063,52.267372,0.11375582,4.4119773,49.495514,8.330017
38017,21721020.0,0.0,16.403656,16.406006,21.499786,21.967834,21.170593,21.109283,11.701965,12.343109,12.4253235,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.7719,4.8525926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0870743,52.267372,0.11375582,4.413375,49.495514,8.330017
38018,21721080.0,0.0,16.443878,16.446228,21.515808,22.00174,21.174805,21.109436,11.701691,12.052673,12.468414,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.4176,4.8543454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1670055,52.267372,0.11375582,4.4144893,49.495514,8.330017
38019,21721140.0,0.0,16.48407,16.48642,21.531586,22.03543,21.178284,21.10968,11.701447,11.894043,12.50296,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.0144,4.8558788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.213022,52.267372,0.11375582,4.4153767,49.495514,8.330017
38020,21721200.0,0.0,16.524231,16.52658,21.547241,22.06897,21.181366,21.110413,11.701294,11.806702,12.820953,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.5726,4.85724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.198804,52.267372,0.11375582,4.416076,49.495514,8.330017
38021,21721260.0,0.0,16.5643,16.56665,21.563751,22.103699,21.184723,21.112091,11.701141,11.760773,12.803131,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1006,4.858464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8510711,52.267372,0.11375582,4.416599,49.495514,8.330017
38022,21721320.0,0.0,16.60431,16.606659,21.5802,22.138245,21.187988,21.11377,11.70105,11.733917,12.801086,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.611,4.8596088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566911,52.267372,0.11375582,4.4169846,49.495514,8.330017
38023,21721380.0,0.0,16.644226,16.646545,21.596558,22.172607,21.191132,21.115417,11.700989,11.718872,12.8003845,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.1105,4.860703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575082,52.267372,0.11375582,4.417241,49.495514,8.330017
38024,21721440.0,0.0,16.684052,16.68637,21.612793,22.206787,21.194244,21.117096,11.700958,11.710175,12.800079,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.6095,4.861789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8581674,52.267372,0.11375582,4.417366,49.495514,8.330017
38025,21721500.0,0.0,16.723755,16.726074,21.628967,22.240814,21.197357,21.118744,11.700958,11.705414,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.1157,4.8628983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583179,52.267372,0.11375582,4.4173603,49.495514,8.330017
38026,21721560.0,0.0,16.763336,16.765656,21.645782,22.27594,21.200928,21.120636,11.700989,11.703491,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.6378,4.864064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858199,52.267372,0.11375582,4.4172125,49.495514,8.330017
38027,21721620.0,0.0,16.802795,16.805115,21.663239,22.310883,21.207123,21.122559,11.70108,12.675537,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.1838,4.8653194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580196,52.267372,0.11375582,4.4169483,49.495514,8.330017
38028,21721680.0,0.0,16.842102,16.84439,21.680664,22.345673,21.213104,21.12445,11.701172,12.23291,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.7649,4.8667094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8577511,52.267372,0.11375582,4.416542,49.495514,8.330017
38029,21721740.0,0.0,16.881256,16.883545,21.697662,22.380249,21.217957,21.126373,11.701294,11.9904785,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.391,4.8682756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573952,52.267372,0.11375582,4.415996,49.495514,8.330017
38030,21721800.0,0.0,16.920227,16.922485,21.714386,22.414642,21.222229,21.128265,11.701477,11.855194,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.0718,4.8700567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569558,52.267372,0.11375582,4.415321,49.495514,8.330017
38031,21721860.0,0.0,16.959015,16.961273,21.731628,22.450134,21.226501,21.130371,11.701691,11.784973,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.8152,4.872083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564322,52.267372,0.11375582,4.414516,49.495514,8.330017
38032,21721920.0,0.0,16.99762,16.999847,21.74878,22.485443,21.230621,21.132477,11.701904,11.746948,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6322,4.8743983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558204,52.267372,0.11375582,4.4135747,49.495514,8.330017
38033,21721980.0,0.0,17.03598,17.038239,21.765808,22.520538,21.23462,21.134583,11.702179,11.726074,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.5328,4.877043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551207,52.267372,0.11375582,4.412497,49.495514,8.330017
38034,21722040.0,0.0,17.074158,17.076385,21.782715,22.555481,21.238556,21.136688,11.702484,11.715088,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5266,4.8800528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543332,52.267372,0.11375582,4.411284,49.495514,8.330017
38035,21722100.0,0.0,17.112091,17.114319,21.79956,22.59021,21.242432,21.138763,11.70282,11.709412,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.6235,4.8834674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534555,52.267372,0.11375582,4.4099317,49.495514,8.330017
38036,21722160.0,0.0,17.14978,17.151978,21.816956,22.626007,21.246735,21.141052,11.703186,11.706482,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.8345,4.8873284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8524864,52.267372,0.11375582,4.408438,49.495514,8.330017
38037,21722220.0,0.0,17.187225,17.189392,21.83432,22.66159,21.251038,21.143341,11.703583,11.8376465,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.1709,4.8916834e-05,50.168125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851428,52.267372,0.11375582,4.406806,49.495514,8.330017
38038,21722280.0,0.0,17.224396,17.226562,21.85257,22.69696,21.25882,21.14563,11.704041,12.530121,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.6416,4.8965638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85028,52.267372,0.11375582,4.405036,49.495514,8.330017
38039,21722340.0,0.0,17.261292,17.263428,21.87033,22.732178,21.265106,21.147919,11.704529,12.155762,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.2557,4.9020007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849041,52.267372,0.11375582,4.403126,49.495514,8.330017
38040,21722400.0,0.0,17.297882,17.300018,21.887756,22.767181,21.270447,21.150177,11.705017,11.951813,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.027,4.9080507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8476994,52.267372,0.11375582,4.4010563,49.495514,8.330017
38041,21722460.0,0.0,17.33435,17.336487,21.905762,22.803589,21.275604,21.152649,11.705566,11.839142,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.9398,4.9147147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463275,52.267372,0.11375582,4.3989277,49.495514,8.330017
38042,21722520.0,0.0,17.370972,17.373108,21.923615,22.839813,21.280487,21.15509,11.705963,11.7771,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.9147,4.921766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452783,52.267372,0.11375582,4.3972654,49.495514,8.330017
38043,21722580.0,0.0,17.407684,17.40982,21.941345,22.875854,21.285187,21.157562,11.706177,11.744263,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.9069,4.9289654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447065,52.267372,0.11375582,4.396353,49.495514,8.330017
38044,21722640.0,0.0,17.444489,17.446655,21.958923,22.911682,21.289764,21.160004,11.706268,11.726868,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.8948,4.936182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8445008,52.267372,0.11375582,4.396031,49.495514,8.330017
38045,21722700.0,0.0,17.481384,17.483551,21.97644,22.947327,21.294312,21.162445,11.706268,11.717041,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.8687,4.9433533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444846,52.267372,0.11375582,4.3960056,49.495514,8.330017
38046,21722760.0,0.0,17.518402,17.520538,21.99466,22.984344,21.299164,21.16507,11.706207,11.712097,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.8243,4.950454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446004,52.267372,0.11375582,4.396186,49.495514,8.330017
38047,21722820.0,0.0,17.55545,17.557617,22.012817,23.02121,21.304016,21.167664,11.706146,11.709412,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.7579,4.9574577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447845,52.267372,0.11375582,4.3964715,49.495514,8.330017
38048,21722880.0,0.0,17.59259,17.594757,22.031128,23.057861,21.309906,21.170288,11.706055,12.956848,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.6674,4.9643546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845005,52.267372,0.11375582,4.396813,49.495514,8.330017
38049,21722940.0,0.0,17.62976,17.631958,22.050018,23.0943,21.317902,21.172882,11.705963,12.4039,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5524,4.97114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452485,52.267372,0.11375582,4.39719,49.495514,8.330017
38050,21723000.0,0.0,17.667023,17.66919,22.06839,23.130554,21.324371,21.175446,11.705872,12.095184,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.4114,4.977808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454976,52.267372,0.11375582,4.397576,49.495514,8.330017
38051,21723060.0,0.0,17.704285,17.706451,22.08725,23.168182,21.330383,21.178223,11.70578,11.917206,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.2482,4.984374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457434,52.267372,0.11375582,4.3979564,49.495514,8.330017
38052,21723120.0,0.0,17.741608,17.743774,22.105896,23.205597,21.335999,21.18097,11.705688,11.816498,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.0608,4.9908333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459876,52.267372,0.11375582,4.3983335,49.495514,8.330017
38053,21723180.0,0.0,17.864105,17.781097,22.124847,23.242859,21.341309,21.183746,11.705627,11.765869,12.800049,12.800018,0.0,0.03206217,0.03206217,0.049543872,250.0,11.700012,0.0,0.0,0.0,1286.9917,4.997212e-05,0.0,52.267403,250.38683,38.256935,80.49915,0.027857002,16.440292,252.90714,211.07031,2.8444226,52.267403,0.11370578,4.3971033,49.495544,8.330017
38054,21723240.0,0.0,22.142761,17.81845,22.142761,23.279724,21.346375,21.18634,11.9956665,11.801971,12.810547,12.816162,0.0,0.032118242,0.032118242,0.04964519,250.0,11.700012,0.0,0.0,0.0,1790.4329,5.4755983e-05,0.0,52.232887,250.30424,7.173075e-06,30.00001,0.11388171,69.99999,252.84265,211.12933,2.0844114,52.232887,0.11388163,3.2743793,49.46036,8.330017
38055,21723300.0,0.0,22.161102,17.855804,22.161102,23.316559,21.351868,21.189087,11.978027,11.895935,12.802521,12.804626,0.0,0.03210391,0.03210391,0.049619425,250.0,11.700012,0.0,0.0,0.0,1859.9562,5.811382e-05,0.0,52.225143,250.26071,8.1364895e-08,30.000002,0.113827206,70.0,252.81638,211.07603,2.127624,52.225143,0.11382716,3.2496347,49.45282,8.330017
38056,21723360.0,0.0,22.180298,17.893158,22.180298,23.35434,21.35785,21.192047,11.888245,11.910156,12.797882,12.796692,0.0,0.032091588,0.032091588,0.049644083,250.0,11.700012,0.0,0.0,0.3113796,1884.611,5.973938e-05,0.0,52.221214,250.16296,-1.0948656e-11,30.000002,0.11382659,70.0,252.79677,211.02603,2.371028,52.221214,0.11382633,3.6486008,49.465866,8.330017
38057,21723420.0,0.0,22.20523,17.930481,22.20523,23.39154,21.36377,21.195007,11.829712,11.884338,12.797363,12.7951355,0.0,0.032063313,0.032063313,0.05021966,250.0,11.700012,0.0,0.0,1.0804136,1905.3795,6.086231e-05,0.0,52.229668,249.5722,-4.4068834e-14,30.000002,0.114344835,70.0,252.84831,211.02357,2.5253973,52.229668,0.11434495,3.9453082,49.70011,8.330017
38058,21723480.0,0.0,22.233673,17.967804,22.233673,23.427704,21.369598,21.197998,11.79892,11.850952,12.798096,12.795685,0.0,0.032039575,0.032039575,0.051170472,250.0,11.700012,0.0,0.0,2.2058325,1928.0991,6.180437e-05,0.0,52.25106,248.78171,-5.1948613e-17,30.000002,0.115247324,70.0,252.98627,211.13824,2.604248,52.25106,0.11524782,4.1490836,50.0826,8.330017
38059,21723540.0,0.0,22.266571,18.005096,22.266571,23.46231,21.37741,21.20102,11.785461,12.863251,12.79892,12.796326,0.0,0.03201665,0.03201665,0.052559454,250.0,11.700012,0.0,0.0,3.6705024,1954.7922,6.269356e-05,0.0,52.283257,247.79147,-5.7145696e-23,30.000002,0.11658958,70.0,253.2314,211.3998,2.637312,52.283257,0.11659064,4.3171616,50.642117,8.330017
38060,21723600.0,0.0,22.3031,18.042328,22.303131,23.494904,21.385681,21.20404,11.783142,12.370514,12.799591,12.796661,0.0,0.031996686,0.031996686,0.054376587,250.0,11.700012,0.0,0.0,5.4510098,1986.639,6.362619e-05,0.0,52.32513,246.66402,-1.7338681e-24,30.000002,0.11836591,70.0,253.59892,211.83408,2.6414502,52.32513,0.11836764,4.4738293,51.379204,8.330017
38061,21723660.0,0.0,22.34311,18.079529,22.34314,23.52655,21.392975,21.207245,11.787903,12.103088,12.800049,12.796753,0.0,0.031978704,0.031978704,0.056631614,250.0,11.700012,0.0,0.0,7.542989,2024.3025,6.465774e-05,0.0,52.375263,245.42126,8.1287124e-27,30.000002,0.12058422,70.0,254.10295,212.45384,2.6275282,52.375263,0.12058668,4.634494,52.29239,8.330017
38062,21723720.0,0.0,22.385834,18.116669,22.385895,23.555115,21.399597,21.21045,11.797638,11.960999,12.800354,12.7966,0.0,0.03196088,0.03196088,0.05936857,250.0,11.700012,0.0,0.0,9.905631,2068.5667,6.5829925e-05,0.0,52.433628,244.04494,-3.3815078e-29,30.000002,0.12328425,70.0,254.7636,213.26872,2.601004,52.433628,0.12328758,4.808955,53.36144,8.330017
38063,21723780.0,0.0,22.430176,18.153748,22.430267,23.580048,21.405853,21.213684,11.810425,11.887512,12.800598,12.796326,0.0,0.031945866,0.031945866,0.062553465,250.0,11.700012,0.0,0.0,12.498003,2119.4854,6.716926e-05,0.0,52.499443,242.5955,4.257963e-30,30.000002,0.12643822,70.0,255.5894,214.2905,2.5665922,52.499443,0.12644245,4.9995875,54.54316,8.330017
38064,21723840.0,0.0,22.474976,18.190735,22.475067,23.600922,21.411957,21.216919,11.824524,11.854553,12.80069,12.79599,0.0,0.031934384,0.031934384,0.066139355,250.0,11.700012,0.0,0.0,15.278843,2176.4897,6.8676905e-05,0.0,52.570885,241.12587,9.283101e-31,30.000002,0.12999958,70.0,256.57935,215.51753,2.5290563,52.570885,0.130005,5.2082496,55.801945,8.330017
38065,21723900.0,0.0,22.51889,18.227661,22.519012,23.61728,21.417969,21.220123,11.838409,11.843536,12.80072,12.795624,0.0,0.03192741,0.03192741,0.070062704,250.0,11.700012,0.0,0.0,18.202892,2238.7092,7.034301e-05,0.0,52.64595,239.6938,-3.951343e-33,30.000002,0.13390835,70.0,257.7367,216.94414,2.4922888,52.64595,0.13391481,5.435963,57.101242,8.330017
38066,21723960.0,0.0,22.562073,18.264496,22.562225,23.631287,21.424225,21.22351,11.850983,11.843597,12.80069,12.795258,0.0,0.0319246,0.0319246,0.07425986,250.0,11.700012,0.0,0.0,21.254972,2305.1907,7.214624e-05,0.0,52.722282,238.34299,1.560822e-35,30.000002,0.13809897,70.0,259.06073,218.55602,2.4592314,52.722282,0.13810651,5.683413,58.41076,8.330017
38067,21724020.0,0.0,22.602203,18.301239,22.602386,23.640137,21.43045,21.226837,11.861694,11.848846,12.800598,12.794861,0.0,0.031926356,0.031926356,0.0786583,250.0,11.700012,0.0,0.0,24.367596,2374.674,7.406069e-05,0.0,52.797897,237.11728,-2.0194608e-36,30.000002,0.14250018,70.0,260.54834,220.33725,2.431198,52.797897,0.14250869,5.9494576,59.70304,8.330017
38068,21724080.0,0.0,22.638245,18.33783,22.638428,23.643738,21.436707,21.230194,11.869904,11.856201,12.800476,12.794525,0.0,0.03193345,0.03193345,0.083172634,250.0,11.700012,0.0,0.0,27.492554,2445.78,7.605612e-05,0.0,52.870506,236.06935,7.809717e-39,30.000002,0.1470281,70.0,262.1915,222.27167,2.4098966,52.870506,0.14703764,6.2331867,60.952007,8.330017
38069,21724140.0,0.0,22.66922,18.37436,22.669434,23.64206,21.442932,21.23352,11.875,11.863281,12.800354,12.794189,0.0,0.031946536,0.031946536,0.08769276,250.0,11.700012,0.0,0.0,30.57152,2516.7844,7.8091034e-05,0.0,52.937042,235.26196,-1.021967e-39,30.000002,0.15157403,70.0,263.97003,224.33676,2.3968222,52.937042,0.15158437,6.533187,62.135117,8.330017
38070,21724200.0,0.0,22.694977,18.410706,22.69519,23.63501,21.451447,21.236816,11.876678,12.73822,12.800171,12.793854,0.0,0.03196551,0.03196551,0.09212471,250.0,11.700012,0.0,0.0,33.554424,2586.207,8.0127735e-05,0.0,52.99456,234.74377,0.0,30.000002,0.15604421,70.0,265.8606,226.51247,2.3930604,52.99456,0.15605508,6.8485336,63.2409,8.330017
38071,21724260.0,0.0,22.717499,18.44696,22.717712,23.62674,21.460083,21.240265,11.875427,12.347473,12.800018,12.793579,0.0,0.031985592,0.031985592,0.096440166,250.0,11.700012,0.0,0.0,36.451088,2653.409,8.213275e-05,0.0,53.042137,234.4585,0.0,30.000002,0.1603996,70.0,267.8328,228.7506,2.3972523,53.042137,0.160411,7.177214,64.2712,8.330017
38072,21724320.0,0.0,22.734344,18.483063,22.734558,23.613647,21.467651,21.243713,11.871674,12.133179,12.799866,12.7933655,0.0,0.03200793,0.03200793,0.10058081,250.0,11.700012,0.0,0.0,39.19252,2717.2903,8.408071e-05,0.0,53.079563,234.41772,0.0,30.000002,0.16458522,70.0,269.86063,231.03145,2.407859,53.079563,0.16459687,7.514372,65.2178,8.330017
38073,21724380.0,0.0,22.745514,18.519012,22.745728,23.596039,21.47464,21.2471,11.865356,12.014221,12.799713,12.793213,0.0,0.032032534,0.032032534,0.1044751,250.0,11.700012,0.0,0.0,41.73529,2776.7332,8.594187e-05,0.0,53.10543,234.64043,0.0,30.000002,0.1685292,70.0,271.90646,233.33054,2.4253156,53.10543,0.1685409,7.857553,66.06983,8.330017
38074,21724440.0,0.0,22.75122,18.55478,22.751434,23.57428,21.481293,21.250488,11.856659,11.944458,12.799591,12.793152,0.0,0.032058798,0.032058798,0.108062334,250.0,11.700012,0.0,0.0,44.03815,2830.8315,8.768832e-05,0.0,53.118874,235.12715,0.0,30.000002,0.17216957,70.0,273.9277,235.61787,2.449158,53.118874,0.17218111,8.203111,66.82027,8.330017
38075,21724500.0,0.0,22.75174,18.590393,22.751953,23.548859,21.487701,21.253815,11.845734,11.90155,12.799469,12.793152,0.0,0.032086257,0.032086257,0.111287095,250.0,11.700012,0.0,0.0,46.066566,2878.8152,8.929577e-05,0.0,53.11935,235.87459,0.0,30.000002,0.17545007,70.0,275.87985,237.8636,2.4788642,53.11935,0.17546125,8.5464945,67.46357,8.330017
38076,21724560.0,0.0,22.751068,18.625824,22.751251,23.525543,21.494171,21.257324,11.83316,11.873535,12.799377,12.793213,0.0,0.032111213,0.032111213,0.11415149,250.0,11.700012,0.0,0.0,47.87382,2920.973,9.075006e-05,0.0,53.107346,236.8184,0.0,30.000002,0.17836536,70.0,277.728,240.02893,2.5132155,53.107346,0.17837588,8.884103,68.008934,8.330017
38077,21724620.0,0.0,22.74646,18.661072,22.746643,23.49942,21.500488,21.260803,11.819641,11.852417,12.799316,12.7934265,0.0,0.032133818,0.032133818,0.11665062,250.0,11.700012,0.0,0.0,49.40565,2956.9897,9.204413e-05,0.0,53.08502,237.91393,0.0,30.000002,0.18091078,70.0,279.44363,242.08571,2.549675,53.08502,0.18092057,9.208729,68.46221,8.330017
38078,21724680.0,0.0,22.73816,18.696136,22.738342,23.4711,21.506714,21.264252,11.805054,11.83429,12.799255,12.793701,0.0,0.032155465,0.032155465,0.11873504,250.0,11.700012,0.0,0.0,50.638855,2986.264,9.316248e-05,0.0,53.052753,239.16725,0.0,30.000002,0.18303935,70.0,280.98907,244.01149,2.5889401,53.052753,0.18304843,9.516444,68.81714,8.330017
38079,21724740.0,0.0,22.726624,18.730988,22.726776,23.44107,21.512817,21.26764,11.78952,11.817596,12.799194,12.794067,0.0,0.032175813,0.032175813,0.12038737,250.0,11.700012,0.0,0.0,51.561947,3008.641,9.40966e-05,0.0,53.01096,240.5635,0.0,30.000002,0.18473342,70.0,282.33868,245.78671,2.6306825,53.01096,0.18474162,9.804106,69.074524,8.330017
38080,21724800.0,0.0,22.712158,18.765625,22.71228,23.409637,21.51883,21.271027,11.773163,11.801636,12.799164,12.794495,0.0,0.032194775,0.032194775,0.12159504,250.0,11.700012,0.0,0.0,52.16857,3024.0544,9.48414e-05,0.0,52.960007,242.09322,0.0,30.000002,0.18598105,70.0,283.47375,247.39738,2.6746068,52.960007,0.18598771,10.06856,69.23523,8.330017
38081,21724860.0,0.0,22.700562,18.800018,22.700684,23.38443,21.527954,21.274475,11.756683,12.575684,12.799133,12.795013,0.0,0.032207098,0.032207098,0.12240873,250.0,11.700012,0.0,0.0,52.5541,3033.7158,9.539574e-05,0.0,52.902065,243.64026,0.0,30.000002,0.1868205,70.0,284.37933,248.7938,2.718912,52.902065,0.18682595,10.305307,69.316986,8.330017
38082,21724920.0,0.0,22.687378,18.834198,22.68747,23.358826,21.53601,21.277924,11.740814,12.199188,12.799164,12.795654,0.0,0.03221534,0.03221534,0.12286256,250.0,11.700012,0.0,0.0,52.681385,3037.717,9.5772375e-05,0.0,52.84107,245.16014,0.0,30.000002,0.18729201,70.0,285.06323,249.96942,2.7610366,52.84107,0.18729624,10.507896,69.329956,8.330017
38083,21724980.0,0.0,22.672699,18.868134,22.67276,23.333282,21.54306,21.281342,11.72525,11.986084,12.799164,12.796295,0.0,0.032221064,0.032221064,0.12294895,250.0,11.700012,0.0,0.0,52.553158,3035.998,9.5972275e-05,0.0,52.777523,246.66359,0.0,30.000002,0.18739098,70.0,285.52383,250.9261,2.8022532,52.777523,0.18739404,10.677047,69.27287,8.330017
38084,21725040.0,0.0,22.657043,18.901825,22.657074,23.308228,21.54956,21.28476,11.7100525,11.8591,12.799194,12.796967,0.0,0.032224797,0.032224797,0.12267992,250.0,11.700012,0.0,0.0,52.177597,3028.8743,9.600097e-05,0.0,52.71241,248.13867,0.0,30.000002,0.18713069,70.0,285.76538,251.66206,2.8423336,52.71241,0.18713257,10.811504,69.14896,8.330017
38085,21725100.0,0.0,22.640747,18.935272,22.640747,23.284058,21.555695,21.288116,11.695374,11.781586,12.799225,12.797668,0.0,0.032226756,0.032226756,0.12206973,250.0,11.700012,0.0,0.0,51.565903,3016.6597,9.5864634e-05,0.0,52.64649,249.5736,0.0,30.000002,0.18652569,70.0,285.79425,252.17659,2.8810546,52.64649,0.18652631,10.910273,68.96137,8.330017
38086,21725160.0,0.0,22.628296,18.968445,22.628296,23.267273,21.561737,21.291687,11.68161,11.73941,12.799255,12.79837,0.0,0.032223213,0.032223213,0.121185474,250.0,11.700012,0.0,0.0,50.821186,3000.6484,9.557396e-05,0.0,52.581184,250.88777,0.0,30.000002,0.18563464,70.0,285.62515,252.45354,2.9173625,52.581184,0.18563432,10.973753,68.72645,8.330017
38087,21725220.0,0.0,22.61621,19.001343,22.61621,23.251862,21.567657,21.295227,11.669434,11.710327,12.799347,12.799103,0.0,0.032216124,0.032216124,0.12009305,250.0,11.700012,0.0,0.0,49.92949,2981.4458,9.5154e-05,0.0,52.51981,252.0428,0.0,30.000002,0.18452874,70.0,285.29144,252.50967,2.948891,52.51981,0.18452747,11.000441,68.458084,8.330017
38088,21725280.0,0.0,22.604462,19.033936,22.604462,23.237976,21.573486,21.298767,11.658539,11.689392,12.799408,12.799805,0.0,0.032207977,0.032207977,0.11879822,250.0,11.700012,0.0,0.0,48.906544,2959.2212,9.461644e-05,0.0,52.462566,253.07042,0.0,30.000002,0.1832181,70.0,284.80966,252.36954,2.9769042,52.462566,0.18321607,10.993026,68.15506,8.330017
38089,21725340.0,0.0,22.593231,19.066254,22.593231,23.2258,21.579224,21.302307,11.648865,11.67337,12.799469,12.800446,0.0,0.03219885,0.03219885,0.11732909,250.0,11.700012,0.0,0.0,47.769833,2934.417,9.397427e-05,0.0,52.409554,253.9722,0.0,30.000002,0.18173122,70.0,284.19897,252.05026,3.0016985,52.409554,0.18172845,10.954954,67.82187,8.330017
38090,21725400.0,0.0,22.582703,19.098297,22.582703,23.215546,21.5849,21.305817,11.640442,11.66037,12.79953,12.801025,0.0,0.032189388,0.032189388,0.11571904,250.0,11.700012,0.0,0.0,46.543907,2907.612,9.324548e-05,0.0,52.361076,254.75365,0.0,30.000002,0.1801027,70.0,283.4829,251.57513,3.023175,52.361076,0.18009931,10.88901,67.463905,8.330017
38091,21725460.0,0.0,22.5766,19.129944,22.5766,23.212494,21.591492,21.30954,11.633575,12.899994,12.799622,12.801544,0.0,0.032176524,0.032176524,0.114033714,250.0,11.700012,0.0,0.0,45.32067,2879.9712,9.244431e-05,0.5087176,52.317966,255.35507,0.0,30.000002,0.17839156,70.0,282.6808,250.94365,3.0405927,52.317966,0.17838773,10.7983265,67.09616,8.330017
38092,21725520.0,0.0,22.572296,19.161377,22.572296,23.211365,21.6008,21.313263,11.628784,12.395721,12.799713,12.802032,0.0,0.03216226,0.03216226,0.112330124,250.0,11.700012,0.0,0.0,44.09273,2852.1304,9.159803e-05,0.0,52.282047,255.77002,0.0,30.000002,0.17665945,70.0,281.82663,250.18852,3.0522308,52.282047,0.1766553,10.684712,66.72991,8.330017
38093,21725580.0,0.0,22.568848,19.192444,22.568848,23.212189,21.60846,21.316986,11.625641,12.047882,12.799805,12.802399,0.0,0.03214811,0.03214811,0.11063256,250.0,11.700012,0.0,0.0,42.884773,2824.3503,9.072587e-05,0.0,52.253067,256.02954,0.0,30.000002,0.17493375,70.0,280.9443,249.34479,3.0595224,52.253067,0.17492928,10.554294,66.36839,8.330017
38094,21725640.0,0.0,22.566528,19.223175,22.566528,23.215027,21.615173,21.32074,11.624084,11.863098,12.799896,12.802704,0.0,0.03213453,0.03213453,0.10897179,250.0,11.700012,0.0,0.0,41.71769,2797.1362,8.984429e-05,0.0,52.231014,256.1433,0.0,30.000002,0.17324536,70.0,280.05344,248.4371,3.0626113,52.231014,0.17324096,10.411353,66.01741,8.330017
38095,21725700.0,0.0,22.565247,19.25357,22.565247,23.219482,21.62149,21.324463,11.62384,11.753662,12.799957,12.802887,0.0,0.032121487,0.032121487,0.10736567,250.0,11.700012,0.0,0.0,40.60087,2770.7915,8.896916e-05,0.0,52.214497,256.14478,0.0,30.000002,0.1716129,70.0,279.1725,247.49626,3.0623772,52.214497,0.17160852,10.261406,65.679276,8.330017
38096,21725760.0,0.0,22.567657,19.2836,22.567657,23.229462,21.627625,21.32837,11.625122,11.694489,12.800049,12.803009,0.0,0.03210729,0.03210729,0.105871804,250.0,11.700012,0.0,0.0,39.61152,2746.3271,8.8117595e-05,0.0,52.204235,255.99655,0.0,30.000002,0.17009017,70.0,278.31952,246.53255,3.0582185,52.204235,0.17008589,10.107943,65.36816,8.330017
38097,21725820.0,0.0,22.571533,19.313263,22.571533,23.240906,21.633606,21.332306,11.628204,11.66275,12.80014,12.80307,0.0,0.03209281,0.03209281,0.10453724,250.0,11.700012,0.0,0.0,38.744602,2724.2341,8.731266e-05,0.0,52.20105,255.69795,0.0,30.000002,0.16872618,70.0,277.51886,245.57466,3.0491982,52.20105,0.16872214,9.954367,65.09483,8.330017
38098,21725880.0,0.0,22.576721,19.34256,22.576721,23.253601,21.639526,21.336212,11.632751,11.647827,12.800232,12.803009,0.0,0.03207938,0.03207938,0.10336877,250.0,11.700012,0.0,0.0,38.01064,2704.676,8.656709e-05,0.0,52.20437,255.28358,0.0,30.000002,0.16753031,70.0,276.78256,244.64838,3.0364358,52.20437,0.16752659,9.804268,64.860085,8.330017
38099,21725940.0,0.0,22.58316,19.37149,22.58316,23.267365,21.645386,21.340149,11.638458,11.641602,12.800293,12.8029175,0.0,0.032067016,0.032067016,0.102387525,250.0,11.700012,0.0,0.0,37.42075,2687.9937,8.5895575e-05,0.0,52.213425,254.77414,0.0,30.000002,0.16652349,70.0,276.12494,243.77786,3.020678,52.213425,0.1665203,9.662365,64.66846,8.330017
38100,21726000.0,0.0,22.59085,19.399994,22.59085,23.281921,21.651245,21.344055,11.645172,11.64093,12.800354,12.802734,0.0,0.032055892,0.032055892,0.10160498,250.0,11.700012,0.0,0.0,36.981365,2674.407,8.530826e-05,0.0,52.22767,254.18622,0.0,30.000002,0.16571818,70.0,275.55475,242.97952,3.0023417,52.22767,0.16571541,9.531217,64.52261,8.330017
38101,21726060.0,0.0,22.601135,19.427856,22.601135,23.299316,21.657257,21.348114,11.652954,11.644348,12.8003845,12.80249,0.0,0.032044962,0.032044962,0.101044886,250.0,11.700012,0.0,0.0,36.728134,2664.354,8.481277e-05,0.0,52.24697,253.5097,0.0,30.000002,0.16513579,70.0,275.07852,242.25972,2.9814699,52.24697,0.16513337,9.412856,64.429,8.330017
38102,21726120.0,0.0,22.613068,19.454773,22.613068,23.316986,21.665436,21.352173,11.661713,12.808075,12.800446,12.802216,0.0,0.032034602,0.032034602,0.1007317,250.0,11.700012,0.0,0.0,36.65345,2658.1475,8.4423664e-05,0.0,52.271305,252.75403,0.0,30.000002,0.16480121,70.0,274.70996,241.63785,2.9579248,52.271305,0.16479935,9.309643,64.39331,8.330017
38103,21726180.0,0.0,22.62622,19.480774,22.62622,23.334717,21.674347,21.356232,11.671173,12.287415,12.800476,12.80188,0.0,0.032025523,0.032025523,0.100662306,250.0,11.700012,0.0,0.0,36.756245,2655.7974,8.4147236e-05,0.0,52.300007,251.94603,0.0,30.000002,0.16471298,70.0,274.45407,241.12758,2.932595,52.300007,0.16471171,9.223036,64.41411,8.330017
38104,21726240.0,0.0,22.640015,19.50586,22.640015,23.352173,21.681976,21.36029,11.681061,12.008789,12.800507,12.801544,0.0,0.032017756,0.032017756,0.100837216,250.0,11.700012,0.0,0.0,37.0325,2657.2336,8.398669e-05,0.0,52.33238,251.10287,0.0,30.000002,0.1648717,70.0,274.31506,240.7383,2.9062922,52.33238,0.16487104,9.155187,64.49091,8.330017
38105,21726300.0,0.0,22.654327,19.53009,22.654327,23.36908,21.688904,21.36435,11.691162,11.857452,12.800537,12.801147,0.0,0.032011397,0.032011397,0.1012506,250.0,11.700012,0.0,0.0,37.474766,2662.409,8.394301e-05,0.0,52.367718,250.24226,0.0,30.000002,0.16527177,70.0,274.29474,240.47606,2.8795843,52.367718,0.16527173,9.1068325,64.62152,8.330017
38106,21726360.0,0.0,22.670074,19.553497,22.670074,23.386658,21.695496,21.36853,11.701355,11.783539,12.800537,12.800781,0.0,0.0320057,0.0320057,0.101907246,250.0,11.700012,0.0,0.0,38.09663,2671.453,8.401674e-05,0.0,52.40565,249.36247,0.0,30.000002,0.16591625,70.0,274.39484,240.34079,2.8526957,52.40565,0.16591689,9.078446,64.80668,8.330017
38107,21726420.0,0.0,22.686157,19.57608,22.686157,23.403168,21.701935,21.37268,11.711609,11.748047,12.800537,12.8003845,0.0,0.032000963,0.032000963,0.10280351,250.0,11.700012,0.0,0.0,38.87816,2684.2466,8.42084e-05,0.0,52.44595,248.47375,0.0,30.000002,0.16680238,70.0,274.618,240.3359,2.825657,52.44595,0.1668037,9.069699,65.04446,8.330017
38108,21726480.0,0.0,22.702332,19.59787,22.702332,23.418304,21.708252,21.376862,11.721619,11.73291,12.800537,12.799988,0.0,0.031997718,0.031997718,0.10391842,250.0,11.700012,0.0,0.0,39.803955,2700.4976,8.451343e-05,0.0,52.487827,247.60042,0.0,30.000002,0.16791019,70.0,274.96234,240.46317,2.7993248,52.487827,0.16791216,9.080476,65.328285,8.330017
38109,21726540.0,0.0,22.718353,19.618927,22.718384,23.431885,21.714508,21.381012,11.731201,11.729279,12.800507,12.799591,0.0,0.031995952,0.031995952,0.10523392,250.0,11.700012,0.0,0.0,40.85776,2719.9329,8.492578e-05,0.0,52.530563,246.75717,0.0,30.000002,0.16922164,70.0,275.42477,240.72014,2.7741952,52.530563,0.16922423,9.110495,65.65256,8.330017
38110,21726600.0,0.0,22.733948,19.639221,22.734009,23.443756,21.720764,21.385132,11.740173,11.731903,12.800476,12.799225,0.0,0.031995766,0.031995766,0.10672886,250.0,11.700012,0.0,0.0,42.022358,2742.2373,8.543816e-05,0.0,52.57348,245.95862,0.0,30.000002,0.17071562,70.0,276.0009,241.10289,2.7506936,52.57348,0.17071888,9.159036,66.01099,8.330017
