,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38111,21726660.0,0.0,22.749878,19.658844,22.749939,23.45514,21.727142,21.389404,11.748505,11.737305,12.800446,12.798859,0.0,0.03199641,0.03199641,0.10838816,250.0,11.700012,0.0,0.0,43.29854,2767.225,8.604193e-05,0.0,52.615963,245.20587,0.0,30.000002,0.17237568,70.0,276.68524,241.60243,2.7290761,52.615963,0.17237954,9.22538,66.39924,8.330017
38112,21726720.0,0.0,22.765015,19.677765,22.765045,23.464386,21.73349,21.393646,11.756134,11.743835,12.800415,12.798523,0.0,0.031998176,0.031998176,0.110191315,250.0,11.700012,0.0,0.0,44.655754,2794.487,8.672882e-05,0.0,52.657722,244.50769,0.0,30.000002,0.17418194,70.0,277.47263,242.21252,2.7092474,52.657722,0.17418636,9.307965,66.811584,8.330017
38113,21726780.0,0.0,22.77951,19.696014,22.779572,23.471405,21.742767,21.397888,11.762878,12.652313,12.8003845,12.798218,0.0,0.03200158,0.03200158,0.11210884,250.0,11.700012,0.0,0.0,46.07439,2823.6562,8.748954e-05,0.0,52.69804,243.88454,0.0,30.000002,0.1761059,70.0,278.3559,242.92914,2.6917906,52.69804,0.17611086,9.405977,67.24,8.330017
38114,21726840.0,0.0,22.792572,19.713654,22.792633,23.476105,21.751373,21.4021,11.768585,12.25058,12.8003235,12.797913,0.0,0.032006577,0.032006577,0.114104405,250.0,11.700012,0.0,0.0,47.527725,2854.1003,8.830924e-05,0.0,52.736057,243.35004,0.0,30.000002,0.1781112,70.0,279.32114,243.74014,2.6770658,52.736057,0.1781166,9.51791,67.67565,8.330017
38115,21726900.0,0.0,22.803864,19.730682,22.803955,23.478455,21.758942,21.40628,11.773132,12.031128,12.800262,12.797638,0.0,0.03201322,0.03201322,0.1161444,250.0,11.700012,0.0,0.0,48.991814,2885.2637,8.917396e-05,0.0,52.77096,242.91829,0.0,30.000002,0.18016428,70.0,280.35522,244.63564,2.6654842,52.77096,0.18017009,9.64286,68.11057,8.330017
38116,21726960.0,0.0,22.814758,19.747162,22.81482,23.480469,21.766022,21.410614,11.776581,11.9140625,12.800201,12.797394,0.0,0.03202019,0.03202019,0.11821398,250.0,11.700012,0.0,0.0,50.474857,2916.9907,9.007183e-05,0.0,52.80236,242.57649,0.0,30.000002,0.18224764,70.0,281.4458,245.59894,2.6569118,52.80236,0.18225376,9.77954,68.54217,8.330017
38117,21727020.0,0.0,22.823883,19.763062,22.823975,23.480103,21.772766,21.414886,11.779083,11.850616,12.80014,12.79718,0.0,0.032027822,0.032027822,0.1202907,250.0,11.700012,0.0,0.0,51.941013,2948.799,9.099213e-05,0.0,52.830315,242.32465,0.0,30.000002,0.18433957,70.0,282.58093,246.61862,2.6507866,52.830315,0.18434593,9.925387,68.9659,8.330017
38118,21727080.0,0.0,22.831116,19.778442,22.831207,23.477386,21.779297,21.419159,11.780426,11.81781,12.80011,12.797028,0.0,0.032036755,0.032036755,0.12233753,250.0,11.700012,0.0,0.0,53.36836,2980.141,9.1921655e-05,0.0,52.854202,242.18105,0.0,30.000002,0.18640432,70.0,283.74454,247.68637,2.647632,52.854202,0.18641087,10.079156,69.373695,8.330017
38119,21727140.0,0.0,22.836365,19.793335,22.836456,23.472382,21.785736,21.4234,11.780609,11.800781,12.800049,12.796875,0.0,0.032046836,0.032046836,0.124323815,250.0,11.700012,0.0,0.0,54.735218,3010.543,9.284696e-05,0.0,52.873375,242.153,0.0,30.000002,0.18841092,70.0,284.91925,248.79018,2.6476412,52.873375,0.18841754,10.239689,69.759544,8.330017
38120,21727200.0,0.0,22.83966,19.80774,22.839752,23.46524,21.792084,21.427612,11.779602,11.790955,12.799988,12.796753,0.0,0.03205793,0.03205793,0.1262134,250.0,11.700012,0.0,0.0,56.0172,3039.4673,9.375211e-05,0.0,52.88727,242.24525,0.0,30.000002,0.19032265,70.0,286.08273,249.91339,2.6507907,52.88727,0.19032937,10.404628,70.116776,8.330017
38121,21727260.0,0.0,22.842957,19.821716,22.843048,23.458954,21.798492,21.431915,11.777618,11.7854,12.799927,12.796692,0.0,0.03206816,0.03206816,0.1280094,250.0,11.700012,0.0,0.0,57.24315,3067.0828,9.463042e-05,0.0,52.896053,242.42723,0.0,30.000002,0.19213964,70.0,287.22443,251.03815,2.656656,52.896053,0.19214612,10.572826,70.4481,8.330017
38122,21727320.0,0.0,22.844543,19.835266,22.844635,23.450745,21.80484,21.436218,11.774902,11.781342,12.799866,12.796661,0.0,0.03207789,0.03207789,0.12970008,250.0,11.700012,0.0,0.0,58.377438,3092.993,9.5473704e-05,0.0,52.900482,242.68544,0.0,30.000002,0.19385014,70.0,288.33148,252.15047,2.6642013,52.900482,0.19385646,10.7409,70.75256,8.330017
38123,21727380.0,0.0,22.84439,19.84845,22.844452,23.440857,21.811249,21.44049,11.771332,12.222809,12.799835,12.796661,0.0,0.032088038,0.032088038,0.13124858,250.0,11.700012,0.0,0.0,59.400974,3116.675,9.626908e-05,32.54898,52.900227,243.03572,0.0,30.000002,0.19541937,70.0,289.3904,253.2409,2.6740615,52.900227,0.19542545,10.907387,71.02313,8.330017
38124,21727440.0,0.0,22.843018,19.861237,22.843079,23.429321,21.820831,21.444733,11.766907,12.524048,12.799774,12.796722,0.0,0.032098453,0.032098453,0.1326397,250.0,11.700012,0.0,0.0,60.302578,3137.9976,9.700993e-05,0.0,52.894993,243.47989,0.0,30.000002,0.19683184,70.0,290.39267,254.30226,2.6861792,52.894993,0.19683757,11.071229,71.257576,8.330017
38125,21727500.0,0.0,22.839905,19.873688,22.839966,23.416534,21.828888,21.448975,11.761688,12.17865,12.799744,12.796783,0.0,0.032108963,0.032108963,0.13385653,250.0,11.700012,0.0,0.0,61.071724,3156.6155,9.7687334e-05,0.0,52.88491,244.0104,0.0,30.000002,0.19807029,70.0,291.32162,255.3205,2.7003741,52.88491,0.19807559,11.230409,71.453865,8.330017
38126,21727560.0,0.0,22.837585,19.885834,22.837646,23.406067,21.83612,21.453308,11.75592,11.986847,12.799713,12.7969055,0.0,0.03211719,0.03211719,0.13491012,250.0,11.700012,0.0,0.0,61.747604,3172.865,9.829501e-05,0.0,52.870457,244.58348,0.0,30.000002,0.19914079,70.0,292.1654,256.27216,2.7161107,52.870457,0.19914564,11.383399,71.61684,8.330017
38127,21727620.0,0.0,22.834167,19.897705,22.834198,23.394684,21.842865,21.457611,11.749939,11.8758545,12.799683,12.797058,0.0,0.03212386,0.03212386,0.13580893,250.0,11.700012,0.0,0.0,62.303627,3186.6204,9.883286e-05,0.0,52.85316,245.17741,0.0,30.000002,0.20005327,70.0,292.921,257.14938,2.7321036,52.85316,0.2000578,11.526913,71.74966,8.330017
38128,21727680.0,0.0,22.82959,19.909302,22.82962,23.382507,21.849243,21.461884,11.743652,11.817078,12.799683,12.797241,0.0,0.03213023,0.03213023,0.1365358,250.0,11.700012,0.0,0.0,62.735092,3197.678,9.929729e-05,0.0,52.83307,245.80746,0.0,30.000002,0.20079365,70.0,293.58017,257.95312,2.748868,52.83307,0.20079754,11.660304,71.8489,8.330017
38129,21727740.0,0.0,22.824066,19.920654,22.824097,23.369812,21.855469,21.466156,11.73703,11.781738,12.799652,12.797455,0.0,0.032136064,0.032136064,0.13708398,250.0,11.700012,0.0,0.0,63.036484,3205.9502,9.968382e-05,0.0,52.81017,246.46965,0.0,30.000002,0.2013541,70.0,294.13403,258.67645,2.7665002,52.81017,0.20135744,11.782994,71.913925,8.330017
38130,21727800.0,0.0,22.81778,19.931824,22.81781,23.356781,21.861542,21.470398,11.730194,11.759857,12.799652,12.797668,0.0,0.032141488,0.032141488,0.13744941,250.0,11.700012,0.0,0.0,63.20594,3211.424,9.9990364e-05,0.0,52.78472,247.15959,0.0,30.000002,0.20173104,70.0,294.57654,259.3142,2.7847564,52.78472,0.2017338,11.893533,71.94456,8.330017
38131,21727860.0,0.0,22.812744,19.94281,22.812775,23.346252,21.867615,21.474823,11.723328,11.744995,12.799652,12.797943,0.0,0.03214471,0.03214471,0.13765372,250.0,11.700012,0.0,0.0,63.28273,3214.5818,0.00010021793,0.0,52.75737,247.83981,0.0,30.000002,0.20194227,70.0,294.90732,259.8529,2.8031044,52.75737,0.20194444,11.990956,71.946754,8.330017
38132,21727920.0,0.0,22.807434,19.953613,22.807434,23.335754,21.873627,21.479248,11.716675,11.733551,12.799652,12.798218,0.0,0.032146435,0.032146435,0.13771482,250.0,11.700012,0.0,0.0,63.25497,3215.488,0.00010037157,0.0,52.72948,248.49252,0.0,30.000002,0.2020073,70.0,295.13333,260.29218,2.8205848,52.72948,0.20200895,12.073499,71.92476,8.330017
38133,21727980.0,0.0,22.801819,19.964294,22.80185,23.32547,21.879578,21.483643,11.710236,11.724365,12.799652,12.798492,0.0,0.032147508,0.032147508,0.13763009,250.0,11.700012,0.0,0.0,63.12543,3214.139,0.0001004525,0.0,52.70124,249.12617,0.0,30.000002,0.20192522,70.0,295.25574,260.63638,2.837504,52.70124,0.20192635,12.141219,71.87773,8.330017
38134,21728040.0,0.0,22.796234,19.974884,22.796234,23.31546,21.886688,21.488007,11.7039795,12.944061,12.799683,12.798798,0.0,0.03214798,0.03214798,0.13740209,250.0,11.700012,0.0,0.0,62.896465,3210.6091,0.00010046174,0.0,52.672703,249.74028,0.0,30.000002,0.20169865,70.0,295.276,260.88632,2.8539631,52.672703,0.20169924,12.194294,71.806145,8.330017
38135,21728100.0,0.0,22.790955,19.985413,22.790955,23.305939,21.8956,21.49237,11.697937,12.388794,12.799683,12.799103,0.0,0.032147907,0.032147907,0.13703702,250.0,11.700012,0.0,0.0,62.572704,3205.0793,0.000100401965,0.0,52.644165,250.33011,0.0,30.000002,0.20133387,70.0,295.19736,261.04242,2.8697257,52.644165,0.20133398,12.2321,71.71129,8.330017
38136,21728160.0,0.0,22.787079,19.99585,22.787079,23.299194,21.903168,21.496948,11.692322,12.07312,12.799713,12.799377,0.0,0.0321459,0.0321459,0.13656892,250.0,11.700012,0.0,0.0,62.19754,3198.0706,0.00010028118,0.0,52.616226,250.86559,0.0,30.000002,0.20086204,70.0,295.03284,261.10358,2.8844686,52.616226,0.2008617,12.255857,71.60063,8.330017
38137,21728220.0,0.0,22.783417,20.006287,22.783417,23.293152,21.909912,21.501495,11.687317,11.897858,12.799744,12.799683,0.0,0.03214275,0.03214275,0.1360179,250.0,11.700012,0.0,0.0,61.765297,3189.7236,0.00010010658,0.0,52.59002,251.33571,0.0,30.000002,0.20030501,70.0,294.79474,261.07544,2.897414,52.59002,0.20030428,12.264917,71.47823,8.330017
38138,21728280.0,0.0,22.779999,20.016724,22.779999,23.287842,21.916199,21.506042,11.6828,11.794647,12.799774,12.799957,0.0,0.03213918,0.03213918,0.13539228,250.0,11.700012,0.0,0.0,61.285557,3180.1953,9.9884426e-05,0.0,52.565586,251.75104,0.0,30.000002,0.19967248,70.0,294.4932,260.96994,2.909002,52.565586,0.1996714,12.260873,71.34491,8.330017
38139,21728340.0,0.0,22.776947,20.027191,22.776947,23.283386,21.92221,21.51059,11.6788025,11.737946,12.799774,12.800201,0.0,0.032135233,0.032135233,0.13470265,250.0,11.700012,0.0,0.0,60.765354,3169.6616,9.9619654e-05,0.0,52.543022,252.1117,0.0,30.000002,0.19897515,70.0,294.13623,260.79333,2.9191973,52.543022,0.19897377,12.2446165,71.202446,8.330017
38140,21728400.0,0.0,22.774323,20.03772,22.774323,23.279785,21.92804,21.515106,11.675354,11.710205,12.799805,12.800446,0.0,0.032131027,0.032131027,0.1339586,250.0,11.700012,0.0,0.0,60.211555,3158.2842,9.9317076e-05,0.0,52.522396,252.41837,0.0,30.000002,0.19822282,70.0,293.73126,260.5517,2.9279716,52.522396,0.1982212,12.216904,71.0524,8.330017
38141,21728460.0,0.0,22.773346,20.04831,22.773346,23.278717,21.933807,21.519836,11.672546,11.693695,12.799835,12.800659,0.0,0.032125648,0.032125648,0.13319004,250.0,11.700012,0.0,0.0,59.660103,3146.6138,9.898607e-05,0.0,52.50408,252.65285,0.0,30.000002,0.19744352,70.0,293.29218,260.24997,2.9350615,52.50408,0.19744171,12.179212,70.900986,8.330017
38142,21728520.0,0.0,22.77301,20.059021,22.77301,23.278564,21.939545,21.524567,11.670532,11.6831665,12.799896,12.800842,0.0,0.032119647,0.032119647,0.13242248,250.0,11.700012,0.0,0.0,59.11308,3134.9033,9.863806e-05,0.0,52.48873,252.81137,0.0,30.000002,0.19666395,70.0,292.83554,259.9014,2.9400082,52.48873,0.19666201,12.132705,70.752945,8.330017
38143,21728580.0,0.0,22.773285,20.069855,22.773285,23.279236,21.94522,21.529297,11.66922,11.677124,12.799927,12.800995,0.0,0.03211358,0.03211358,0.1316597,250.0,11.700012,0.0,0.0,58.575565,3123.2246,9.827722e-05,0.0,52.476334,252.90309,0.0,30.000002,0.19588898,70.0,292.36713,259.5145,2.9430645,52.476334,0.19588697,12.078443,70.608536,8.330017
38144,21728640.0,0.0,22.774109,20.080872,22.774109,23.280762,21.950867,21.533997,11.668488,11.673218,12.799957,12.801147,0.0,0.032107614,0.032107614,0.13091822,250.0,11.700012,0.0,0.0,58.059097,3111.841,9.79132e-05,0.0,52.466713,252.93652,0.0,30.000002,0.19513547,70.0,291.89993,259.1043,2.9445386,52.466713,0.19513345,12.01907,70.47034,8.330017
38145,21728700.0,0.0,22.77594,20.092041,22.77594,23.283081,21.958832,21.538696,11.668396,12.746124,12.799988,12.801239,0.0,0.032101806,0.032101806,0.13020657,250.0,11.700012,0.0,0.0,57.56911,3100.9473,9.7551e-05,0.0,52.45982,252.9145,0.0,30.000002,0.19441208,70.0,291.43997,258.6776,2.9444196,52.45982,0.19441007,11.955567,70.33984,8.330017
38146,21728760.0,0.0,22.779053,20.103455,22.779053,23.287018,21.967163,21.54361,11.668976,12.254578,12.800018,12.8013,0.0,0.032095693,0.032095693,0.1295427,250.0,11.700012,0.0,0.0,57.125526,3090.8564,9.719823e-05,0.0,52.455692,252.83128,0.0,30.000002,0.19373578,70.0,290.99588,258.2408,2.9425738,52.455692,0.19373384,11.889089,70.22068,8.330017
38147,21728820.0,0.0,22.782593,20.115082,22.782593,23.291626,21.974243,21.548523,11.670197,11.989288,12.800049,12.801331,0.0,0.032089636,0.032089636,0.1289425,250.0,11.700012,0.0,0.0,56.73118,3081.6667,9.686288e-05,0.0,52.454525,252.68994,0.0,30.000002,0.19312327,70.0,290.57837,257.80545,2.9390433,52.454525,0.19312145,11.821605,70.11576,8.330017
38148,21728880.0,0.0,22.78656,20.126984,22.78656,23.296783,21.980682,21.553406,11.6719055,11.843262,12.800079,12.801331,0.0,0.032083888,0.032083888,0.12841299,250.0,11.700012,0.0,0.0,56.39157,3073.5056,9.6550575e-05,0.0,52.45607,252.50082,0.0,30.000002,0.19258201,70.0,290.19412,257.38214,2.9341712,52.45607,0.19258034,11.754933,70.026,8.330017
38149,21728940.0,0.0,22.790985,20.13919,22.790985,23.30243,21.986694,21.55832,11.674103,11.76532,12.80011,12.8013,0.0,0.032078538,0.032078538,0.12796104,250.0,11.700012,0.0,0.0,56.11077,3066.4978,9.6266136e-05,0.0,52.46014,252.27013,0.0,30.000002,0.19211908,70.0,289.84848,256.9787,2.9280787,52.46014,0.19211762,11.690297,69.952484,8.330017
38150,21729000.0,0.0,22.795837,20.151703,22.795837,23.308441,21.992523,21.563171,11.676727,11.723358,12.80014,12.80127,0.0,0.032073643,0.032073643,0.12759264,250.0,11.700012,0.0,0.0,55.89231,3060.752,9.601426e-05,0.0,52.46652,252.0049,0.0,30.000002,0.19174062,70.0,289.54645,256.60284,2.9209373,52.46652,0.19173937,11.628929,69.896126,8.330017
38151,21729060.0,0.0,22.800873,20.16455,22.800873,23.314392,21.99823,21.568329,11.679657,11.702576,12.800171,12.801178,0.0,0.03206946,0.03206946,0.12730822,250.0,11.700012,0.0,0.0,55.732624,3056.278,9.579786e-05,0.0,52.47493,251.71513,0.0,30.000002,0.19144757,70.0,289.29062,256.26114,2.9129508,52.47493,0.19144656,11.5717125,69.85661,8.330017
38152,21729120.0,0.0,22.806244,20.177765,22.806244,23.320496,22.003876,21.573456,11.682831,11.692688,12.800171,12.801086,0.0,0.0320659,0.0320659,0.1271085,250.0,11.700012,0.0,0.0,55.635197,3053.1199,9.561922e-05,0.0,52.484978,251.40852,0.0,30.000002,0.19124044,70.0,289.08292,255.9584,2.9044225,52.484978,0.19123968,11.519731,69.8338,8.330017
38153,21729180.0,0.0,22.81189,20.191376,22.81189,23.32669,22.009491,21.578583,11.686188,11.688385,12.800171,12.800995,0.0,0.03206282,0.03206282,0.12699598,250.0,11.700012,0.0,0.0,55.600243,3051.3147,9.548047e-05,0.0,52.496414,251.08893,0.0,30.000002,0.19112147,70.0,288.92532,255.69818,2.8954597,52.496414,0.19112097,11.473775,69.82803,8.330017
38154,21729240.0,0.0,22.817749,20.205414,22.817749,23.332886,22.015076,21.58371,11.689667,11.687561,12.800201,12.800873,0.0,0.032060232,0.032060232,0.12697004,250.0,11.700012,0.0,0.0,55.626934,3050.8564,9.538243e-05,0.0,52.509064,250.76079,0.0,30.000002,0.19109008,70.0,288.81836,255.4827,2.8861952,52.509064,0.19108984,11.434262,69.83902,8.330017
38155,21729300.0,0.0,22.823761,20.21991,22.823761,23.33899,22.02063,21.588806,11.693237,11.689209,12.800201,12.80072,0.0,0.032058116,0.032058116,0.12702999,250.0,11.700012,0.0,0.0,55.714363,3051.735,9.532543e-05,0.0,52.522766,250.42699,0.0,30.000002,0.19114552,70.0,288.76227,255.31316,2.8767276,52.522766,0.19114555,11.401462,69.8665,8.330017
38156,21729360.0,0.0,22.830353,20.234863,22.830353,23.344727,22.02951,21.594116,11.696869,12.567444,12.800201,12.800598,0.0,0.032056574,0.032056574,0.12717202,250.0,11.700012,0.0,0.0,55.85748,3053.9844,9.530995e-05,0.0,52.53724,250.0953,0.0,30.000002,0.19128422,70.0,288.75696,255.19211,2.867202,52.53724,0.19128452,11.37562,69.90939,8.330017
38157,21729420.0,0.0,22.836761,20.250336,22.836792,23.35019,22.037292,21.599426,11.700409,12.172516,12.800201,12.800446,0.0,0.032055542,0.032055542,0.12739141,250.0,11.700012,0.0,0.0,56.053734,3057.4421,9.533505e-05,0.0,52.55218,249.77101,0.0,30.000002,0.19150132,70.0,288.80096,255.11986,2.857838,52.55218,0.19150187,11.356989,69.966515,8.330017
38158,21729480.0,0.0,22.842957,20.266327,22.842987,23.355255,22.044067,21.604706,11.703827,11.95752,12.800201,12.800293,0.0,0.032054998,0.032054998,0.12768354,250.0,11.700012,0.0,0.0,56.29901,3062.0085,9.539864e-05,0.0,52.56738,249.45773,0.0,30.000002,0.19179212,70.0,288.89273,255.09586,2.8488488,52.56738,0.19179292,11.346034,70.036766,8.330017
38159,21729540.0,0.0,22.848938,20.282867,22.848938,23.359924,22.050293,21.609985,11.707092,11.83728,12.800171,12.80014,0.0,0.03205492,0.03205492,0.12804149,250.0,11.700012,0.0,0.0,56.587845,3067.5913,9.549829e-05,0.0,52.582596,249.16002,0.0,30.000002,0.19214974,70.0,289.02954,255.11887,2.840331,52.582596,0.19215077,11.342533,70.11859,8.330017
38160,21729600.0,0.0,22.854675,20.300018,22.854675,23.364044,22.056213,21.615234,11.710144,11.771515,12.800171,12.800018,0.0,0.032055303,0.032055303,0.1284584,250.0,11.700012,0.0,0.0,56.914806,3074.0903,9.563143e-05,0.0,52.59762,248.88162,0.0,30.000002,0.19256723,70.0,289.2086,255.18718,2.832375,52.59762,0.19256848,11.34622,70.210434,8.330017
38161,21729660.0,0.0,22.860199,20.317688,22.86023,23.367706,22.06186,21.620697,11.712982,11.744019,12.800171,12.799866,0.0,0.032056086,0.032056086,0.12893026,250.0,11.700012,0.0,0.0,57.27748,3081.4553,9.579634e-05,0.0,52.612324,248.62372,0.0,30.000002,0.19304045,70.0,289.4281,255.29913,2.8250232,52.612324,0.19304194,11.356898,70.31142,8.330017
38162,21729720.0,0.0,22.865417,20.335907,22.865448,23.370758,22.067444,21.62613,11.715546,11.7300415,12.80014,12.799744,0.0,0.03205729,0.03205729,0.12944692,250.0,11.700012,0.0,0.0,57.667374,3089.525,9.59891e-05,0.0,52.626465,248.39076,0.0,30.000002,0.19355938,70.0,289.68353,255.45174,2.818366,52.626465,0.19356106,11.3740835,70.41936,8.330017
38163,21729780.0,0.0,22.87027,20.354614,22.8703,23.373169,22.072937,21.631561,11.717804,11.723755,12.80014,12.799591,0.0,0.03205893,0.03205893,0.12999973,250.0,11.700012,0.0,0.0,58.078148,3098.1665,9.620625e-05,0.0,52.63986,248.18622,0.0,30.000002,0.19411534,70.0,289.97092,255.64217,2.812505,52.63986,0.1941172,11.397407,70.5324,8.330017
38164,21729840.0,0.0,22.874725,20.37384,22.874756,23.374908,22.07843,21.636963,11.719757,11.721405,12.80011,12.7994995,0.0,0.032060977,0.032060977,0.13057965,250.0,11.700012,0.0,0.0,58.50315,3107.2427,9.644403e-05,0.0,52.652306,248.01292,0.0,30.000002,0.19469929,70.0,290.28583,255.8671,2.8075151,52.652306,0.1947013,11.426423,70.64867,8.330017
38165,21729900.0,0.0,22.878723,20.393494,22.878754,23.375946,22.083862,21.642365,11.7213745,11.720795,12.80011,12.799377,0.0,0.03206341,0.03206341,0.13117462,250.0,11.700012,0.0,0.0,58.933704,3116.5696,9.6697295e-05,0.0,52.66358,247.87383,0.0,30.000002,0.19529907,70.0,290.62186,256.1215,2.803466,52.66358,0.1953012,11.460423,70.76573,8.330017
38166,21729960.0,0.0,22.882477,20.413574,22.882477,23.376434,22.090027,21.64795,11.722595,12.899994,12.800079,12.799286,0.0,0.032066103,0.032066103,0.13177972,250.0,11.700012,0.0,0.0,59.367508,3126.0942,9.696347e-05,0.1379311,52.673595,247.76826,0.0,30.000002,0.19590953,70.0,290.97577,256.4021,2.8003595,52.673595,0.19591175,11.499024,70.88268,8.330017
38167,21730020.0,0.0,22.88617,20.434113,22.8862,23.376251,22.098724,21.653534,11.723541,12.430664,12.800049,12.799194,0.0,0.032069076,0.032069076,0.13238582,250.0,11.700012,0.0,0.0,59.79681,3135.747,9.723909e-05,0.0,52.682262,247.69742,0.0,30.000002,0.1965216,70.0,291.3424,256.70462,2.7980874,52.682262,0.19652387,11.541176,70.99777,8.330017
38168,21730080.0,0.0,22.88913,20.455048,22.88916,23.375366,22.105896,21.659088,11.724091,12.108612,12.800049,12.799133,0.0,0.032072302,0.032072302,0.13298087,250.0,11.700012,0.0,0.0,60.21334,3145.211,9.7518394e-05,0.0,52.689404,247.66315,0.0,30.000002,0.19712313,70.0,291.71463,257.0234,2.7968395,52.689404,0.19712543,11.586489,71.10867,8.330017
38169,21730140.0,0.0,22.891418,20.476349,22.891449,23.37384,22.112213,21.664642,11.724213,11.934967,12.800018,12.799072,0.0,0.032075748,0.032075748,0.13355657,250.0,11.700012,0.0,0.0,60.611404,3154.3677,9.779715e-05,0.0,52.694927,247.66576,0.0,30.000002,0.1977058,70.0,292.08722,257.35403,2.7966487,52.694927,0.19770811,11.63453,71.21388,8.330017
38170,21730200.0,0.0,22.893127,20.498016,22.893158,23.371674,22.118103,21.670135,11.723999,11.838623,12.799988,12.799042,0.0,0.03207935,0.03207935,0.1341037,250.0,11.700012,0.0,0.0,60.98473,3163.0881,9.8070836e-05,0.0,52.698753,247.70499,0.0,30.000002,0.19826022,70.0,292.4539,257.6911,2.7974687,52.698753,0.19826251,11.684392,71.311745,8.330017
38171,21730260.0,0.0,22.894531,20.52002,22.894562,23.369293,22.123657,21.675873,11.723419,11.786133,12.799988,12.799011,0.0,0.032082852,0.032082852,0.13461721,250.0,11.700012,0.0,0.0,61.332863,3171.32,9.833584e-05,0.0,52.700893,247.77612,0.0,30.000002,0.19878085,70.0,292.8095,258.02866,2.7992058,52.700893,0.19878308,11.735287,71.401634,8.330017
38172,21730320.0,0.0,22.895477,20.542358,22.895477,23.366364,22.12909,21.68155,11.722534,11.756805,12.799957,12.798981,0.0,0.032086276,0.032086276,0.13509136,250.0,11.700012,0.0,0.0,61.648952,3178.9497,9.8588825e-05,0.0,52.701443,247.87633,0.0,30.000002,0.19926198,70.0,293.14938,258.36182,2.8017068,52.701443,0.19926414,11.786265,71.48267,8.330017
38173,21730380.0,0.0,22.895935,20.565002,22.895935,23.362976,22.1344,21.687225,11.721344,11.740936,12.799957,12.798981,0.0,0.03208969,0.03208969,0.13551924,250.0,11.700012,0.0,0.0,61.929058,3185.875,9.882665e-05,0.0,52.7004,248.00597,0.0,30.000002,0.19969685,70.0,293.4688,258.68704,2.8050003,52.7004,0.19969891,11.836741,71.55366,8.330017
38174,21730440.0,0.0,22.895966,20.587921,22.895996,23.359222,22.139648,21.692871,11.719879,11.731171,12.799927,12.799011,0.0,0.03209303,0.03209303,0.13589394,250.0,11.700012,0.0,0.0,62.168648,3191.9934,9.904541e-05,0.0,52.69779,248.16249,0.0,30.000002,0.20007841,70.0,293.7621,258.99875,2.8090236,52.69779,0.20008034,11.885883,71.613525,8.330017
38175,21730500.0,0.0,22.89563,20.611084,22.89563,23.355103,22.144836,21.698517,11.71814,11.725159,12.799927,12.799042,0.0,0.032096256,0.032096256,0.13621147,250.0,11.700012,0.0,0.0,62.365288,3197.246,9.924276e-05,0.0,52.693665,248.34373,0.0,30.000002,0.20040256,70.0,294.02554,259.29333,2.8137105,52.693665,0.20040435,11.933079,71.66172,8.330017
38176,21730560.0,0.0,22.895294,20.634491,22.895294,23.351166,22.150024,21.704346,11.716217,11.721588,12.799896,12.799103,0.0,0.032099057,0.032099057,0.13647327,250.0,11.700012,0.0,0.0,62.524265,3201.6836,9.941763e-05,0.0,52.68814,248.54263,0.0,30.000002,0.20067017,70.0,294.25742,259.56693,2.8189435,52.68814,0.20067179,11.977927,71.6989,8.330017
38177,21730620.0,0.0,22.894958,20.658142,22.894958,23.347015,22.157074,21.710144,11.714172,12.807251,12.799896,12.799133,0.0,0.03210149,0.03210149,0.1366779,250.0,11.700012,0.0,0.0,62.640667,3205.286,9.9568126e-05,0.0,52.68152,248.75316,0.0,30.000002,0.20087987,70.0,294.4548,259.81503,2.8244574,52.68152,0.20088132,12.01938,71.72515,8.330017
38178,21730680.0,0.0,22.894531,20.681976,22.894531,23.342743,22.164886,21.715912,11.712006,12.30661,12.799896,12.799225,0.0,0.032103695,0.032103695,0.13682237,250.0,11.700012,0.0,0.0,62.713634,3208.021,9.9693585e-05,0.0,52.67386,248.97566,0.0,30.000002,0.20102896,70.0,294.61572,260.0363,2.8302143,52.67386,0.20103021,12.056788,71.73997,8.330017
38179,21730740.0,0.0,22.893707,20.706024,22.893738,23.338379,22.171448,21.72168,11.709747,12.034943,12.799896,12.799286,0.0,0.032105636,0.032105636,0.13690579,250.0,11.700012,0.0,0.0,62.74274,3209.7856,9.979213e-05,0.0,52.665283,249.20686,0.0,30.000002,0.20111646,70.0,294.73837,260.2281,2.836294,52.665283,0.20111753,12.090321,71.74337,8.330017
38180,21730800.0,0.0,22.89267,20.730194,22.89267,23.334045,22.177307,21.727417,11.707367,11.883301,12.799896,12.799377,0.0,0.032107305,0.032107305,0.13692816,250.0,11.700012,0.0,0.0,62.728466,3210.5981,9.986296e-05,0.0,52.65592,249.44376,0.0,30.000002,0.20114239,70.0,294.82175,260.38852,2.8425899,52.65592,0.20114325,12.119546,71.735535,8.330017
38181,21730860.0,0.0,22.891785,20.754517,22.891785,23.33023,22.182709,21.733337,11.704987,11.802399,12.799866,12.799469,0.0,0.0321084,0.0321084,0.1368944,250.0,11.700012,0.0,0.0,62.67861,3210.568,9.9906305e-05,0.0,52.64597,249.67804,0.0,30.000002,0.20111099,70.0,294.8663,260.51486,2.848933,52.64597,0.20111166,12.1441145,71.717766,8.330017
38182,21730920.0,0.0,22.890839,20.778961,22.890839,23.326538,22.187866,21.739258,11.702667,11.757416,12.799896,12.799561,0.0,0.032109022,0.032109022,0.13680921,250.0,11.700012,0.0,0.0,62.59243,3209.732,9.992328e-05,0.0,52.635765,249.9045,0.0,30.000002,0.20102723,70.0,294.87387,260.60663,2.8550713,52.635765,0.20102772,12.163536,71.69117,8.330017
38183,21730980.0,0.0,22.889923,20.803528,22.889923,23.323029,22.192902,21.745148,11.700378,11.731537,12.799896,12.799683,0.0,0.03210935,0.03210935,0.13667393,250.0,11.700012,0.0,0.0,62.47212,3208.1174,9.9914556e-05,0.0,52.62542,250.1233,0.0,30.000002,0.20089276,70.0,294.84564,260.66486,2.861044,52.62542,0.20089307,12.177819,71.65597,8.330017
38184,21731040.0,0.0,22.889008,20.828156,22.889038,23.319763,22.197845,21.751007,11.698181,11.716736,12.799896,12.799774,0.0,0.03210938,0.03210938,0.13649203,250.0,11.700012,0.0,0.0,62.32015,3205.78,9.988119e-05,0.0,52.61506,250.3321,0.0,30.000002,0.20071107,70.0,294.78336,260.69006,2.866782,52.61506,0.20071119,12.186983,71.61289,8.330017
38185,21731100.0,0.0,22.888214,20.852844,22.888214,23.316742,22.202759,21.756866,11.696106,11.707855,12.799896,12.799866,0.0,0.03210913,0.03210913,0.13626713,250.0,11.700012,0.0,0.0,62.139404,3202.7803,9.982452e-05,0.0,52.604805,250.52899,0.0,30.000002,0.20048581,70.0,294.68903,260.68304,2.8722205,52.604805,0.20048577,12.191033,71.56266,8.330017
38186,21731160.0,0.0,22.886383,20.877563,22.886383,23.312286,22.207611,21.763062,11.694031,11.702087,12.799896,12.799988,0.0,0.032109745,0.032109745,0.13598761,250.0,11.700012,0.0,0.0,61.906563,3198.8774,9.974438e-05,0.0,52.5945,250.73314,0.0,30.000002,0.20020773,70.0,294.56213,260.6504,2.8775575,52.5945,0.20020753,12.18987,71.50223,8.330017
38187,21731220.0,0.0,22.884674,20.902344,22.884674,23.308228,22.212433,21.769226,11.691895,11.697876,12.799896,12.800079,0.0,0.032110635,0.032110635,0.13564864,250.0,11.700012,0.0,0.0,61.63625,3194.1418,9.963898e-05,0.0,52.583633,250.94669,0.0,30.000002,0.19987074,70.0,294.3994,260.5898,2.8832142,52.583633,0.19987035,12.184096,71.43056,8.330017
38188,21731280.0,0.0,22.883636,20.927094,22.883636,23.304657,22.220184,21.77539,11.689758,12.61441,12.799896,12.800171,0.0,0.0321112,0.0321112,0.13525757,250.0,11.700012,0.0,0.0,61.33128,3188.7473,9.950937e-05,0.0,52.572334,251.15868,0.0,30.000002,0.19948097,70.0,294.20227,260.49805,2.8888426,52.572334,0.1994804,12.173412,71.34949,8.330017
38189,21731340.0,0.0,22.882751,20.951813,22.882751,23.301575,22.227264,21.781525,11.687775,12.192993,12.799896,12.800293,0.0,0.032111306,0.032111306,0.13482244,250.0,11.700012,0.0,0.0,60.99825,3182.735,9.935774e-05,0.0,52.560997,251.35924,0.0,30.000002,0.19904616,70.0,293.97336,260.37344,2.8940825,52.560997,0.19904542,12.157161,71.260895,8.330017
38190,21731400.0,0.0,22.882019,20.976532,22.882019,23.299072,22.233246,21.787628,11.685913,11.962738,12.799896,12.8003845,0.0,0.03211084,0.03211084,0.13435015,250.0,11.700012,0.0,0.0,60.642822,3176.1465,9.918521e-05,0.0,52.549847,251.54257,0.0,30.000002,0.19857305,70.0,293.71582,260.21625,2.8989947,52.549847,0.19857217,12.136112,71.16626,8.330017
38191,21731460.0,0.0,22.882599,21.00116,22.882599,23.298737,22.238556,21.793884,11.684296,11.835815,12.799927,12.800476,0.0,0.03210883,0.03210883,0.13386334,250.0,11.700012,0.0,0.0,60.295017,3169.3926,9.899583e-05,0.0,52.53942,251.68451,0.0,30.000002,0.19808221,70.0,293.43665,260.0234,2.9031808,52.53942,0.19808121,12.110559,71.07082,8.330017
38192,21731520.0,0.0,22.883575,21.025726,22.883575,23.29892,22.24356,21.80008,11.6831665,11.765076,12.799927,12.800568,0.0,0.03210578,0.03210578,0.13338073,250.0,11.700012,0.0,0.0,59.952347,3162.621,9.879619e-05,0.0,52.530586,251.77579,0.0,30.000002,0.19759351,70.0,293.14624,259.80072,2.9060194,52.530586,0.19759244,12.080315,70.97844,8.330017
38193,21731580.0,0.0,22.884888,21.05017,22.884888,23.299683,22.248352,21.806274,11.682404,11.727051,12.799957,12.800659,0.0,0.03210242,0.03210242,0.1329055,250.0,11.700012,0.0,0.0,59.619797,3155.8958,9.8589946e-05,0.0,52.523415,251.82584,0.0,30.000002,0.1971115,70.0,292.85025,259.55658,2.907819,52.523415,0.19711038,12.046277,70.88921,8.330017
38194,21731640.0,0.0,22.886566,21.074524,22.886566,23.300934,22.253021,21.81247,11.682007,11.706543,12.799988,12.80072,0.0,0.032098833,0.032098833,0.13244605,250.0,11.700012,0.0,0.0,59.30227,3149.3457,9.838109e-05,0.0,52.517933,251.8366,0.0,30.000002,0.19664483,70.0,292.5547,259.29718,2.9086409,52.517933,0.19664371,12.0094795,70.80461,8.330017
38195,21731700.0,0.0,22.88858,21.098724,22.88858,23.302704,22.25763,21.818634,11.681976,11.694855,12.799988,12.800751,0.0,0.03209525,0.03209525,0.13201079,250.0,11.700012,0.0,0.0,59.00526,3143.1165,9.8174605e-05,0.0,52.514153,251.81195,0.0,30.000002,0.19620228,70.0,292.26614,259.02997,2.908493,52.514153,0.19620119,11.970737,70.725975,8.330017
38196,21731760.0,0.0,22.89212,21.122772,22.89212,23.30655,22.262207,21.82483,11.682404,11.688995,12.800018,12.800781,0.0,0.032090697,0.032090697,0.13161936,250.0,11.700012,0.0,0.0,58.75701,3137.581,9.797508e-05,0.0,52.512314,251.73468,0.0,30.000002,0.19580159,70.0,291.99088,258.7546,2.9071786,52.512314,0.19580054,11.930872,70.657776,8.330017
38197,21731820.0,0.0,22.896057,21.146637,22.896057,23.310791,22.266724,21.830994,11.683411,11.686157,12.800049,12.800812,0.0,0.03208573,0.03208573,0.13128929,250.0,11.700012,0.0,0.0,58.552788,3132.878,9.779048e-05,0.0,52.512966,251.60243,0.0,30.000002,0.19546138,70.0,291.73984,258.48044,2.9042263,52.512966,0.19546044,11.890329,70.60341,8.330017
38198,21731880.0,0.0,22.90033,21.170288,22.90033,23.315277,22.271576,21.837189,11.684845,12.566193,12.800079,12.800812,0.0,0.032081094,0.032081094,0.13102013,250.0,11.700012,0.0,0.0,58.39505,3129.032,9.7624805e-05,16.817158,52.51588,251.43208,0.0,30.000002,0.19518274,70.0,291.51788,258.21826,2.9002032,52.51588,0.19518195,11.8505745,70.56205,8.330017
38199,21731940.0,0.0,22.905426,21.193756,22.905426,23.320007,22.279602,21.843323,11.686676,12.464264,12.80011,12.800781,0.0,0.03207683,0.03207683,0.1308178,250.0,11.700012,0.0,0.0,58.286263,3126.243,9.748259e-05,0.0,52.52087,251.22908,0.0,30.000002,0.19497165,70.0,291.33,257.97485,2.8951387,52.52087,0.19497102,11.812476,70.53456,8.330017
38200,21732000.0,0.0,22.910461,21.21695,22.910461,23.32483,22.286041,21.849457,11.688782,12.111176,12.80011,12.80072,0.0,0.032073062,0.032073062,0.13068204,250.0,11.700012,0.0,0.0,58.225555,3124.3982,9.736609e-05,0.0,52.527607,251.00279,0.0,30.000002,0.19482814,70.0,291.1784,257.75583,2.8893416,52.527607,0.19482769,11.777102,70.52049,8.330017
38201,21732060.0,0.0,22.917786,21.239899,22.917786,23.333069,22.291534,21.855469,11.691345,11.91861,12.80014,12.800659,0.0,0.03206778,0.03206778,0.13064516,250.0,11.700012,0.0,0.0,58.264393,3124.1301,9.7281125e-05,0.0,52.536392,250.72017,0.0,30.000002,0.19478028,70.0,291.07144,257.5571,2.882543,52.536392,0.19478007,11.746003,70.52744,8.330017
38202,21732120.0,0.0,22.925232,21.262573,22.925232,23.341156,22.29654,21.86148,11.694519,11.810913,12.800171,12.800598,0.0,0.032061957,0.032061957,0.13072775,250.0,11.700012,0.0,0.0,58.38302,3125.5134,9.723705e-05,0.0,52.548164,250.37764,0.0,30.000002,0.19485088,70.0,291.02228,257.3893,2.8739016,52.548164,0.19485095,11.718978,70.55943,8.330017
38203,21732180.0,0.0,22.932709,21.284943,22.932709,23.348969,22.30127,21.867493,11.69809,11.758392,12.800201,12.800507,0.0,0.032056913,0.032056913,0.1309189,250.0,11.700012,0.0,0.0,58.57901,3128.4373,9.723551e-05,0.0,52.562595,250.0014,0.0,30.000002,0.19503158,70.0,291.03284,257.26346,2.8642032,52.562595,0.19503196,11.696959,70.61319,8.330017
38204,21732240.0,0.0,22.940094,21.306976,22.940094,23.356415,22.305847,21.873444,11.701874,11.731018,12.800201,12.8003845,0.0,0.03205269,0.03205269,0.13121578,250.0,11.700012,0.0,0.0,58.84728,3132.8804,9.727857e-05,0.0,52.578968,249.60805,0.0,30.000002,0.19531967,70.0,291.10614,257.1879,2.8540463,52.578968,0.19532035,11.6818695,70.68733,8.330017
38205,21732300.0,0.0,22.947357,21.328705,22.947357,23.363342,22.310333,21.879425,11.70578,11.718231,12.800201,12.800232,0.0,0.032049526,0.032049526,0.13161267,250.0,11.700012,0.0,0.0,59.182495,3138.801,9.736699e-05,0.0,52.596878,249.20984,0.0,30.000002,0.19570991,70.0,291.24274,257.16696,2.8436248,52.596878,0.19571094,11.674042,70.78014,8.330017
38206,21732360.0,0.0,22.955322,21.350037,22.955353,23.371094,22.314789,21.885345,11.709778,11.713287,12.800201,12.800079,0.0,0.032046616,0.032046616,0.13211447,250.0,11.700012,0.0,0.0,59.59934,3146.3584,9.750176e-05,0.0,52.616024,248.80217,0.0,30.000002,0.19620548,70.0,291.44394,257.19943,2.8330414,52.616024,0.19620687,11.674051,70.89264,8.330017
38207,21732420.0,0.0,22.963043,21.371033,22.963043,23.378082,22.319244,21.891266,11.713867,11.71228,12.800232,12.799927,0.0,0.032044306,0.032044306,0.1327192,250.0,11.700012,0.0,0.0,60.081726,3155.4348,9.768406e-05,0.0,52.636337,248.39175,0.0,30.000002,0.19680531,70.0,291.71173,257.2886,2.822198,52.636337,0.19680701,11.6818495,71.02402,8.330017
38208,21732480.0,0.0,22.970337,21.391602,22.970367,23.384247,22.32367,21.897156,11.717865,11.713623,12.800232,12.799774,0.0,0.032043092,0.032043092,0.13341331,250.0,11.700012,0.0,0.0,60.621624,3165.8528,9.7911805e-05,0.0,52.657326,247.99545,0.0,30.000002,0.19749667,70.0,292.04373,257.43747,2.8116052,52.657326,0.19749872,11.697803,71.17079,8.330017
38209,21732540.0,0.0,22.977417,21.411743,22.977448,23.389465,22.32965,21.903046,11.72168,12.868347,12.800201,12.799591,0.0,0.03204294,0.03204294,0.13418624,250.0,11.700012,0.0,0.0,61.210506,3177.4988,9.818243e-05,0.0,52.678448,247.62335,0.0,30.000002,0.19826904,70.0,292.43704,257.6461,2.8016012,52.678448,0.19827141,11.722284,71.33039,8.330017
38210,21732600.0,0.0,22.984161,21.431458,22.984192,23.393707,22.336945,21.908905,11.72522,12.35498,12.800201,12.799438,0.0,0.032043863,0.032043863,0.13502346,250.0,11.700012,0.0,0.0,61.837124,3190.2078,9.849256e-05,0.0,52.69915,247.28644,0.0,30.000002,0.19910792,70.0,292.8865,257.91302,2.7923496,52.69915,0.19911055,11.754837,71.499466,8.330017
38211,21732660.0,0.0,22.990875,21.450714,22.990875,23.398102,22.342896,21.914764,11.728424,12.078827,12.800171,12.799286,0.0,0.032045033,0.032045033,0.13592428,250.0,11.700012,0.0,0.0,62.510937,3203.9297,9.883961e-05,0.0,52.71911,246.97902,0.0,30.000002,0.20001088,70.0,293.3901,258.2334,2.7840533,52.71911,0.20001377,11.796119,71.67801,8.330017
38212,21732720.0,0.0,22.996857,21.469482,22.996887,23.401459,22.348175,21.920624,11.731354,11.919373,12.800171,12.799133,0.0,0.03204666,0.03204666,0.13687296,250.0,11.700012,0.0,0.0,63.20962,3218.3477,9.921597e-05,0.0,52.738445,246.69984,0.0,30.000002,0.2009626,70.0,293.93866,258.59787,2.776457,52.738445,0.20096578,11.844272,71.86311,8.330017
38213,21732780.0,0.0,23.002045,21.487762,23.002045,23.403656,22.353088,21.926422,11.733856,11.828247,12.80014,12.798981,0.0,0.03204916,0.03204916,0.13785282,250.0,11.700012,0.0,0.0,63.922245,3233.2334,9.961756e-05,0.0,52.756588,246.46513,0.0,30.000002,0.20194735,70.0,294.52716,259.00763,2.7700202,52.756588,0.20195071,11.899482,72.05086,8.330017
38214,21732840.0,0.0,23.006378,21.505524,23.006378,23.404694,22.357727,21.932251,11.735901,11.780975,12.80011,12.798828,0.0,0.032052472,0.032052472,0.13885115,250.0,11.700012,0.0,0.0,64.639404,3248.4036,0.00010003953,0.0,52.7732,246.27995,0.0,30.000002,0.20295225,70.0,295.14914,259.45868,2.764875,52.7732,0.20295577,11.961341,72.238625,8.330017
38215,21732900.0,0.0,23.009857,21.522736,23.009888,23.404572,22.362183,21.938019,11.737396,11.760681,12.80011,12.798706,0.0,0.03205658,0.03205658,0.13985553,250.0,11.700012,0.0,0.0,65.35222,3263.6802,0.00010047708,0.0,52.78798,246.14871,0.0,30.000002,0.20396483,70.0,295.79758,259.94696,2.7611144,52.78798,0.2039685,12.029336,72.42393,8.330017
38216,21732960.0,0.0,23.01358,21.539398,23.01361,23.404938,22.366608,21.943817,11.738464,11.750275,12.800079,12.798584,0.0,0.03206038,0.03206038,0.14086056,250.0,11.700012,0.0,0.0,66.07065,3279.07,0.00010092409,0.0,52.800743,246.05797,0.0,30.000002,0.20497742,70.0,296.46378,260.46002,2.758624,52.800743,0.20498116,12.102558,72.60646,8.330017
38217,21733020.0,0.0,23.01651,21.55545,23.01654,23.404114,22.371002,21.949554,11.739166,11.744598,12.800049,12.798523,0.0,0.03206423,0.03206423,0.1418572,250.0,11.700012,0.0,0.0,66.77311,3294.3062,0.000101375954,0.0,52.811802,246.00536,0.0,30.000002,0.20598179,70.0,297.14166,260.99185,2.7570336,52.811802,0.2059856,12.179404,72.78476,8.330017
38218,21733080.0,0.0,23.018555,21.570923,23.018585,23.402222,22.375336,21.955292,11.73938,11.742157,12.800018,12.798431,0.0,0.0320686,0.0320686,0.14283286,250.0,11.700012,0.0,0.0,67.453156,3309.2107,0.00010182901,0.0,52.82096,245.9999,0.0,30.000002,0.20696628,70.0,297.8257,261.54175,2.7565937,52.82096,0.20697011,12.259567,72.95617,8.330017
38219,21733140.0,0.0,23.019775,21.585785,23.019806,23.399261,22.37967,21.960999,11.739105,11.740753,12.799988,12.79837,0.0,0.032073457,0.032073457,0.14376655,250.0,11.700012,0.0,0.0,68.09634,3323.4768,0.000102274666,0.0,52.82779,246.04794,0.0,30.000002,0.20790982,70.0,298.50275,262.102,2.7575667,52.82779,0.2079136,12.342321,73.11675,8.330017
38220,21733200.0,0.0,23.020538,21.600006,23.020569,23.395325,22.386475,21.966705,11.738342,12.685944,12.799988,12.79834,0.0,0.032078754,0.032078754,0.14464957,250.0,11.700012,0.0,0.0,68.69641,3337.0454,0.00010270926,0.0,52.832146,246.1502,0.0,30.000002,0.20880361,70.0,299.16626,262.66824,2.759876,52.832146,0.20880733,12.4268675,73.26504,8.330017
38221,21733260.0,0.0,23.017792,21.612762,23.017792,23.388153,22.389313,21.968506,11.729248,12.25296,12.799683,12.797302,0.0,0.03208603,0.03208603,0.14544658,250.0,11.700012,0.0,0.0,69.20968,3342.7585,0.00010300686,0.0,52.833473,246.33682,0.0,30.000002,0.20961554,70.0,299.80127,263.24155,2.7820046,52.833473,0.20961912,12.579267,73.39349,8.330017
38222,21733320.0,0.0,23.013977,21.623291,23.014008,23.380249,22.391022,21.970306,11.7153015,12.01178,12.799408,12.796204,0.0,0.032094195,0.032094195,0.14613117,250.0,11.700012,0.0,0.0,69.64006,3343.4004,0.000103098246,0.0,52.83065,246.6129,0.0,30.000002,0.21031687,70.0,300.3874,263.80908,2.8200026,52.83065,0.2103202,12.803771,73.49742,8.330017
38223,21733380.0,0.0,23.00946,21.631653,23.00946,23.371735,22.39209,21.972076,11.704651,11.875793,12.799438,12.796387,0.0,0.032102346,0.032102346,0.14669864,250.0,11.700012,0.0,0.0,69.98247,3341.9834,0.00010308798,0.0,52.82389,246.95934,0.0,30.000002,0.21090105,70.0,300.91284,264.35535,2.8484735,52.82389,0.21090408,12.984981,73.57719,8.330017
38224,21733440.0,0.0,23.004333,21.63794,23.004364,23.362823,22.392822,21.973816,11.696014,11.795685,12.7994995,12.7968445,0.0,0.032110088,0.032110088,0.14714032,250.0,11.700012,0.0,0.0,70.23321,3338.5945,0.0001029916,0.0,52.813435,247.36427,0.0,30.000002,0.21135867,70.0,301.36584,264.86752,2.871684,52.813435,0.21136135,13.132872,73.63208,8.330017
38225,21733500.0,0.0,22.998749,21.642212,22.99878,23.353638,22.39331,21.975586,11.688873,11.747955,12.799591,12.797363,0.0,0.032117102,0.032117102,0.14745213,250.0,11.700012,0.0,0.0,70.39044,3333.3943,0.00010282324,0.0,52.79964,247.81477,0.0,30.000002,0.21168494,70.0,301.73782,265.3347,2.8908281,52.79964,0.21168725,13.251707,73.662224,8.330017
38226,21733560.0,0.0,22.994293,21.644531,22.994293,23.346313,22.39389,21.977478,11.683044,11.719757,12.799652,12.797882,0.0,0.032121923,0.032121923,0.14765032,250.0,11.700012,0.0,0.0,70.48385,3326.888,0.00010259453,0.0,52.783237,248.27527,0.0,30.000002,0.21189314,70.0,302.0269,265.74176,2.9065883,52.783237,0.21189503,13.3448715,73.67235,8.330017
38227,21733620.0,0.0,22.989685,21.644958,22.989685,23.338928,22.39441,21.97937,11.678314,11.702057,12.799713,12.79837,0.0,0.03212505,0.03212505,0.14774764,250.0,11.700012,0.0,0.0,70.50329,3319.1904,0.00010231855,0.0,52.76556,248.72589,0.0,30.000002,0.2119971,70.0,302.23672,266.08392,2.9191437,52.76556,0.21199861,13.415022,73.665726,8.330017
38228,21733680.0,0.0,22.984924,21.643585,22.984955,23.331665,22.394836,21.981262,11.674347,11.690063,12.799774,12.798767,0.0,0.032127384,0.032127384,0.14774038,250.0,11.700012,0.0,0.0,70.45066,3310.3423,0.00010200305,0.0,52.746944,249.17201,0.0,30.000002,0.21199489,70.0,302.3669,266.36325,2.9297204,52.746944,0.21199603,13.466199,73.641495,8.330017
38229,21733740.0,0.0,22.980164,21.640472,22.980164,23.324585,22.395264,21.983154,11.67099,11.681854,12.799805,12.799164,0.0,0.032128934,0.032128934,0.14763296,250.0,11.700012,0.0,0.0,70.328445,3300.4446,0.000101652826,0.0,52.727634,249.60876,0.0,30.000002,0.2118909,70.0,302.41907,266.579,2.9386773,52.727634,0.21189168,13.500555,73.60069,8.330017
38230,21733800.0,0.0,22.975433,21.635712,22.975433,23.31778,22.39566,21.985016,11.668121,11.729919,12.799835,12.799469,0.0,0.032129783,0.032129783,0.14742818,250.0,11.700012,0.0,0.0,70.138756,3289.5637,0.00010127097,54.835938,52.70782,250.03363,0.0,30.000002,0.2116882,70.0,302.3947,266.73114,2.9462225,52.70782,0.2116886,13.519293,73.5439,8.330017
38231,21733860.0,0.0,22.972137,21.629303,22.972137,23.312592,22.399445,21.986633,11.665802,12.5278015,12.799866,12.799744,0.0,0.032129206,0.032129206,0.1471428,250.0,11.700012,0.0,0.0,69.90436,3278.1387,0.00010086434,0.0,52.68809,250.42506,0.0,30.000002,0.21140188,70.0,302.29886,266.8146,2.9524326,52.68809,0.21140195,13.524281,73.475044,8.330017
38232,21733920.0,0.0,22.968903,21.621399,22.968903,23.30783,22.401794,21.98825,11.66391,12.136383,12.799896,12.800018,0.0,0.032127798,0.032127798,0.14679274,250.0,11.700012,0.0,0.0,69.62562,3266.1626,0.00010043959,0.0,52.669174,250.778,0.0,30.000002,0.21104924,70.0,302.14313,266.83594,2.9572887,52.669174,0.21104899,13.517215,73.39708,8.330017
38233,21733980.0,0.0,22.96576,21.61203,22.96576,23.30362,22.403137,21.989838,11.6623535,11.919983,12.799927,12.800232,0.0,0.03212592,0.03212592,0.1463821,250.0,11.700012,0.0,0.0,69.30715,3253.6797,9.9999226e-05,0.0,52.651173,251.09578,0.0,30.000002,0.21063507,70.0,301.9324,266.79993,2.961235,52.651173,0.21063454,13.500107,73.31047,8.330017
38234,21734040.0,0.0,22.96286,21.601257,22.96286,23.299927,22.403961,21.991455,11.661133,11.797089,12.799927,12.800415,0.0,0.03212371,0.03212371,0.14592011,250.0,11.700012,0.0,0.0,68.955574,3240.8254,9.954694e-05,0.0,52.634247,251.3782,0.0,30.000002,0.21016882,70.0,301.67416,266.71182,2.9643514,52.634247,0.21016806,13.474239,73.21676,8.330017
38235,21734100.0,0.0,22.960236,21.589172,22.960236,23.296875,22.40451,21.993042,11.660187,11.727936,12.799957,12.800598,0.0,0.032121234,0.032121234,0.14541529,250.0,11.700012,0.0,0.0,68.577156,3227.7139,9.908588e-05,0.0,52.618496,251.62494,0.0,30.000002,0.2096592,70.0,301.375,266.57635,2.9666905,52.618496,0.20965822,13.440641,73.11736,8.330017
38236,21734160.0,0.0,22.959045,21.575806,22.959045,23.295898,22.404968,21.994781,11.659637,11.696869,12.799957,12.800751,0.0,0.032117546,0.032117546,0.14488661,250.0,11.700012,0.0,0.0,68.19798,3214.693,9.861962e-05,0.0,52.60424,251.8174,0.0,30.000002,0.20912313,70.0,301.04233,266.39163,2.9680429,52.60424,0.20912202,13.400042,73.01643,8.330017
38237,21734220.0,0.0,22.958282,21.56128,22.958282,23.295532,22.405334,21.996552,11.659546,11.679596,12.799988,12.800873,0.0,0.03211318,0.03211318,0.14435507,250.0,11.700012,0.0,0.0,67.81862,3201.9077,9.815549e-05,0.0,52.592182,251.95018,0.0,30.000002,0.20858288,70.0,300.69095,266.167,2.9680002,52.592182,0.20858166,13.353297,72.91782,8.330017
38238,21734280.0,0.0,22.957947,21.545624,22.957947,23.295807,22.4057,21.998291,11.659851,11.67041,12.800018,12.800995,0.0,0.032108765,0.032108765,0.1438248,250.0,11.700012,0.0,0.0,67.444695,3189.463,9.76969e-05,0.0,52.582275,252.03444,0.0,30.000002,0.20804377,70.0,300.3281,265.91257,2.9669425,52.582275,0.20804246,13.301838,72.821686,8.330017
38239,21734340.0,0.0,22.958038,21.52893,22.958038,23.29663,22.406006,22.000061,11.660614,11.6657715,12.800049,12.801086,0.0,0.032104336,0.032104336,0.14330496,250.0,11.700012,0.0,0.0,67.08184,3178.3345,9.7249685e-05,0.0,52.574436,252.07349,0.0,30.000002,0.207515,70.0,299.96143,265.63577,2.9646628,52.574436,0.20751366,13.245857,72.72942,8.330017
38240,21734400.0,0.0,22.958496,21.511261,22.958496,23.298035,22.406342,22.0018,11.661774,11.663513,12.800049,12.801147,0.0,0.03210005,0.03210005,0.14280538,250.0,11.700012,0.0,0.0,66.73678,3167.7488,9.68189e-05,0.0,52.568615,252.07234,0.0,30.000002,0.20700677,70.0,299.5996,265.3456,2.9613585,52.568615,0.20700546,13.186923,72.6425,8.330017
38241,21734460.0,0.0,22.960266,21.492676,22.960266,23.300903,22.407928,22.003693,11.663239,12.963562,12.800079,12.801178,0.0,0.032095276,0.032095276,0.14233933,250.0,11.700012,0.0,0.0,66.42689,3157.928,9.640584e-05,0.0,52.564907,252.02095,0.0,30.000002,0.20653102,70.0,299.248,265.04272,2.957259,52.564907,0.20652974,13.127043,72.56374,8.330017
38242,21734520.0,0.0,22.9628,21.473267,22.9628,23.30426,22.411804,22.005585,11.665009,12.392548,12.80011,12.801178,0.0,0.032090455,0.032090455,0.14192063,250.0,11.700012,0.0,0.0,66.15267,3149.0085,9.60148e-05,0.0,52.563595,251.9214,0.0,30.000002,0.2061025,70.0,298.91736,264.73694,2.9523106,52.563595,0.20610131,13.067958,72.4955,8.330017
38243,21734580.0,0.0,22.965454,21.453094,22.965454,23.307983,22.414124,22.007477,11.667023,12.0624695,12.80011,12.801147,0.0,0.03208588,0.03208588,0.14155328,250.0,11.700012,0.0,0.0,65.9178,3140.9114,9.564806e-05,0.0,52.56446,251.78362,0.0,30.000002,0.2057258,70.0,298.61343,264.43698,2.9467845,52.56446,0.20572472,13.01078,72.438034,8.330017
38244,21734640.0,0.0,22.968262,21.43219,22.968262,23.312042,22.41565,22.009369,11.66922,11.879089,12.80011,12.801117,0.0,0.03208165,0.03208165,0.1412426,250.0,11.700012,0.0,0.0,65.72531,3133.72,9.5307856e-05,0.0,52.567314,251.61392,0.0,30.000002,0.20540644,70.0,298.34152,264.15,2.9407527,52.567314,0.20540552,12.956437,72.392,8.330017
38245,21734700.0,0.0,22.971283,21.410675,22.971283,23.316345,22.416718,22.011261,11.6716,11.78363,12.80014,12.801056,0.0,0.032077815,0.032077815,0.1409918,250.0,11.700012,0.0,0.0,65.577065,3127.4907,9.499605e-05,0.0,52.571995,251.4174,0.0,30.000002,0.20514779,70.0,298.10504,263.88107,2.9342463,52.571995,0.20514701,12.905356,72.35775,8.330017
38246,21734760.0,0.0,22.974884,21.38861,22.974884,23.32132,22.417633,22.013275,11.674194,11.732941,12.80014,12.800995,0.0,0.03207409,0.03207409,0.14080836,250.0,11.700012,0.0,0.0,65.482025,3122.3708,9.471512e-05,0.0,52.57836,251.1938,0.0,30.000002,0.20495664,70.0,297.90833,263.63385,2.9272523,52.57836,0.20495607,12.858108,72.33666,8.330017
38247,21734820.0,0.0,22.978638,21.366028,22.978638,23.326385,22.418396,22.01529,11.677002,11.706116,12.80014,12.800903,0.0,0.03207064,0.03207064,0.140697,250.0,11.700012,0.0,0.0,65.438156,3118.389,9.446763e-05,0.0,52.586388,250.9467,0.0,30.000002,0.20483816,70.0,297.75565,263.41345,2.919705,52.586388,0.20483778,12.815038,72.32942,8.330017
38248,21734880.0,0.0,22.982513,21.343048,22.982513,23.331451,22.419128,22.017303,11.679932,11.693359,12.800171,12.800812,0.0,0.03206766,0.03206766,0.14065671,250.0,11.700012,0.0,0.0,65.445145,3115.53,9.425451e-05,0.0,52.59586,250.68414,0.0,30.000002,0.20479165,70.0,297.6486,263.22443,2.9118252,52.59586,0.2047915,12.776749,72.33547,8.330017
38249,21734940.0,0.0,22.98642,21.319702,22.98642,23.336456,22.41983,22.019287,11.682953,11.687256,12.800171,12.80072,0.0,0.032065168,0.032065168,0.14068669,250.0,11.700012,0.0,0.0,65.50144,3113.7815,9.4076495e-05,0.0,52.606464,250.4133,0.0,30.000002,0.2048164,70.0,297.58856,263.0707,2.9037852,52.606464,0.20481648,12.743902,72.35433,8.330017
