,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38250,21735000.0,0.0,22.990356,21.296082,22.990356,23.341309,22.420502,22.021301,11.686005,11.685822,12.800171,12.800598,0.0,0.03206319,0.03206319,0.14078574,250.0,11.700012,0.0,0.0,65.605865,3113.1284,9.393366e-05,0.0,52.61805,250.13762,0.0,30.000002,0.20491125,70.0,297.57568,262.95374,2.8956573,52.61805,0.20491157,12.716681,72.385635,8.330017
38251,21735060.0,0.0,22.99356,21.272247,22.99356,23.34488,22.421326,22.023376,11.688995,11.686462,12.800171,12.800476,0.0,0.03206243,0.03206243,0.140941,250.0,11.700012,0.0,0.0,65.73938,3113.3286,9.382452e-05,0.0,52.630157,249.87642,0.0,30.000002,0.2050648,70.0,297.60764,262.8789,2.8877518,52.630157,0.20506535,12.69532,72.426125,8.330017
38252,21735120.0,0.0,22.996948,21.24826,22.996948,23.348175,22.424316,22.025421,11.691742,12.775238,12.800171,12.800354,0.0,0.03206248,0.03206248,0.14114133,250.0,11.700012,0.0,0.0,65.90464,3114.3523,9.374578e-05,0.0,52.642105,249.6394,0.02796219,30.000002,0.20526464,69.96085,297.67896,262.84543,2.8805122,52.642105,0.20526585,12.680319,72.47344,8.330017
38253,21735180.0,0.0,23.000305,21.224213,23.000305,23.351166,22.427856,22.027496,11.694336,12.281769,12.80014,12.800262,0.0,0.032062463,0.032062463,0.14138465,250.0,11.700012,0.0,0.0,66.098526,3116.151,9.369606e-05,0.0,52.654003,249.42372,0.2553056,30.000002,0.20550762,69.64257,297.78632,262.84933,2.8736844,52.654003,0.20550916,12.671,72.527985,8.330017
38254,21735240.0,0.0,23.003296,21.200134,23.003326,23.35382,22.430145,22.029541,11.696747,12.014526,12.80014,12.80014,0.0,0.03206299,0.03206299,0.14166696,250.0,11.700012,0.0,0.0,66.31724,3118.5752,9.367245e-05,0.0,52.66573,249.22609,0.48141438,30.000002,0.20579065,69.32602,297.927,262.887,2.8674564,52.66573,0.20579258,12.667547,72.58848,8.330017
38255,21735300.0,0.0,23.005981,21.176147,23.005981,23.35611,22.431793,22.031586,11.698914,11.867279,12.80011,12.800018,0.0,0.032063864,0.032063864,0.14198217,250.0,11.700012,0.0,0.0,66.55661,3121.5417,9.36722e-05,0.0,52.677017,249.04883,0.707637,30.000002,0.20610723,69.00931,298.0974,262.9562,2.8618417,52.677017,0.20610957,12.669572,72.6537,8.330017
38256,21735360.0,0.0,23.007538,21.152283,23.007568,23.35675,22.433075,22.03366,11.700745,11.79071,12.80011,12.799927,0.0,0.032065842,0.032065842,0.14231394,250.0,11.700012,0.0,0.0,66.794495,3124.7488,9.369157e-05,0.0,52.687557,248.9079,0.93389845,30.000002,0.2064426,68.69254,298.29196,263.0585,2.8570347,52.687557,0.2064454,12.676615,72.71997,8.330017
38257,21735420.0,0.0,23.008759,21.128632,23.00879,23.357025,22.434174,22.035706,11.702179,11.749908,12.800079,12.799805,0.0,0.032068513,0.032068513,0.14264816,250.0,11.700012,0.0,0.0,67.03307,3128.0818,9.372488e-05,0.0,52.696716,248.80907,1.1601673,30.000002,0.20678166,68.37576,298.5019,263.189,2.8534527,52.696716,0.20678501,12.688704,72.78449,8.330017
38258,21735480.0,0.0,23.009674,21.105225,23.009735,23.356903,22.43518,22.03778,11.703278,11.727905,12.800079,12.799744,0.0,0.03207129,0.03207129,0.14298245,250.0,11.700012,0.0,0.0,67.268326,3131.4978,9.3768744e-05,0.0,52.704517,248.74294,1.3864603,30.000002,0.20712093,68.05895,298.72214,263.34,2.8507304,52.704517,0.20712492,12.704754,72.84733,8.330017
38259,21735540.0,0.0,23.010345,21.082184,23.010376,23.356384,22.436096,22.039825,11.704071,11.716675,12.800049,12.799652,0.0,0.032074142,0.032074142,0.14331056,250.0,11.700012,0.0,0.0,67.49681,3134.9006,9.381998e-05,0.0,52.71098,248.70782,1.6127493,30.000002,0.207454,67.74215,298.9478,263.50684,2.8488235,52.71098,0.2074588,12.723933,72.90746,8.330017
38260,21735600.0,0.0,23.010712,21.05957,23.010773,23.35556,22.436981,22.04187,11.70459,11.711029,12.800049,12.799591,0.0,0.03207694,0.03207694,0.14362746,250.0,11.700012,0.0,0.0,67.715126,3138.2026,9.387543e-05,0.0,52.71611,248.70073,1.838994,30.000002,0.20777556,67.42541,299.1743,263.68475,2.8476827,52.71611,0.20778136,12.74564,72.964165,8.330017
38261,21735660.0,0.0,23.010132,21.037415,23.010193,23.353333,22.437958,22.043915,11.704742,11.70816,12.800018,12.799561,0.0,0.032080315,0.032080315,0.14391874,250.0,11.700012,0.0,0.0,67.90438,3141.1274,9.393083e-05,0.0,52.719803,248.73155,2.065149,30.000002,0.20807247,67.108795,299.39508,263.87253,2.8474002,52.719803,0.20807949,12.769133,73.01446,8.330017
38262,21735720.0,0.0,23.009247,21.015808,23.009308,23.35083,22.438873,22.04599,11.704529,11.706451,12.799988,12.79953,0.0,0.03208389,0.03208389,0.14417297,250.0,11.700012,0.0,0.0,68.066925,3143.579,9.398056e-05,0.0,52.721725,248.80014,2.2912169,30.000002,0.20833236,66.7923,299.60126,264.06317,2.8481905,52.721725,0.20834093,12.793957,73.05634,8.330017
38263,21735780.0,0.0,23.008606,20.994812,23.008698,23.348114,22.442902,22.048004,11.7039795,12.5902405,12.799988,12.7994995,0.0,0.0320873,0.0320873,0.14439043,250.0,11.700012,0.0,0.0,68.20161,3145.6396,9.40234e-05,0.0,52.721966,248.89954,2.516966,30.000002,0.20855476,66.47625,299.7904,264.25214,2.8497922,52.721966,0.20856524,12.819366,73.09027,8.330017
38264,21735840.0,0.0,23.00763,20.974518,23.007751,23.345215,22.446045,22.050049,11.703247,12.187866,12.799957,12.7994995,0.0,0.03209043,0.03209043,0.1445673,250.0,11.700012,0.0,0.0,68.3063,3147.164,9.4056355e-05,0.0,52.720737,249.02248,2.742663,30.000002,0.20873547,66.16027,299.95734,264.4326,2.851956,52.720737,0.20874843,12.843979,73.11596,8.330017
38265,21735900.0,0.0,23.006348,20.954956,23.0065,23.342194,22.44812,22.052063,11.70224,11.968689,12.799957,12.79953,0.0,0.032093205,0.032093205,0.14470132,250.0,11.700012,0.0,0.0,68.37997,3148.0686,9.4076524e-05,0.0,52.718193,249.16425,2.968159,30.000002,0.20887198,65.844574,300.09875,264.60022,2.854735,52.718193,0.20888802,12.867766,73.13326,8.330017
38266,21735960.0,0.0,23.00418,20.936249,23.004364,23.338135,22.449677,22.054108,11.700989,11.84668,12.799957,12.799561,0.0,0.03209623,0.03209623,0.14478259,250.0,11.700012,0.0,0.0,68.407845,3148.1614,9.408097e-05,0.0,52.714367,249.33165,3.1933413,30.000002,0.20895545,65.52932,300.21036,264.7544,2.8581207,52.714367,0.20897542,12.889925,73.14015,8.330017
38267,21736020.0,0.0,23.001831,20.918427,23.002075,23.334076,22.450897,22.056122,11.699493,11.7786255,12.799927,12.799591,0.0,0.03209919,0.03209919,0.14480479,250.0,11.700012,0.0,0.0,68.39523,3147.4294,9.406624e-05,0.0,52.70906,249.52368,3.4181812,30.000002,0.20897874,65.21455,300.28662,264.89044,2.8622787,52.70906,0.20900358,12.910167,73.13559,8.330017
38268,21736080.0,0.0,22.99942,20.90158,22.999725,23.330078,22.451935,22.058136,11.697815,11.74176,12.799927,12.799622,0.0,0.032101694,0.032101694,0.14477126,250.0,11.700012,0.0,0.0,68.343155,3145.9175,9.403136e-05,0.0,52.702515,249.72931,3.6426775,30.000002,0.20894413,64.900246,300.3261,265.0029,2.8668509,52.702515,0.20897505,12.927602,73.12072,8.330017
38269,21736140.0,0.0,22.996979,20.885773,22.997345,23.326233,22.45288,22.06015,11.696014,11.721344,12.799927,12.799713,0.0,0.032103732,0.032103732,0.14468281,250.0,11.700012,0.0,0.0,68.25312,3143.6392,9.397554e-05,0.0,52.69502,249.94266,3.8666055,30.000002,0.20885222,64.586754,300.3277,265.0885,2.871651,52.69502,0.2088907,12.941423,73.095985,8.330017
38270,21736200.0,0.0,22.994537,20.871063,22.995026,23.32257,22.453766,22.062164,11.694183,11.709015,12.799896,12.799774,0.0,0.03210523,0.03210523,0.14454247,250.0,11.700012,0.0,0.0,68.12777,3140.6274,9.389849e-05,0.0,52.68683,250.15674,4.090293,30.000002,0.20870548,64.27359,300.29147,265.14447,2.8765378,52.68683,0.20875336,12.951188,73.062256,8.330017
38271,21736260.0,0.0,22.991577,20.857544,22.992157,23.318237,22.45465,22.064148,11.692291,11.701904,12.799896,12.799866,0.0,0.0321068,0.0321068,0.1443443,250.0,11.700012,0.0,0.0,67.95528,3136.7415,9.3799375e-05,0.0,52.677994,250.37903,4.3130493,30.000002,0.208499,63.96173,300.2163,265.17273,2.8815558,52.677994,0.20855837,12.956604,73.01811,8.330017
38272,21736320.0,0.0,22.988678,20.845245,22.98944,23.3143,22.455475,22.066162,11.690308,11.697357,12.799896,12.799957,0.0,0.032108087,0.032108087,0.14407814,250.0,11.700012,0.0,0.0,67.73839,3131.909,9.367302e-05,0.0,52.66835,250.60649,4.534715,30.000002,0.20822147,63.6514,300.09372,265.16522,2.8868527,52.66835,0.20829478,12.956937,72.9619,8.330017
38273,21736380.0,0.0,22.986145,20.834259,22.98706,23.310883,22.456848,22.068146,11.688416,12.792938,12.799896,12.800049,0.0,0.032108642,0.032108642,0.14374937,250.0,11.700012,0.0,0.0,67.48045,3126.2107,9.351829e-05,5.699448,52.6584,250.8218,4.756018,30.000002,0.20787671,63.341576,299.92212,265.1135,2.8919044,52.6584,0.20796709,12.950751,72.89542,8.330017
38274,21736440.0,0.0,22.98413,20.824677,22.98529,23.307709,22.46109,22.07013,11.686584,12.436066,12.799896,12.80014,0.0,0.03210889,0.03210889,0.1433985,250.0,11.700012,0.0,0.0,67.20829,3120.305,9.33539e-05,0.0,52.64843,251.03067,4.976677,30.000002,0.20750567,63.03265,299.73303,265.04468,2.8967192,52.64843,0.20761667,12.941593,72.82536,8.330017
38275,21736500.0,0.0,22.982117,20.816528,22.98352,23.304993,22.463745,22.072083,11.6848755,12.094849,12.799927,12.800232,0.0,0.032108605,0.032108605,0.14300816,250.0,11.700012,0.0,0.0,66.91136,3113.8132,9.317058e-05,0.0,52.63859,251.22363,5.1964407,30.000002,0.20708992,62.724983,299.5113,264.94272,2.9011989,52.63859,0.20722573,12.92734,72.74917,8.330017
38276,21736560.0,0.0,22.979462,20.809906,22.981201,23.301727,22.465515,22.074066,11.683228,11.907043,12.799927,12.8003235,0.0,0.03210848,0.03210848,0.14257579,250.0,11.700012,0.0,0.0,66.579056,3106.6365,9.296887e-05,0.0,52.628963,251.40916,5.41532,30.000002,0.2066276,62.41855,299.2588,264.8122,2.9054482,52.628963,0.20679311,12.908337,72.665924,8.330017
38277,21736620.0,0.0,22.97699,20.80487,22.979126,23.299042,22.466827,22.07605,11.68161,11.800171,12.799927,12.800415,0.0,0.032108236,0.032108236,0.14210308,250.0,11.700012,0.0,0.0,66.2233,3098.8943,9.274911e-05,0.0,52.619385,251.58664,5.6331267,30.000002,0.20611908,62.113625,298.97647,264.65335,2.9096425,52.619385,0.20631988,12.885014,72.575905,8.330017
38278,21736680.0,0.0,22.974792,20.801483,22.977325,23.296906,22.467834,22.078003,11.680145,11.7456665,12.799927,12.800507,0.0,0.03210748,0.03210748,0.14159879,250.0,11.700012,0.0,0.0,65.8485,3090.7122,9.251312e-05,0.0,52.61005,251.74667,5.848314,30.000002,0.20557177,61.81236,298.6676,264.4649,2.913473,52.61005,0.20581403,12.857224,72.48105,8.330017
38279,21736740.0,0.0,22.97284,20.799835,22.975922,23.29541,22.46872,22.079987,11.678894,11.714966,12.799927,12.800598,0.0,0.03210625,0.03210625,0.14107212,250.0,11.700012,0.0,0.0,65.46203,3082.23,9.2264076e-05,0.0,52.60132,251.8834,6.0628037,30.000002,0.20499372,61.512077,298.33734,264.24847,2.9167075,52.60132,0.20528488,12.8248,72.38324,8.330017
38280,21736800.0,0.0,22.971222,20.800018,22.974915,23.294525,22.469513,22.08194,11.677887,11.69812,12.799957,12.80069,0.0,0.032104533,0.032104533,0.14053115,250.0,11.700012,0.0,0.0,65.0698,3073.5576,9.200478e-05,0.0,52.593388,251.99313,6.275688,30.000002,0.2043921,61.214035,297.9905,264.0064,2.9192822,52.593388,0.20474042,12.7881365,72.284035,8.330017
38281,21736860.0,0.0,22.901062,20.801575,22.9039,23.320282,22.472229,22.086212,11.446503,11.66626,12.789001,12.817902,0.0,0.03382172,0.03382172,0.10111507,250.0,11.700012,0.0,0.0,20.581335,2727.4226,8.8183355e-05,0.0,51.641346,298.33682,6.320932,30.000002,0.16859154,61.150696,288.8888,269.76266,3.6368554,51.641346,0.1687972,11.129504,62.65303,8.330017
38282,21736920.0,0.0,22.86267,20.804138,22.865051,23.381256,22.474426,22.090363,11.21286,11.507233,12.788025,12.823364,0.0,0.033518802,0.033518802,0.07513761,250.0,11.700012,0.0,0.0,0.0,2387.6135,8.1172795e-05,0.0,50.834667,312.81577,6.4298525,30.000002,0.14204691,60.998207,278.99835,260.5704,4.286082,50.834667,0.14219283,9.950526,55.740517,8.330017
38283,21736980.0,0.0,22.85736,20.807648,22.859558,23.46576,22.476715,22.095093,11.092682,11.329803,12.792786,12.822632,0.0,0.032659415,0.032659415,0.06208587,250.0,11.700012,0.0,0.0,0.0,2134.7734,7.333277e-05,0.0,50.456524,306.53592,6.5768027,30.000002,0.12724711,60.792477,270.52643,247.77998,4.572435,50.456524,0.12738116,8.72055,51.873924,8.330017
38284,21737040.0,0.0,22.881287,20.812073,22.88388,23.558624,22.482056,22.100616,11.147705,12.854553,12.800476,12.8211975,0.0,0.032107938,0.032107938,0.056721617,250.0,11.700012,0.0,0.0,0.0,2001.6166,6.7237896e-05,0.0,50.502903,294.64362,6.753736,30.000002,0.120765,60.54477,264.9829,237.69115,4.3409357,50.502903,0.120914906,7.7128305,50.368275,8.330017
38285,21737100.0,0.0,22.912903,20.817352,22.916016,23.655792,22.489166,22.106537,11.250122,12.098846,12.80423,12.819183,0.0,0.03179814,0.03179814,0.053489182,250.0,11.700012,0.0,0.0,0.0,1915.375,6.2649626e-05,0.0,50.678722,284.09515,6.9362006,30.000002,0.1168923,60.289318,261.08,230.02246,4.0228767,50.678722,0.117066406,6.796919,49.530064,8.330017
38286,21737160.0,0.0,22.94574,20.823486,22.949493,23.748077,22.494568,22.112518,11.3602295,11.739319,12.80545,12.816162,0.0,0.031653076,0.031653076,0.051532354,250.0,11.700012,0.0,0.0,0.0,1860.5925,5.9389586e-05,0.0,50.90887,275.4274,7.1221085,30.000002,0.11461926,60.02905,258.3547,224.32436,3.712935,50.90887,0.11482337,6.063752,49.129807,8.330017
38287,21737220.0,0.0,22.981842,20.830383,22.986359,23.841644,22.499268,22.118591,11.4609375,11.590576,12.805359,12.812866,0.0,0.03161095,0.03161095,0.05040461,250.0,11.700012,0.0,0.0,0.0,1829.2971,5.7238765e-05,0.0,51.148926,268.56247,7.3104014,30.000002,0.11337516,59.76544,256.47052,220.16646,3.443651,51.148926,0.11361463,5.5029225,48.986885,8.330017
38288,21737280.0,0.0,23.020355,20.838074,23.025726,23.935669,22.503693,22.124664,11.5442505,11.550964,12.804657,12.809845,0.0,0.031629458,0.031629458,0.049792785,250.0,11.700012,0.0,0.0,0.0,1814.9653,5.5946366e-05,0.0,51.373543,263.28302,7.500369,30.000002,0.11276192,59.499485,255.18036,217.18317,3.227761,51.373543,0.113042735,5.088724,48.9785,8.330017
38289,21737340.0,0.0,23.060303,20.846497,23.066711,24.029724,22.507996,22.130676,11.608124,11.562286,12.803711,12.80722,0.0,0.031679455,0.031679455,0.04948774,250.0,11.700012,0.0,0.0,0.0,1812.2263,5.527434e-05,0.0,51.56982,259.32306,7.6900363,30.000002,0.11251208,59.23395,254.30577,215.07661,3.0659237,51.56982,0.112839945,4.7938256,49.03198,8.330017
38290,21737400.0,0.0,23.101074,20.85559,23.108643,24.123505,22.51233,22.136597,11.65448,11.593445,12.802765,12.805145,0.0,0.031742245,0.031742245,0.049359303,250.0,11.700012,0.0,0.0,0.0,1817.0918,5.503062e-05,0.0,51.73345,256.4169,7.8797827,30.000002,0.11245758,58.968307,253.72067,213.61452,2.9508774,51.73345,0.11283894,4.591178,49.107777,8.330017
38291,21737460.0,0.0,23.138458,20.865356,23.147339,24.207428,22.516907,22.14267,11.686554,11.628204,12.801971,12.803528,0.0,0.031806294,0.031806294,0.04932633,250.0,11.700012,0.0,0.0,0.0,1826.3243,5.506868e-05,0.0,51.865047,254.325,8.069032,30.000002,0.1124939,58.703358,253.33492,212.61664,2.8728507,51.865047,0.1129355,4.4566708,49.184933,8.330017
38292,21737520.0,0.0,23.17569,20.875763,23.186005,24.290924,22.521515,22.148682,11.707947,11.659271,12.801331,12.802338,0.0,0.031865165,0.031865165,0.04934006,250.0,11.700012,0.0,0.0,0.0,1838.109,5.5281464e-05,0.0,51.96805,252.8415,8.257748,30.000002,0.112558946,58.43915,253.08377,211.94475,2.8221178,51.96805,0.11306802,4.3704143,49.2537,8.330017
38293,21737580.0,0.0,23.2128,20.886719,23.224762,24.373932,22.526123,22.154602,11.721466,11.684357,12.800873,12.801483,0.0,0.03191627,0.03191627,0.049376164,250.0,11.700012,0.0,0.0,0.0,1851.4122,5.5608198e-05,0.0,52.046318,251.823,8.443814,30.000002,0.112623505,58.178658,252.92767,211.51038,2.791137,52.046318,0.11320706,4.318309,49.31096,8.330017
38294,21737640.0,0.0,23.249634,20.898254,23.263458,24.45642,22.530731,22.160492,11.729889,11.7031555,12.800537,12.800903,0.0,0.031958472,0.031958472,0.049416523,250.0,11.700012,0.0,0.0,0.0,1865.2688,5.599409e-05,0.0,52.10512,251.12225,8.62998,30.000002,0.11266579,57.91803,252.8303,211.2282,2.772629,52.10512,0.11333241,4.2872744,49.356236,8.330017
38295,21737700.0,0.0,23.28711,20.910278,23.302948,24.538452,22.538849,22.16629,11.734497,12.768402,12.800293,12.800507,0.0,0.031992067,0.031992067,0.049455628,250.0,11.700012,0.0,0.0,0.0,1879.3832,5.6416484e-05,0.0,52.14759,250.6683,8.809553,30.000002,0.112683594,57.666622,252.77573,211.05978,2.763346,52.14759,0.11343906,4.2716956,49.390457,8.330017
38296,21737760.0,0.0,23.32019,20.92279,23.338257,24.61084,22.545898,22.171875,11.736633,12.300232,12.800171,12.800262,0.0,0.032017954,0.032017954,0.049488943,250.0,11.700012,0.0,0.0,0.0,1892.9568,5.685051e-05,0.0,52.177864,250.37784,8.990873,30.000002,0.112669885,57.41278,252.74663,210.96175,2.7597973,52.177864,0.11352441,4.26551,49.41554,8.330017
38297,21737820.0,0.0,23.352295,20.93573,23.372833,24.68283,22.551727,22.177399,11.737122,12.045319,12.800049,12.800079,0.0,0.032037437,0.032037437,0.049515586,250.0,11.700012,0.0,0.0,0.0,1905.963,5.727968e-05,0.0,52.19915,250.19609,9.171665,30.000002,0.11262691,57.159668,252.73271,210.90744,2.7601516,52.19915,0.11359018,4.265732,49.433487,8.330017
38298,21737880.0,0.0,23.38379,20.949097,23.407013,24.754395,22.556854,22.182892,11.736725,11.906372,12.799988,12.799988,0.0,0.032051783,0.032051783,0.04953605,250.0,11.700012,0.0,0.0,0.0,1918.4731,5.769868e-05,0.0,52.21385,250.08652,9.347932,30.000002,0.11255979,56.91289,252.72772,210.8802,2.762396,52.21385,0.11363945,4.269076,49.44604,8.330017
38299,21737940.0,0.0,23.414825,20.96283,23.440918,24.825531,22.561646,22.188385,11.735809,11.828827,12.799957,12.799927,0.0,0.03206217,0.03206217,0.049551267,250.0,11.700012,0.0,0.0,0.0,1930.4917,5.8104288e-05,0.0,52.223892,250.02286,9.521159,30.000002,0.11247108,56.670372,252.72758,210.86862,2.7655585,52.223892,0.11367551,4.2739015,49.454678,8.330017
38300,21738000.0,0.0,23.445312,20.976868,23.47461,24.896301,22.566193,22.193817,11.73468,11.785339,12.799957,12.799896,0.0,0.032069575,0.032069575,0.04956233,250.0,11.700012,0.0,0.0,0.0,1942.0315,5.8495087e-05,0.0,52.230667,249.98802,9.694634,30.000002,0.11236104,56.427513,252.72992,210.86583,2.769142,52.230667,0.11370143,4.279422,49.460533,8.330017
38301,21738060.0,0.0,23.472198,20.991241,23.50473,24.958801,22.570465,22.199066,11.733307,11.763489,12.799927,12.799896,0.0,0.032074437,0.032074437,0.049569726,250.0,11.700012,0.0,0.0,0.0,1952.7428,5.886652e-05,0.0,52.23483,249.97362,9.858286,30.000002,0.1122393,56.1984,252.73346,210.86836,2.773093,52.23483,0.11371858,4.2855024,49.464134,8.330017
38302,21738120.0,0.0,23.498413,21.00586,23.534485,25.020966,22.574646,22.204315,11.731873,11.750275,12.799927,12.799896,0.0,0.032077815,0.032077815,0.049574897,250.0,11.700012,0.0,0.0,0.0,1962.9348,5.922047e-05,0.0,52.237595,249.96802,10.024406,30.000002,0.11209953,55.965828,252.73714,210.87236,2.7771554,52.237595,0.11373051,4.2917914,49.466522,8.330017
38303,21738180.0,0.0,23.5242,21.02069,23.564087,25.082764,22.578766,22.209534,11.730499,11.74234,12.799927,12.799896,0.0,0.03208007,0.03208007,0.049578365,250.0,11.700012,0.0,0.0,0.0,1972.6953,5.955768e-05,0.0,52.239372,249.96753,10.187767,30.000002,0.11194713,55.737125,252.7406,210.8767,2.7809405,52.239372,0.11373851,4.297666,49.468052,8.330017
38304,21738240.0,0.0,23.549438,21.035736,23.593536,25.144257,22.582886,22.214722,11.729187,11.736664,12.799927,12.799896,0.0,0.03208172,0.03208172,0.049580894,250.0,11.700012,0.0,0.0,0.0,1982.1422,5.9883296e-05,0.0,52.240646,249.96881,10.35716,30.000002,0.1117745,55.499977,252.74382,210.88069,2.784468,52.240646,0.11374435,4.3031373,49.46915,8.330017
38305,21738300.0,0.0,23.574646,21.050903,23.622803,25.205414,22.586945,22.21991,11.727997,11.733154,12.799927,12.799896,0.0,0.032082785,0.032082785,0.04958254,250.0,11.700012,0.0,0.0,0.0,1991.2588,6.0194638e-05,0.0,52.241413,249.97182,10.507037,30.000002,0.11161023,55.29015,252.74664,210.88437,2.7876828,52.241413,0.11374812,4.308118,49.469803,8.330017
38306,21738360.0,0.0,23.597412,21.066223,23.649994,25.259705,22.594025,22.224945,11.726807,12.59259,12.799927,12.799896,0.0,0.032083515,0.032083515,0.04958366,250.0,11.700012,0.0,0.0,0.0,1999.9124,6.0494953e-05,0.0,52.24195,249.97488,10.663763,30.000002,0.11142626,55.070732,252.7492,210.8874,2.7908237,52.24195,0.11375069,4.312958,49.470257,8.330017
38307,21738420.0,0.0,23.619446,21.081604,23.676727,25.31372,22.60019,22.22995,11.725647,12.199341,12.799957,12.799896,0.0,0.032083977,0.032083977,0.04958436,250.0,11.700012,0.0,0.0,0.0,2008.1857,6.0781917e-05,0.0,52.24229,249.97775,10.818861,30.000002,0.111232355,54.853596,252.75148,210.88979,2.7939017,52.24229,0.11375232,4.317727,49.470543,8.330017
38308,21738480.0,0.0,23.640991,21.097015,23.702972,25.36737,22.605286,22.234955,11.724548,11.993835,12.799957,12.799927,0.0,0.032084256,0.032084256,0.04958478,250.0,11.700012,0.0,0.0,0.0,2016.1205,6.1055696e-05,0.0,52.2425,249.98027,10.965812,30.000002,0.11103802,54.64786,252.75348,210.89163,2.7967346,52.2425,0.1137533,4.3221183,49.47072,8.330017
38309,21738540.0,0.0,23.661804,21.112457,23.728973,25.420807,22.609894,22.23993,11.723541,11.871643,12.799957,12.799927,0.0,0.032084428,0.032084428,0.04958503,250.0,11.700012,0.0,0.0,0.0,2023.7733,6.1319406e-05,0.0,52.24265,249.98212,11.120378,30.000002,0.110822715,54.431473,252.75534,210.8929,2.7993622,52.24265,0.113753885,4.326189,49.47085,8.330017
38310,21738600.0,0.0,23.682343,21.1279,23.75476,25.473938,22.614197,22.244904,11.722626,11.8020935,12.799957,12.799927,0.0,0.03208454,0.03208454,0.049585205,250.0,11.700012,0.0,0.0,0.0,2031.1844,6.1573286e-05,0.0,52.242764,249.98358,11.26707,30.000002,0.11060794,54.2261,252.75706,210.89388,2.8017855,52.242764,0.113754295,4.3299417,49.470947,8.330017
38311,21738660.0,0.0,23.700531,21.14325,23.777924,25.520935,22.618225,22.249756,11.72171,11.767395,12.799957,12.799927,0.0,0.032084618,0.032084618,0.049585316,250.0,11.700012,0.0,0.0,0.0,2038.1316,6.181557e-05,0.0,52.242832,249.98485,11.401029,30.000002,0.11040344,54.03856,252.75864,210.89467,2.8041873,52.242832,0.113754556,4.333635,49.47101,8.330017
38312,21738720.0,0.0,23.717865,21.158508,23.800781,25.567749,22.622192,22.254608,11.720764,11.746521,12.799957,12.799927,0.0,0.03208466,0.03208466,0.049585372,250.0,11.700012,0.0,0.0,0.19249238,2044.7645,6.20479e-05,0.0,52.242893,249.9855,11.544777,30.000002,0.110175,53.83731,252.76021,210.89508,2.806618,52.242893,0.11375469,4.3373995,49.47106,8.330017
38313,21738780.0,0.0,23.742432,21.173615,23.831482,25.613983,22.626099,22.25943,11.723114,11.734894,12.800079,12.79953,0.0,0.032059513,0.032059513,0.050110396,250.0,11.700012,0.0,0.0,1.008124,2056.3286,6.23203e-05,0.0,52.250225,249.47072,11.684199,30.000002,0.11038735,53.642117,252.81349,210.9051,2.8009708,52.250225,0.11422795,4.3704915,49.683746,8.330017
38314,21738840.0,0.0,23.774017,21.188568,23.869965,25.658905,22.629974,22.264282,11.733673,11.731598,12.800415,12.799255,0.0,0.03203479,0.03203479,0.051135696,250.0,11.700012,0.0,0.0,2.2667413,2076.5178,6.2762665e-05,0.0,52.273666,248.63266,11.816686,30.000002,0.11106736,53.456642,252.96725,211.03697,2.771703,52.273666,0.11520331,4.4152246,50.09566,8.330017
38315,21738900.0,0.0,23.811707,21.203308,23.91568,25.701752,22.633911,22.269165,11.748657,11.735535,12.80069,12.798859,0.0,0.032008152,0.032008152,0.052684363,250.0,11.700012,0.0,0.0,3.943064,2105.4048,6.340488e-05,0.0,52.30944,247.5287,11.951227,30.000002,0.11220966,53.268284,253.242,211.32675,2.7311065,52.30944,0.116698086,4.482547,50.720398,8.330017
38316,21738960.0,0.0,23.853302,21.217804,23.965393,25.736877,22.638428,22.273956,11.766754,12.817078,12.800873,12.798401,0.0,0.031985126,0.031985126,0.054721322,250.0,11.700012,0.0,0.0,5.9337087,2143.0662,6.427191e-05,5.28107,52.35708,246.25746,12.064132,30.000002,0.113831185,53.110218,253.65536,211.80783,2.6822913,52.35708,0.118688956,4.573539,51.549202,8.330017
38317,21739020.0,0.0,23.899078,21.232056,24.02063,25.768555,22.645752,22.278778,11.786072,12.490631,12.800964,12.797913,0.0,0.031965017,0.031965017,0.057239894,250.0,11.700012,0.0,0.0,8.232246,2189.4482,6.5373264e-05,0.0,52.414013,244.87183,12.182762,30.000002,0.11586656,52.94413,254.22441,212.49854,2.630884,52.414013,0.12116707,4.6918993,52.566307,8.330017
38318,21739080.0,0.0,23.947632,21.245972,24.079529,25.796265,22.651672,22.28363,11.806305,12.175629,12.801056,12.797363,0.0,0.03194627,0.03194627,0.06024991,250.0,11.700012,0.0,0.0,10.780462,2244.4763,6.67068e-05,0.0,52.479614,243.36899,12.293969,30.000002,0.11834131,52.78844,254.96272,213.39738,2.5771658,52.479614,0.124139406,4.837557,53.72898,8.330017
38319,21739140.0,0.0,23.997345,21.259521,24.140411,25.819275,22.6568,22.288452,11.826752,12.013916,12.801056,12.7968445,0.0,0.0319315,0.0319315,0.063710086,250.0,11.700012,0.0,0.0,13.536384,2307.8008,6.827647e-05,0.0,52.552666,241.81836,12.396767,30.000002,0.12121984,52.644527,255.87512,214.5162,2.5230904,52.552666,0.12757008,5.0076623,54.993652,8.330017
38320,21739200.0,0.0,24.047577,21.272705,24.200989,25.836487,22.66156,22.293274,11.845764,11.9374695,12.801025,12.796387,0.0,0.031923454,0.031923454,0.06755902,250.0,11.700012,0.0,0.0,16.452156,2378.7112,7.007874e-05,0.0,52.6303,240.3244,12.470557,30.000002,0.124502905,52.54122,256.973,215.8764,2.4729586,52.6303,0.13140458,5.203616,56.31808,8.330017
38321,21739260.0,0.0,24.092407,21.285461,24.25705,25.84439,22.666107,22.298035,11.862183,11.901886,12.800934,12.795929,0.0,0.031922426,0.031922426,0.0716505,250.0,11.700012,0.0,0.0,19.392351,2454.2437,7.205369e-05,0.0,52.708538,238.96756,12.549299,30.000002,0.12797122,52.43098,258.23376,217.4369,2.4298248,52.708538,0.13549475,5.421216,57.64141,8.330017
38322,21739320.0,0.0,24.131653,21.29776,24.308441,25.846802,22.670563,22.302765,11.875244,11.886841,12.800781,12.795502,0.0,0.031927504,0.031927504,0.07586436,250.0,11.700012,0.0,0.0,22.319595,2532.1663,7.414438e-05,0.0,52.783947,237.79692,12.638696,30.000002,0.13149123,52.305824,259.63406,219.15643,2.3958516,52.783947,0.13971706,5.6575646,58.922913,8.330017
38323,21739380.0,0.0,24.166931,21.30957,24.353302,25.842865,22.674957,22.307465,11.884003,11.884033,12.800568,12.7951355,0.0,0.031941462,0.031941462,0.08008603,250.0,11.700012,0.0,0.0,25.172615,2610.989,7.631783e-05,0.0,52.852684,236.92471,12.682872,30.000002,0.13513641,52.243977,261.1685,221.04166,2.3732905,52.852684,0.14396802,5.913109,60.12852,8.330017
38324,21739440.0,0.0,24.19397,21.320831,24.391571,25.833557,22.679321,22.312164,11.8888855,11.884979,12.800354,12.794769,0.0,0.031959742,0.031959742,0.08423671,250.0,11.700012,0.0,0.0,27.90536,2688.4138,7.851367e-05,0.0,52.912857,236.31052,12.756652,30.000002,0.138605,52.14069,262.79785,223.02388,2.3612044,52.912857,0.14815527,6.1842422,61.24608,8.330017
38325,21739500.0,0.0,24.215149,21.331543,24.42212,25.818817,22.683655,22.316803,11.889557,11.88681,12.80014,12.794464,0.0,0.031985,0.031985,0.088194564,250.0,11.700012,0.0,0.0,30.464417,2762.832,8.069051e-05,0.0,52.961586,236.03899,12.807613,30.000002,0.14196092,52.069344,264.49408,225.09155,2.3602154,52.961586,0.15216433,6.468021,62.25627,8.330017
38326,21739560.0,0.0,24.229156,21.341675,24.44342,25.797333,22.687927,22.32135,11.885345,11.887024,12.799896,12.79422,0.0,0.03201608,0.03201608,0.091828324,250.0,11.700012,0.0,0.0,32.75587,2831.7441,8.278911e-05,0.0,52.994125,236.17744,12.840648,30.000002,0.14508492,52.023094,266.21042,227.21432,2.3723207,52.994125,0.1558617,6.7641625,63.13665,8.330017
38327,21739620.0,0.0,24.235626,21.351135,24.45758,25.771576,22.693481,22.325836,11.877441,12.86908,12.799683,12.794067,0.0,0.032048814,0.032048814,0.09512662,250.0,11.700012,0.0,0.0,34.781075,2894.3923,8.4776904e-05,0.0,53.01179,236.62961,12.890471,30.000002,0.14783847,51.95334,267.9041,229.3311,2.3943195,53.01179,0.15922546,7.066936,63.897766,8.330017
38328,21739680.0,0.0,24.235962,21.359955,24.464722,25.741943,22.700073,22.330292,11.866119,12.414185,12.7994995,12.793976,0.0,0.03208316,0.03208316,0.09801557,250.0,11.700012,0.0,0.0,36.49896,2949.7205,8.661865e-05,0.0,53.013756,237.4041,12.939349,30.000002,0.1502258,51.884914,269.5314,231.41043,2.4253712,53.013756,0.16218373,7.371244,64.529755,8.330017
38329,21739740.0,0.0,24.230072,21.368042,24.46466,25.708923,22.705475,22.334686,11.851624,12.162018,12.799316,12.794006,0.0,0.03211751,0.03211751,0.10043149,250.0,11.700012,0.0,0.0,37.868973,2996.4229,8.827536e-05,0.0,52.999287,238.48512,12.988278,30.000002,0.1521885,51.81641,271.041,233.40807,2.46487,52.999287,0.1646689,7.671694,65.02609,8.330017
38330,21739800.0,0.0,24.218353,21.375397,24.45819,25.67331,22.710175,22.33902,11.834412,12.014832,12.799164,12.794128,0.0,0.032150492,0.032150492,0.10233399,250.0,11.700012,0.0,0.0,38.867947,3033.7285,8.9717214e-05,0.0,52.96914,239.83328,13.043793,30.000002,0.15366763,51.738693,272.38663,235.2781,2.511524,52.96914,0.16663781,7.961599,65.38606,8.330017
38331,21739860.0,0.0,24.203339,21.381958,24.44629,25.63684,22.714355,22.343292,11.814758,11.931763,12.799011,12.794434,0.0,0.032180224,0.032180224,0.10365114,250.0,11.700012,0.0,0.0,39.4612,3060.56,9.0897855e-05,0.0,52.923138,241.42038,13.084356,30.000002,0.15468931,51.6819,273.5081,236.96123,2.564622,52.923138,0.16801481,8.2325115,65.600525,8.330017
38332,21739920.0,0.0,24.183441,21.387695,24.429749,25.599396,22.718231,22.347504,11.793518,11.8758545,12.79892,12.794861,0.0,0.032206032,0.032206032,0.104429595,250.0,11.700012,0.0,0.0,39.673824,3077.4194,9.182409e-05,0.0,52.86508,243.16063,13.141123,30.000002,0.15517062,51.60243,274.39603,238.43079,2.6216931,52.86508,0.16884513,8.478329,65.6878,8.330017
38333,21739980.0,0.0,24.15982,21.392609,24.409485,25.561768,22.721954,22.351654,11.77121,11.834045,12.798859,12.79538,0.0,0.032227967,0.032227967,0.104699664,250.0,11.700012,0.0,0.0,39.532124,3084.9348,9.2502385e-05,0.0,52.797516,245.00598,13.209841,30.000002,0.15515761,51.50622,275.0466,239.67296,2.681509,52.797516,0.16915935,8.69495,65.65918,8.330017
38334,21740040.0,0.0,24.134064,21.396606,24.386017,25.524628,22.725494,22.355804,11.748138,11.8003845,12.798798,12.796051,0.0,0.032245636,0.032245636,0.10445599,250.0,11.700012,0.0,0.0,39.03534,3083.145,9.2920556e-05,0.0,52.722107,246.91713,13.275163,30.000002,0.15471195,51.41477,275.44214,240.65804,2.7431607,52.722107,0.16895132,8.876393,65.5165,8.330017
38335,21740100.0,0.0,24.106354,21.399689,24.359833,25.488495,22.728882,22.359894,11.724548,11.77179,12.798767,12.796814,0.0,0.03225856,0.03225856,0.10369477,250.0,11.700012,0.0,0.0,38.182507,3071.9731,9.306683e-05,0.0,52.640297,248.85689,13.341922,30.000002,0.15381292,51.32131,275.5696,241.35771,2.8059838,52.640297,0.16821575,9.017385,65.26051,8.330017
38336,21740160.0,0.0,24.07785,21.401825,24.332855,25.456085,22.732147,22.363953,11.70105,11.745422,12.798767,12.797668,0.0,0.032265622,0.032265622,0.10245883,250.0,11.700012,0.0,0.0,37.02389,3052.1006,9.294397e-05,0.0,52.554893,250.75185,13.418155,30.000002,0.15246609,51.21458,275.4338,241.74942,2.8683443,52.554893,0.16699383,9.11294,64.90256,8.330017
38337,21740220.0,0.0,24.04834,21.402954,24.304657,25.426025,22.73529,22.367981,11.678284,11.7204895,12.798798,12.7986145,0.0,0.032267537,0.032267537,0.100798346,250.0,11.700012,0.0,0.0,35.578625,3024.3452,9.2564806e-05,0.0,52.468906,252.55133,13.500258,30.000002,0.15073408,51.09964,275.0529,241.83058,2.9284234,52.468906,0.16533725,9.159635,64.45357,8.330017
38338,21740280.0,0.0,24.018738,21.403046,24.276001,25.398773,22.740845,22.37201,11.656433,12.6875,12.798828,12.799591,0.0,0.032264978,0.032264978,0.09874462,250.0,11.700012,0.0,0.0,33.871685,2989.3396,9.193911e-05,0.0,52.38395,254.23198,13.585551,30.000002,0.14865744,50.98023,274.44293,241.60394,2.9858015,52.38395,0.16327778,9.1563,63.918232,8.330017
38339,21740340.0,0.0,23.9888,21.40207,24.24701,25.374847,22.746277,22.376007,11.635864,12.212738,12.798889,12.800568,0.0,0.03225858,0.03225858,0.09634922,250.0,11.700012,0.0,0.0,31.941679,2947.928,9.108499e-05,0.0,52.302044,255.762,13.677627,30.000002,0.14627136,50.851322,273.63058,241.08109,3.0394864,52.302044,0.16086924,9.102796,63.305527,8.330017
38340,21740400.0,0.0,23.958832,21.399994,24.217773,25.354614,22.750519,22.380035,11.616852,11.9444275,12.798981,12.801544,0.0,0.032248907,0.032248907,0.093665965,250.0,11.700012,0.0,0.0,29.82834,2901.0,9.0022346e-05,0.0,52.224762,257.11816,13.774135,30.000002,0.14363416,50.71621,272.6446,240.28012,3.0888069,52.224762,0.15816633,9.001042,62.624256,8.330017
38341,21740460.0,0.0,23.929657,21.396912,24.18927,25.339264,22.753967,22.383972,11.599762,11.790588,12.799072,12.80249,0.0,0.032235987,0.032235987,0.09075752,250.0,11.700012,0.0,0.0,27.586035,2849.6445,8.877463e-05,0.0,52.153492,258.27356,13.874806,30.000002,0.14080198,50.575275,271.51593,239.22269,3.132903,52.153492,0.15523158,8.854021,61.885464,8.330017
38342,21740520.0,0.0,23.901184,21.392914,24.161438,25.328094,22.757019,22.387909,11.584961,11.698669,12.799194,12.803345,0.0,0.032220606,0.032220606,0.0876895,250.0,11.700012,0.0,0.0,25.255007,2794.9868,8.737144e-05,0.0,52.089607,259.213,13.9797535,30.000002,0.1378334,50.428345,270.2796,237.94102,3.1707559,52.089607,0.15213245,8.665856,61.100883,8.330017
38343,21740580.0,0.0,23.873657,21.388031,24.134521,25.321228,22.759827,22.391876,11.572662,11.643463,12.799316,12.804108,0.0,0.032203123,0.032203123,0.08452359,250.0,11.700012,0.0,0.0,22.876465,2738.049,8.5841166e-05,0.0,52.033913,259.92688,14.087093,30.000002,0.13478817,50.27807,268.96716,236.46773,3.2019038,52.033913,0.14893043,8.442002,60.278446,8.330017
38344,21740640.0,0.0,23.847198,21.382355,24.10907,25.319275,22.762482,22.395844,11.563416,11.610413,12.799469,12.804718,0.0,0.032184985,0.032184985,0.08131127,250.0,11.700012,0.0,0.0,20.4986,2679.7947,8.420743e-05,0.0,51.988125,260.40045,14.203469,30.000002,0.13169372,50.115143,267.60532,234.83078,3.2247753,51.988125,0.14568274,8.185603,59.42456,8.330017
38345,21740700.0,0.0,23.822693,21.375854,24.08545,25.322083,22.765045,22.39981,11.55722,11.589111,12.799591,12.805206,0.0,0.032166086,0.032166086,0.078134954,250.0,11.700012,0.0,0.0,18.18106,2621.704,8.251692e-05,0.0,51.952045,260.643,14.316858,30.000002,0.1286567,49.956398,266.23364,233.0844,3.2396576,51.952045,0.1424687,7.9073124,58.557587,8.330017
38346,21740760.0,0.0,23.799164,21.36856,24.062805,25.327667,22.767517,22.403717,11.553619,11.574493,12.799744,12.8055725,0.0,0.032147344,0.032147344,0.07503737,250.0,11.700012,0.0,0.0,15.936533,2564.5967,8.080988e-05,0.0,51.92441,260.7014,14.430883,30.000002,0.12570065,49.796764,264.88306,231.28255,3.2476492,51.92441,0.13933274,7.6170316,57.68618,8.330017
38347,21740820.0,0.0,23.777191,21.360535,24.04187,25.337006,22.769989,22.407654,11.552521,11.565002,12.799896,12.805786,0.0,0.032128826,0.032128826,0.07205237,250.0,11.700012,0.0,0.0,13.804139,2509.1538,7.910984e-05,0.0,51.904858,260.58755,14.545174,30.000002,0.12285603,49.636757,263.57037,229.4543,3.249151,51.904858,0.13630997,7.3207326,56.819702,8.330017
38348,21740880.0,0.0,23.757233,21.351807,24.022858,25.349884,22.77243,22.41156,11.553894,11.599731,12.800018,12.805878,0.0,0.03211077,0.03211077,0.06921773,250.0,11.700012,0.0,0.0,11.813705,2456.1147,7.744255e-05,61.228764,51.893074,260.31506,14.654192,30.000002,0.120169066,49.48413,262.31244,227.63115,3.2442496,51.893074,0.13343859,7.024543,55.97037,8.330017
38349,21740940.0,0.0,23.739685,21.342407,24.007141,25.366333,22.77884,22.415497,11.557861,12.506683,12.800171,12.805847,0.0,0.032093912,0.032093912,0.06657129,250.0,11.700012,0.0,0.0,10.003236,2406.283,7.5834585e-05,0.0,51.889206,259.8947,14.770475,30.000002,0.11763568,49.321335,261.12518,225.8434,3.232625,51.889206,0.13075814,6.7333894,55.152565,8.330017
38350,21741000.0,0.0,23.724487,21.332367,23.993805,25.385986,22.78366,22.419464,11.5642395,12.076477,12.800293,12.805664,0.0,0.03207789,0.03207789,0.06415468,250.0,11.700012,0.0,0.0,8.403274,2360.3606,7.431328e-05,0.0,51.892693,259.33713,14.88062,30.000002,0.11532498,49.167133,260.0232,224.12154,3.2147462,51.892693,0.12830922,6.453966,54.384052,8.330017
38351,21741060.0,0.0,23.710205,21.321686,23.98169,25.40564,22.787292,22.42334,11.572754,11.844696,12.800415,12.805389,0.0,0.03206387,0.03206387,0.061986223,250.0,11.700012,0.0,0.0,7.0000186,2318.7158,7.290253e-05,0.0,51.902992,258.67508,14.988689,30.000002,0.1132404,49.015835,259.01822,222.4954,3.1913412,51.902992,0.12611246,6.1908917,53.675884,8.330017
38352,21741120.0,0.0,23.698456,21.310425,23.972534,25.427856,22.790375,22.427216,11.582916,11.720337,12.800507,12.805023,0.0,0.032051403,0.032051403,0.060082465,250.0,11.700012,0.0,0.0,5.833832,2281.8003,7.1619e-05,0.0,51.918972,257.92947,15.09355,30.000002,0.1113957,48.86903,258.11942,220.98521,3.1638649,51.918972,0.12418355,5.9486527,53.039898,8.330017
38353,21741180.0,0.0,23.689514,21.298615,23.966888,25.452362,22.793121,22.431122,11.594696,11.660156,12.800598,12.804596,0.0,0.03203993,0.03203993,0.05847126,250.0,11.700012,0.0,0.0,4.9227138,2250.1147,7.0478425e-05,0.0,51.940273,257.1018,15.1967945,30.000002,0.109806985,48.724487,257.3313,219.60724,3.1323605,51.940273,0.12254929,5.730681,52.49349,8.330017
38354,21741240.0,0.0,23.68393,21.286285,23.96521,25.478638,22.795746,22.434998,11.607941,11.632385,12.800659,12.804077,0.0,0.032029174,0.032029174,0.057181034,250.0,11.700012,0.0,0.0,4.2846704,2224.224,6.9499314e-05,0.0,51.96659,256.1976,15.294588,30.000002,0.108503915,48.587578,256.6587,218.37999,3.097064,51.96659,0.121237375,5.539974,52.054672,8.330017
38355,21741300.0,0.0,23.681885,21.273468,23.967896,25.506317,22.79834,22.438904,11.622498,11.623901,12.800751,12.803528,0.0,0.032019135,0.032019135,0.05622933,250.0,11.700012,0.0,0.0,3.929948,2204.483,6.8694724e-05,0.0,51.99762,255.22523,15.388152,30.000002,0.10749583,48.456585,256.10397,217.31735,3.0584087,51.99762,0.120265625,5.3784723,51.73718,8.330017
38356,21741360.0,0.0,23.681732,21.260193,23.972992,25.530731,22.800781,22.442719,11.638031,11.626556,12.800812,12.802948,0.0,0.03201104,0.03201104,0.055607144,250.0,11.700012,0.0,0.0,3.802779,2190.8184,6.8073365e-05,0.0,52.032738,254.2185,15.476277,30.000002,0.106777474,48.333214,255.66687,216.43178,3.0172904,52.032738,0.11962722,5.246297,51.542984,8.330017
38357,21741420.0,0.0,23.684875,21.24649,23.982178,25.555603,22.803223,22.446533,11.6539,11.63501,12.800812,12.802338,0.0,0.032004435,0.032004435,0.055306364,250.0,11.700012,0.0,0.0,3.9270926,2183.197,6.7635745e-05,0.0,52.070797,253.19681,15.558851,30.000002,0.10633949,48.21761,255.3445,215.72684,2.9755912,52.070797,0.119313195,5.144082,51.471626,8.330017
38358,21741480.0,0.0,23.691559,21.232391,23.995789,25.580505,22.805725,22.450378,11.670013,11.646973,12.800842,12.801727,0.0,0.031998415,0.031998415,0.05534136,250.0,11.700012,0.0,0.0,4.300769,2181.8196,6.738436e-05,0.0,52.111572,252.15245,15.635514,30.000002,0.106190555,48.11028,255.13715,215.20459,2.933292,52.111572,0.119336106,5.0724206,51.52963,8.330017
38359,21741540.0,0.0,23.70224,21.217957,24.013947,25.605011,22.809448,22.454163,11.686371,13.0225525,12.800842,12.801147,0.0,0.03199301,0.03199301,0.05571408,250.0,11.700012,0.0,0.0,4.9178414,2186.7961,6.732154e-05,0.0,52.154934,251.09,15.699631,30.000002,0.10634423,48.020515,255.0451,214.86723,2.890455,52.154934,0.11969799,5.030271,51.71752,8.330017
38360,21741600.0,0.0,23.71643,21.203156,24.036926,25.628632,22.81549,22.457977,11.702789,12.43335,12.800873,12.800568,0.0,0.03198819,0.03198819,0.05642093,250.0,11.700012,0.0,0.0,5.7669806,2198.096,6.744742e-05,0.0,52.20058,250.01656,15.76315,30.000002,0.10676945,47.931587,255.06882,214.7149,2.8474855,52.20058,0.120395176,5.01661,52.032547,8.330017
38361,21741660.0,0.0,23.730682,21.18805,24.060394,25.645782,22.819885,22.4617,11.718811,12.104431,12.800842,12.800018,0.0,0.03198565,0.03198565,0.057423864,250.0,11.700012,0.0,0.0,6.755445,2214.9888,6.775556e-05,0.0,52.24783,248.9718,15.820086,30.000002,0.10744924,47.85188,255.20564,214.74698,2.8054566,52.24783,0.12139324,5.029036,52.45437,8.330017
38362,21741720.0,0.0,23.74646,21.172699,24.085785,25.661285,22.823456,22.465393,11.733673,11.93219,12.800812,12.79953,0.0,0.031985275,0.031985275,0.058677293,250.0,11.700012,0.0,0.0,7.8907266,2236.7983,6.822736e-05,0.0,52.2951,247.98648,15.8682,30.000002,0.108349495,47.78452,255.44803,214.95201,2.7667954,52.2951,0.122646034,5.065999,52.95889,8.330017
38363,21741780.0,0.0,23.763214,21.157074,24.112854,25.674774,22.826569,22.469086,11.747314,11.842804,12.800751,12.799042,0.0,0.031986192,0.031986192,0.06016298,250.0,11.700012,0.0,0.0,9.149812,2263.087,6.884771e-05,0.0,52.341866,247.05847,15.913415,30.000002,0.109440036,47.72122,255.7918,215.31694,2.7313733,52.341866,0.124133706,5.1258993,53.534245,8.330017
38364,21741840.0,0.0,23.780792,21.141266,24.1409,25.685974,22.829498,22.472778,11.759674,11.800934,12.80069,12.7986145,0.0,0.031988457,0.031988457,0.061851572,250.0,11.700012,0.0,0.0,10.50963,2293.3704,6.96026e-05,0.0,52.3876,246.19789,15.948732,30.000002,0.11071146,47.671776,256.22986,215.82985,2.699334,52.3876,0.12582684,5.206051,54.164307,8.330017
38365,21741900.0,0.0,23.799255,21.125305,24.16922,25.694397,22.832275,22.47644,11.770477,11.785675,12.800598,12.798248,0.0,0.03199245,0.03199245,0.06371922,250.0,11.700012,0.0,0.0,11.949601,2327.3083,7.0484806e-05,0.0,52.4314,245.42885,15.96251,30.000002,0.11217215,47.652485,256.76,216.49052,2.671496,52.4314,0.12770313,5.3059955,54.835064,8.330017
38366,21741960.0,0.0,23.814545,21.109161,24.194794,25.69638,22.834839,22.47998,11.779205,11.781616,12.800507,12.797913,0.0,0.031999517,0.031999517,0.06567977,250.0,11.700012,0.0,0.0,13.37245,2363.2217,7.146129e-05,0.0,52.471786,244.79752,15.984239,30.000002,0.113688245,47.622066,257.36435,217.27567,2.6489866,52.471786,0.129678,5.421426,55.51215,8.330017
38367,21742020.0,0.0,23.828094,21.092926,24.218323,25.695465,22.837402,22.48352,11.785553,11.782471,12.800415,12.797638,0.0,0.03200888,0.03200888,0.06766455,250.0,11.700012,0.0,0.0,14.766407,2399.9495,7.249621e-05,0.0,52.507202,244.32013,16.00215,30.000002,0.115231305,47.596992,258.0228,218.15546,2.6329377,52.507202,0.13168196,5.5494,56.17145,8.330017
38368,21742080.0,0.0,23.839722,21.0766,24.239594,25.692017,22.839935,22.48706,11.789825,11.784943,12.800293,12.797424,0.0,0.032019664,0.032019664,0.069632396,250.0,11.700012,0.0,0.0,16.109007,2436.6409,7.355938e-05,0.0,52.53771,243.9772,16.01738,30.000002,0.116766214,47.57567,258.71686,219.09685,2.6223419,52.53771,0.13367276,5.6859155,56.80155,8.330017
38369,21742140.0,0.0,23.848846,21.060242,24.257812,25.685669,22.842468,22.49057,11.791687,11.787506,12.800171,12.797272,0.0,0.032032132,0.032032132,0.07152722,250.0,11.700012,0.0,0.0,17.363111,2472.2927,7.462758e-05,0.0,52.56161,243.80428,16.030916,30.000002,0.118244804,47.55672,259.43268,220.08737,2.6181192,52.56161,0.13559268,5.8292603,57.385426,8.330017
38370,21742200.0,0.0,23.85617,21.043854,24.273834,25.677307,22.84671,22.49405,11.79184,12.830475,12.800079,12.79715,0.0,0.032045078,0.032045078,0.07334511,250.0,11.700012,0.0,0.0,18.534166,2506.6694,7.568272e-05,0.0,52.580444,243.74738,16.044374,30.000002,0.11965865,47.537876,260.15558,221.0957,2.6183484,52.580444,0.1374353,5.975965,57.926876,8.330017
38371,21742260.0,0.0,23.859802,21.027466,24.285553,25.664337,22.851654,22.497406,11.790039,12.359192,12.799957,12.797089,0.0,0.03206016,0.03206016,0.0750192,250.0,11.700012,0.0,0.0,19.558512,2538.7256,7.670597e-05,0.0,52.592934,243.85349,16.06157,30.000002,0.120952494,47.5138,260.87173,222.11386,2.6237514,52.592934,0.1391399,6.123396,58.407043,8.330017
38372,21742320.0,0.0,23.860199,21.011139,24.293243,25.649323,22.855377,22.500732,11.785797,12.099426,12.799835,12.797089,0.0,0.032076474,0.032076474,0.0764924,250.0,11.700012,0.0,0.0,20.42189,2567.352,7.76666e-05,0.0,52.597473,244.13835,16.08047,30.000002,0.12208395,47.487343,261.55832,223.11728,2.6356049,52.597473,0.14064606,6.2700415,58.812405,8.330017
38373,21742380.0,0.0,23.85785,20.994904,24.29721,25.632568,22.858429,22.504059,11.7795105,11.953217,12.799713,12.797119,0.0,0.03209291,0.03209291,0.07773771,250.0,11.700012,0.0,0.0,21.108027,2592.0032,7.854181e-05,0.0,52.594154,244.58072,16.097757,30.000002,0.123039216,47.46314,262.19568,224.07869,2.6529248,52.594154,0.14192441,6.4125276,59.140022,8.330017
38374,21742440.0,0.0,23.852844,20.97876,24.297607,25.61441,22.861053,22.507324,11.771393,11.872253,12.799622,12.797241,0.0,0.032108907,0.032108907,0.078731425,250.0,11.700012,0.0,0.0,21.605848,2612.2183,7.931429e-05,0.0,52.583187,245.16516,16.117579,30.000002,0.123789586,47.435387,262.76727,224.97617,2.67503,52.583187,0.14295048,6.5474935,59.387325,8.330017
38375,21742500.0,0.0,23.845093,20.962738,24.294708,25.595245,22.863464,22.51059,11.761749,11.823456,12.79953,12.797424,0.0,0.032123804,0.032123804,0.07945513,250.0,11.700012,0.0,0.0,21.906132,2627.5408,7.99665e-05,0.0,52.56515,245.86743,16.143215,30.000002,0.12431171,47.3995,263.256,225.78514,2.7010777,52.56515,0.14370419,6.6713614,59.553127,8.330017
38376,21742560.0,0.0,23.834595,20.94693,24.287933,25.574127,22.865509,22.513733,11.750763,11.79306,12.799469,12.797699,0.0,0.032137837,0.032137837,0.07988869,250.0,11.700012,0.0,0.0,21.986017,2637.6575,8.048629e-05,0.0,52.540524,246.67903,16.17015,30.000002,0.12460273,47.36179,263.64883,226.48946,2.7305353,52.540524,0.14416605,6.780868,59.634422,8.330017
38377,21742620.0,0.0,23.821686,20.931274,24.27826,25.552826,22.867432,22.516846,11.738617,11.771271,12.799377,12.798004,0.0,0.032150365,0.032150365,0.08001904,250.0,11.700012,0.0,0.0,21.851547,2642.263,8.0859834e-05,0.0,52.50984,247.57802,16.205013,30.000002,0.12463532,47.312984,263.93225,227.0682,2.7630887,52.50984,0.14432162,6.873168,59.63,8.330017
38378,21742680.0,0.0,23.806885,20.915894,24.266083,25.531738,22.869293,22.519928,11.725708,11.753571,12.799347,12.79837,0.0,0.03216078,0.03216078,0.07985123,250.0,11.700012,0.0,0.0,21.507746,2641.4,8.107994e-05,0.0,52.474247,248.53073,16.247208,30.000002,0.12441512,47.25391,264.0985,227.50421,2.7975802,52.474247,0.14417481,6.945218,59.543125,8.330017
38379,21742740.0,0.0,23.790558,20.900757,24.2518,25.511353,22.871063,22.52301,11.712341,11.737793,12.799316,12.798798,0.0,0.032168917,0.032168917,0.07939468,250.0,11.700012,0.0,0.0,20.964767,2635.2139,8.114373e-05,0.0,52.434975,249.50859,16.29574,30.000002,0.12395299,47.185963,264.14398,227.78593,2.8330822,52.434975,0.1437347,6.9945,59.37715,8.330017
38380,21742800.0,0.0,23.772919,20.885925,24.235443,25.492004,22.872772,22.526062,11.69873,11.723389,12.799286,12.799255,0.0,0.032174356,0.032174356,0.078630306,250.0,11.700012,0.0,0.0,20.21046,2623.3264,8.1034574e-05,0.0,52.392494,250.49352,16.348442,30.000002,0.123239756,47.11218,264.05585,227.8908,2.8691206,52.392494,0.14298098,7.017227,59.126335,8.330017
38381,21742860.0,0.0,23.754395,20.87143,24.217865,25.473083,22.877045,22.529022,11.685211,12.642761,12.799286,12.799774,0.0,0.03217787,0.03217787,0.07763057,250.0,11.700012,0.0,0.0,19.289566,2607.0728,8.078756e-05,0.0,52.348675,251.46191,16.408957,30.000002,0.122325696,47.027462,263.8618,227.8475,2.9047618,52.348675,0.14198819,7.016497,58.8094,8.330017
38382,21742920.0,0.0,23.735046,20.85727,24.199005,25.455872,22.880829,22.531952,11.671997,12.204041,12.799316,12.800293,0.0,0.03217918,0.03217918,0.07638472,250.0,11.700012,0.0,0.0,18.204832,2586.2144,8.039049e-05,0.0,52.304173,252.39418,16.475302,30.000002,0.12120824,46.934578,263.55374,227.63808,2.9395337,52.304173,0.14074488,6.9891396,58.42163,8.330017
38383,21742980.0,0.0,23.715027,20.843506,24.178955,25.440643,22.883514,22.534882,11.659332,11.958252,12.799316,12.800812,0.0,0.032178253,0.032178253,0.0749215,250.0,11.700012,0.0,0.0,16.977922,2561.1843,7.985121e-05,0.0,52.2601,253.26672,16.547058,30.000002,0.11991202,46.834118,263.1406,227.26561,2.9727294,52.2601,0.13927974,6.9355206,57.96882,8.330017
38384,21743040.0,0.0,23.694794,20.83017,24.158203,25.427673,22.88556,22.537811,11.647461,11.815826,12.799377,12.801331,0.0,0.032175247,0.032175247,0.073273264,250.0,11.700012,0.0,0.0,15.63445,2532.5598,7.918163e-05,0.0,52.217514,254.06075,16.622831,30.000002,0.11846674,46.728035,262.6342,226.73851,3.0036185,52.217514,0.1376255,6.8564095,57.457413,8.330017
