,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38385,21743100.0,0.0,23.674683,20.817291,24.137115,25.417175,22.887268,22.540741,11.636688,11.7300415,12.799408,12.801819,0.0,0.032170415,0.032170415,0.07147615,250.0,11.700012,0.0,0.0,14.202444,2500.977,7.839682e-05,0.0,52.17734,254.7612,16.700062,30.000002,0.11690632,46.61991,262.04865,226.06972,3.031558,52.17734,0.13581856,6.753458,56.894867,8.330017
38386,21743160.0,0.0,23.652924,20.804901,24.115051,25.408295,22.888489,22.54358,11.627197,11.687073,12.799469,12.802277,0.0,0.032164223,0.032164223,0.06953069,250.0,11.700012,0.0,0.0,12.6735,2466.2986,7.7495584e-05,0.0,52.14028,255.35982,16.803173,30.000002,0.115177974,46.475555,261.38586,225.25612,3.0560348,52.14028,0.1338607,6.6256337,56.277855,8.330017
38387,21743220.0,0.0,23.632446,20.79303,24.093018,25.402008,22.889618,22.546387,11.6188965,11.658173,12.799561,12.802704,0.0,0.032156847,0.032156847,0.067501195,250.0,11.700012,0.0,0.0,11.102204,2429.9238,7.651394e-05,0.0,52.106445,255.85974,16.887222,30.000002,0.11342541,46.357887,260.6742,224.33679,3.0773108,52.106445,0.13181585,6.4797254,55.62193,8.330017
38388,21743280.0,0.0,23.612152,20.781708,24.07132,25.398438,22.890656,22.549225,11.6119995,11.638428,12.799622,12.80307,0.0,0.032148447,0.032148447,0.06541727,250.0,11.700012,0.0,0.0,9.513626,2392.2808,7.546615e-05,0.0,52.076496,256.2517,16.98014,30.000002,0.11161408,46.227802,259.92633,223.32549,3.094807,52.076496,0.12971501,6.3179264,54.933826,8.330017
38389,21743340.0,0.0,23.591858,20.770966,24.050354,25.398224,22.891663,22.552063,11.606903,11.625824,12.799713,12.803345,0.0,0.032139443,0.032139443,0.06330145,250.0,11.700012,0.0,0.0,7.9365954,2353.7048,7.435909e-05,0.0,52.051533,256.51782,17.087872,30.000002,0.10975002,46.07698,259.14886,222.22699,3.1074426,52.051533,0.12758118,6.1406407,54.218967,8.330017
38390,21743400.0,0.0,23.57312,20.760834,24.030457,25.401093,22.89264,22.55487,11.603668,11.617065,12.799774,12.803558,0.0,0.032129534,0.032129534,0.06121423,250.0,11.700012,0.0,0.0,6.4116635,2315.3616,7.3225805e-05,0.0,52.03162,256.65555,17.186216,30.000002,0.107928835,45.9393,258.36615,221.07574,3.115246,52.03162,0.12547426,5.954825,53.49597,8.330017
38391,21743460.0,0.0,23.55429,20.751312,24.010406,25.404236,22.893616,22.557617,11.601898,12.179749,12.799866,12.803711,0.0,0.03211972,0.03211972,0.059168197,250.0,11.700012,0.0,0.0,4.9162292,2277.4998,7.208711e-05,35.48315,52.01591,256.70135,17.284048,30.000002,0.106142,45.802334,257.59592,219.8994,3.1192136,52.01591,0.12340765,5.76462,52.767254,8.330017
38392,21743520.0,0.0,23.5372,20.742493,23.992249,25.409729,22.898254,22.560394,11.60144,12.467407,12.799957,12.8038025,0.0,0.032110002,0.032110002,0.057176415,250.0,11.700012,0.0,0.0,3.4839664,2240.5544,7.095349e-05,0.0,52.004196,256.66116,17.379944,30.000002,0.104404226,45.668076,256.84512,218.71045,3.1196797,52.004196,0.12139625,5.5725803,52.03722,8.330017
38393,21743580.0,0.0,23.520935,20.734406,23.974976,25.417816,22.901245,22.56314,11.602478,12.074219,12.800049,12.803833,0.0,0.03210083,0.03210083,0.05526412,250.0,11.700012,0.0,0.0,2.1444905,2204.924,6.9840564e-05,0.0,51.99678,256.53656,17.474953,30.000002,0.10273256,45.53507,256.12207,217.5251,3.116268,51.99678,0.11946552,5.381225,51.317966,8.330017
38394,21743640.0,0.0,23.505463,20.72702,23.95877,25.428375,22.903229,22.565887,11.604736,11.858582,12.80011,12.803772,0.0,0.032092832,0.032092832,0.053437643,250.0,11.700012,0.0,0.0,0.92373097,2170.843,6.876139e-05,0.0,51.99317,256.3494,17.57149,30.000002,0.101127855,45.399914,255.43243,216.35936,3.1096916,51.99317,0.11762281,5.1929617,50.62992,8.330017
38395,21743700.0,0.0,23.490936,20.720398,23.944,25.441254,22.904663,22.568634,11.608093,11.744019,12.800171,12.80368,0.0,0.032084864,0.032084864,0.051723573,250.0,11.700012,0.0,0.0,0.0,2138.636,6.772627e-05,0.0,51.993023,256.092,17.670683,30.000002,0.09960681,45.261044,254.78125,215.22388,3.1004558,51.993023,0.115892485,5.0112367,49.997547,8.330017
38396,21743760.0,0.0,23.48291,20.7146,23.93753,25.45285,22.90564,22.57129,11.616455,11.683563,12.8003845,12.8029785,0.0,0.032049414,0.032049414,0.050751526,250.0,11.700012,0.0,0.0,0.0,2114.629,6.680752e-05,0.0,52.005077,255.17183,17.75281,30.000002,0.098647594,45.146065,254.2394,214.15184,3.078193,52.005077,0.11484812,4.877671,49.677406,8.330017
38397,21743820.0,0.0,23.479858,20.709625,23.937592,25.465332,22.906525,22.574005,11.633362,11.656677,12.800751,12.802582,0.0,0.03202777,0.03202777,0.050242983,250.0,11.700012,0.0,0.0,0.0,2100.5256,6.613776e-05,0.0,52.034695,254.09424,17.823988,30.000002,0.09808889,45.046417,253.83742,213.2872,3.031294,52.034695,0.11429652,4.759357,49.537037,8.330017
38398,21743880.0,0.0,23.478851,20.705505,23.940125,25.478271,22.907349,22.576721,11.650116,11.649811,12.800842,12.802185,0.0,0.032018173,0.032018173,0.049929645,250.0,11.700012,0.0,0.0,0.0,2091.7324,6.566324e-05,0.0,52.068,253.13855,17.88882,30.000002,0.09771105,44.955654,253.53592,212.6118,2.9862058,52.068,0.113964245,4.659277,49.463707,8.330017
38399,21743940.0,0.0,23.479156,20.702301,23.944366,25.491486,22.908203,22.579407,11.664642,11.652985,12.800812,12.801758,0.0,0.032017265,0.032017265,0.04974606,250.0,11.700012,0.0,0.0,0.0,2086.646,6.534183e-05,0.0,52.101112,252.33673,17.950895,30.000002,0.09745141,44.868748,253.31543,212.09949,2.9478068,52.101112,0.113779165,4.5818124,49.431427,8.330017
38400,21744000.0,0.0,23.480438,20.700012,23.949646,25.504822,22.909058,22.582092,11.676514,11.660736,12.80069,12.801361,0.0,0.032021955,0.032021955,0.049643077,250.0,11.700012,0.0,0.0,0.0,2084.1753,6.5140375e-05,0.0,52.131485,251.6948,18.008776,30.000002,0.097269885,44.787712,253.15775,211.72101,2.9169796,52.131485,0.11368587,4.5232787,49.421738,8.330017
38401,21744060.0,0.0,23.481323,20.698486,23.954193,25.514801,22.90979,22.584717,11.685303,11.669891,12.800537,12.801056,0.0,0.032030012,0.032030012,0.049595747,250.0,11.700012,0.0,0.0,0.0,2083.6213,6.504134e-05,0.0,52.15711,251.22154,18.061148,30.000002,0.09714627,44.71439,253.0543,211.46371,2.8946035,52.15711,0.11365491,4.4827924,49.42507,8.330017
38402,21744120.0,0.0,23.482574,20.69754,23.95932,25.52475,22.912048,22.58731,11.691864,12.943146,12.800415,12.800781,0.0,0.032038737,0.032038737,0.049572006,250.0,11.700012,0.0,0.0,0.0,2084.0354,6.499925e-05,0.0,52.17832,250.86404,18.115599,30.000002,0.09703733,44.63816,252.98215,211.27928,2.8781419,52.17832,0.11364884,4.453687,49.432014,8.330017
38403,21744180.0,0.0,23.484497,20.697144,23.96518,25.534668,22.915955,22.589905,11.696899,12.377472,12.8003235,12.800568,0.0,0.032047324,0.032047324,0.04956111,250.0,11.700012,0.0,0.0,0.0,2085.104,6.499443e-05,0.0,52.195953,250.58914,18.169588,30.000002,0.09693841,44.562576,252.93053,211.14381,2.8657277,52.195953,0.1136553,4.432138,49.44007,8.330017
38404,21744240.0,0.0,23.486267,20.697327,23.970734,25.544556,22.918457,22.592438,11.700409,12.068176,12.800232,12.8003845,0.0,0.032055184,0.032055184,0.049558878,250.0,11.700012,0.0,0.0,0.0,2086.5842,6.5020264e-05,0.0,52.20983,250.39111,18.222704,30.000002,0.09684617,44.488216,252.89647,211.05135,2.8571403,52.20983,0.11366892,4.417441,49.447956,8.330017
38405,21744300.0,0.0,23.487946,20.697998,23.976105,25.554382,22.920166,22.595001,11.702789,11.89798,12.80014,12.800262,0.0,0.032061964,0.032061964,0.0495609,250.0,11.700012,0.0,0.0,0.00017044823,2088.283,6.506588e-05,0.0,52.22048,250.25166,18.275337,30.000002,0.09675598,44.414528,252.8747,210.98973,2.851484,52.22048,0.1136846,4.4078584,49.454857,8.330017
38406,21744360.0,0.0,23.488586,20.699188,23.97998,25.560944,22.921234,22.597473,11.704285,11.809357,12.80011,12.800171,0.0,0.03206758,0.03206758,0.04956485,250.0,11.700012,0.0,0.0,0.086503565,2089.997,6.512393e-05,0.0,52.228428,250.15694,18.325264,30.000002,0.096670285,44.34463,252.8616,210.95049,2.8480713,52.228428,0.11369985,4.4021,49.460514,8.330017
38407,21744420.0,0.0,23.489502,20.700867,23.9841,25.567474,22.922058,22.599915,11.705139,11.761688,12.800049,12.800079,0.0,0.03206903,0.03206903,0.049607486,250.0,11.700012,0.0,0.0,0.23786412,2091.8962,6.5187975e-05,0.0,52.23437,250.0473,18.373478,30.000002,0.096610054,44.27713,252.85518,210.92067,2.8466916,52.23437,0.11374473,4.400592,49.480778,8.330017
38408,21744480.0,0.0,23.493011,20.703003,23.991882,25.5737,22.92276,22.602356,11.708252,11.736389,12.80014,12.799866,0.0,0.03206338,0.03206338,0.04989547,250.0,11.700012,0.0,0.0,0.45026118,2096.918,6.529879e-05,0.0,52.244293,249.75542,18.420776,30.000002,0.096726626,44.210915,252.88852,210.93152,2.8379412,52.244293,0.11402185,4.415036,49.59785,8.330017
38409,21744540.0,0.0,23.496185,20.705597,23.999054,25.579529,22.923431,22.604797,11.711914,11.723724,12.800171,12.799835,0.0,0.032064267,0.032064267,0.050169256,250.0,11.700012,0.0,0.0,0.7183126,2102.8455,6.545637e-05,0.0,52.254707,249.55238,18.46608,30.000002,0.09684516,44.147488,252.93906,210.9863,2.8281887,52.254707,0.11429741,4.4237986,49.70632,8.330017
38410,21744600.0,0.0,23.50055,20.708618,24.00705,25.584839,22.924042,22.607239,11.714874,11.71936,12.800171,12.799713,0.0,0.03206348,0.03206348,0.0505198,250.0,11.700012,0.0,0.0,1.0433444,2109.913,6.564739e-05,0.0,52.26451,249.34337,18.49903,30.000002,0.09704273,44.101357,253.0125,211.07988,2.8206182,52.26451,0.11464634,4.441473,49.843437,8.330017
38411,21744660.0,0.0,23.503967,20.712036,24.014252,25.586761,22.9245,22.609589,11.717712,11.718231,12.800171,12.799622,0.0,0.032063875,0.032063875,0.050921958,250.0,11.700012,0.0,0.0,1.3680288,2117.9138,6.58722e-05,0.0,52.274536,249.15204,18.53631,30.000002,0.09727154,44.049164,253.10765,211.21318,2.8132105,52.274536,0.11504934,4.46494,49.99935,8.330017
38412,21744720.0,0.0,23.507385,20.715881,24.021362,25.588013,22.924957,22.611908,11.720001,11.7187195,12.80014,12.79953,0.0,0.0320652,0.0320652,0.051349223,250.0,11.700012,0.0,0.0,1.7022848,2126.493,6.612193e-05,0.0,52.283787,248.99539,18.571735,30.000002,0.09752336,43.99957,253.21909,211.37933,2.8072438,52.283787,0.1154793,4.492499,50.16382,8.330017
38413,21744780.0,0.0,23.51123,20.720062,24.029022,25.588837,22.927734,22.614258,11.721954,12.737061,12.80011,12.799438,0.0,0.03206687,0.03206687,0.05178994,250.0,11.700012,0.0,0.0,2.0392966,2135.4136,6.638531e-05,0.0,52.29236,248.86104,18.607216,30.000002,0.09778466,43.949898,253.34026,211.56476,2.8022933,52.29236,0.11592345,4.522709,50.33319,8.330017
38414,21744840.0,0.0,23.515137,20.72464,24.036621,25.58905,22.930725,22.616577,11.72345,12.27478,12.800079,12.799377,0.0,0.03206889,0.03206889,0.052241955,250.0,11.700012,0.0,0.0,2.3750927,2144.6394,6.666296e-05,0.0,52.299976,248.75514,18.641619,30.000002,0.0980561,43.901737,253.47177,211.77138,2.7984896,52.299976,0.11637955,4.5556345,50.506466,8.330017
38415,21744900.0,0.0,23.51883,20.729523,24.043549,25.588562,22.932495,22.618896,11.724426,12.034058,12.800079,12.799316,0.0,0.032071196,0.032071196,0.05269616,250.0,11.700012,0.0,0.0,2.7022426,2153.949,6.6949724e-05,0.0,52.306396,248.68134,18.670471,30.000002,0.09834004,43.861343,253.6113,211.99583,2.7960894,52.306396,0.11683841,4.5909543,50.680107,8.330017
38416,21744960.0,0.0,23.520508,20.734741,24.048096,25.584259,22.933502,22.620972,11.724701,11.899872,12.800049,12.799316,0.0,0.032074798,0.032074798,0.053118374,250.0,11.700012,0.0,0.0,2.9634106,2162.758,6.723572e-05,0.0,52.311264,248.66087,18.701527,30.000002,0.0985966,43.817863,253.75249,212.23073,2.795447,52.311264,0.11726797,4.6265707,50.840233,8.330017
38417,21745020.0,0.0,23.521088,20.740265,24.051483,25.579498,22.934204,22.623047,11.724121,11.820923,12.799988,12.799316,0.0,0.03207913,0.03207913,0.053488765,250.0,11.700012,0.0,0.0,3.176751,2170.7156,6.750875e-05,0.0,52.31406,248.69537,18.737904,30.000002,0.098803505,43.766937,253.8885,212.46495,2.7972364,52.31406,0.11764714,4.661527,50.97905,8.330017
38418,21745080.0,0.0,23.52121,20.746063,24.053833,25.57431,22.934692,22.625122,11.722748,11.775818,12.799957,12.799316,0.0,0.032083645,0.032083645,0.053801626,250.0,11.700012,0.0,0.0,3.3376646,2177.7036,6.776127e-05,0.0,52.314724,248.77707,18.769583,30.000002,0.09897684,43.722584,254.01515,212.69072,2.8011274,52.314724,0.11796913,4.695067,51.094395,8.330017
38419,21745140.0,0.0,23.520752,20.752136,24.055084,25.568756,22.935059,22.627167,11.720673,11.75119,12.799927,12.799377,0.0,0.032088116,0.032088116,0.054047875,250.0,11.700012,0.0,0.0,3.4416065,2183.5408,6.798662e-05,0.0,52.31324,248.9019,18.800571,30.000002,0.09910133,43.6792,254.12823,212.90051,2.8068001,52.31324,0.11822439,4.7259426,51.18279,8.330017
38420,21745200.0,0.0,23.519318,20.758453,24.055237,25.562958,22.935364,22.629211,11.718048,11.736359,12.799866,12.799438,0.0,0.03209232,0.03209232,0.054220013,250.0,11.700012,0.0,0.0,3.4861267,2188.0154,6.8177964e-05,0.0,52.309765,249.06267,18.835747,30.000002,0.09916088,43.62995,254.22343,213.08617,2.8139417,52.309765,0.118405014,4.7529736,51.241516,8.330017
38421,21745260.0,0.0,23.51651,20.764984,24.053284,25.555115,22.935455,22.631104,11.714844,11.727356,12.799835,12.79953,0.0,0.03209679,0.03209679,0.054302715,250.0,11.700012,0.0,0.0,3.441902,2190.905,6.833022e-05,0.0,52.304287,249.26619,18.868994,30.000002,0.099158116,43.583412,254.29698,213.24297,2.8224845,52.304287,0.118496746,4.774837,51.26434,8.330017
38422,21745320.0,0.0,23.512634,20.771729,24.049896,25.547272,22.935547,22.632996,11.710968,11.720825,12.799805,12.799652,0.0,0.032101266,0.032101266,0.05428079,250.0,11.700012,0.0,0.0,3.3191378,2191.9146,6.843421e-05,0.0,52.296616,249.51224,18.906399,30.000002,0.09906854,43.531044,254.34335,213.36174,2.8328571,52.296616,0.11848384,4.7904873,51.245434,8.330017
38423,21745380.0,0.0,23.507843,20.778687,24.045319,25.539581,22.935577,22.634888,11.7066345,11.715332,12.799774,12.799774,0.0,0.032105234,0.032105234,0.05415591,250.0,11.700012,0.0,0.0,3.120593,2191.014,6.8484886e-05,0.0,52.28704,249.7861,18.94621,30.000002,0.09889656,43.475307,254.35965,213.43521,2.8444653,52.28704,0.118366934,4.7992263,51.186073,8.330017
38424,21745440.0,0.0,23.503113,20.785797,24.040375,25.532166,22.938843,22.63675,11.701965,12.558929,12.799774,12.799927,0.0,0.03210863,0.03210863,0.053927697,250.0,11.700012,0.0,0.0,2.8487904,2188.282,6.8480585e-05,0.0,52.275803,250.08159,18.985891,30.000002,0.098647475,43.41975,254.34445,213.45981,2.8569221,52.275803,0.11814556,4.800232,51.0865,8.330017
38425,21745500.0,0.0,23.497345,20.79306,24.03415,25.525177,22.940979,22.63861,11.697113,12.168152,12.799744,12.800079,0.0,0.032111302,0.032111302,0.05359875,250.0,11.700012,0.0,0.0,2.5090635,2183.6318,6.8419555e-05,0.0,52.26327,250.38783,19.030092,30.000002,0.09831312,43.35787,254.29651,213.4311,2.8698,52.26327,0.11782196,4.792815,50.948368,8.330017
38426,21745560.0,0.0,23.49002,20.800446,24.025848,25.517212,22.941925,22.64035,11.692078,11.95163,12.799744,12.800262,0.0,0.032113686,0.032113686,0.053164847,250.0,11.700012,0.0,0.0,2.0849721,2176.9685,6.830024e-05,0.0,52.249718,250.70544,19.0764,30.000002,0.097896464,43.293037,254.21506,213.3474,2.883008,52.249718,0.11739285,4.7764554,50.770443,8.330017
38427,21745620.0,0.0,23.481842,20.807953,24.016296,25.50998,22.942352,22.64206,11.68692,11.826996,12.799744,12.800415,0.0,0.032115664,0.032115664,0.052624498,250.0,11.700012,0.0,0.0,1.5932748,2168.2917,6.812038e-05,0.0,52.235214,251.03079,19.125046,30.000002,0.09739584,43.224937,254.0991,213.2056,2.8966653,52.235214,0.11685639,4.750778,50.552917,8.330017
38428,21745680.0,0.0,23.4729,20.815582,24.005768,25.50357,22.942444,22.643799,11.681671,11.76178,12.799744,12.800598,0.0,0.032116912,0.032116912,0.051985215,250.0,11.700012,0.0,0.0,1.0406175,2157.6987,6.78803e-05,0.0,52.22001,251.35378,19.176962,30.000002,0.096814536,43.152256,253.94954,213.00453,2.9104476,52.22001,0.11621966,4.7159457,50.29987,8.330017
38429,21745740.0,0.0,23.46347,20.823273,23.994415,25.498169,22.942352,22.645508,11.676605,11.72348,12.799744,12.800781,0.0,0.03211734,0.03211734,0.051259164,250.0,11.700012,0.0,0.0,0.43902695,2145.3948,6.7583125e-05,0.0,52.20461,251.66264,19.231071,30.000002,0.09616381,43.076496,253.76852,212.7448,2.9237385,52.20461,0.11549442,4.671905,50.01728,8.330017
38430,21745800.0,0.0,23.453552,20.831024,23.982574,25.493805,22.942139,22.647217,11.671814,11.700867,12.799744,12.800964,0.0,0.03211546,0.03211546,0.050473355,250.0,11.700012,0.0,0.0,0.0,2131.609,6.723248e-05,0.0,52.18935,251.92856,19.289742,30.000002,0.09545625,42.994358,253.55882,212.42534,2.9365532,52.18935,0.11470434,4.6195116,49.71716,8.330017
38431,21745860.0,0.0,23.447266,20.838806,23.975555,25.488129,22.941742,22.648773,11.6710205,11.687103,12.799927,12.800751,0.0,0.032093816,0.032093816,0.050091956,250.0,11.700012,0.0,0.0,0.0,2121.423,6.688927e-05,0.0,52.182423,251.7251,19.33915,30.000002,0.09503762,42.92519,253.37769,212.0775,2.9382224,52.182423,0.11427899,4.587174,49.586662,8.330017
38432,21745920.0,0.0,23.44284,20.846619,23.970978,25.48288,22.941345,22.65033,11.67572,11.680725,12.800171,12.800781,0.0,0.032080412,0.032080412,0.049879976,250.0,11.700012,0.0,0.0,0.0,2115.261,6.663543e-05,0.0,52.185966,251.41934,19.383604,30.000002,0.0947672,42.862953,253.23853,211.78531,2.9243457,52.185966,0.11404022,4.54866,49.522705,8.330017
38433,21745980.0,0.0,23.43924,20.854462,23.967468,25.477875,22.940948,22.651917,11.680939,11.679626,12.800232,12.80072,0.0,0.032072052,0.032072052,0.049746513,250.0,11.700012,0.0,0.0,0.0,2111.0818,6.6446155e-05,0.0,52.192818,251.1211,19.424704,30.000002,0.09456917,42.805416,253.1304,211.54796,2.909812,52.192818,0.11389005,4.514212,49.487114,8.330017
38434,21746040.0,0.0,23.436462,20.862244,23.964874,25.473053,22.941406,22.653473,11.68573,12.925934,12.800262,12.800598,0.0,0.032068074,0.032068074,0.04966837,250.0,11.700012,0.0,0.0,0.0,2108.3843,6.631036e-05,0.0,52.20142,250.8547,19.4619,30.000002,0.094426595,42.753338,253.04984,211.36365,2.8968017,52.20142,0.113804035,4.4873943,49.470295,8.330017
38435,21746100.0,0.0,23.434631,20.870026,23.963531,25.468323,22.944366,22.65506,11.689911,12.41214,12.800232,12.800476,0.0,0.032067172,0.032067172,0.04962294,250.0,11.700012,0.0,0.0,0.0,2106.807,6.621903e-05,0.0,52.210255,250.63353,19.499365,30.000002,0.09431193,42.70089,252.9911,211.2246,2.8857453,52.210255,0.1137569,4.46608,49.46343,8.330017
38436,21746160.0,0.0,23.431793,20.877777,23.960968,25.461395,22.945679,22.656433,11.693237,12.084686,12.800201,12.8003845,0.0,0.032068122,0.032068122,0.0495979,250.0,11.700012,0.0,0.0,0.0,2105.8293,6.6161156e-05,0.0,52.218445,250.45772,19.535667,30.000002,0.09421728,42.650066,252.94926,211.12231,2.8770466,52.218445,0.11373384,4.4500628,49.462013,8.330017
38437,21746220.0,0.0,23.428802,20.885406,23.958282,25.454498,22.946136,22.657776,11.69574,11.906372,12.800171,12.800293,0.0,0.03207005,0.03207005,0.049584977,250.0,11.700012,0.0,0.0,0.0,2105.2668,6.612716e-05,0.0,52.22558,250.32266,19.571724,30.000002,0.09413331,42.599586,252.92014,211.04875,2.8705988,52.22558,0.11372485,4.438555,49.463245,8.330017
38438,21746280.0,0.0,23.42575,20.893005,23.955566,25.447662,22.946198,22.65915,11.697632,11.804138,12.80011,12.800201,0.0,0.032072302,0.032072302,0.04957861,250.0,11.700012,0.0,0.0,0.0,2104.9668,6.6109606e-05,0.0,52.231537,250.22058,19.608648,30.000002,0.09405258,42.547894,252.8999,210.99602,2.8658485,52.231537,0.11372305,4.430257,49.46543,8.330017
38439,21746340.0,0.0,23.422821,20.900452,23.95288,25.440857,22.945984,22.660492,11.698975,11.750732,12.800079,12.80014,0.0,0.03207463,0.03207463,0.049576502,250.0,11.700012,0.0,0.0,0.0,2104.8726,6.6104585e-05,0.0,52.236355,250.14622,19.641993,30.000002,0.09398259,42.501213,252.88655,210.95984,2.86249,52.236355,0.11372565,4.424508,49.46796,8.330017
38440,21746400.0,0.0,23.420166,20.907806,23.950165,25.434113,22.945587,22.661835,11.69986,11.728943,12.800079,12.80011,0.0,0.03207678,0.03207678,0.049577076,250.0,11.700012,0.0,0.0,0.0,2104.941,6.610971e-05,0.0,52.23996,250.09723,19.67123,30.000002,0.09392301,42.460278,252.87889,210.93784,2.860382,52.23996,0.11373055,4.420976,49.470352,8.330017
38441,21746460.0,0.0,23.416504,20.915009,23.946503,25.425262,22.944977,22.662964,11.700409,11.716797,12.800049,12.800079,0.0,0.032078583,0.032078583,0.04957824,250.0,11.700012,0.0,0.0,0.0,2104.9548,6.611903e-05,0.0,52.24272,250.06284,19.703978,30.000002,0.09385561,42.414433,252.87416,210.92317,2.8590546,52.24272,0.11373534,4.4187527,49.472336,8.330017
38442,21746520.0,0.0,23.41278,20.922028,23.94278,25.416473,22.944336,22.664093,11.700745,11.710236,12.800018,12.800049,0.0,0.03208004,0.03208004,0.049579557,250.0,11.700012,0.0,0.0,0.0,2104.9626,6.613063e-05,0.0,52.24475,250.0397,19.736269,30.000002,0.093788646,42.369225,252.87148,210.91388,2.8583088,52.24475,0.11373959,4.4175053,49.473885,8.330017
38443,21746580.0,0.0,23.409119,20.928894,23.939087,25.407715,22.943695,22.665253,11.700958,11.706268,12.800018,12.800018,0.0,0.032081224,0.032081224,0.04958081,250.0,11.700012,0.0,0.0,0.0,2104.9683,6.61433e-05,0.0,52.24632,250.02336,19.768183,30.000002,0.09372189,42.324543,252.86992,210.90768,2.8578646,52.24632,0.11374324,4.4167624,49.475117,8.330017
38444,21746640.0,0.0,23.405457,20.935547,23.935425,25.399017,22.943024,22.666351,11.70105,11.704346,12.800018,12.800018,0.0,0.03208208,0.03208208,0.04958184,250.0,11.700012,0.0,0.0,0.0,2104.9614,6.615649e-05,0.0,52.247383,250.0136,19.799553,30.000002,0.093655534,42.280624,252.86937,210.90431,2.857689,52.247383,0.11374599,4.416462,49.47598,8.330017
38445,21746700.0,0.0,23.402191,20.941986,23.932281,25.39035,22.944397,22.66748,11.701111,12.794861,12.800018,12.800018,0.0,0.03208278,0.03208278,0.049582724,250.0,11.700012,0.0,0.0,0.0,2104.9758,6.616967e-05,0.0,52.248222,250.00641,19.830986,30.000002,0.09358854,42.23662,252.86917,210.902,2.8576045,52.248222,0.11374827,4.4163165,49.476677,8.330017
38446,21746760.0,0.0,23.398407,20.948212,23.928558,25.37976,22.946259,22.668396,11.701141,12.294525,12.800018,12.800018,0.0,0.03208336,0.03208336,0.04958348,250.0,11.700012,0.0,0.0,0.0,2104.9548,6.6183115e-05,0.0,52.248894,250.00122,19.862299,30.000002,0.093521394,42.19278,252.86925,210.90045,2.8575487,52.248894,0.1137502,4.4162126,49.47724,8.330017
38447,21746820.0,0.0,23.394287,20.954163,23.924408,25.369232,22.9469,22.669312,11.701111,12.024445,12.800018,12.800018,0.0,0.03208378,0.03208378,0.049584065,250.0,11.700012,0.0,0.0,0.0,2104.8599,6.61957e-05,0.0,52.24937,249.9981,19.893505,30.000002,0.09345398,42.149094,252.86958,210.89969,2.857679,52.24937,0.11375162,4.4164,49.477654,8.330017
38448,21746880.0,0.0,23.390045,20.959839,23.920105,25.358765,22.946869,22.670227,11.70105,11.875458,12.800018,12.799988,0.0,0.03208409,0.03208409,0.049584508,250.0,11.700012,0.0,0.0,0.0,2104.7236,6.620729e-05,0.0,52.249718,249.99634,19.92349,30.000002,0.09338885,42.107113,252.87006,210.89941,2.8578825,52.249718,0.11375268,4.416715,49.47795,8.330017
38449,21746940.0,0.0,23.385712,20.96521,23.91571,25.348328,22.946472,22.671112,11.700989,11.795715,12.799988,12.799988,0.0,0.0320843,0.0320843,0.04958482,250.0,11.700012,0.0,0.0,0.0,2104.5562,6.621794e-05,0.0,52.249954,249.99542,19.953367,30.000002,0.09332358,42.065285,252.87057,210.89937,2.8581045,52.249954,0.11375342,4.4170585,49.47817,8.330017
38450,21747000.0,0.0,23.381287,20.970306,23.911285,25.337982,22.945862,22.672028,11.700897,11.751617,12.799988,12.799988,0.0,0.032084454,0.032084454,0.04958505,250.0,11.700012,0.0,0.0,0.0,2104.3582,6.6227665e-05,0.0,52.250134,249.99503,19.982697,30.000002,0.093259245,42.024223,252.87114,210.89948,2.8583229,52.250134,0.11375396,4.4173975,49.478325,8.330017
38451,21747060.0,0.0,23.376312,20.975037,23.906006,25.325928,22.944916,22.67273,11.700806,11.730103,12.799988,12.799988,0.0,0.03208456,0.03208456,0.04958521,250.0,11.700012,0.0,0.0,0.0,2104.0798,6.623613e-05,0.0,52.25026,249.99503,20.009445,30.000002,0.09320038,41.98678,252.87167,210.89969,2.8585684,52.25026,0.11375433,4.417773,49.478436,8.330017
38452,21747120.0,0.0,23.371124,20.979462,23.900696,25.313934,22.943909,22.673431,11.700714,11.717682,12.799988,12.799988,0.0,0.03208462,0.03208462,0.049585305,250.0,11.700012,0.0,0.0,0.0,2103.7534,6.6243316e-05,0.0,52.250355,249.9951,20.03779,30.000002,0.093137756,41.947094,252.87221,210.89986,2.8588393,52.250355,0.113754556,4.418192,49.478523,8.330017
38453,21747180.0,0.0,23.365967,20.98349,23.895416,25.302002,22.942902,22.674133,11.700623,11.710724,12.799988,12.799988,0.0,0.032084666,0.032084666,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.404,6.6249486e-05,0.0,52.250435,249.99522,20.06573,30.000002,0.093075864,41.907978,252.87273,210.90001,2.859075,52.250435,0.113754705,4.4185596,49.4786,8.330017
38454,21747240.0,0.0,23.360596,20.987152,23.890137,25.29013,22.941864,22.674805,11.700531,11.706146,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,2103.028,6.6255016e-05,0.0,52.25051,249.99527,20.096209,30.000002,0.09300815,41.86531,252.87325,210.90007,2.8592825,52.25051,0.11375478,4.4188824,49.478672,8.330017
38455,21747300.0,0.0,23.3555,20.990417,23.884888,25.27832,22.940826,22.675507,11.70047,11.703766,12.799988,12.799988,0.0,0.032084722,0.032084722,0.049585454,250.0,11.700012,0.0,0.0,0.0,2102.6602,6.625983e-05,0.0,52.25057,249.99551,20.120663,30.000002,0.09295377,41.831074,252.87372,210.90027,2.8594513,52.25057,0.1137549,4.419145,49.478725,8.330017
38456,21747360.0,0.0,23.35025,20.993256,23.87973,25.264954,22.942688,22.675995,11.700409,12.601776,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585473,250.0,11.700012,0.0,0.0,0.0,2102.2688,6.62641e-05,0.0,52.250626,249.99565,20.147846,30.000002,0.09289315,41.793015,252.87419,210.90036,2.85961,52.250626,0.113754936,4.419392,49.478783,8.330017
38457,21747420.0,0.0,23.344818,20.995636,23.87439,25.251678,22.943726,22.676483,11.700378,12.192963,12.800018,12.799988,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,2101.8542,6.626794e-05,0.0,52.25068,249.99576,20.175194,30.000002,0.09283203,41.75473,252.87465,210.90042,2.8597302,52.25068,0.11375495,4.4195757,49.478832,8.330017
38458,21747480.0,0.0,23.339111,20.99759,23.868774,25.238464,22.943726,22.67694,11.700317,11.968323,12.800018,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2101.396,6.6271044e-05,0.0,52.250725,249.99586,20.201612,30.000002,0.0927729,41.717743,252.87509,210.90048,2.859882,52.250725,0.11375497,4.419808,49.47888,8.330017
38459,21747540.0,0.0,23.33319,20.999023,23.863037,25.225311,22.943207,22.67743,11.700256,11.8428955,12.799988,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2100.9014,6.62734e-05,0.0,52.25078,249.99594,20.228308,30.000002,0.092713036,41.68037,252.87555,210.90053,2.860045,52.25078,0.11375499,4.4200597,49.47893,8.330017
38460,21747600.0,0.0,23.327118,21.0,23.857239,25.21225,22.942383,22.677917,11.700195,11.771454,12.799988,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2100.3806,6.6275126e-05,0.0,52.25083,249.99597,20.2555,30.000002,0.09265194,41.6423,252.87599,210.90054,2.8601973,52.25083,0.11375499,4.4202967,49.478985,8.330017
38461,21747660.0,0.0,23.320038,21.00058,23.850006,25.19696,22.94046,22.67749,11.700104,11.738922,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2099.75,6.62759e-05,0.0,52.250874,249.99614,20.278368,30.000002,0.0926005,41.610283,252.8764,210.90065,2.8603938,52.250874,0.11375501,4.42059,49.479027,8.330017
38462,21747720.0,0.0,23.312714,21.000885,23.842712,25.181793,22.938446,22.677094,11.700012,11.720856,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2099.0486,6.627516e-05,0.0,52.250923,249.99619,20.303684,30.000002,0.092543446,41.57484,252.87682,210.90067,2.860683,52.250923,0.11375501,4.421037,49.479076,8.330017
38463,21747780.0,0.0,23.30545,21.000916,23.83545,25.166687,22.936401,22.676666,11.699921,11.711151,12.799988,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2098.3357,6.6273526e-05,0.0,52.25097,249.99625,20.328209,30.000002,0.092488095,41.54051,252.87723,210.90071,2.8609178,52.25097,0.113755025,4.4214106,49.479122,8.330017
38464,21747840.0,0.0,23.298248,21.000671,23.828186,25.151672,22.934326,22.67627,11.69986,11.70636,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2097.6223,6.6271234e-05,0.0,52.25101,249.99635,20.35055,30.000002,0.092437595,41.509228,252.87762,210.90077,2.8610783,52.25101,0.11375505,4.421661,49.479164,8.330017
38465,21747900.0,0.0,23.290985,21.000122,23.821014,25.13675,22.932251,22.675873,11.699799,11.703918,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2096.8933,6.626838e-05,0.0,52.251053,249.9964,20.37419,30.000002,0.09238408,41.476135,252.878,210.9008,2.8611944,52.251053,0.11375505,4.421841,49.479206,8.330017
38466,21747960.0,0.0,23.283325,20.999298,23.813385,25.12091,22.930481,22.675262,11.699768,12.694824,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2096.1206,6.626513e-05,10.550564,52.2511,249.99643,20.397913,30.000002,0.092330284,41.44292,252.8784,210.9008,2.8613236,52.2511,0.11375504,4.422037,49.47925,8.330017
38467,21748020.0,0.0,23.276367,20.9982,23.806702,25.105103,22.931702,22.674652,11.699738,12.465515,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2095.41,6.626171e-05,0.0,52.25114,249.99644,20.421467,30.000002,0.092276804,41.409946,252.87878,210.90082,2.8613954,52.25114,0.11375504,4.4221597,49.479298,8.330017
38468,21748080.0,0.0,23.269043,20.996765,23.799622,25.089417,22.931396,22.674042,11.699707,12.117401,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2094.673,6.625831e-05,0.0,52.25119,249.99648,20.444645,30.000002,0.0922241,41.377495,252.87918,210.90083,2.8614228,52.25119,0.11375505,4.422195,49.47934,8.330017
38469,21748140.0,0.0,23.261505,20.995056,23.792328,25.073792,22.930237,22.673431,11.6996765,11.926178,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2093.9043,6.625452e-05,0.0,52.251232,249.9965,20.467491,30.000002,0.09217208,41.34551,252.87956,210.90086,2.8614924,52.251232,0.11375505,4.4222994,49.479385,8.330017
38470,21748200.0,0.0,23.253906,20.993011,23.784912,25.058258,22.928558,22.672852,11.699646,11.822632,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2093.1162,6.62503e-05,0.0,52.251274,249.99655,20.489983,30.000002,0.09212078,41.314022,252.87994,210.90088,2.8615806,52.251274,0.11375505,4.422436,49.479427,8.330017
38471,21748260.0,0.0,23.244995,20.990662,23.77597,25.040741,22.925415,22.67102,11.699585,11.766418,12.800018,12.799988,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,2092.1958,6.624527e-05,0.0,52.251316,249.99658,20.511845,30.000002,0.09207086,41.283417,252.88031,210.9009,2.861734,52.251316,0.11375506,4.4226623,49.47947,8.330017
38472,21748320.0,0.0,23.235931,20.988007,23.766937,25.023315,22.92212,22.66919,11.699493,11.735291,12.799988,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2091.2148,6.623887e-05,0.0,52.251358,249.99663,20.533674,30.000002,0.09202096,41.252853,252.88068,210.90092,2.8619893,52.251358,0.11375508,4.4230566,49.47951,8.330017
38473,21748380.0,0.0,23.22696,20.985016,23.757935,25.006012,22.918762,22.667358,11.699432,11.720123,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2090.2283,6.623154e-05,0.0,52.2514,249.99672,20.553444,30.000002,0.091975704,41.225178,252.88103,210.90099,2.8621922,52.2514,0.1137551,4.42338,49.47955,8.330017
38474,21748440.0,0.0,23.217926,20.98172,23.748962,24.9888,22.915405,22.665558,11.699371,11.71167,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2089.228,6.6223736e-05,0.0,52.251434,249.99675,20.574411,30.000002,0.09192764,41.195824,252.8814,210.901,2.8623323,52.251434,0.1137551,4.4235997,49.479588,8.330017
38475,21748500.0,0.0,23.20874,20.978088,23.74002,24.97165,22.911987,22.663727,11.69931,11.706116,12.800018,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2088.2124,6.621564e-05,0.0,52.251476,249.99672,20.597336,30.000002,0.091875,41.16373,252.88176,210.90097,2.8624427,52.251476,0.11375508,4.423772,49.47963,8.330017
38476,21748560.0,0.0,23.19934,20.97409,23.730621,24.953705,22.908325,22.661652,11.69928,11.703247,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2087.1665,6.620704e-05,0.0,52.25151,249.99683,20.615625,30.000002,0.09183299,41.138123,252.8821,210.90105,2.86255,52.25151,0.113755114,4.4239345,49.479668,8.330017
38477,21748620.0,0.0,23.190125,20.969788,23.721619,24.935883,22.906311,22.659576,11.699249,12.866058,12.800018,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2086.119,6.619786e-05,0.0,52.251553,249.99686,20.63593,30.000002,0.091786265,41.1097,252.88243,210.90106,2.8626568,52.251553,0.113755114,4.4241014,49.479706,8.330017
38478,21748680.0,0.0,23.181244,20.965118,23.713104,24.918121,22.905579,22.657501,11.699249,12.33371,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2085.1235,6.618903e-05,0.0,52.25159,249.99689,20.656168,30.000002,0.09173963,41.081367,252.88278,210.90108,2.8626637,52.25159,0.113755114,4.424121,49.47974,8.330017
38479,21748740.0,0.0,23.172058,20.960114,23.704254,24.900452,22.903442,22.655457,11.699249,12.054901,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2084.0977,6.618016e-05,0.0,52.251625,249.99693,20.675297,30.000002,0.09169552,41.05458,252.88312,210.90111,2.862677,52.251625,0.11375512,4.4241333,49.47978,8.330017
38480,21748800.0,0.0,23.162598,20.954773,23.69522,24.882874,22.900665,22.653381,11.699219,11.89743,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2083.0393,6.617094e-05,0.0,52.25166,249.99692,20.695913,30.000002,0.09164789,41.025723,252.88345,210.9011,2.8627315,52.25166,0.1137551,4.4242153,49.479816,8.330017
38481,21748860.0,0.0,23.152649,20.949066,23.685547,24.864258,22.897247,22.651093,11.699188,11.806824,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2081.9207,6.616126e-05,0.0,52.251698,249.99695,20.715069,30.000002,0.09160361,40.9989,252.88379,210.90112,2.8628244,52.251698,0.113755114,4.424355,49.47985,8.330017
38482,21748920.0,0.0,23.142578,20.942963,23.675781,24.845734,22.893616,22.648773,11.699127,11.757599,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2080.7695,6.615083e-05,0.0,52.25173,249.997,20.733833,30.000002,0.09156018,40.972633,252.88411,210.90114,2.8629665,52.25173,0.11375512,4.4245753,49.479885,8.330017
38483,21748980.0,0.0,23.132416,20.936523,23.666046,24.827301,22.889893,22.646484,11.699066,11.730377,12.800018,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2079.6052,6.613996e-05,0.0,52.25177,249.99704,20.752596,30.000002,0.0915167,40.946365,252.88443,210.90117,2.8630822,52.25177,0.11375514,4.4247584,49.479923,8.330017
38484,21749040.0,0.0,23.122253,20.929718,23.656372,24.80899,22.886078,22.644196,11.699036,11.715912,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2078.4343,6.612878e-05,0.0,52.251804,249.99707,20.77118,30.000002,0.091473594,40.92035,252.88475,210.90118,2.8631685,52.251804,0.11375514,4.4248934,49.479958,8.330017
38485,21749100.0,0.0,23.112091,20.922546,23.646698,24.790771,22.882263,22.641907,11.699036,11.708191,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2077.2607,6.611734e-05,0.0,52.25184,249.99712,20.788929,30.000002,0.09143237,40.8955,252.88507,210.90121,2.8632352,52.25184,0.11375514,4.424997,49.479992,8.330017
38486,21749160.0,0.0,23.10147,20.914978,23.636475,24.771515,22.878204,22.639374,11.698975,11.704315,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2076.0332,6.610543e-05,0.0,52.25187,249.9972,20.805561,30.000002,0.091393724,40.87221,252.88538,210.90126,2.8633206,52.25187,0.11375516,4.425125,49.480022,8.330017
38487,21749220.0,0.0,23.09076,20.907013,23.626282,24.75241,22.874146,22.63684,11.698944,11.702301,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2074.7825,6.6092914e-05,0.0,52.2519,249.99722,20.823025,30.000002,0.09135309,40.847767,252.88568,210.90128,2.8634164,52.2519,0.11375516,4.425274,49.480053,8.330017
38488,21749280.0,0.0,23.080536,20.898682,23.616821,24.733337,22.872803,22.634338,11.698914,12.6649475,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2073.5752,6.608035e-05,0.0,52.251934,249.99724,20.840685,30.000002,0.09131193,40.82304,252.88599,210.90129,2.863486,52.251934,0.11375516,4.4253902,49.480087,8.330017
38489,21749340.0,0.0,23.070312,20.889954,23.607422,24.714386,22.871185,22.631805,11.698944,12.225311,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2072.3872,6.606816e-05,0.0,52.251965,249.99727,20.858038,30.000002,0.09127147,40.798748,252.88628,210.9013,2.8634546,52.251965,0.11375516,4.4253407,49.480118,8.330017
38490,21749400.0,0.0,23.059753,20.880798,23.597748,24.695526,22.868439,22.629303,11.698944,11.987122,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2071.1646,6.605583e-05,0.0,52.252,249.99728,20.875372,30.000002,0.09123101,40.77448,252.88658,210.9013,2.8634696,52.252,0.11375516,4.4253564,49.480152,8.330017
38491,21749460.0,0.0,23.048798,20.871277,23.587585,24.676239,22.864868,22.626526,11.698914,11.855377,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2069.8894,6.604305e-05,0.0,52.25203,249.99731,20.892122,30.000002,0.091191866,40.75103,252.88687,210.90132,2.863541,52.25203,0.11375516,4.4254637,49.480183,8.330017
38492,21749520.0,0.0,23.03769,20.861328,23.577332,24.657043,22.860962,22.62378,11.698853,11.782562,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2068.5837,6.602971e-05,0.0,52.25206,249.99734,20.908676,30.000002,0.09115315,40.72785,252.88716,210.90135,2.8636494,52.25206,0.113755174,4.4256315,49.480213,8.330017
38493,21749580.0,0.0,23.02652,20.850983,23.567078,24.63794,22.856903,22.621033,11.698822,11.743866,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2067.265,6.601595e-05,0.0,52.25209,249.99738,20.925083,30.000002,0.09111475,40.704884,252.88745,210.90137,2.8637497,52.25209,0.11375519,4.4257903,49.480244,8.330017
38494,21749640.0,0.0,23.01532,20.84024,23.556854,24.618958,22.852753,22.618286,11.6987915,11.723267,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2065.9392,6.600188e-05,0.0,52.25212,249.99742,20.94075,30.000002,0.091078036,40.68295,252.88773,210.9014,2.8638296,52.25212,0.11375519,4.425915,49.48027,8.330017
38495,21749700.0,0.0,23.003998,20.82904,23.546692,24.600067,22.848572,22.61554,11.698761,11.711609,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2064.5989,6.598755e-05,0.0,52.25215,249.99744,20.957016,30.000002,0.09103989,40.66018,252.88802,210.9014,2.8638966,52.25215,0.11375519,4.4260187,49.4803,8.330017
38496,21749760.0,0.0,22.992523,20.817444,23.536224,24.58075,22.844147,22.61267,11.69873,11.706055,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2063.2356,6.5972876e-05,0.0,52.252174,249.99751,20.971052,30.000002,0.09100695,40.640526,252.88828,210.90146,2.8639662,52.252174,0.11375521,4.426124,49.480328,8.330017
38497,21749820.0,0.0,22.980927,20.80539,23.525787,24.561554,22.839752,22.609802,11.6987,11.702942,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2061.8508,6.5957785e-05,0.0,52.252205,249.99754,20.98628,30.000002,0.09097117,40.619205,252.88855,210.90147,2.8640473,52.252205,0.11375521,4.4262505,49.480354,8.330017
38498,21749880.0,0.0,22.96933,20.792938,23.515442,24.54248,22.835419,22.606934,11.6987,11.949799,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2060.4587,6.594239e-05,45.352386,52.25223,249.99759,21.001123,30.000002,0.09093627,40.598427,252.88881,210.90149,2.8641107,52.25223,0.11375521,4.426349,49.48038,8.330017
38499,21749940.0,0.0,22.958405,20.78003,23.506073,24.523468,22.834564,22.604065,11.6987,12.500793,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2059.1357,6.592719e-05,0.0,52.25226,249.99759,21.016468,30.000002,0.09090015,40.576946,252.88908,210.90149,2.8641174,52.25226,0.11375521,4.42637,49.48041,8.330017
38500,21750000.0,0.0,22.947113,20.766663,23.496368,24.504547,22.832184,22.601227,11.6987,12.13623,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2057.7954,6.59123e-05,0.0,52.252285,249.9976,21.0314,30.000002,0.09086498,40.55604,252.88934,210.9015,2.8640785,52.252285,0.11375521,4.426302,49.48044,8.330017
38501,21750060.0,0.0,22.935394,20.752869,23.486206,24.48529,22.828674,22.598389,11.698669,11.936249,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2056.4019,6.589709e-05,0.0,52.25231,249.99762,21.046343,30.000002,0.090829745,40.53512,252.8896,210.9015,2.864116,52.25231,0.11375521,4.426353,49.480465,8.330017
38502,21750120.0,0.0,22.923492,20.738617,23.475952,24.466156,22.824707,22.59555,11.698639,11.82309,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2054.975,6.588135e-05,0.0,52.252342,249.99763,21.061062,30.000002,0.09079502,40.514515,252.88986,210.90152,2.8642037,52.252342,0.11375521,4.4264874,49.48049,8.330017
38503,21750180.0,0.0,22.91153,20.723938,23.465637,24.447083,22.820435,22.592712,11.698608,11.766205,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2053.5342,6.586518e-05,0.0,52.252365,249.99768,21.074715,30.000002,0.09076279,40.495403,252.8901,210.90155,2.8643024,52.252365,0.113755226,4.426644,49.480515,8.330017
38504,21750240.0,0.0,22.899445,20.70877,23.455353,24.428162,22.81604,22.589874,11.698578,11.734741,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2052.074,6.5848646e-05,0.0,52.252396,249.99771,21.08872,30.000002,0.09072968,40.475792,252.89037,210.90157,2.8643906,52.252396,0.113755226,4.426781,49.48054,8.330017
38505,21750300.0,0.0,22.887299,20.693146,23.445068,24.409302,22.811554,22.587067,11.698547,11.718018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2050.603,6.5831795e-05,0.0,52.25242,249.99774,21.10261,30.000002,0.09069685,40.45635,252.89061,210.90158,2.8644662,52.25242,0.11375523,4.426899,49.480568,8.330017
38506,21750360.0,0.0,22.87497,20.677063,23.434662,24.390137,22.806885,22.58435,11.698517,11.709106,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2049.1086,6.581462e-05,0.0,52.25244,249.99777,21.115866,30.000002,0.09066547,40.43779,252.89085,210.9016,2.8645449,52.25244,0.11375523,4.427018,49.48059,8.330017
38507,21750420.0,0.0,22.862488,20.660492,23.424255,24.371033,22.802216,22.581635,11.698486,11.703949,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2047.5903,6.579702e-05,0.0,52.252464,249.99777,21.130291,30.000002,0.090631284,40.417595,252.8911,210.9016,2.8646307,52.252464,0.113755226,4.427151,49.480618,8.330017
38508,21750480.0,0.0,22.850006,20.643433,23.41388,24.352081,22.797546,22.578918,11.698456,11.701111,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2046.0646,6.577912e-05,0.0,52.25249,249.9978,21.143528,30.000002,0.09059992,40.399063,252.89134,210.90161,2.86471,52.25249,0.11375523,4.4272747,49.480644,8.330017
38509,21750540.0,0.0,22.83783,20.625916,23.4039,24.33319,22.79419,22.576233,11.698425,12.914917,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2044.5568,6.57609e-05,0.0,52.252514,249.9979,21.154648,30.000002,0.09057355,40.383495,252.89156,210.90167,2.8647785,52.252514,0.11375526,4.427382,49.480663,8.330017
38510,21750600.0,0.0,22.825958,20.60788,23.394531,24.314423,22.792572,22.573547,11.698425,12.364899,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2043.0968,6.574297e-05,0.0,52.252533,249.99791,21.16759,30.000002,0.09054282,40.365376,252.89178,210.90169,2.864757,52.252533,0.11375526,4.427358,49.480686,8.330017
38511,21750660.0,0.0,22.813568,20.589386,23.384613,24.295288,22.789368,22.571045,11.698425,12.072998,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2041.586,6.572502e-05,0.0,52.252556,249.99796,21.17989,30.000002,0.0905136,40.348156,252.89201,210.9017,2.8647606,52.252556,0.11375526,4.427353,49.480705,8.330017
38512,21750720.0,0.0,22.800903,20.570374,23.374512,24.276245,22.785492,22.568573,11.698425,11.901794,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2040.0349,6.57066e-05,0.0,52.25258,249.99794,21.193201,30.000002,0.09048195,40.329517,252.89224,210.90169,2.8648317,52.25258,0.11375525,4.4274592,49.480732,8.330017
38513,21750780.0,0.0,22.788055,20.550873,23.36438,24.257294,22.78125,22.566101,11.698364,11.802765,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2038.456,6.568769e-05,0.0,52.2526,249.99792,21.206383,30.000002,0.09045059,40.31106,252.89247,210.90169,2.8649254,52.2526,0.11375525,4.427604,49.480755,8.330017
38514,21750840.0,0.0,22.775146,20.530884,23.354187,24.238434,22.776764,22.56363,11.698334,11.7500305,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2036.861,6.566835e-05,0.0,52.252625,249.99797,21.218332,30.000002,0.09042215,40.294334,252.8927,210.90172,2.8650248,52.252625,0.11375526,4.4277596,49.480778,8.330017
38515,21750900.0,0.0,22.762238,20.510376,23.344025,24.219696,22.772095,22.561188,11.698303,11.726379,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2035.2543,6.564858e-05,0.0,52.252644,249.99803,21.229433,30.000002,0.09039571,40.278793,252.8929,210.90175,2.8651245,52.252644,0.11375526,4.427914,49.480797,8.330017
38516,21750960.0,0.0,22.749054,20.48935,23.33371,24.200562,22.767273,22.559052,11.698273,11.714508,12.800018,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2033.6155,6.562829e-05,0.0,52.252666,249.99808,21.240374,30.000002,0.09036964,40.263474,252.89311,210.90178,2.8652253,52.252666,0.11375527,4.42807,49.480816,8.330017
38517,21751020.0,0.0,22.73581,20.467804,23.323456,24.18155,22.76242,22.556946,11.698212,11.707855,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2031.9578,6.5607535e-05,0.0,52.252686,249.99811,21.251913,30.000002,0.09034212,40.247322,252.89333,210.9018,2.8653224,52.252686,0.11375527,4.4282207,49.48084,8.330017
38518,21751080.0,0.0,22.722473,20.44574,23.313263,24.162628,22.757599,22.55481,11.698181,11.703766,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2030.2865,6.5586435e-05,0.0,52.252705,249.99812,21.26331,30.000002,0.09031493,40.23137,252.89352,210.90181,2.8654144,52.252705,0.113755286,4.428363,49.480858,8.330017
38519,21751140.0,0.0,22.709076,20.423126,23.3031,24.14383,22.752747,22.552704,11.698151,11.701691,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2028.6012,6.5564884e-05,0.0,52.252728,249.99814,21.27449,30.000002,0.09028822,40.215714,252.89372,210.90181,2.8654962,52.252728,0.113755286,4.42849,49.480877,8.330017
38520,21751200.0,0.0,22.696106,20.399994,23.29361,24.125092,22.750397,22.550629,11.69812,12.714752,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2026.9482,6.554318e-05,0.0,52.252747,249.99815,21.285751,30.000002,0.09026132,40.199947,252.89394,210.90182,2.865561,52.252747,0.113755286,4.4285955,49.480896,8.330017
