,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38521,21751260.0,0.0,22.728638,20.375275,23.35257,24.09256,22.742096,22.542816,11.788605,12.265839,12.803894,12.793152,0.0,0.031609256,0.031609256,0.0609997,250.0,11.700012,0.0,0.0,16.77388,2132.8992,6.6877095e-05,0.0,52.461613,239.01009,21.025135,30.000002,0.09816493,40.56481,254.22675,211.15694,2.6169593,52.461613,0.12420565,5.015463,54.197113,8.330017
38522,21751320.0,0.0,22.73883,20.34787,23.378967,24.047638,22.733063,22.535248,11.894226,12.077759,12.80484,12.795319,0.0,0.03153431,0.03153431,0.07047029,250.0,11.700012,0.0,0.0,23.701656,2261.4214,6.9780166e-05,0.0,52.75035,232.49695,20.766787,30.000002,0.10530413,40.926502,256.22125,212.8707,2.3312109,52.75035,0.13352676,5.152945,57.590443,8.330017
38523,21751380.0,0.0,22.739746,20.317932,23.39032,23.991333,22.723724,22.52774,11.958435,12.010071,12.803833,12.794586,0.0,0.03151499,0.03151499,0.080252245,250.0,11.700012,0.0,0.0,30.009851,2394.9275,7.313891e-05,0.0,53.03399,227.18912,20.457718,30.000002,0.1129257,41.359196,258.8087,215.30782,2.1604002,53.03399,0.14327306,5.4368896,60.638004,8.330017
38524,21751440.0,0.0,22.728607,20.285492,23.383942,23.923584,22.714325,22.520264,11.994354,11.995575,12.802551,12.7934265,0.0,0.031569276,0.031569276,0.08955216,250.0,11.700012,0.0,0.0,35.557716,2526.1438,7.6755954e-05,0.0,53.289467,223.64821,20.1511,30.000002,0.120380625,41.78846,261.92383,218.41827,2.0666838,53.289467,0.15268509,5.795873,63.1994,8.330017
38525,21751500.0,0.0,22.705444,20.250702,23.361237,23.846313,22.704803,22.512695,12.006744,11.997833,12.80127,12.792084,0.0,0.03167597,0.03167597,0.09790183,250.0,11.700012,0.0,0.0,40.307205,2646.697,8.035983e-05,0.0,53.49294,221.90053,19.86551,30.000002,0.12725997,42.188282,265.39096,222.01744,2.0366642,53.49294,0.16125211,6.2246895,65.283134,8.330017
38526,21751560.0,0.0,22.672668,20.213623,23.325012,23.761719,22.695374,22.505615,11.999054,12.000427,12.80014,12.79071,0.0,0.031816162,0.031816162,0.10497797,250.0,11.700012,0.0,0.0,44.145344,2751.0178,8.3754145e-05,0.0,53.62395,221.97543,19.609686,30.000002,0.13326211,42.546436,269.01025,225.99634,2.0610797,53.62395,0.16861185,6.727791,66.87648,8.330017
38527,21751620.0,0.0,22.631012,20.174347,23.277557,23.670624,22.68576,22.498413,11.977081,11.995453,12.799225,12.789581,0.0,0.03196889,0.03196889,0.11067514,250.0,11.700012,0.0,0.0,47.03817,2836.2373,8.680631e-05,0.0,53.68011,223.5811,19.388645,30.000002,0.13824202,42.855896,272.54776,230.15504,2.1239908,53.68011,0.17461734,7.280761,68.02207,8.330017
38528,21751680.0,0.0,22.581879,20.132965,23.22165,23.575012,22.675995,22.491089,11.94458,11.980988,12.798523,12.788818,0.0,0.032119405,0.032119405,0.11494498,250.0,11.700012,0.0,0.0,48.978077,2900.8381,8.9427405e-05,0.0,53.66533,226.435,19.21391,30.000002,0.14208177,43.10053,275.78836,234.30836,2.2153907,53.66533,0.17919034,7.8594303,68.762726,8.330017
38529,21751740.0,0.0,22.527771,20.089539,23.159515,23.476562,22.665985,22.483612,11.903809,11.956696,12.798004,12.788574,0.0,0.03225724,0.03225724,0.117699236,250.0,11.700012,0.0,0.0,49.918163,2943.2388,9.153012e-05,0.0,53.584026,230.32289,19.069395,30.000002,0.14473683,43.302845,278.52377,238.27266,2.3289905,53.584026,0.18222202,8.436853,69.119774,8.330017
38530,21751800.0,0.0,22.46991,20.04422,23.093384,23.376953,22.655792,22.476044,11.856812,11.9236145,12.797607,12.78891,0.0,0.03237452,0.03237452,0.11893184,250.0,11.700012,0.0,0.0,49.856773,2963.0256,9.306182e-05,0.0,53.4455,234.99088,18.965351,30.000002,0.14614303,43.44851,280.60828,241.8702,2.4591603,53.4455,0.18369067,8.985031,69.12537,8.330017
38531,21751860.0,0.0,22.411102,19.99704,23.027557,23.280945,22.647491,22.468292,11.805786,12.557037,12.797333,12.789856,0.0,0.03246407,0.03246407,0.11870087,250.0,11.700012,0.0,0.0,48.851784,2960.7903,9.3984425e-05,0.0,53.263313,240.1079,18.909466,30.000002,0.14629596,43.52675,281.94434,244.90117,2.599618,53.263313,0.18363938,9.471939,68.81966,8.330017
38532,21751920.0,0.0,22.351349,19.94812,22.96164,23.187225,22.63794,22.46051,11.752441,12.201813,12.79718,12.791382,0.0,0.032526124,0.032526124,0.11708188,250.0,11.700012,0.0,0.0,46.92017,2937.367,9.428098e-05,0.0,53.052128,245.40604,18.896433,30.000002,0.14526539,43.544994,282.49973,247.21822,2.7451696,53.052128,0.18214466,9.86777,68.23417,8.330017
38533,21751980.0,0.0,22.292755,19.897522,22.897095,23.097229,22.62741,22.452698,11.697876,11.983765,12.797089,12.793396,0.0,0.032562938,0.032562938,0.114152536,250.0,11.700012,0.0,0.0,44.107285,2893.9277,9.39444e-05,0.0,52.823986,250.681,18.905642,30.000002,0.14318107,43.532104,282.28397,248.71718,2.8927584,52.823986,0.17928885,10.148696,67.38948,8.330017
38534,21752040.0,0.0,22.235321,19.845367,22.835327,23.01233,22.616302,22.444885,11.643188,11.839386,12.797089,12.795837,0.0,0.03257722,0.03257722,0.110016026,250.0,11.700012,0.0,0.0,40.47274,2831.8716,9.297942e-05,0.0,52.58984,255.74855,18.96475,30.000002,0.14003576,43.44935,281.3435,249.32639,3.0394723,52.58984,0.17518064,10.295007,66.30286,8.330017
38535,21752100.0,0.0,22.18045,19.791748,22.777466,22.933563,22.604767,22.437073,11.589325,11.737427,12.797119,12.798676,0.0,0.032571997,0.032571997,0.10478505,250.0,11.700012,0.0,0.0,36.07995,2752.8628,9.140178e-05,0.0,52.35824,260.4653,19.06022,30.000002,0.13596886,43.31569,279.74692,249.01187,3.182612,52.35824,0.16993797,10.291274,64.98413,8.330017
38536,21752160.0,0.0,22.130219,19.736725,22.727234,22.866577,22.593079,22.42987,11.537628,11.659119,12.797241,12.801727,0.0,0.032548487,0.032548487,0.09859338,250.0,11.700012,0.0,0.0,31.050592,2658.7517,8.922306e-05,0.0,52.137627,264.65442,19.211641,30.000002,0.1310316,43.103703,277.56906,247.74202,3.3186893,52.137627,0.16369812,10.124334,63.442135,8.330017
38537,21752220.0,0.0,22.086487,19.68039,22.682281,22.80722,22.581238,22.42273,11.488831,11.5928955,12.797394,12.804871,0.0,0.032512862,0.032512862,0.091667846,250.0,11.700012,0.0,0.0,25.490116,2552.9414,8.6522086e-05,0.0,51.934536,268.2566,19.352657,30.000002,0.12561323,42.90628,274.96286,245.62424,3.445496,51.934536,0.15670155,9.80189,61.695446,8.330017
38538,21752280.0,0.0,22.046173,19.622864,22.642914,22.756226,22.569275,22.41565,11.443909,11.535309,12.797577,12.807953,0.0,0.032467492,0.032467492,0.08413591,250.0,11.700012,0.0,0.0,19.464237,2436.707,8.3329156e-05,0.0,51.75305,271.20584,19.5448,30.000002,0.11962899,42.63728,272.0161,242.7062,3.5612528,51.75305,0.14907767,9.326326,59.727253,8.330017
38539,21752340.0,0.0,22.009338,19.564178,22.609161,22.713959,22.55722,22.40863,11.404236,11.484589,12.797852,12.810883,0.0,0.032413874,0.032413874,0.07619457,250.0,11.700012,0.0,0.0,13.052985,2312.6125,7.970757e-05,0.0,51.597095,273.4267,19.78186,30.000002,0.1132561,42.305393,268.8372,239.08034,3.661808,51.597095,0.14102629,8.710036,57.508003,8.330017
38540,21752400.0,0.0,21.980255,19.504486,22.58081,22.680664,22.545105,22.401703,11.370117,11.440002,12.798157,12.813446,0.0,0.03235889,0.03235889,0.067969896,250.0,11.700012,0.0,0.0,6.357745,2183.2322,7.5730044e-05,0.0,51.46762,274.99847,19.989222,30.000002,0.10680109,42.015087,265.5315,234.8944,3.747067,51.46762,0.13269176,7.972356,54.996998,8.330017
38541,21752460.0,0.0,21.951752,19.443848,22.557495,22.657623,22.534393,22.391754,11.342682,12.988861,12.798462,12.815582,0.0,0.032302424,0.032302424,0.05961267,250.0,11.700012,0.0,0.0,0.0,2049.8635,7.1456736e-05,0.0,51.365345,275.90698,20.2819,30.000002,0.10005928,41.60534,262.21045,230.24724,3.8148124,51.365345,0.12421803,7.133045,52.155037,8.330017
38542,21752520.0,0.0,21.9292,19.382385,22.541443,22.641724,22.526642,22.381989,11.34137,12.267029,12.799713,12.812836,0.0,0.032084465,0.032084465,0.054893784,250.0,11.700012,0.0,0.0,0.0,1943.114,6.728197e-05,0.0,51.335983,272.57703,20.455853,30.000002,0.09597619,41.36181,259.4604,225.441,3.8112993,51.335983,0.119053096,6.533806,50.527756,8.330017
38543,21752580.0,0.0,21.907745,19.32013,22.528778,22.62918,22.517242,22.372467,11.392914,11.858246,12.80191,12.810944,0.0,0.031942092,0.031942092,0.0526442,250.0,11.700012,0.0,0.0,0.0,1875.8657,6.403431e-05,0.0,51.41912,267.92914,20.548029,30.000002,0.093959585,41.232758,257.52133,221.5789,3.6563911,51.41912,0.11651966,6.044099,49.858845,8.330017
38544,21752640.0,0.0,21.88617,19.257202,22.517456,22.618622,22.506989,22.363068,11.453461,11.661774,12.802826,12.809296,0.0,0.031867903,0.031867903,0.051238112,250.0,11.700012,0.0,0.0,0.0,1827.9764,6.1555285e-05,0.0,51.53244,263.7979,20.616207,30.000002,0.092696816,41.13731,256.09793,218.57666,3.4877806,51.53244,0.11496638,5.61945,49.502422,8.330017
38545,21752700.0,0.0,21.864807,19.193695,22.507019,22.609253,22.49643,22.35376,11.510437,11.580139,12.802948,12.807556,0.0,0.03184187,0.03184187,0.050400913,250.0,11.700012,0.0,0.0,0.0,1794.0574,5.9714497e-05,0.0,51.65492,260.33124,20.663017,30.000002,0.09195707,41.071777,255.07378,216.3087,3.3349864,51.65492,0.1140785,5.2865486,49.337563,8.330017
38546,21752760.0,0.0,21.842987,19.12967,22.496613,22.599823,22.485748,22.343658,11.5590515,11.559601,12.802673,12.805908,0.0,0.031846583,0.031846583,0.049924757,250.0,11.700012,0.0,0.0,0.0,1770.2601,5.8385693e-05,0.0,51.77232,257.55127,20.697332,30.000002,0.09154664,41.023735,254.34924,214.63626,3.2078114,51.77232,0.11361307,5.033842,49.279995,8.330017
38547,21752820.0,0.0,21.821198,19.065277,22.486572,22.59085,22.475067,22.333588,11.59787,11.567871,12.802216,12.804474,0.0,0.03186877,0.03186877,0.049666714,250.0,11.700012,0.0,0.0,0.0,1753.5483,5.7442863e-05,0.0,51.87698,255.3969,20.723202,30.000002,0.0913355,40.98752,253.84363,213.42657,3.1082845,51.87698,0.113400586,4.847427,49.277203,8.330017
38548,21752880.0,0.0,21.799347,19.00055,22.476746,22.582092,22.464447,22.323486,11.627319,11.588226,12.801727,12.803284,0.0,0.03189945,0.03189945,0.049541138,250.0,11.700012,0.0,0.0,0.0,1741.785,5.6785477e-05,0.0,51.96578,253.77734,20.74432,30.000002,0.09124132,40.957954,253.49846,212.57263,3.0340946,51.96578,0.11333729,4.7141123,49.300625,8.330017
38549,21752940.0,0.0,21.777466,18.935608,22.467072,22.573486,22.453888,22.313416,11.648804,11.610931,12.8013,12.802338,0.0,0.031932134,0.031932134,0.04948954,250.0,11.700012,0.0,0.0,0.0,1733.2627,5.632763e-05,0.0,52.038174,252.58894,20.763535,30.000002,0.09120679,40.931053,253.26662,211.98079,2.9809144,52.038174,0.11335182,4.6211743,49.332867,8.330017
38550,21753000.0,0.0,21.755646,18.870514,22.457489,22.56491,22.44342,22.303314,11.66394,11.631653,12.800934,12.801636,0.0,0.031963117,0.031963117,0.04947782,250.0,11.700012,0.0,0.0,0.0,1726.8356,5.60069e-05,0.0,52.09535,251.73726,20.780243,30.000002,0.0912038,40.90766,253.11432,211.57957,2.9440758,52.09535,0.11340265,4.558064,49.365314,8.330017
38551,21753060.0,0.0,21.733398,18.80539,22.447388,22.555084,22.432953,22.293152,11.674377,11.648712,12.800659,12.801117,0.0,0.03199034,0.03199034,0.0494847,250.0,11.700012,0.0,0.0,0.0,1721.6277,5.5775366e-05,0.0,52.13939,251.1364,20.796375,30.000002,0.091209896,40.885075,253.01567,211.31119,2.9191868,52.13939,0.1134644,4.515987,49.393803,8.330017
38552,21753120.0,0.0,21.711731,18.740326,22.437958,22.545288,22.425201,22.28299,11.6813965,12.8541565,12.800446,12.800751,0.0,0.03201323,0.03201323,0.049499687,250.0,11.700012,0.0,0.0,0.0,1717.2118,5.5602268e-05,0.0,52.17264,250.72058,20.811064,30.000002,0.09121885,40.864513,252.95354,211.13585,2.902836,52.17264,0.11352549,4.4886527,49.417286,8.330017
38553,21753180.0,0.0,21.690125,18.675354,22.428772,22.535522,22.417816,22.272858,11.685974,12.320831,12.800293,12.800476,0.0,0.032031715,0.032031715,0.049517047,250.0,11.700012,0.0,0.0,0.0,1713.2916,5.5468874e-05,0.0,52.197014,250.44351,20.827686,30.000002,0.09121868,40.841236,252.91681,211.0269,2.8925455,52.197014,0.11358003,4.4716177,49.435654,8.330017
38554,21753240.0,0.0,21.668304,18.610626,22.41922,22.525787,22.409119,22.262726,11.688843,12.032288,12.800171,12.800293,0.0,0.032046206,0.032046206,0.049533185,250.0,11.700012,0.0,0.0,0.0,1709.566,5.5358374e-05,0.0,52.21463,250.26125,20.843561,30.000002,0.09121365,40.81901,252.89581,210.96059,2.8862736,52.21463,0.11362531,4.461282,49.44948,8.330017
38555,21753300.0,0.0,21.646362,18.546234,22.409485,22.516083,22.39972,22.252594,11.690582,11.873627,12.80011,12.800171,0.0,0.032057293,0.032057293,0.049546856,250.0,11.700012,0.0,0.0,0.0,1705.9084,5.5260636e-05,0.0,52.227177,250.14368,20.859858,30.000002,0.091201015,40.7962,252.88458,210.92165,2.8826551,52.227177,0.11366126,4.455341,49.459602,8.330017
38556,21753360.0,0.0,21.624054,18.482208,22.39914,22.505219,22.38977,22.242493,11.691589,11.790222,12.800079,12.80011,0.0,0.032065544,0.032065544,0.049557805,250.0,11.700012,0.0,0.0,0.0,1702.2341,5.517005e-05,0.0,52.23586,250.07156,20.875858,30.000002,0.091183074,40.773796,252.8796,210.9009,2.8808062,52.23586,0.11368879,4.452301,49.466766,8.330017
38557,21753420.0,0.0,21.601746,18.418701,22.388733,22.494415,22.37967,22.232391,11.692078,11.74527,12.800049,12.800049,0.0,0.032071576,0.032071576,0.049566187,250.0,11.700012,0.0,0.0,0.0,1698.526,5.5082353e-05,0.0,52.24179,250.02869,20.891771,30.000002,0.09116034,40.75152,252.87807,210.89091,2.8800194,52.24179,0.11370926,4.450999,49.471718,8.330017
38558,21753480.0,0.0,21.579529,18.355774,22.378326,22.483643,22.369446,22.222351,11.692322,11.720581,12.800018,12.800018,0.0,0.032075915,0.032075915,0.04957241,250.0,11.700012,0.0,0.0,0.0,1694.7894,5.4995693e-05,0.0,52.24579,250.00424,20.907862,30.000002,0.091133244,40.728996,252.87839,210.8871,2.8797693,52.24579,0.1137242,4.4505744,49.475086,8.330017
38559,21753540.0,0.0,21.557434,18.293488,22.36795,22.47293,22.359222,22.21231,11.692413,11.70752,12.800018,12.800018,0.0,0.032078955,0.032078955,0.04957688,250.0,11.700012,0.0,0.0,0.0,1691.0319,5.490918e-05,0.0,52.248405,249.99178,20.923925,30.000002,0.091103084,40.706505,252.87965,210.88684,2.8798108,52.248405,0.113734774,4.4506226,49.47729,8.330017
38560,21753600.0,0.0,21.535583,18.231995,22.357605,22.46228,22.348999,22.202301,11.692413,11.700623,12.800018,12.800018,0.0,0.03208104,0.03208104,0.04957999,250.0,11.700012,0.0,0.0,0.0,1687.2623,5.4822292e-05,0.0,52.250065,249.9865,20.93934,30.000002,0.0910721,40.684925,252.88126,210.88834,2.8799808,52.250065,0.113742076,4.4508805,49.478687,8.330017
38561,21753660.0,0.0,21.51358,18.171356,22.346863,22.450684,22.338715,22.192352,11.692383,11.697144,12.800018,12.799988,0.0,0.032082375,0.032082375,0.049582,250.0,11.700012,0.0,0.0,0.0,1683.4523,5.473465e-05,0.0,52.25103,249.9855,20.953842,30.000002,0.09104139,40.664623,252.88284,210.89052,2.8801947,52.25103,0.113746755,4.451209,49.479496,8.330017
38562,21753720.0,0.0,21.49173,18.111633,22.336151,22.439148,22.328491,22.182434,11.692352,11.695343,12.799988,12.799988,0.0,0.032083184,0.032083184,0.049583223,250.0,11.700012,0.0,0.0,0.0,1679.6313,5.464629e-05,0.0,52.251564,249.98636,20.969185,30.000002,0.09100739,40.64314,252.8842,210.89258,2.8803787,52.251564,0.1137496,4.451495,49.47994,8.330017
38563,21753780.0,0.0,21.470642,18.052948,22.326172,22.427643,22.321045,22.172546,11.692322,12.651825,12.800018,12.799988,0.0,0.032083847,0.032083847,0.04958422,250.0,11.700012,0.0,0.0,0.0,1675.8728,5.455794e-05,0.0,52.251987,249.9876,20.984695,30.000002,0.09097258,40.62142,252.88548,210.89455,2.8805072,52.251987,0.11375192,4.4517064,49.480278,8.330017
38564,21753840.0,0.0,21.449768,17.995392,22.316223,22.41623,22.313232,22.16269,11.692352,12.216278,12.800018,12.800018,0.0,0.032084268,0.032084268,0.049584854,250.0,11.700012,0.0,0.0,0.0,1672.1644,5.4470365e-05,0.0,52.252228,249.98926,21.000076,30.000002,0.09093746,40.59989,252.88655,210.89624,2.880453,52.252228,0.1137534,4.451624,49.48047,8.330017
38565,21753900.0,0.0,21.428925,17.939056,22.306,22.404846,22.304382,22.152832,11.692383,11.97934,12.800018,12.800018,0.0,0.032084532,0.032084532,0.049585246,250.0,11.700012,0.0,0.0,0.0,1668.4613,5.438315e-05,0.0,52.252357,249.99098,21.01506,30.000002,0.09090284,40.57892,252.88745,210.89763,2.8803957,52.252357,0.11375432,4.4515285,49.480568,8.330017
38566,21753960.0,0.0,21.407928,17.884003,22.29535,22.39273,22.294891,22.143097,11.692413,11.848175,12.800018,12.800018,0.0,0.03208469,0.03208469,0.049585473,250.0,11.700012,0.0,0.0,0.0,1664.7545,5.429616e-05,0.0,52.252422,249.99252,21.030144,30.000002,0.09086768,40.557796,252.8882,210.89871,2.880349,52.252422,0.11375485,4.451453,49.48061,8.330017
38567,21754020.0,0.0,21.387177,17.830353,22.284576,22.380707,22.285095,22.133362,11.692444,11.775726,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585603,250.0,11.700012,0.0,0.0,0.0,1661.071,5.4209493e-05,0.0,52.252453,249.99384,21.04472,30.000002,0.090833545,40.53739,252.88881,210.89957,2.8802876,52.252453,0.11375516,4.4513607,49.48063,8.330017
38568,21754080.0,0.0,21.3667,17.778168,22.273834,22.368744,22.275146,22.123688,11.692474,11.737213,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585667,250.0,11.700012,0.0,0.0,0.0,1657.4319,5.4123506e-05,0.0,52.252464,249.99489,21.05922,30.000002,0.09079944,40.51709,252.88933,210.90019,2.880167,52.252464,0.11375532,4.4511795,49.480633,8.330017
38569,21754140.0,0.0,21.346619,17.72754,22.263092,22.356842,22.265137,22.114044,11.692566,11.716797,12.800018,12.800018,0.0,0.032084845,0.032084845,0.04958569,250.0,11.700012,0.0,0.0,0.0,1653.8514,5.4038497e-05,0.0,52.252472,249.99573,21.073063,30.000002,0.0907668,40.49771,252.88976,210.90065,2.8799784,52.252472,0.11375538,4.45089,49.48063,8.330017
38570,21754200.0,0.0,21.326782,17.678589,22.25241,22.345001,22.255127,22.1044,11.692657,11.705261,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1650.3252,5.3954762e-05,0.0,52.252476,249.99635,21.087439,30.000002,0.090732835,40.477585,252.89012,210.90097,2.8797278,52.252476,0.1137554,4.4505053,49.480633,8.330017
38571,21754260.0,0.0,21.307251,17.631378,22.241486,22.33255,22.245117,22.09488,11.692749,11.699524,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585685,250.0,11.700012,0.0,0.0,0.0,1646.8583,5.387241e-05,0.0,52.252476,249.99683,21.100725,30.000002,0.09070141,40.458984,252.89046,210.90121,2.8794308,52.252476,0.1137554,4.450045,49.480633,8.330017
38572,21754320.0,0.0,21.288116,17.58603,22.23059,22.32019,22.235107,22.085388,11.692871,11.696716,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,1643.4644,5.379173e-05,0.0,52.25249,249.99718,21.113337,30.000002,0.090671554,40.44133,252.89073,210.90138,2.8791134,52.25249,0.11375538,4.449555,49.480637,8.330017
38573,21754380.0,0.0,21.269379,17.542572,22.219788,22.307922,22.22528,22.075928,11.693024,12.100861,12.800018,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1640.1556,5.3713247e-05,38.612057,52.252495,249.9974,21.126436,30.000002,0.090640515,40.422993,252.891,210.90149,2.8787615,52.252495,0.11375536,4.449012,49.480648,8.330017
38574,21754440.0,0.0,21.25177,17.50116,22.20996,22.295685,22.218933,22.066498,11.693207,12.512604,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1636.9796,5.363613e-05,0.0,52.252514,249.99757,21.140041,30.000002,0.09060825,40.403946,252.89127,210.90155,2.8783126,52.252514,0.11375534,4.4483347,49.480663,8.330017
38575,21754500.0,0.0,21.234344,17.461853,22.199799,22.283508,22.21106,22.057068,11.69342,12.140076,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1633.8931,5.356189e-05,0.0,52.252525,249.9977,21.153202,30.000002,0.090577014,40.385513,252.89151,210.90161,2.877729,52.252525,0.11375531,4.4474277,49.48068,8.330017
38576,21754560.0,0.0,21.21701,17.424713,22.189209,22.270844,22.202301,22.04776,11.693634,11.935944,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1630.8627,5.3489923e-05,0.0,52.252544,249.99777,21.16641,30.000002,0.09054565,40.367027,252.89175,210.90163,2.8771927,52.252544,0.1137553,4.44659,49.480694,8.330017
38577,21754620.0,0.0,21.200043,17.389893,22.178497,22.25824,22.193054,22.038483,11.693817,11.820587,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1627.907,5.3420074e-05,0.0,52.252567,249.99783,21.179417,30.000002,0.09051475,40.348816,252.892,210.90166,2.8766909,52.252567,0.113755286,4.445814,49.480717,8.330017
38578,21754680.0,0.0,21.183624,17.357422,22.167725,22.245697,22.183533,22.029236,11.694,11.762695,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1625.0513,5.3352527e-05,0.0,52.252586,249.99791,21.191477,30.000002,0.09048607,40.331932,252.89221,210.90169,2.876177,52.252586,0.11375527,4.4450245,49.480732,8.330017
38579,21754740.0,0.0,21.167633,17.327454,22.156982,22.233215,22.17392,22.02002,11.694214,11.730774,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1622.2917,5.3287535e-05,0.0,52.2526,249.99794,21.203852,30.000002,0.090456635,40.314606,252.89244,210.90172,2.8756196,52.2526,0.11375527,4.4441667,49.480755,8.330017
38580,21754800.0,0.0,21.152191,17.300018,22.14624,22.220825,22.164215,22.010803,11.694458,11.713928,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1619.6426,5.3225307e-05,0.0,52.252625,249.99797,21.216122,30.000002,0.09042743,40.297432,252.89267,210.90173,2.8750162,52.252625,0.11375527,4.443236,49.480774,8.330017
38581,21754860.0,0.0,21.134186,17.273926,22.131805,22.204254,22.150726,21.997925,11.6918335,11.70462,12.799927,12.799896,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1614.5554,5.3122047e-05,0.0,52.252644,249.99803,21.22765,30.000002,0.09039997,40.281292,252.89287,210.90175,2.8813453,52.252644,0.11375527,4.451563,49.480797,8.330017
38582,21754920.0,0.0,21.115967,17.247986,22.117188,22.187744,22.137268,21.985077,11.683716,11.696686,12.799683,12.79953,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1606.5267,5.2886735e-05,0.0,52.252663,249.99805,21.2398,30.000002,0.090371005,40.264282,252.8931,210.90176,2.902811,52.252663,0.11375527,4.4843454,49.480816,8.330017
38583,21754980.0,0.0,21.097809,17.222168,22.10263,22.171326,22.12381,21.97226,11.677429,11.68927,12.799652,12.799469,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1597.7972,5.2595085e-05,0.0,52.252686,249.99803,21.252256,30.000002,0.09034129,40.24684,252.89331,210.90175,2.919487,52.252686,0.11375526,4.5112686,49.48084,8.330017
38584,21755040.0,0.0,21.0802,17.196503,22.08841,22.15503,22.111633,21.959473,11.673981,12.951233,12.799774,12.799622,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1588.801,5.2271414e-05,0.0,52.252705,249.99812,21.262064,30.000002,0.0903179,40.23311,252.89351,210.90181,2.9285145,52.252705,0.113755286,4.5260115,49.480854,8.330017
38585,21755100.0,0.0,21.062988,17.17096,22.07489,22.138794,22.10141,21.946747,11.672394,12.3819275,12.799866,12.799805,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1579.9552,5.1944196e-05,0.0,52.252724,249.99814,21.27347,30.000002,0.090290666,40.217144,252.8937,210.90181,2.9325595,52.252724,0.113755286,4.5322995,49.480877,8.330017
38586,21755160.0,0.0,21.045654,17.145569,22.061127,22.12259,22.090027,21.934357,11.671753,12.059143,12.799927,12.799896,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1571.1968,5.161622e-05,0.0,52.252747,249.99815,21.284758,30.000002,0.090263695,40.20134,252.89392,210.90182,2.9341252,52.252747,0.113755286,4.5346956,49.480896,8.330017
38587,21755220.0,0.0,21.028198,17.1203,22.04718,22.106445,22.07788,21.922028,11.671692,11.88205,12.799988,12.799957,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1562.569,5.129135e-05,0.0,52.25276,249.99817,21.29608,30.000002,0.09023662,40.185486,252.89412,210.90182,2.9342031,52.25276,0.11375527,4.5348015,49.480915,8.330017
38588,21755280.0,0.0,21.010681,17.095184,22.033203,22.090393,22.065369,21.909698,11.671997,11.779724,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1554.1107,5.097267e-05,0.0,52.25279,249.99815,21.307777,30.000002,0.090208635,40.169113,252.89432,210.90181,2.9334013,52.25279,0.11375527,4.5335546,49.480934,8.330017
38589,21755340.0,0.0,20.993286,17.070251,22.019165,22.074432,22.052643,21.89743,11.672546,11.725708,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1545.8525,5.06615e-05,0.0,52.252804,249.99818,21.318254,30.000002,0.09018356,40.154446,252.89452,210.90184,2.9319794,52.252804,0.113755286,4.5313525,49.480957,8.330017
38590,21755400.0,0.0,20.976013,17.04544,22.005188,22.058563,22.039764,21.885223,11.673248,11.701569,12.800049,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1537.8075,5.0358733e-05,0.0,52.252823,249.99825,21.328178,30.000002,0.09015979,40.140553,252.8947,210.90187,2.930142,52.252823,0.113755286,4.528508,49.480972,8.330017
38591,21755460.0,0.0,20.958496,17.020813,21.990936,22.042206,22.026764,21.872925,11.674011,11.688812,12.800049,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1529.9513,5.0065217e-05,0.0,52.252842,249.99826,21.338501,30.000002,0.09013505,40.1261,252.8949,210.90189,2.9281292,52.252842,0.1137553,4.5253925,49.48099,8.330017
38592,21755520.0,0.0,20.94101,16.996368,21.976715,22.02594,22.013733,21.860657,11.674805,11.681946,12.800049,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1522.3,4.9781043e-05,0.0,52.252857,249.99828,21.349087,30.000002,0.09010967,40.111275,252.89508,210.90189,2.926049,52.252857,0.1137553,4.522173,49.48101,8.330017
38593,21755580.0,0.0,20.923798,16.972046,21.962555,22.009766,22.000763,21.84845,11.675629,11.679077,12.800049,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1514.8998,4.9507413e-05,0.0,52.252876,249.99834,21.358189,30.000002,0.090087846,40.098537,252.89526,210.90193,2.9239395,52.252876,0.11375531,4.5189095,49.48103,8.330017
38594,21755640.0,0.0,20.906586,16.947937,21.948486,21.993713,21.987854,21.836304,11.676422,11.678101,12.800049,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1507.7781,4.924642e-05,0.0,52.252895,249.99835,21.368034,30.000002,0.09006421,40.08475,252.89545,210.90193,2.9218626,52.252895,0.11375531,4.5156965,49.481045,8.330017
38595,21755700.0,0.0,20.889893,16.924011,21.935059,21.977722,21.977264,21.824188,11.677216,12.749054,12.800049,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1500.842,4.8992235e-05,0.0,52.252914,249.99837,21.377947,30.000002,0.09004041,40.070873,252.89561,210.90195,2.9198084,52.252914,0.11375531,4.512522,49.48106,8.330017
38596,21755760.0,0.0,20.873505,16.900238,21.921967,21.961792,21.967316,21.812378,11.67804,12.260468,12.800049,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1494.0974,4.8745147e-05,0.0,52.25293,249.99837,21.387808,30.000002,0.09001671,40.057068,252.8958,210.90195,2.917655,52.25293,0.11375531,4.5091987,49.48108,8.330017
38597,21755820.0,0.0,20.856995,16.876678,21.9086,21.945923,21.956177,21.800568,11.678833,11.996643,12.800049,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1487.5265,4.850694e-05,0.0,52.25295,249.9984,21.39743,30.000002,0.08999357,40.043594,252.89598,210.90196,2.9155998,52.25295,0.11375531,4.5060062,49.4811,8.330017
38598,21755880.0,0.0,20.840363,16.853302,21.895111,21.930115,21.944427,21.788849,11.679565,11.851074,12.800049,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1481.118,4.827675e-05,0.0,52.25296,249.9984,21.407093,30.000002,0.089970335,40.030067,252.89615,210.90196,2.9136968,52.25296,0.11375531,4.5030584,49.481113,8.330017
38599,21755940.0,0.0,20.823822,16.830109,21.881561,21.914429,21.932373,21.77713,11.680237,11.772858,12.800049,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1474.8776,4.8054226e-05,0.0,52.25298,249.99843,21.41636,30.000002,0.08994803,40.017094,252.89632,210.90198,2.9119036,52.25298,0.11375531,4.500284,49.48113,8.330017
38600,21756000.0,0.0,20.807281,16.807129,21.868011,21.898804,21.920135,21.765472,11.680908,11.729919,12.800049,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1468.7971,4.7839054e-05,0.0,52.252995,249.99844,21.425566,30.000002,0.08992587,40.004204,252.8965,210.902,2.9101896,52.252995,0.11375532,4.497634,49.481148,8.330017
38601,21756060.0,0.0,20.790955,16.784363,21.854584,21.88324,21.90802,21.75409,11.681549,11.707672,12.800049,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1462.8872,4.763104e-05,0.0,52.253014,249.99847,21.434523,30.000002,0.08990429,39.99167,252.89667,210.90201,2.9085376,52.253014,0.11375532,4.4950795,49.481163,8.330017
38602,21756120.0,0.0,16.763092,16.76181,21.841248,21.867767,21.895966,21.742798,11.751617,11.700562,12.803192,12.803619,0.0,0.032076634,0.032076634,0.049571063,250.0,11.700012,0.0,0.0,0.0,1208.965,4.8309543e-05,0.0,52.262108,249.99152,49.999996,95.99999,3.746123e-07,4.757005e-06,252.89435,210.8807,2.7358363,52.262108,0.113724306,4.303341,49.490444,8.330017
38603,21756180.0,0.0,16.740784,16.73944,21.827972,21.852417,21.883942,21.731506,11.7534485,11.730438,12.800873,12.801788,0.0,0.032079253,0.032079253,0.049575724,250.0,11.700012,0.0,0.0,0.0,1208.7633,4.9109487e-05,0.0,52.26418,249.98465,50.0,96.0,3.7467518e-07,2.1747565e-10,252.89624,210.8829,2.7166378,52.26418,0.11373422,4.178281,49.492455,8.330017
38604,21756240.0,0.0,16.718628,16.717316,21.814758,21.837097,21.87204,21.720245,11.724213,11.73288,12.799347,12.79895,0.0,0.032081358,0.032081358,0.049579524,250.0,11.700012,0.0,0.0,0.0,1207.5339,4.919863e-05,0.0,52.265728,249.98163,50.0,96.0,3.7472788e-07,1.2246292e-12,252.89827,210.88597,2.7975051,52.265728,0.11374223,4.3203773,49.493977,8.330017
38605,21756300.0,0.0,16.696686,16.695404,21.801605,21.821838,21.860138,21.709015,11.711548,11.725647,12.799347,12.79895,0.0,0.03208277,0.03208277,0.049582046,250.0,11.700012,0.0,0.0,0.0,1206.1046,4.925343e-05,0.0,52.26666,249.98213,50.0,96.0,3.747631e-07,1.3224445e-14,252.90013,210.8893,2.831037,52.26666,0.1137476,4.37474,49.49488,8.330017
38606,21756360.0,0.0,16.674988,16.673706,21.78946,21.806671,21.851746,21.69806,11.704132,12.599579,12.79953,12.799255,0.0,0.032083686,0.032083686,0.049583662,250.0,11.700012,0.0,0.0,0.0,1203.8479,4.925384e-05,0.0,52.26718,249.98433,50.0,96.0,3.7478577e-07,2.1707207e-23,252.90169,210.8924,2.850355,52.26718,0.11375104,4.4049864,49.495377,8.330017
38607,21756420.0,0.0,16.653503,16.652222,21.77713,21.791565,21.842255,21.687134,11.699524,12.200104,12.799683,12.7994995,0.0,0.03208426,0.03208426,0.049584668,250.0,11.700012,0.0,0.0,0.0,1201.0336,4.921744e-05,0.0,52.26745,249.98706,50.0,96.0,3.7479998e-07,-1.8811721e-25,252.90294,210.895,2.8622859,52.26745,0.1137532,4.423532,49.49563,8.330017
38608,21756480.0,0.0,16.632263,16.631012,21.764587,21.77655,21.831848,21.676239,11.696533,11.970551,12.799805,12.799683,0.0,0.03208463,0.03208463,0.0495853,250.0,11.700012,0.0,0.0,0.0,1197.9062,4.915974e-05,0.0,52.267582,249.98976,50.0,96.0,3.7480893e-07,4.748282e-28,252.90392,210.89716,2.8699827,52.267582,0.11375456,4.435454,49.495743,8.330017
38609,21756540.0,0.0,16.611267,16.610016,21.751953,21.761627,21.820923,21.665375,11.694611,11.836853,12.799866,12.799805,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1194.5918,4.908851e-05,0.0,52.267628,249.99214,50.0,96.0,3.7481442e-07,-8.099738e-28,252.90466,210.89885,2.8749478,52.267628,0.1137554,4.443132,49.495785,8.330017
38610,21756600.0,0.0,16.590485,16.589264,21.739258,21.746796,21.809692,21.654572,11.69342,11.765747,12.799927,12.799866,0.0,0.03208497,0.03208497,0.049585894,250.0,11.700012,0.0,0.0,0.0,1191.1547,4.900785e-05,0.0,52.267624,249.99417,50.0,96.0,3.748174e-07,1.3504098e-28,252.90521,210.90013,2.8779597,52.267624,0.113755845,4.4477825,49.495773,8.330017
38611,21756660.0,0.0,16.569977,16.568756,21.726654,21.731995,21.798431,21.643982,11.69278,11.732544,12.799957,12.799927,0.0,0.032085028,0.032085028,0.049585983,250.0,11.700012,0.0,0.0,0.0,1187.6469,4.8921032e-05,0.0,52.267586,249.99579,50.0,96.0,3.7481868e-07,-3.403678e-31,252.9056,210.90106,2.8796363,52.267586,0.113756046,4.450368,49.49573,8.330017
38612,21756720.0,0.0,16.549713,16.548523,21.71408,21.717316,21.78711,21.633453,11.692383,11.713959,12.799988,12.799957,0.0,0.03208505,0.03208505,0.049586013,250.0,11.700012,0.0,0.0,0.0,1184.1237,4.8831513e-05,0.0,52.26755,249.99704,50.0,96.0,3.7481917e-07,5.7300554e-32,252.90587,210.90173,2.8806272,52.26755,0.11375612,4.4518957,49.49569,8.330017
38613,21756780.0,0.0,16.529694,16.528503,21.701538,21.702667,21.775787,21.622955,11.692169,11.703918,12.799988,12.799988,0.0,0.03208505,0.03208505,0.049586013,250.0,11.700012,0.0,0.0,0.0,1180.6055,4.874056e-05,0.0,52.26751,249.99796,50.0,96.0,3.748192e-07,1.7655052e-32,252.90605,210.9022,2.8811626,52.26751,0.11375612,4.4527216,49.49565,8.330017
38614,21756840.0,0.0,16.509949,16.508759,21.689056,21.68814,21.764465,21.612488,11.692078,11.698517,12.799988,12.799988,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,1177.1073,4.8649097e-05,0.0,52.26748,249.99863,50.0,96.0,3.74819e-07,-4.4979824e-35,252.90617,210.90251,2.8814092,52.26748,0.11375609,4.453101,49.495617,8.330017
38615,21756900.0,0.0,16.490448,16.489288,21.676636,21.673676,21.753204,21.60205,11.692047,11.695404,12.799988,12.799988,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,1173.6404,4.85578e-05,0.0,52.26745,249.9991,50.0,96.0,3.748187e-07,7.6046667e-35,252.90625,210.90274,2.8814871,52.26745,0.113756046,4.4532204,49.49559,8.330017
38616,21756960.0,0.0,16.471222,16.470093,21.664429,21.659271,21.742615,21.591827,11.692078,12.749756,12.800018,12.800018,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,1170.2085,4.846688e-05,7.890881,52.267426,249.99942,50.0,96.0,3.7481843e-07,3.01041e-39,252.9063,210.90288,2.881433,52.267426,0.11375599,4.4531364,49.495567,8.330017
38617,21757020.0,0.0,16.45227,16.451141,21.653168,21.644958,21.735046,21.581665,11.692108,12.456207,12.800018,12.800018,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1166.8177,4.8376707e-05,0.0,52.267414,249.99965,50.0,96.0,3.7481814e-07,0.0,252.90633,210.90297,2.881304,52.267414,0.11375596,4.4529366,49.495552,8.330017
38618,21757080.0,0.0,16.433594,16.432495,21.641571,21.630707,21.725952,21.571533,11.692169,12.108795,12.800018,12.800018,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,1163.4708,4.8287406e-05,0.0,52.267395,249.99979,50.0,96.0,3.7481792e-07,0.0,252.90634,210.90302,2.8811274,52.267395,0.11375592,4.4526634,49.495537,8.330017
38619,21757140.0,0.0,16.415192,16.414093,21.62973,21.616547,21.716003,21.561401,11.692261,11.919556,12.800018,12.800018,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1160.1703,4.8199116e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,2.8809154,52.26739,0.1137559,4.452337,49.49553,8.330017
38620,21757200.0,0.0,16.397064,16.395996,21.617828,21.602448,21.705627,21.55133,11.692352,11.815674,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.9178,4.8111917e-05,0.0,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,2.8806798,52.267384,0.11375587,4.451972,49.49552,8.330017
38621,21757260.0,0.0,16.379242,16.378174,21.605988,21.58841,21.69516,21.541473,11.692444,11.759338,12.800018,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1153.715,4.8025875e-05,0.0,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,2.8804264,52.26738,0.11375586,4.451581,49.495518,8.330017
38622,21757320.0,0.0,16.361694,16.360657,21.594147,21.574432,21.68457,21.531647,11.692566,11.728241,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1150.5629,4.7941045e-05,0.0,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,2.8801594,52.26738,0.113755845,4.4511685,49.495514,8.330017
38623,21757380.0,0.0,16.344452,16.343445,21.582306,21.560547,21.67395,21.52185,11.692657,11.711945,12.800018,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1147.4628,4.7857462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.879881,52.267372,0.113755845,4.450738,49.495514,8.330017
38624,21757440.0,0.0,16.327515,16.326508,21.570526,21.546722,21.66333,21.512085,11.69278,11.702576,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.4159,4.7775182e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8795927,52.267372,0.11375583,4.450293,49.495514,8.330017
38625,21757500.0,0.0,16.310883,16.309906,21.558807,21.53299,21.65271,21.50235,11.692871,11.69754,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1141.4232,4.7694233e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8792956,52.267372,0.11375583,4.4498343,49.495514,8.330017
38626,21757560.0,0.0,16.294556,16.29358,21.54721,21.519318,21.642273,21.492828,11.692993,11.695435,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1138.4854,4.761464e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.87899,52.267372,0.11375583,4.4493623,49.495514,8.330017
38627,21757620.0,0.0,16.278534,16.277588,21.536072,21.505707,21.633575,21.483337,11.693115,12.855988,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.6038,4.7536454e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8786757,52.267372,0.11375582,4.4488773,49.495514,8.330017
38628,21757680.0,0.0,16.262848,16.261902,21.525421,21.492157,21.62613,21.473877,11.693237,12.324951,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.7793,4.7459696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8783538,52.267372,0.11375582,4.4483795,49.495514,8.330017
38629,21757740.0,0.0,16.247467,16.246552,21.514435,21.478699,21.61731,21.464447,11.693359,12.047211,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.0155,4.738452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8780248,52.267372,0.11375582,4.447871,49.495514,8.330017
38630,21757800.0,0.0,16.232422,16.231506,21.503296,21.465332,21.60788,21.455017,11.693512,11.890411,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.3085,4.731079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8776956,52.267372,0.11375582,4.4473624,49.495514,8.330017
38631,21757860.0,0.0,16.217682,16.216827,21.492157,21.451996,21.598206,21.4458,11.693634,11.800446,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6599,4.7238478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877355,52.267372,0.11375582,4.446838,49.495514,8.330017
38632,21757920.0,0.0,16.203308,16.202454,21.480988,21.43872,21.588348,21.436615,11.693756,11.751648,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.0734,4.7167778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769987,52.267372,0.11375582,4.446287,49.495514,8.330017
38633,21757980.0,0.0,16.18924,16.188416,21.469849,21.425507,21.5784,21.42746,11.693909,11.724762,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.549,4.7098696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8766353,52.267372,0.11375582,4.4457254,49.495514,8.330017
38634,21758040.0,0.0,16.175537,16.174713,21.45874,21.412384,21.56842,21.418335,11.694061,11.71051,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0878,4.7031255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8762658,52.267372,0.11375582,4.4451547,49.495514,8.330017
38635,21758100.0,0.0,16.16217,16.161377,21.447662,21.399323,21.558441,21.40924,11.694183,11.703033,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.6906,4.6965488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758895,52.267372,0.11375582,4.4445734,49.495514,8.330017
38636,21758160.0,0.0,16.14917,16.148376,21.436707,21.386322,21.548615,21.40033,11.694336,11.699036,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.3583,4.6901427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8755062,52.267372,0.11375582,4.4439816,49.495514,8.330017
38637,21758220.0,0.0,16.136505,16.135742,21.425781,21.373383,21.538849,21.391449,11.694489,11.696777,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.092,4.6839104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751159,52.267372,0.11375582,4.443379,49.495514,8.330017
38638,21758280.0,0.0,16.124207,16.123474,21.41565,21.360504,21.53183,21.382568,11.694641,12.65448,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.8925,4.677855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8747184,52.267372,0.11375582,4.4427643,49.495514,8.330017
38639,21758340.0,0.0,16.112274,16.111542,21.405518,21.347687,21.524506,21.373749,11.694794,12.218903,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7607,4.6719797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874313,52.267372,0.11375582,4.4421387,49.495514,8.330017
38640,21758400.0,0.0,16.100677,16.100006,21.395111,21.33493,21.516113,21.36493,11.694946,11.979462,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.6979,4.6662877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8739004,52.267372,0.11375582,4.441501,49.495514,8.330017
38641,21758460.0,0.0,16.089325,16.088623,21.384674,21.322296,21.507233,21.356323,11.695129,11.849457,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.6882,4.6607733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734953,52.267372,0.11375582,4.4408727,49.495514,8.330017
38642,21758520.0,0.0,16.077911,16.07721,21.374176,21.309723,21.498077,21.347717,11.695251,11.777679,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.6985,4.65538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731751,52.267372,0.11375582,4.440368,49.495514,8.330017
38643,21758580.0,0.0,16.066467,16.065765,21.363678,21.29721,21.48877,21.339142,11.6953125,11.739563,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.718,4.650053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729699,52.267372,0.11375582,4.4400444,49.495514,8.330017
38644,21758640.0,0.0,16.055023,16.054321,21.35321,21.28479,21.47937,21.330597,11.695374,11.71936,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.742,4.6447592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728533,52.267372,0.11375582,4.439863,49.495514,8.330017
38645,21758700.0,0.0,16.043549,16.042847,21.342773,21.2724,21.46997,21.322113,11.695404,11.707947,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.7681,4.6394827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727844,52.267372,0.11375582,4.439757,49.495514,8.330017
38646,21758760.0,0.0,16.032043,16.031342,21.332428,21.260132,21.460693,21.313751,11.695404,11.702209,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.7954,4.634217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872749,52.267372,0.11375582,4.439702,49.495514,8.330017
38647,21758820.0,0.0,16.020538,16.019867,21.322174,21.247925,21.451447,21.30545,11.695404,11.699097,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.8234,4.6289555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727314,52.267372,0.11375582,4.439675,49.495514,8.330017
38648,21758880.0,0.0,16.009033,16.008331,21.31195,21.235779,21.442352,21.29718,11.695404,12.070496,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8517,4.6236943e-05,39.97117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727236,52.267372,0.11375582,4.439663,49.495514,8.330017
38649,21758940.0,0.0,15.997528,15.996826,21.302734,21.223724,21.436737,21.28891,11.695404,12.514862,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.8805,4.6184326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727229,52.267372,0.11375582,4.439662,49.495514,8.330017
38650,21759000.0,0.0,15.986023,15.985321,21.293182,21.2117,21.429596,21.2807,11.695404,12.142242,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.9099,4.61317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727245,52.267372,0.11375582,4.439665,49.495514,8.330017
38651,21759060.0,0.0,15.974518,15.973816,21.283478,21.199768,21.421692,21.272614,11.695404,11.938019,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.9402,4.6079054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727274,52.267372,0.11375582,4.4396696,49.495514,8.330017
38652,21759120.0,0.0,15.963013,15.962341,21.273682,21.187927,21.413269,21.264587,11.695404,11.822479,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9719,4.60264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87273,52.267372,0.11375582,4.4396734,49.495514,8.330017
38653,21759180.0,0.0,15.951538,15.950867,21.263855,21.176117,21.404602,21.256561,11.695404,11.764404,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.0051,4.597374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727322,52.267372,0.11375582,4.439677,49.495514,8.330017
38654,21759240.0,0.0,15.940094,15.939392,21.253998,21.164398,21.395813,21.248596,11.695404,11.7323,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.0404,4.5921075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872733,52.267372,0.11375582,4.439678,49.495514,8.330017
38655,21759300.0,0.0,15.92865,15.927948,21.244171,21.15274,21.386963,21.240631,11.695404,11.7152405,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0782,4.5868423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727322,52.267372,0.11375582,4.439677,49.495514,8.330017
38656,21759360.0,0.0,15.917236,15.916534,21.234436,21.141144,21.378204,21.232819,11.695404,11.706177,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1189,4.5815785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727295,52.267372,0.11375582,4.4396734,49.495514,8.330017
38657,21759420.0,0.0,15.905853,15.905151,21.224762,21.129639,21.369446,21.225037,11.695404,11.700928,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.163,4.576317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872725,52.267372,0.11375582,4.4396663,49.495514,8.330017
