,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38658,21759480.0,0.0,15.894501,15.893799,21.215118,21.118164,21.360718,21.217285,11.695404,11.69809,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.2109,4.571059e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727186,52.267372,0.11375582,4.4396563,49.495514,8.330017
38659,21759540.0,0.0,15.883179,15.882477,21.20578,21.106781,21.353241,21.209564,11.695435,12.951202,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.2631,4.565805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727102,52.267372,0.11375582,4.4396434,49.495514,8.330017
38660,21759600.0,0.0,15.871887,15.871216,21.197113,21.095428,21.347717,21.201843,11.695435,12.392914,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.32,4.5605564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726993,52.267372,0.11375582,4.4396267,49.495514,8.330017
38661,21759660.0,0.0,15.860657,15.859985,21.188171,21.084167,21.340881,21.194275,11.695435,12.075775,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.382,4.555314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726864,52.267372,0.11375582,4.4396067,49.495514,8.330017
38662,21759720.0,0.0,15.849487,15.848816,21.179077,21.073181,21.333313,21.186737,11.695435,11.90213,12.800018,13.199554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4497,4.550079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872671,52.267372,0.11375582,73.1746,49.495514,8.330017
38663,21759780.0,0.0,15.838348,15.837677,21.1745,21.073395,21.325287,21.17923,11.695435,11.808502,12.800018,15.404572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.5234,4.544852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726535,52.267372,0.11375582,22.165897,49.495514,8.330017
38664,21759840.0,0.0,15.827301,15.82663,21.172302,21.078796,21.317078,21.171722,11.695435,11.758118,12.800018,16.204956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.604,4.5396348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726337,52.267372,0.11375582,23.418682,49.495514,8.330017
38665,21759900.0,0.0,15.816284,15.815613,21.17157,21.087463,21.308777,21.164276,11.695465,11.729462,12.800018,16.743439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.6914,4.5344277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726118,52.267372,0.11375582,23.214067,49.495514,8.330017
38666,21759960.0,0.0,15.805328,15.8046875,21.17154,21.097534,21.300507,21.156952,11.695465,11.713959,12.800018,16.993774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.7864,4.5292316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725872,52.267372,0.11375582,21.978811,49.495514,8.330017
38667,21760020.0,0.0,15.794464,15.793823,21.171661,21.10791,21.292267,21.149628,11.695465,11.705383,12.800018,16.960785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.8895,4.5240482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725603,52.267372,0.11375582,19.705902,49.495514,8.330017
38668,21760080.0,0.0,15.783661,15.78302,21.171448,21.117401,21.283997,21.142334,11.695496,11.700836,12.800018,16.68106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.001,4.5188783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725307,52.267372,0.11375582,16.909758,49.495514,8.330017
38669,21760140.0,0.0,15.772949,15.772278,21.17035,21.124756,21.275757,21.135101,11.695496,11.698364,12.800018,16.22879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.1216,4.513723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872499,52.267372,0.11375582,14.052519,49.495514,8.330017
38670,21760200.0,0.0,15.762299,15.761658,21.16864,21.129364,21.269745,21.127869,11.695526,12.75589,12.800018,15.679291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2515,4.5085835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724647,52.267372,0.11375582,11.481855,49.495514,8.330017
38671,21760260.0,0.0,15.7517395,15.751099,21.165405,21.129791,21.264313,21.120758,11.695526,12.272491,12.800018,15.159363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.3915,4.503461e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724275,52.267372,0.11375582,10.152758,49.495514,8.330017
38672,21760320.0,0.0,15.741272,15.740631,21.160706,21.127686,21.25766,21.113647,11.695557,12.010712,12.800018,14.730896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5419,4.498356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723884,52.267372,0.11375582,9.342115,49.495514,8.330017
38673,21760380.0,0.0,15.730896,15.730255,21.154968,21.123718,21.250397,21.106598,11.695557,11.866913,12.800018,14.433289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7031,4.49327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723462,52.267372,0.11375582,9.303626,49.495514,8.330017
38674,21760440.0,0.0,15.720612,15.720001,21.148651,21.118652,21.242798,21.099548,11.695587,11.788574,12.800018,14.286713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.876,4.488205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723013,52.267372,0.11375582,9.939143,49.495514,8.330017
38675,21760500.0,0.0,15.710419,15.709808,21.14215,21.113281,21.235046,21.09253,11.695587,11.745331,12.800018,14.288788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.0607,4.4831613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8722541,52.267372,0.11375582,11.063402,49.495514,8.330017
38676,21760560.0,0.0,15.700348,15.699738,21.13559,21.107697,21.227264,21.085632,11.695618,11.722717,12.800018,14.442902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.2577,4.47814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8722043,52.267372,0.11375582,12.827657,49.495514,8.330017
38677,21760620.0,0.0,15.690399,15.689789,21.12967,21.103302,21.219452,21.079773,11.695648,11.710388,14.595734,14.705536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.4678,4.4731427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.037387,52.267372,0.11375582,14.508001,49.495514,8.330017
38678,21760680.0,0.0,15.680542,15.679962,21.126282,21.100555,21.21164,21.080078,11.695648,11.703735,15.326813,15.026123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.6913,4.4681703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.919043,52.267372,0.11375582,16.018936,49.495514,8.330017
38679,21760740.0,0.0,15.670807,15.670227,21.124512,21.099792,21.203827,21.0831,11.695679,11.700317,16.022522,15.346466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.9294,4.4632277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.099559,52.267372,0.11375582,17.11074,49.495514,8.330017
38680,21760800.0,0.0,15.661194,15.660614,21.12381,21.100372,21.196045,21.0878,11.695709,11.698212,16.587158,15.631439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.1807,4.4583077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.812337,52.267372,0.11375582,17.82109,49.495514,8.330017
38681,21760860.0,0.0,15.651703,15.651123,21.124786,21.101807,21.19162,21.09378,11.69574,12.571655,16.977966,15.866669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.4473,4.453417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.005848,52.267372,0.11375582,18.316507,49.495514,8.330017
38682,21760920.0,0.0,15.642334,15.641785,21.126282,21.104248,21.186188,21.100677,11.69574,12.1736145,17.174042,16.025116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.72943,4.4485565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.634148,52.267372,0.11375582,18.265959,49.495514,8.330017
38683,21760980.0,0.0,15.633118,15.632568,21.127777,21.10727,21.17978,21.107819,11.69577,11.95517,17.176086,16.095001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.0276,4.4437274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.802263,52.267372,0.11375582,17.84053,49.495514,8.330017
38684,21761040.0,0.0,15.624023,15.623474,21.12912,21.110352,21.172852,21.114594,11.695801,11.834503,17.002014,16.080078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.34216,4.438931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.622917,52.267372,0.11375582,17.151804,49.495514,8.330017
38685,21761100.0,0.0,15.615082,15.614532,21.130005,21.113129,21.16565,21.120514,11.695831,11.770264,16.679962,15.993439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.67377,4.4341683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.215057,52.267372,0.11375582,16.317907,49.495514,8.330017
38686,21761160.0,0.0,15.606262,15.605743,21.12976,21.114532,21.158356,21.124542,11.695862,11.73642,16.270569,15.880432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.0228,4.4294407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.914781,52.267372,0.11375582,15.866333,49.495514,8.330017
38687,21761220.0,0.0,15.597595,15.597076,21.128784,21.115295,21.15097,21.127106,11.695892,11.717712,15.813019,15.75827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.3899,4.4247496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.602656,52.267372,0.11375582,15.347173,49.495514,8.330017
38688,21761280.0,0.0,15.589111,15.588593,21.127075,21.115417,21.143616,21.128174,11.695923,11.707703,15.345215,15.639954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.7755,4.420096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4423738,52.267372,0.11375582,14.977294,49.495514,8.330017
38689,21761340.0,0.0,15.5807495,15.580261,21.124725,21.11496,21.13623,21.127747,11.695953,11.702332,14.906067,15.540436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.1801,4.4154815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5196223,52.267372,0.11375582,14.782826,49.495514,8.330017
38690,21761400.0,0.0,15.572571,15.5720825,21.121796,21.114075,21.128845,21.126007,11.695984,11.699371,14.530823,15.470703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.6043,4.4109067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8917193,52.267372,0.11375582,14.765686,49.495514,8.330017
38691,21761460.0,0.0,15.564545,15.564056,21.118195,21.112244,21.122345,21.122711,11.696045,12.888916,14.258362,15.457916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0486,4.4063738e-05,0.78810406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7285824,52.267372,0.11375582,15.259997,49.495514,8.330017
38692,21761520.0,0.0,15.556702,15.556213,21.115265,21.110504,21.118439,21.118774,11.696075,12.423645,14.1008,15.494324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.5134,4.4018838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.842342,52.267372,0.11375582,15.7291565,49.495514,8.330017
38693,21761580.0,0.0,15.549011,15.548553,21.111938,21.1091,21.113068,21.114532,11.696106,12.0920105,14.06012,15.565613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9993,4.3974378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.247871,52.267372,0.11375582,16.233196,49.495514,8.330017
38694,21761640.0,0.0,15.541504,15.541046,21.108612,21.108124,21.106903,21.110382,11.696136,11.911133,14.129425,15.657776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.5069,4.3930373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8872466,52.267372,0.11375582,16.702934,49.495514,8.330017
38695,21761700.0,0.0,15.53418,15.533722,21.105469,21.107697,21.10025,21.106628,11.6961975,11.813721,14.294128,15.756378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.03656,4.3886837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.690276,52.267372,0.11375582,17.08277,49.495514,8.330017
38696,21761760.0,0.0,15.527039,15.526611,21.102448,21.107239,21.093475,21.103485,11.696228,11.760468,14.536621,15.865295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.5889,4.3843782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.613649,52.267372,0.11375582,17.61002,49.495514,8.330017
38697,21761820.0,0.0,15.520081,15.519653,21.099884,21.10733,21.086578,21.101196,11.696259,11.731445,14.829498,15.966705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.1644,4.3801225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.527785,52.267372,0.11375582,17.884825,49.495514,8.330017
38698,21761880.0,0.0,15.513428,15.513031,21.09787,21.10791,21.08014,21.099945,11.69632,12.900024,15.138702,16.04541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.78595,4.3759846e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.359264,52.267372,0.11375582,17.99276,49.495514,8.330017
38699,21761940.0,0.0,15.506744,15.506348,21.100037,21.108856,21.087158,21.0997,11.69635,15.585388,15.452118,16.096954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.387,4.3717642e-05,9.124502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.08266,52.267372,0.11375582,17.94575,49.495514,8.330017
38700,21762000.0,0.0,15.500397,15.5,21.102448,21.109955,21.093414,21.100433,11.696411,15.570892,15.729645,16.11557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.0351,4.3676646e-05,10.498652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.613289,52.267372,0.11375582,17.770147,49.495514,8.330017
38701,21762060.0,0.0,15.494141,15.493744,21.104126,21.109772,21.098938,21.101013,11.696442,15.685211,15.990509,16.14917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.70166,4.3636173e-05,10.7980585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2391615,52.267372,0.11375582,18.188004,49.495514,8.330017
38702,21762120.0,0.0,15.4878845,15.487518,21.10614,21.109772,21.104736,21.102386,11.696472,15.735962,16.207764,16.185791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.3733,4.359602e-05,10.445917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.559351,52.267372,0.11375582,18.3125,49.495514,8.330017
38703,21762180.0,0.0,15.481659,15.481262,21.108368,21.109924,21.110443,21.10434,11.696503,15.666412,16.364868,16.21579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.0463,4.355597e-05,9.704845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.679057,52.267372,0.11375582,18.361408,49.495514,8.330017
38704,21762240.0,0.0,15.475403,15.475037,21.110626,21.11023,21.115662,21.10669,11.696503,15.475586,16.45465,16.235962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.71985,4.3515945e-05,8.702768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.603457,52.267372,0.11375582,18.35636,49.495514,8.330017
38705,21762300.0,0.0,15.469177,15.468811,21.112732,21.110626,21.119995,21.109192,11.696503,15.184998,16.4758,16.245056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.3936,4.347591e-05,7.5682564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.358286,52.267372,0.11375582,18.304493,49.495514,8.330017
38706,21762360.0,0.0,15.462952,15.462585,21.114075,21.110504,21.12259,21.111298,11.696503,14.843933,16.44403,16.260712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.06793,4.343586e-05,6.5876136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.078393,52.267372,0.11375582,18.490522,49.495514,8.330017
38707,21762420.0,0.0,15.456757,15.45639,21.11502,21.110474,21.123962,21.11322,11.696503,14.482513,16.363892,16.278229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.7432,4.3395794e-05,5.637243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.676793,52.267372,0.11375582,18.544483,49.495514,8.330017
38708,21762480.0,0.0,15.450562,15.450195,21.11554,21.110535,21.124115,21.114807,11.696503,14.133148,16.245758,16.292938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.4201,4.335573e-05,4.854644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.229671,52.267372,0.11375582,18.573608,49.495514,8.330017
38709,21762540.0,0.0,15.444397,15.444,21.115692,21.110657,21.123108,21.115967,11.696503,13.823944,16.102325,16.303345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.09924,4.331569e-05,4.292344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.777704,52.267372,0.11375582,18.576914,49.495514,8.330017
38710,21762600.0,0.0,15.438232,15.437866,21.115417,21.11084,21.121185,21.116608,11.696503,13.577698,15.947327,16.308716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.7814,4.3275693e-05,3.9790518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.35792,52.267372,0.11375582,18.557068,49.495514,8.330017
38711,21762660.0,0.0,15.432098,15.431732,21.11316,21.10913,21.116913,21.115204,11.696533,13.46936,15.850952,16.37387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.4674,4.323577e-05,4.4388843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.499083,52.267372,0.11375582,19.53344,49.495514,8.330017
38712,21762720.0,0.0,15.425995,15.425598,21.110962,21.10791,21.11258,21.113586,11.696533,13.481598,15.804077,16.473541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.15814,4.319595e-05,4.979794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.589576,52.267372,0.11375582,20.075178,49.495514,8.330017
38713,21762780.0,0.0,15.419891,15.419525,21.109009,21.10727,21.10846,21.111908,11.696533,13.601349,15.80304,16.585571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.85425,4.315626e-05,5.722551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.783952,52.267372,0.11375582,20.539244,49.495514,8.330017
38714,21762840.0,0.0,15.413818,15.413452,21.107513,21.107208,21.10498,21.11029,11.696564,13.806549,15.843689,16.691864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.5568,4.311673e-05,6.582426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.061745,52.267372,0.11375582,20.862026,49.495514,8.330017
38715,21762900.0,0.0,15.407806,15.40744,21.106537,21.107635,21.102295,21.108887,11.696564,14.072815,15.919281,16.780273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.26654,4.3077383e-05,7.4786315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.393595,52.267372,0.11375582,21.02576,49.495514,8.330017
38716,21762960.0,0.0,15.401794,15.401428,21.105774,21.107971,21.100494,21.107544,11.696594,14.383575,16.034882,16.857727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.98486,4.3038293e-05,8.405432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.847297,52.267372,0.11375582,21.313732,49.495514,8.330017
38717,21763020.0,0.0,15.3958435,15.395447,21.105621,21.108673,21.099854,21.106628,11.696594,14.695618,16.169922,16.912872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.7119,4.2999447e-05,9.164843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.25162,52.267372,0.11375582,21.32575,49.495514,8.330017
38718,21763080.0,0.0,15.389893,15.389526,21.105865,21.109528,21.100067,21.10611,11.696625,14.988678,16.309906,16.946442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.4478,4.2960834e-05,9.785473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.624255,52.267372,0.11375582,21.245457,49.495514,8.330017
38719,21763140.0,0.0,15.384003,15.383636,21.106537,21.110474,21.101196,21.106018,11.696655,15.240601,16.446625,16.953217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.19464,4.292254e-05,10.206255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.936577,52.267372,0.11375582,21.067303,49.495514,8.330017
38720,21763200.0,0.0,15.378143,15.377777,21.107513,21.111359,21.103027,21.106354,11.696686,15.432068,16.568115,16.936798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.9532,4.28846e-05,10.410011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.166867,52.267372,0.11375582,20.8331,49.495514,8.330017
38721,21763260.0,0.0,15.372345,15.371979,21.108276,21.11148,21.105042,21.10675,11.696716,15.569275,16.679138,16.921692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.7239,4.284703e-05,10.520263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.401908,52.267372,0.11375582,20.902676,49.495514,8.330017
38722,21763320.0,0.0,15.366547,15.366211,21.109192,21.111572,21.107391,21.107483,11.696747,15.640106,16.767761,16.908447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.5079,4.280987e-05,10.402973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.516844,52.267372,0.11375582,20.842113,49.495514,8.330017
38723,21763380.0,0.0,15.36084,15.360474,21.110138,21.111572,21.109863,21.108429,11.696777,15.6440735,16.828064,16.895813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.30597,4.2773143e-05,10.124069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.539255,52.267372,0.11375582,20.803492,49.495514,8.330017
38724,21763440.0,0.0,15.355164,15.354797,21.111084,21.111511,21.112183,21.109497,11.696808,15.58783,16.857758,16.885468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.11896,4.2736887e-05,9.728103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.478552,52.267372,0.11375582,20.784752,49.495514,8.330017
38725,21763500.0,0.0,15.349518,15.349182,21.111938,21.11142,21.114227,21.110626,11.696869,15.479736,16.857056,16.878265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.9477,4.2701122e-05,9.251154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.344732,52.267372,0.11375582,20.784916,49.495514,8.330017
38726,21763560.0,0.0,15.343964,15.343597,21.112152,21.110748,21.115234,21.111328,11.696899,15.3526,16.839966,16.895508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7944,4.2665946e-05,8.92007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.271584,52.267372,0.11375582,21.109608,49.495514,8.330017
38727,21763620.0,0.0,15.33844,15.338104,21.112274,21.11023,21.115753,21.111908,11.69696,15.21933,16.808197,16.927917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.658,4.2631335e-05,8.567005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.131431,52.267372,0.11375582,21.304344,49.495514,8.330017
38728,21763680.0,0.0,15.332977,15.332642,21.112305,21.109894,21.115906,21.112396,11.696991,15.08905,16.767487,16.965332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5381,4.259719e-05,8.263467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.983295,52.267372,0.11375582,21.486431,49.495514,8.330017
38729,21763740.0,0.0,15.327545,15.327209,21.112244,21.109741,21.115631,21.112762,11.697052,14.971619,16.719513,17.004028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.43805,4.2563694e-05,8.037912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.836486,52.267372,0.11375582,21.62918,49.495514,8.330017
38730,21763800.0,0.0,15.322205,15.321869,21.112152,21.109772,21.11502,21.112946,11.697113,14.876587,16.669434,17.038422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3583,4.253087e-05,7.902205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.704027,52.267372,0.11375582,21.719522,49.495514,8.330017
38731,21763860.0,0.0,15.316925,15.316589,21.111572,21.109528,21.113647,21.11258,11.697174,14.8281555,16.634247,17.083252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.3011,4.249881e-05,8.007086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.710397,52.267372,0.11375582,22.027592,49.495514,8.330017
38732,21763920.0,0.0,15.311707,15.311371,21.111053,21.109497,21.112244,21.112152,11.697235,14.82254,16.613647,17.127075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.26544,4.2467476e-05,8.159095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.71431,52.267372,0.11375582,22.15178,49.495514,8.330017
38733,21763980.0,0.0,15.306549,15.306244,21.110596,21.10965,21.1109,21.111694,11.697296,14.844696,16.603333,17.164429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.24945,4.2436724e-05,8.367247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.74527,52.267372,0.11375582,22.227827,49.495514,8.330017
38734,21764040.0,0.0,15.301483,15.301147,21.11026,21.109985,21.10965,21.111237,11.697357,14.898041,16.605713,17.191162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.25793,4.2406784e-05,8.627438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.805515,52.267372,0.11375582,22.237741,49.495514,8.330017
38735,21764100.0,0.0,15.296448,15.296143,21.110046,21.110413,21.108673,21.11081,11.697418,14.973175,16.619019,17.20523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.29114,4.237768e-05,8.90674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.88573,52.267372,0.11375582,22.192097,49.495514,8.330017
38736,21764160.0,0.0,15.291504,15.291199,21.109589,21.110352,21.107758,21.110168,11.69751,15.076721,16.653778,17.223572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.35156,4.2349515e-05,9.279325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.073422,52.267372,0.11375582,22.373434,49.495514,8.330017
38737,21764220.0,0.0,15.286652,15.286346,21.109283,21.110413,21.107147,21.10962,11.697571,15.189911,16.699554,17.241974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.43494,4.232208e-05,9.597201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.235281,52.267372,0.11375582,22.410957,49.495514,8.330017
38738,21764280.0,0.0,15.28186,15.281555,21.109161,21.110565,21.106934,21.109283,11.697662,15.303375,16.752625,17.255554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.546,4.2295575e-05,9.869887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.394306,52.267372,0.11375582,22.422014,49.495514,8.330017
38739,21764340.0,0.0,15.277161,15.276855,21.109253,21.110748,21.107117,21.1091,11.697723,15.407776,16.808228,17.263397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.6851,4.2270014e-05,10.078739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.538001,52.267372,0.11375582,22.405027,49.495514,8.330017
38740,21764400.0,0.0,15.272522,15.272217,21.109467,21.110962,21.107605,21.1091,11.697815,15.495087,16.861755,17.265228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8529,4.2245425e-05,10.211522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.656111,52.267372,0.11375582,22.365541,49.495514,8.330017
38741,21764460.0,0.0,15.267975,15.2677,21.109497,21.110657,21.108093,21.10904,11.6979065,15.56723,16.917725,17.279022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0526,4.222195e-05,10.350707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.821247,52.267372,0.11375582,22.58204,49.495514,8.330017
38742,21764520.0,0.0,15.263519,15.263245,21.10962,21.110504,21.108795,21.109161,11.697998,15.615814,16.967804,17.298767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.2831,4.2199554e-05,10.374898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.917607,52.267372,0.11375582,22.669737,49.495514,8.330017
38743,21764580.0,0.0,15.259125,15.25885,21.109863,21.110413,21.109589,21.109375,11.69809,15.647003,17.0112,17.318695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.53925,4.2177926e-05,10.3509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.986807,52.267372,0.11375582,22.745928,49.495514,8.330017
38744,21764640.0,0.0,15.254852,15.254578,21.110199,21.110413,21.110413,21.10971,11.698181,15.655243,17.043549,17.3367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.82904,4.2157444e-05,10.271262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.018117,52.267372,0.11375582,22.795813,49.495514,8.330017
38745,21764700.0,0.0,15.250671,15.250397,21.110596,21.110504,21.111237,21.110138,11.698273,15.642303,17.06363,17.351074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.1524,4.213812e-05,10.147583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.013107,52.267372,0.11375582,22.817902,49.495514,8.330017
38746,21764760.0,0.0,15.2465515,15.246307,21.110657,21.11023,21.111633,21.110352,11.698364,15.62085,17.07965,17.376617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.5124,4.21201e-05,10.093764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.056285,52.267372,0.11375582,23.056704,49.495514,8.330017
38747,21764820.0,0.0,15.242554,15.24231,21.110779,21.110138,21.111938,21.110626,11.698456,15.592621,17.087494,17.40448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.9088,4.210341e-05,9.996416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.043339,52.267372,0.11375582,23.152716,49.495514,8.330017
38748,21764880.0,0.0,15.238647,15.238403,21.1109,21.110138,21.112152,21.11087,11.698578,15.561737,17.090576,17.430542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.33264,4.2087475e-05,9.9017935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.01928,52.267372,0.11375582,23.228533,49.495514,8.330017
38749,21764940.0,0.0,15.234833,15.234619,21.111084,21.11026,21.112274,21.111145,11.698669,15.528992,17.086792,17.451874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.79504,4.2072876e-05,9.816158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.980269,52.267372,0.11375582,23.26412,49.495514,8.330017
38750,21765000.0,0.0,15.23114,15.230896,21.111237,21.110474,21.112274,21.111359,11.6987915,15.497955,17.077301,17.466125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.2954,4.205961e-05,9.746972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.931775,52.267372,0.11375582,23.261436,49.495514,8.330017
38751,21765060.0,0.0,15.227539,15.227325,21.111053,21.110321,21.111908,21.111298,11.698914,15.482269,17.07251,17.48764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.8372,4.2047828e-05,9.795129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.960949,52.267372,0.11375582,23.459806,49.495514,8.330017
38752,21765120.0,0.0,15.22406,15.223816,21.1109,21.11029,21.11148,21.111237,11.699005,15.477356,17.07016,17.510864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.41327,4.2037173e-05,9.832456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.963673,52.267372,0.11375582,23.532265,49.495514,8.330017
38753,21765180.0,0.0,15.220673,15.220459,21.110779,21.110352,21.111084,21.111145,11.699127,15.483307,17.069916,17.530731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0303,4.202792e-05,9.893088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.97163,52.267372,0.11375582,23.575787,49.495514,8.330017
38754,21765240.0,0.0,15.217377,15.217194,21.110718,21.110504,21.110718,21.111084,11.699249,15.497894,17.071442,17.545135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.68854,4.202011e-05,9.967246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.983147,52.267372,0.11375582,23.586462,49.495514,8.330017
38755,21765300.0,0.0,15.214233,15.21402,21.110718,21.110718,21.110413,21.111023,11.699402,15.520447,17.074707,17.553497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3882,4.2013737e-05,10.052025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.997671,52.267372,0.11375582,23.565344,49.495514,8.330017
38756,21765360.0,0.0,15.211182,15.210999,21.110443,21.110535,21.109955,21.110748,11.699493,15.557129,17.088348,17.569763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.1812,4.200846e-05,10.213368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.089535,52.267372,0.11375582,23.749859,49.495514,8.330017
38757,21765420.0,0.0,15.208252,15.208069,21.11029,21.110474,21.109741,21.110535,11.699524,15.59967,17.108093,17.587677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.0172,4.2003074e-05,10.334082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.155406,52.267372,0.11375582,23.807203,49.495514,8.330017
38758,21765480.0,0.0,15.205444,15.205261,21.110199,21.110474,21.109558,21.110382,11.699524,15.642883,17.129272,17.604523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.87714,4.1997806e-05,10.44795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.22103,52.267372,0.11375582,23.85624,49.495514,8.330017
38759,21765540.0,0.0,15.202728,15.202576,21.110199,21.110565,21.109558,21.11029,11.699585,15.684631,17.151886,17.618256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.7746,4.199347e-05,10.541359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.28121,52.267372,0.11375582,23.879375,49.495514,8.330017
38760,21765600.0,0.0,15.200165,15.200012,21.11029,21.110718,21.10968,21.11029,11.6996765,15.72113,17.173645,17.627441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.7134,4.1990363e-05,10.607786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.331016,52.267372,0.11375582,23.877644,49.495514,8.330017
38761,21765660.0,0.0,21.105957,15.19751,21.105957,21.10431,21.10675,21.106201,14.160156,14.520203,15.341187,15.803314,0.0,0.03212295,0.03212295,0.049653843,250.0,18.300018,0.0,0.0,0.0,397.2439,9.54197e-21,0.0,52.236835,250.28593,0.00020258856,96.0,0.11389985,69.99972,252.84492,211.13048,0.0,52.236835,0.113899805,0.0,49.46431,8.330017
38762,21765720.0,0.0,21.100616,15.195007,21.100616,21.095581,21.106873,21.10199,17.040344,17.04483,17.059265,16.862488,0.0,0.0321056,0.0321056,0.049622476,250.0,18.300018,0.0,0.0,0.0,234.59235,9.54197e-21,10.731314,52.22643,250.25706,5.843505e-10,96.0,0.11383363,70.0,252.81773,211.07788,10.707435,52.22643,0.11383359,0.0,49.454094,8.330017
38763,21765780.0,0.0,21.085785,15.192505,21.102509,21.092834,21.115509,21.105347,18.98642,19.043213,19.04834,17.421051,0.0,0.032080945,0.032080945,0.049577598,250.0,18.300018,0.0,0.0,0.0,122.244,9.54197e-21,6.3025146,52.22333,250.28358,8.306526,96.0,0.11316458,58.370865,252.79294,211.03757,6.293458,52.22333,0.11373985,0.0,49.451164,8.330017
38764,21765840.0,0.0,18.243439,15.190033,21.10904,21.09433,21.12915,21.113403,19.919678,20.009552,20.011383,18.30365,0.0,0.032031294,0.032031294,0.049488086,250.0,18.300018,0.0,0.0,0.0,-63.171158,9.54197e-21,1.175159,52.247368,250.21432,30.260626,96.0,0.054350443,27.635124,252.76706,210.89357,1.1719521,52.247368,0.11354986,0.0,49.47592,8.330017
38765,21765900.0,0.0,15.87616,15.1875305,21.118073,21.099854,21.143768,21.122437,19.406586,19.917816,19.918732,18.897125,0.0,0.032037172,0.032037172,0.049499776,250.0,18.300018,0.0,0.0,0.0,-188.712,9.54197e-21,0.0,52.275475,249.91109,41.140434,96.0,0.012322819,12.403392,252.79585,210.75378,0.0,52.275475,0.11357389,0.0,49.504322,8.330017
38766,21765960.0,0.0,17.158142,15.185059,21.126678,21.106293,21.156555,21.129944,18.168793,19.371338,19.371826,18.82846,0.0,0.032068584,0.032068584,0.04955706,250.0,18.300018,0.0,0.0,0.0,-73.43637,9.54197e-21,0.0,52.28459,250.0081,34.31643,96.0,0.04004677,21.956999,252.79535,210.87198,0.0,52.28459,0.113694414,0.0,49.51322,8.330017
38767,21766020.0,0.0,19.061188,15.182587,21.13327,21.111023,21.1669,21.135193,17.669159,18.661377,18.661652,18.413452,0.0,0.03209068,0.03209068,0.04959698,250.0,18.300018,0.0,0.0,0.0,65.7166,9.54197e-21,0.0,52.282394,250.03987,24.29176,96.0,0.07560507,35.99154,252.78316,210.93616,0.0,52.282394,0.11377832,0.0,49.510754,8.330017
38768,21766080.0,0.0,19.401886,15.180115,21.13797,21.113892,21.175354,21.138641,18.070526,18.29184,18.291992,18.17929,0.0,0.032087725,0.032087725,0.049590997,250.0,18.300018,0.0,0.0,0.0,78.04354,9.54197e-21,0.0,52.275837,250.05278,22.920078,96.0,0.08011257,37.911892,252.77792,210.93591,0.0,52.275837,0.11376648,0.0,49.504,8.330017
38769,21766140.0,0.0,18.484283,15.177673,21.142181,21.116516,21.18335,21.141663,18.570374,18.32779,18.32788,18.254639,0.0,0.032073613,0.032073613,0.04956536,250.0,18.300018,0.0,0.0,0.0,4.785245,9.54197e-21,0.0,52.280403,250.03305,28.212633,96.0,0.06181592,30.50231,252.77473,210.89496,0.0,52.280403,0.11371246,0.0,49.508686,8.330017
38770,21766200.0,0.0,17.704407,15.175232,21.146942,21.119873,21.191711,21.14508,18.600098,18.464508,18.464539,18.40744,0.0,0.032073464,0.032073464,0.049565304,250.0,18.300018,0.0,0.0,0.0,-46.959938,9.54197e-21,0.0,52.288483,249.97041,32.094067,96.0,0.047848172,25.068306,252.78105,210.86305,0.0,52.288483,0.11371217,0.0,49.51685,8.330017
38771,21766260.0,0.0,17.859833,15.172821,21.151459,21.123108,21.199463,21.148254,18.306458,18.455933,18.455933,18.424713,0.0,0.03208022,0.03208022,0.04957758,250.0,18.300018,0.0,0.0,0.0,-29.216515,9.54197e-21,0.0,52.29184,249.97362,31.016436,96.0,0.051721778,26.576986,252.78444,210.87952,0.0,52.29184,0.11373806,0.0,49.520145,8.330017
38772,21766320.0,0.0,18.426544,15.17041,21.15567,21.126038,21.206879,21.151123,18.120453,18.332336,18.332336,18.32724,0.0,0.032087013,0.032087013,0.049589787,250.0,18.300018,0.0,0.0,0.0,12.783847,9.54197e-21,0.0,52.2908,249.99516,28.045172,96.0,0.06244898,30.73676,252.78322,210.90521,0.0,52.2908,0.11376384,0.0,49.518997,8.330017
38773,21766380.0,0.0,18.639832,15.16803,21.159424,21.128418,21.213898,21.153625,18.199677,18.248566,18.248566,18.253418,0.0,0.032087285,0.032087285,0.049590096,250.0,18.300018,0.0,0.0,0.0,24.887217,9.54197e-21,0.0,52.28848,250.00636,27.085144,96.0,0.065880716,32.080803,252.78183,210.91136,0.0,52.28848,0.11376469,0.0,49.516605,8.330017
38774,21766440.0,0.0,18.405273,15.165649,21.163055,21.130676,21.220825,21.156036,18.357819,18.268036,18.268036,18.268005,0.0,0.032083433,0.032083433,0.049583048,250.0,18.300018,0.0,0.0,0.0,5.4622836,9.54197e-21,0.0,52.288765,250.00244,28.416592,96.0,0.0611042,30.216772,252.78171,210.90091,0.0,52.288765,0.113749884,0.0,49.51691,8.330017
38775,21766500.0,0.0,18.143677,15.1633,21.16681,21.133148,21.227875,21.1586,18.39392,18.323822,18.323822,18.318024,0.0,0.032082167,0.032082167,0.049580798,250.0,18.300018,0.0,0.0,0.0,-12.653683,9.54197e-21,0.0,52.290737,249.98944,29.737272,96.0,0.05633781,28.367817,252.78355,210.89157,0.0,52.290737,0.113745116,0.0,49.51891,8.330017
38776,21766560.0,0.0,18.14972,15.16095,21.170258,21.135284,21.234344,21.16092,18.315887,18.33786,18.33786,18.333466,0.0,0.032083906,0.032083906,0.049583983,250.0,18.300018,0.0,0.0,0.0,-10.319014,9.54197e-21,0.0,52.291794,249.98836,29.626259,96.0,0.05674261,28.523237,252.78499,210.89487,0.0,52.291794,0.11375181,0.0,49.51996,8.330017
38777,21766620.0,0.0,18.314575,15.15863,21.173584,21.13733,21.240723,21.163177,18.250458,18.309296,18.309296,18.309937,0.0,0.032085955,0.032085955,0.04958767,250.0,18.300018,0.0,0.0,0.0,2.1676326,9.54197e-21,0.0,52.291393,249.99573,28.756111,96.0,0.0598874,29.741442,252.78502,210.90306,0.0,52.291393,0.11375961,0.0,49.51953,8.330017
38778,21766680.0,0.0,18.402283,15.156342,21.176819,21.139221,21.24701,21.165344,18.263885,18.283234,18.283234,18.286102,0.0,0.032086167,0.032086167,0.049588,250.0,18.300018,0.0,0.0,0.0,7.6211376,9.54197e-21,0.0,52.290543,250.00116,28.346916,96.0,0.0613612,30.314314,252.78455,210.90623,0.0,52.290543,0.11376034,0.0,49.518658,8.330017
38779,21766740.0,0.0,18.347015,15.154083,21.179962,21.141083,21.253235,21.16745,18.31131,18.286346,18.286346,18.287476,0.0,0.032085042,0.032085042,0.049585942,250.0,18.300018,0.0,0.0,0.0,2.8064363,9.54197e-21,0.0,52.290398,250.00078,28.671032,96.0,0.06019157,29.860556,252.78447,210.90358,0.0,52.290398,0.11375603,0.0,49.51852,8.330017
38780,21766800.0,0.0,18.262207,15.151855,21.183167,21.142975,21.25946,21.169617,18.329407,18.303741,18.303741,18.302582,0.0,0.032084398,0.032084398,0.049584784,250.0,18.300018,0.0,0.0,0.0,-3.2274487,9.54197e-21,0.0,52.290874,249.9974,29.105865,96.0,0.058622114,29.251787,252.78496,210.90047,0.0,52.290874,0.11375357,0.0,49.519005,8.330017
38781,21766860.0,0.0,18.249054,15.149658,21.185974,21.14447,21.265167,21.171509,18.310059,18.31128,18.31128,18.309937,0.0,0.032084744,0.032084744,0.049585428,250.0,18.300018,0.0,0.0,0.0,-3.6173432,9.54197e-21,0.0,52.291233,249.99648,29.15081,96.0,0.058460765,29.188862,252.78542,210.90077,0.0,52.291233,0.11375493,0.0,49.519363,8.330017
38782,21766920.0,0.0,18.294983,15.147461,21.188751,21.145966,21.270813,21.17337,18.287354,18.304596,18.304596,18.304596,0.0,0.032085378,0.032085378,0.049586568,250.0,18.300018,0.0,0.0,0.0,-0.032178402,9.54197e-21,0.0,52.29115,249.99844,28.905687,96.0,0.059346564,29.532036,252.78548,210.90314,0.0,52.29115,0.11375732,0.0,49.51927,8.330017
38783,21766980.0,0.0,18.32547,15.145325,21.191498,21.1474,21.276428,21.175232,18.288055,18.29663,18.29663,18.297394,0.0,0.03208549,0.03208549,0.049586758,250.0,18.300018,0.0,0.0,0.0,1.9621816,9.54197e-21,0.0,52.290886,250.00024,28.760979,96.0,0.05986853,29.734629,252.78532,210.90428,0.0,52.290886,0.11375773,0.0,49.519005,8.330017
38784,21767040.0,0.0,18.31726,15.143219,21.194183,21.148804,21.282013,21.177063,18.299774,18.296051,18.296051,18.296509,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,1.1348228,9.54197e-21,0.0,52.290802,250.0004,28.815742,96.0,0.059670474,29.657959,252.78526,210.90378,0.0,52.290802,0.11375672,0.0,49.51892,8.330017
38785,21767100.0,0.0,18.295929,15.141113,21.1969,21.150238,21.287598,21.178894,18.306976,18.299835,18.299835,18.299683,0.0,0.032085,0.032085,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.448273,9.54197e-21,0.0,52.290882,249.99966,28.9291,96.0,0.059261195,29.49926,252.78534,210.90292,0.0,52.290882,0.11375587,0.0,49.519,8.330017
38786,21767160.0,0.0,18.286835,15.139069,21.19925,21.151276,21.292664,21.18045,18.304382,18.302673,18.302673,18.302307,0.0,0.032085016,0.032085016,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.9828434,9.54197e-21,0.0,52.29099,249.99919,28.971666,96.0,0.059107713,29.439667,252.78546,210.90273,0.0,52.29099,0.113755934,0.0,49.51911,8.330017
38787,21767220.0,0.0,18.294067,15.137054,21.201569,21.152344,21.29773,21.182037,18.298706,18.302063,18.302063,18.30194,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.3668101,9.54197e-21,0.0,52.291,249.99945,28.931908,96.0,0.059251446,29.495329,252.7855,210.90315,0.0,52.291,0.11375646,0.0,49.519123,8.330017
38788,21767280.0,0.0,18.303864,15.135101,21.203888,21.15335,21.302765,21.183594,18.296875,18.299988,18.299988,18.30011,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.32504657,9.54197e-21,0.0,52.290947,249.99994,28.884014,96.0,0.05942433,29.562382,252.78548,210.90355,0.0,52.290947,0.11375674,0.0,49.519066,8.330017
38789,21767340.0,0.0,18.30478,15.133148,21.206177,21.154388,21.30777,21.18512,18.298828,18.299286,18.299286,18.299438,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.33811346,9.54197e-21,0.0,52.29091,250.00008,28.883234,96.0,0.059427056,29.563475,252.78546,210.90355,0.0,52.29091,0.11375659,0.0,49.51903,8.330017
38790,21767400.0,0.0,18.301697,15.131256,21.208466,21.155396,21.312744,21.186676,18.30069,18.299652,18.299652,18.299683,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0890196,9.54197e-21,0.0,52.29091,250.0,28.901714,96.0,0.059360288,29.537598,252.78546,210.9034,0.0,52.29091,0.1137564,0.0,49.51903,8.330017
38791,21767460.0,0.0,18.298798,15.129395,21.210419,21.156067,21.317291,21.187988,18.301117,18.300262,18.300262,18.300232,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.110928126,9.54197e-21,0.0,52.290936,249.99988,28.917038,96.0,0.05930498,29.516146,252.78549,210.9033,0.0,52.290936,0.11375633,0.0,49.519054,8.330017
38792,21767520.0,0.0,18.298706,15.127594,21.212372,21.156738,21.321808,21.1893,18.300476,18.300415,18.300415,18.300354,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.10080972,9.54197e-21,0.0,52.29094,249.99988,28.917595,96.0,0.059303004,29.515368,252.7855,210.90332,0.0,52.29094,0.11375638,0.0,49.519062,8.330017
38793,21767580.0,0.0,18.29956,15.125824,21.214294,21.15741,21.326324,21.190582,18.299927,18.300293,18.300293,18.300293,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.031575337,9.54197e-21,0.0,52.29094,249.99991,28.913828,96.0,0.05931662,29.52064,252.7855,210.90337,0.0,52.29094,0.113756426,0.0,49.519066,8.330017
38794,21767640.0,0.0,18.300537,15.124115,21.216217,21.158081,21.33081,21.191895,18.299774,18.30008,18.30008,18.30008,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.036893062,9.54197e-21,0.0,52.29094,249.99995,28.909931,96.0,0.059330683,29.526096,252.7855,210.90341,0.0,52.29094,0.113756455,0.0,49.51906,8.330017
38795,21767700.0,0.0,18.300537,15.122437,21.21814,21.158722,21.335297,21.193176,18.299957,18.300049,18.300049,18.300049,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.032289542,9.54197e-21,0.0,52.290936,249.99997,28.911215,96.0,0.059326045,29.524296,252.7855,210.9034,0.0,52.290936,0.11375644,0.0,49.51906,8.330017
38796,21767760.0,0.0,18.300201,15.120819,21.219757,21.159088,21.339355,21.194275,18.30014,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.007836355,9.54197e-21,0.0,52.29094,249.99997,28.913498,96.0,0.0593178,29.521101,252.78552,210.9034,0.0,52.29094,0.11375642,0.0,49.51906,8.330017
38797,21767820.0,0.0,18.299896,15.119232,21.221375,21.159454,21.343414,21.195343,18.30017,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.014608117,9.54197e-21,0.0,52.29094,249.99995,28.915613,96.0,0.059310164,29.518139,252.78552,210.90338,0.0,52.29094,0.11375642,0.0,49.519062,8.330017
38798,21767880.0,0.0,18.299927,15.117706,21.222961,21.15979,21.347443,21.196411,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.01082433,9.54197e-21,0.0,52.29094,249.99995,28.915974,96.0,0.059308864,29.517635,252.78552,210.90338,0.0,52.29094,0.11375642,0.0,49.519062,8.330017
