,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38799,21767940.0,0.0,18.299988,15.116241,21.224548,21.160126,21.35147,21.19748,18.30008,18.30011,18.30011,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0060633807,9.54197e-21,0.0,52.290947,249.99997,28.91638,96.0,0.0593074,29.517067,252.78552,210.9034,0.0,52.290947,0.11375642,0.0,49.519066,8.330017
38800,21768000.0,0.0,18.30008,15.114807,21.226135,21.160492,21.355469,21.198547,18.300049,18.30008,18.30008,18.30008,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00059096125,9.54197e-21,0.0,52.290947,249.99997,28.916628,96.0,0.059306525,29.516724,252.78554,210.9034,0.0,52.290947,0.113756426,0.0,49.519066,8.330017
38801,21768060.0,0.0,18.30008,15.113464,21.227448,21.160553,21.35913,21.199402,18.300049,18.30008,18.30008,18.30008,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016204127,9.54197e-21,0.0,52.290947,249.99997,28.916994,96.0,0.059305195,29.51621,252.78554,210.9034,0.0,52.290947,0.113756426,0.0,49.519066,8.330017
38802,21768120.0,0.0,18.300049,15.112152,21.22876,21.160645,21.362762,21.200287,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00018823938,9.54197e-21,0.0,52.290947,249.99997,28.91748,96.0,0.05930344,29.51553,252.78554,210.9034,0.0,52.290947,0.113756426,0.0,49.519066,8.330017
38803,21768180.0,0.0,18.300049,15.110901,21.230042,21.160706,21.366394,21.201141,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00085179124,9.54197e-21,0.0,52.290947,249.99997,28.917963,96.0,0.0593017,29.514853,252.78554,210.9034,0.0,52.290947,0.113756426,0.0,49.51907,8.330017
38804,21768240.0,0.0,18.30008,15.109711,21.231354,21.160767,21.369995,21.202026,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00062380225,9.54197e-21,0.0,52.290947,249.99998,28.918425,96.0,0.059300035,29.514206,252.78554,210.9034,0.0,52.290947,0.113756426,0.0,49.51907,8.330017
38805,21768300.0,0.0,18.30011,15.108612,21.232635,21.160858,21.373596,21.20288,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018632108,9.54197e-21,0.0,52.290947,249.99998,28.919033,96.0,0.059297837,29.513353,252.78555,210.9034,0.0,52.290947,0.113756426,0.0,49.51907,8.330017
38806,21768360.0,0.0,18.300049,15.107544,21.233704,21.160706,21.376892,21.203583,18.30008,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.000988582,9.54197e-21,0.0,52.290947,249.99998,28.919666,96.0,0.059295554,29.512468,252.78555,210.9034,0.0,52.290947,0.113756426,0.0,49.51907,8.330017
38807,21768420.0,0.0,18.300018,15.106537,21.234741,21.160522,21.380157,21.204285,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.002517521,9.54197e-21,0.0,52.29095,249.99998,28.920185,96.0,0.05929368,29.511742,252.78555,210.9034,0.0,52.29095,0.113756426,0.0,49.51907,8.330017
38808,21768480.0,0.0,18.300018,15.105621,21.23581,21.16037,21.383423,21.204987,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021544406,9.54197e-21,0.0,52.29095,249.99998,28.920692,96.0,0.059291855,29.511032,252.78555,210.9034,0.0,52.29095,0.113756426,0.0,49.51907,8.330017
38809,21768540.0,0.0,18.30008,15.104736,21.236847,21.160217,21.386688,21.205658,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016368018,9.54197e-21,0.0,52.29095,249.99998,28.921068,96.0,0.0592905,29.510508,252.78555,210.9034,0.0,52.29095,0.113756426,0.0,49.51907,8.330017
38810,21768600.0,0.0,18.30014,15.103943,21.237885,21.160065,21.389923,21.20636,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0042324928,9.54197e-21,0.0,52.29095,249.99998,28.921682,96.0,0.05928829,29.50965,252.78555,210.9034,0.0,52.29095,0.113756426,0.0,49.519073,8.330017
38811,21768660.0,0.0,18.30008,15.10321,21.238739,21.159698,21.392853,21.20691,18.30008,18.30008,18.30008,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0003191151,9.54197e-21,0.0,52.29095,249.99997,28.922558,96.0,0.059285115,29.508417,252.78555,210.9034,0.0,52.29095,0.11375642,0.0,49.519073,8.330017
38812,21768720.0,0.0,18.300049,15.102539,21.239563,21.159332,21.395813,21.207428,18.30008,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0027907474,9.54197e-21,0.0,52.29095,249.99997,28.92339,96.0,0.059282117,29.507252,252.78557,210.9034,0.0,52.29095,0.11375642,0.0,49.519077,8.330017
38813,21768780.0,0.0,18.300049,15.101959,21.240387,21.158997,21.398743,21.207977,18.30008,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0011600332,9.54197e-21,0.0,52.29096,249.99997,28.924042,96.0,0.059279777,29.506344,252.78557,210.9034,0.0,52.29096,0.11375642,0.0,49.519077,8.330017
38814,21768840.0,0.0,18.30011,15.101471,21.24121,21.15863,21.401672,21.208527,18.30008,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0008941847,9.54197e-21,0.0,52.29096,249.99997,28.92482,96.0,0.059276965,29.505253,252.78557,210.9034,0.0,52.29096,0.11375642,0.0,49.51908,8.330017
38815,21768900.0,0.0,18.30017,15.101013,21.242004,21.158264,21.404572,21.209045,18.30008,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.004683749,9.54197e-21,0.0,52.29096,249.99997,28.925627,96.0,0.05927405,29.504124,252.78557,210.9034,0.0,52.29096,0.11375642,0.0,49.51908,8.330017
38816,21768960.0,0.0,18.30011,15.100647,21.242645,21.157745,21.407227,21.209473,18.30011,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010642577,9.54197e-21,0.0,52.29096,249.99997,28.926813,96.0,0.059269767,29.50246,252.78558,210.9034,0.0,52.29096,0.11375642,0.0,49.51908,8.330017
38817,21769020.0,0.0,18.30008,15.100372,21.243286,21.157196,21.409882,21.20987,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0018453421,9.54197e-21,0.0,52.290962,249.99997,28.928005,96.0,0.059265465,29.500792,252.78558,210.90338,0.0,52.290962,0.11375642,0.0,49.51908,8.330017
38818,21769080.0,0.0,18.30011,15.100159,21.243896,21.156647,21.412537,21.210266,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0008964729,9.54197e-21,0.0,52.290962,249.99995,28.929081,96.0,0.059261587,29.499287,252.78558,210.90338,0.0,52.290962,0.11375642,0.0,49.519085,8.330017
38819,21769140.0,0.0,18.30017,15.100037,21.244537,21.156128,21.415161,21.210663,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0021983893,9.54197e-21,0.0,52.290962,249.99995,28.930187,96.0,0.059257593,29.497736,252.78558,210.90338,0.0,52.290962,0.11375642,0.0,49.51909,8.330017
38820,21769200.0,0.0,18.300201,15.100006,21.245148,21.15561,21.417786,21.21106,18.30014,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0040476844,9.54197e-21,0.0,52.29097,249.99995,28.931543,96.0,0.059252705,29.495842,252.7856,210.90338,0.0,52.29097,0.11375642,0.0,49.51909,8.330017
38821,21769260.0,0.0,18.30017,15.100006,21.245605,21.154877,21.420166,21.211334,18.30014,18.30014,18.30014,18.30014,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0013017964,9.54197e-21,0.0,52.29097,249.99995,28.933086,96.0,0.059247132,29.493677,252.7856,210.90338,0.0,52.29097,0.11375642,0.0,49.519093,8.330017
38822,21769320.0,0.0,18.30008,15.100006,21.246033,21.154144,21.422546,21.211609,18.30017,18.30014,18.30014,18.30014,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0028298236,9.54197e-21,0.0,52.290977,249.99995,28.934605,96.0,0.05924166,29.491556,252.7856,210.90338,0.0,52.290977,0.11375642,0.0,49.519096,8.330017
38823,21769380.0,0.0,18.30008,15.100006,21.24646,21.153412,21.424927,21.211884,18.30014,18.30014,18.30014,18.30014,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0045156535,9.54197e-21,0.0,52.290977,249.99995,28.935936,96.0,0.05923686,29.48969,252.78561,210.90338,0.0,52.290977,0.11375642,0.0,49.519096,8.330017
38824,21769440.0,0.0,18.30008,15.100006,21.246887,21.15271,21.427277,21.212158,18.30011,18.30014,18.30014,18.30014,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0027659782,9.54197e-21,0.0,52.290977,249.99995,28.93701,96.0,0.059232987,29.488188,252.78561,210.90338,0.0,52.290977,0.11375642,0.0,49.5191,8.330017
38825,21769500.0,0.0,18.30014,15.100006,21.247314,21.151978,21.429626,21.212402,18.30011,18.30014,18.30014,18.30014,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00057157496,9.54197e-21,0.0,52.29098,249.99995,28.937965,96.0,0.059229534,29.486847,252.78563,210.90338,0.0,52.29098,0.11375642,0.0,49.5191,8.330017
38826,21769560.0,0.0,18.30008,15.100006,21.24759,21.151093,21.431793,21.212555,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00044924882,9.54197e-21,0.0,52.29098,249.99995,28.938929,96.0,0.059226066,29.4855,252.78563,210.90338,0.0,52.29098,0.11375642,0.0,49.519104,8.330017
38827,21769620.0,0.0,18.300049,15.100006,21.247833,21.150177,21.43393,21.212708,18.30011,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.002559064,9.54197e-21,0.0,52.29098,249.99995,28.939835,96.0,0.0592228,29.484234,252.78563,210.90338,0.0,52.29098,0.11375642,0.0,49.519104,8.330017
38828,21769680.0,0.0,18.300049,15.100006,21.248077,21.149292,21.436066,21.21286,18.30008,18.30011,18.30011,18.30011,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020757783,9.54197e-21,0.0,52.29099,249.99995,28.940544,96.0,0.05922024,29.483238,252.78563,210.90338,0.0,52.29099,0.11375642,0.0,49.519108,8.330017
38829,21769740.0,0.0,18.300049,15.100006,21.248352,21.148407,21.438171,21.213013,18.30008,18.30008,18.30008,18.30011,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001120479,9.54197e-21,0.0,52.29099,249.99995,28.941208,96.0,0.059217837,29.482307,252.78564,210.9034,0.0,52.29099,0.113756426,0.0,49.519108,8.330017
38830,21769800.0,0.0,18.30008,15.100006,21.248596,21.147522,21.440277,21.213165,18.30008,18.30008,18.30008,18.30008,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011169022,9.54197e-21,0.0,52.29099,249.99997,28.94177,96.0,0.059215814,29.481522,252.78564,210.9034,0.0,52.29099,0.113756426,0.0,49.51911,8.330017
38831,21769860.0,0.0,18.300018,15.100006,21.248688,21.146454,21.44223,21.213226,18.30008,18.30008,18.30008,18.30008,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001505613,9.54197e-21,0.0,52.29099,249.99997,28.942404,96.0,0.059213534,29.480637,252.78564,210.9034,0.0,52.29099,0.113756426,0.0,49.51911,8.330017
38832,21769920.0,0.0,18.299988,15.100006,21.24878,21.145416,21.444122,21.213257,18.300049,18.30008,18.30008,18.30008,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0032430547,9.54197e-21,0.0,52.29099,249.99997,28.942862,96.0,0.059211876,29.479992,252.78564,210.9034,0.0,52.29099,0.113756426,0.0,49.51911,8.330017
38833,21769980.0,0.0,18.300018,15.100006,21.248901,21.144379,21.446045,21.213287,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0020372071,9.54197e-21,0.0,52.29099,249.99997,28.943085,96.0,0.059211075,29.47968,252.78566,210.9034,0.0,52.29099,0.113756426,0.0,49.51911,8.330017
38834,21770040.0,0.0,18.300049,15.100006,21.248993,21.14331,21.447937,21.213348,18.300018,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00031057428,9.54197e-21,0.0,52.290993,249.99998,28.943222,96.0,0.05921058,29.479488,252.78566,210.9034,0.0,52.290993,0.113756426,0.0,49.51911,8.330017
38835,21770100.0,0.0,18.300049,15.100006,21.249084,21.142303,21.44986,21.213379,18.300018,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016552261,9.54197e-21,0.0,52.290993,249.99998,28.943428,96.0,0.059209842,29.479202,252.78566,210.90341,0.0,52.290993,0.113756426,0.0,49.51911,8.330017
38836,21770160.0,0.0,18.299988,15.100006,21.249054,21.141113,21.451569,21.213318,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0008093052,9.54197e-21,0.0,52.290993,249.99998,28.943645,96.0,0.05920906,29.478895,252.78566,210.90341,0.0,52.290993,0.113756426,0.0,49.51911,8.330017
38837,21770220.0,0.0,18.299957,15.100006,21.248993,21.139923,21.453278,21.213287,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029006626,9.54197e-21,0.0,52.290993,249.99998,28.943739,96.0,0.059208725,29.478767,252.78566,210.90341,0.0,52.290993,0.113756426,0.0,49.51911,8.330017
38838,21770280.0,0.0,18.299957,15.100006,21.248932,21.138733,21.454987,21.213226,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003298121,9.54197e-21,0.0,52.290993,249.99998,28.943697,96.0,0.059208874,29.478825,252.78566,210.90341,0.0,52.290993,0.113756426,0.0,49.51911,8.330017
38839,21770340.0,0.0,18.299988,15.100006,21.248901,21.137543,21.456696,21.213165,18.299988,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009593525,9.54197e-21,0.0,52.290993,250.0,28.943443,96.0,0.059209786,29.47918,252.78566,210.90341,0.0,52.290993,0.11375644,0.0,49.51911,8.330017
38840,21770400.0,0.0,18.300018,15.100006,21.24884,21.136383,21.458405,21.213104,18.299988,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013291454,9.54197e-21,0.0,52.290993,250.0,28.943193,96.0,0.059210684,29.479527,252.78566,210.90341,0.0,52.290993,0.11375644,0.0,49.51911,8.330017
38841,21770460.0,0.0,18.299957,15.100006,21.248688,21.13507,21.45993,21.212982,18.299988,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00055244437,9.54197e-21,0.0,52.290993,250.0,28.943008,96.0,0.059211362,29.47979,252.78566,210.90341,0.0,52.290993,0.11375644,0.0,49.51911,8.330017
38842,21770520.0,0.0,18.299927,15.100006,21.248505,21.133759,21.461456,21.21283,18.299988,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0026568947,9.54197e-21,0.0,52.29099,250.0,28.942738,96.0,0.05921234,29.480171,252.78566,210.90341,0.0,52.29099,0.11375644,0.0,49.51911,8.330017
38843,21770580.0,0.0,18.299927,15.100006,21.248322,21.132446,21.462982,21.212677,18.299957,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0019827418,9.54197e-21,0.0,52.29099,250.0,28.942263,96.0,0.059214044,29.48083,252.78566,210.90343,0.0,52.29099,0.11375644,0.0,49.51911,8.330017
38844,21770640.0,0.0,18.299957,15.100006,21.248138,21.131165,21.464508,21.212524,18.299957,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0009097239,9.54197e-21,0.0,52.29099,250.00002,28.94176,96.0,0.059215862,29.481537,252.78566,210.90343,0.0,52.29099,0.11375644,0.0,49.51911,8.330017
38845,21770700.0,0.0,18.299988,15.100006,21.247955,21.129883,21.466003,21.212402,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013814458,9.54197e-21,0.0,52.29099,250.00002,28.94116,96.0,0.05921802,29.482374,252.78566,210.90343,0.0,52.29099,0.11375644,0.0,49.51911,8.330017
38846,21770760.0,0.0,18.299927,15.100006,21.24768,21.128448,21.467377,21.212158,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00084270735,9.54197e-21,0.0,52.29099,250.00002,28.940668,96.0,0.0592198,29.483065,252.78566,210.90343,0.0,52.29099,0.11375644,0.0,49.519108,8.330017
38847,21770820.0,0.0,18.299896,15.100006,21.247375,21.127014,21.46875,21.211945,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0025581827,9.54197e-21,0.0,52.29099,250.00002,28.940058,96.0,0.059222005,29.483921,252.78566,210.90343,0.0,52.29099,0.11375644,0.0,49.519108,8.330017
38848,21770880.0,0.0,18.299896,15.100006,21.24707,21.12561,21.470093,21.211731,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018405634,9.54197e-21,0.0,52.29098,250.00002,28.939257,96.0,0.059224892,29.48504,252.78564,210.90343,0.0,52.29098,0.11375644,0.0,49.519108,8.330017
38849,21770940.0,0.0,18.299927,15.100006,21.246796,21.124207,21.471436,21.211487,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00010111354,9.54197e-21,0.0,52.29098,250.00003,28.938372,96.0,0.05922809,29.48628,252.78564,210.90343,0.0,52.29098,0.11375644,0.0,49.519104,8.330017
38850,21771000.0,0.0,18.299957,15.100006,21.24649,21.122833,21.472778,21.211273,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012727642,9.54197e-21,0.0,52.29098,250.00003,28.937551,96.0,0.059231043,29.487429,252.78564,210.90344,0.0,52.29098,0.11375644,0.0,49.519104,8.330017
38851,21771060.0,0.0,18.299896,15.100006,21.246094,21.121277,21.473999,21.210968,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000474923,9.54197e-21,0.0,52.29098,250.00003,28.936714,96.0,0.059234075,29.488602,252.78564,210.90344,0.0,52.29098,0.11375644,0.0,49.5191,8.330017
38852,21771120.0,0.0,18.299866,15.100006,21.245697,21.119781,21.47519,21.210693,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0021350759,9.54197e-21,0.0,52.290977,250.00003,28.935802,96.0,0.059237354,29.489876,252.78564,210.90344,0.0,52.290977,0.11375644,0.0,49.5191,8.330017
38853,21771180.0,0.0,18.299866,15.100006,21.24527,21.118256,21.47641,21.210388,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0024910613,9.54197e-21,0.0,52.290977,250.00003,28.934795,96.0,0.05924099,29.491287,252.78563,210.90344,0.0,52.290977,0.11375644,0.0,49.519096,8.330017
38854,21771240.0,0.0,18.299896,15.100006,21.244873,21.11676,21.4776,21.210083,18.299896,18.299896,18.299896,18.299927,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007675324,9.54197e-21,0.0,52.290977,250.00003,28.93363,96.0,0.059245195,29.492918,252.78563,210.90344,0.0,52.290977,0.113756455,0.0,49.519096,8.330017
38855,21771300.0,0.0,18.299927,15.100006,21.244476,21.115265,21.47879,21.209808,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0010153577,9.54197e-21,0.0,52.290977,250.00005,28.932467,96.0,0.059249397,29.494549,252.78563,210.90344,0.0,52.290977,0.113756455,0.0,49.519096,8.330017
38856,21771360.0,0.0,18.299866,15.100006,21.243988,21.113647,21.479858,21.209442,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00041908576,9.54197e-21,0.0,52.29097,250.00005,28.931349,96.0,0.059253428,29.496113,252.78561,210.90344,0.0,52.29097,0.113756455,0.0,49.519093,8.330017
38857,21771420.0,0.0,18.299866,15.100006,21.24347,21.11206,21.480927,21.209076,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0020181863,9.54197e-21,0.0,52.29097,250.00005,28.930166,96.0,0.059257686,29.497766,252.78561,210.90344,0.0,52.29097,0.113756455,0.0,49.51909,8.330017
38858,21771480.0,0.0,18.299866,15.100006,21.242981,21.110443,21.481964,21.20871,18.299866,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0014719071,9.54197e-21,0.0,52.290962,250.00005,28.928835,96.0,0.05926249,29.49963,252.78561,210.90344,0.0,52.290962,0.113756455,0.0,49.51909,8.330017
38859,21771540.0,0.0,18.299866,15.100006,21.242493,21.108856,21.483032,21.208344,18.299866,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.000630759,9.54197e-21,0.0,52.290962,250.00005,28.927485,96.0,0.059267372,29.501524,252.7856,210.90344,0.0,52.290962,0.113756455,0.0,49.519085,8.330017
38860,21771600.0,0.0,18.299896,15.100006,21.242004,21.1073,21.48407,21.207977,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011334107,9.54197e-21,0.0,52.290962,250.00005,28.926064,96.0,0.059272494,29.50351,252.7856,210.90346,0.0,52.290962,0.113756455,0.0,49.51908,8.330017
38861,21771660.0,0.0,18.299866,15.100006,21.241394,21.10559,21.485016,21.20755,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0006695997,9.54197e-21,0.0,52.29096,250.00005,28.92473,96.0,0.059277307,29.505379,252.7856,210.90346,0.0,52.29096,0.113756455,0.0,49.51908,8.330017
38862,21771720.0,0.0,18.299835,15.100006,21.240814,21.103912,21.485931,21.207153,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0020210797,9.54197e-21,0.0,52.29096,250.00005,28.923304,96.0,0.059282452,29.507378,252.78558,210.90346,0.0,52.29096,0.113756455,0.0,49.519077,8.330017
38863,21771780.0,0.0,18.299835,15.100006,21.240234,21.102264,21.486877,21.206726,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0014081877,9.54197e-21,0.0,52.29095,250.00006,28.921726,96.0,0.059288148,29.509586,252.78558,210.90346,0.0,52.29095,0.113756455,0.0,49.519073,8.330017
38864,21771840.0,0.0,18.299866,15.100006,21.239655,21.100586,21.487793,21.206299,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0001557941,9.54197e-21,0.0,52.29095,250.00006,28.920084,96.0,0.059294056,29.51188,252.78557,210.90346,0.0,52.29095,0.113756455,0.0,49.51907,8.330017
38865,21771900.0,0.0,18.299866,15.100006,21.239075,21.098938,21.488708,21.205872,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011009189,9.54197e-21,0.0,52.290947,250.00006,28.918495,96.0,0.0592998,29.514107,252.78557,210.90346,0.0,52.290947,0.113756455,0.0,49.51907,8.330017
38866,21771960.0,0.0,18.299835,15.100006,21.238403,21.097168,21.489532,21.205414,18.299835,18.299835,18.299835,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00033679826,9.54197e-21,0.0,52.290947,250.00006,28.916914,96.0,0.0593055,29.516321,252.78557,210.90346,0.0,52.290947,0.113756455,0.0,49.51907,8.330017
38867,21772020.0,0.0,18.299805,15.100006,21.237732,21.095428,21.490356,21.204926,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0016751476,9.54197e-21,0.0,52.29094,250.00006,28.915268,96.0,0.059311435,29.518625,252.78555,210.90346,0.0,52.29094,0.113756455,0.0,49.519066,8.330017
38868,21772080.0,0.0,18.299805,15.100006,21.237091,21.093689,21.49115,21.204468,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019618524,9.54197e-21,0.0,52.29094,250.00006,28.91355,96.0,0.059317645,29.521032,252.78555,210.90346,0.0,52.29094,0.113756455,0.0,49.519062,8.330017
38869,21772140.0,0.0,18.299835,15.100006,21.23642,21.09198,21.491974,21.20398,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00057174126,9.54197e-21,0.0,52.290936,250.00006,28.911703,96.0,0.059324294,29.523615,252.78554,210.90346,0.0,52.290936,0.113756455,0.0,49.51906,8.330017
38870,21772200.0,0.0,18.299835,15.100006,21.235748,21.09024,21.492767,21.203522,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0008652741,9.54197e-21,0.0,52.290936,250.00006,28.909864,96.0,0.059330933,29.526192,252.78554,210.90346,0.0,52.290936,0.113756455,0.0,49.519054,8.330017
38871,21772260.0,0.0,18.299805,15.100006,21.235016,21.08844,21.49347,21.203003,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00034163476,9.54197e-21,0.0,52.290928,250.00008,28.908066,96.0,0.05933742,29.52871,252.78552,210.90346,0.0,52.290928,0.113756455,0.0,49.51905,8.330017
38872,21772320.0,0.0,18.299805,15.100006,21.234283,21.08664,21.494171,21.202454,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0016410302,9.54197e-21,0.0,52.290928,250.00008,28.906214,96.0,0.0593441,29.5313,252.78552,210.90347,0.0,52.290928,0.113756455,0.0,49.519047,8.330017
38873,21772380.0,0.0,18.299805,15.100006,21.233551,21.084839,21.494873,21.201935,18.299805,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0011636432,9.54197e-21,0.0,52.290924,250.00008,28.904242,96.0,0.059351217,29.534063,252.7855,210.90347,0.0,52.290924,0.113756455,0.0,49.519043,8.330017
38874,21772440.0,0.0,18.299805,15.100006,21.232819,21.083038,21.495544,21.201416,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00045559305,9.54197e-21,0.0,52.290924,250.00008,28.902256,96.0,0.059358373,29.53684,252.7855,210.90347,0.0,52.290924,0.113756455,0.0,49.519043,8.330017
38875,21772500.0,0.0,18.299835,15.100006,21.232086,21.081268,21.496246,21.200897,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009982779,9.54197e-21,0.0,52.290916,250.00008,28.90022,96.0,0.05936572,29.539692,252.78549,210.90347,0.0,52.290916,0.113756455,0.0,49.51904,8.330017
38876,21772560.0,0.0,18.299805,15.100006,21.231293,21.079376,21.496857,21.200348,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0005441446,9.54197e-21,0.0,52.29091,250.00008,28.89826,96.0,0.05937279,29.542437,252.78548,210.90347,0.0,52.29091,0.113756455,0.0,49.519035,8.330017
38877,21772620.0,0.0,18.299774,15.100006,21.2305,21.077515,21.497437,21.199768,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0016803391,9.54197e-21,0.0,52.29091,250.00008,28.896221,96.0,0.059380144,29.54529,252.78548,210.90347,0.0,52.29091,0.113756455,0.0,49.519028,8.330017
38878,21772680.0,0.0,18.299774,15.100006,21.229675,21.075684,21.498047,21.199188,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0011449797,9.54197e-21,0.0,52.290905,250.00008,28.89406,96.0,0.05938794,29.548317,252.78546,210.90347,0.0,52.290905,0.11375646,0.0,49.519028,8.330017
38879,21772740.0,0.0,18.299805,15.100006,21.228882,21.073822,21.498627,21.198639,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00018333955,9.54197e-21,0.0,52.290905,250.00008,28.89185,96.0,0.059395913,29.55141,252.78546,210.90347,0.0,52.290905,0.11375646,0.0,49.519024,8.330017
38880,21772800.0,0.0,18.299805,15.100006,21.228119,21.072021,21.499207,21.19809,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009749328,9.54197e-21,0.0,52.290897,250.00009,28.889719,96.0,0.059403595,29.554394,252.78545,210.90347,0.0,52.290897,0.11375646,0.0,49.51902,8.330017
38881,21772860.0,0.0,20.672821,15.100006,21.234253,21.082733,21.509033,21.205383,18.316406,18.220917,18.220917,18.227386,0.0,0.0009838024,0.0009838024,0.0013667004,250.0,18.300018,0.0,0.0,0.0,6.333038,9.54197e-21,0.0,23.487888,80.46385,0.28914353,96.0,0.0033335255,69.5952,27.500538,79.97737,0.0,23.487888,0.00341033,0.0,20.876684,8.330017
38882,21772920.0,0.0,21.00476,15.100006,21.249603,21.09488,21.519897,21.213654,18.319366,18.223267,18.223267,18.224304,0.0,0.0037589662,0.0037589662,0.00450201,250.0,18.300018,0.0,0.0,0.0,12.041692,9.54197e-21,0.0,34.026375,113.97837,0.4908015,96.0,0.012012502,69.312874,138.50848,97.58195,0.0,34.026375,0.012075974,0.0,29.829723,8.330017
38883,21772980.0,0.0,21.253815,15.100006,21.273254,21.105164,21.5289,21.220306,18.361115,18.251312,18.251312,18.24353,0.0,0.011558278,0.011558278,0.0135379685,250.0,18.300018,0.0,0.0,0.0,43.902847,9.54197e-21,0.0,44.520405,133.75035,1.1328746,96.0,0.036644116,68.41397,240.04361,116.58697,0.0,44.520405,0.03667761,0.0,39.932922,8.330017
38884,21773040.0,9.0,21.26883,15.100006,21.274231,21.112091,21.534973,21.224487,18.658539,18.322754,18.322754,18.297485,0.0,0.019853996,0.019853996,0.0259431,250.0,18.300018,0.0,0.0,0.0,77.14132,9.54197e-21,0.0,50.21018,144.02571,5.4701366,96.0,0.06560649,62.34181,238.64064,134.08331,0.0,50.21018,0.06567198,0.0,46.46071,8.330017
38885,21773100.0,9.0,20.47815,15.100006,21.272003,21.115936,21.539032,21.22696,19.32956,18.570251,18.570251,18.501495,0.0,0.025343813,0.025343813,0.03609637,250.0,18.300018,0.0,0.0,0.0,56.119003,9.54197e-21,0.0,52.915455,155.54472,18.312931,96.0,0.07314921,44.361897,238.49516,149.2848,0.0,52.915455,0.08681075,0.0,49.78193,8.330017
38886,21773160.0,9.0,17.088745,15.100006,21.271362,21.118042,21.542297,21.228912,19.76474,19.005707,19.005707,18.896698,0.0,0.02868504,0.02868504,0.042743552,250.0,18.300018,0.0,0.0,0.0,-108.33017,9.54197e-21,0.0,54.169876,169.82094,36.034603,96.0,0.029138315,19.551552,239.54192,162.7742,0.0,54.169876,0.10014316,0.0,51.270306,8.330017
38887,21773220.0,0.0,15.549622,15.100006,21.27246,21.120361,21.545837,21.231232,19.013031,19.200775,19.200775,19.115387,0.0,0.03068806,0.03068806,0.046760548,250.0,18.300018,0.0,0.0,0.0,-185.15121,9.54197e-21,0.0,54.609203,185.13931,41.623573,96.0,0.00881801,11.726995,241.51672,174.596,0.0,54.609203,0.10816699,0.0,51.774258,8.330017
38888,21773280.0,0.0,17.75943,15.100006,21.27356,21.121521,21.548492,21.232727,17.820343,18.808899,18.808899,18.806946,0.0,0.031863116,0.031863116,0.049040575,250.0,18.300018,0.0,0.0,0.0,-24.545168,9.54197e-21,0.0,54.57128,199.91673,30.959188,96.0,0.05146705,26.657137,243.92224,184.62392,0.0,54.57128,0.112794176,0.0,51.751442,8.330017
38889,21773340.0,0.0,19.556213,15.100006,21.272705,21.119843,21.549011,21.23227,17.652039,18.27826,18.27826,18.332,0.0,0.032477073,0.032477073,0.050199654,250.0,18.300018,0.0,0.0,0.0,100.22079,9.54197e-21,0.0,54.29286,212.59456,22.009914,96.0,0.08388421,39.18612,246.32211,192.46906,0.0,54.29286,0.11517668,0.0,51.48471,8.330017
38890,21773400.0,0.0,19.276764,15.100006,21.270416,21.116302,21.54831,21.230621,18.280548,18.145874,18.145874,18.187225,0.0,0.03270744,0.03270744,0.05064169,250.0,18.300018,0.0,0.0,0.0,65.70131,9.54197e-21,0.0,53.936077,222.97426,24.148785,96.0,0.0774335,36.191704,248.37752,198.34085,0.0,53.936077,0.116074726,0.0,51.13837,8.330017
38891,21773460.0,0.0,18.0307,15.100006,21.268097,21.11267,21.547577,21.229065,18.692078,18.338715,18.338715,18.342194,0.0,0.03274464,0.03274464,0.050727393,250.0,18.300018,0.0,0.0,0.0,-27.879116,9.54197e-21,0.0,53.59457,230.95145,30.691502,96.0,0.054083068,27.031898,249.91074,202.55153,0.0,53.59457,0.11623026,0.0,50.803947,8.330017
38892,21773520.0,0.0,17.576752,15.100006,21.266571,21.109894,21.547516,21.228088,18.509308,18.475494,18.475494,18.46576,0.0,0.03270007,0.03270007,0.05066012,250.0,18.300018,0.0,0.0,0.0,-54.232403,9.54197e-21,0.0,53.290676,236.90498,32.68219,96.0,0.046808306,24.244934,250.99734,205.52878,0.0,53.290676,0.11607039,0.0,50.50444,8.330017
38893,21773580.0,0.0,18.11502,15.100006,21.265228,21.1073,21.547516,21.227203,18.169647,18.401611,18.401611,18.405365,0.0,0.032616872,0.032616872,0.050519187,250.0,18.300018,0.0,0.0,0.0,-9.4946575,9.54197e-21,0.0,53.03352,241.27464,29.721758,96.0,0.057395842,28.389538,251.72589,207.5966,0.0,53.03352,0.115760185,0.0,50.250065,8.330017
38894,21773640.0,0.0,18.649414,15.100006,21.263428,21.104156,21.54712,21.225952,18.112366,18.26889,18.26889,18.284546,0.0,0.032519232,0.032519232,0.050349355,250.0,18.300018,0.0,0.0,0.0,28.020866,9.54197e-21,0.0,52.826015,244.34886,27.09821,96.0,0.066716805,32.062508,252.19595,208.96121,0.0,52.826015,0.11539285,0.0,50.044518,8.330017
38895,21773700.0,0.0,18.57898,15.100006,21.261322,21.100647,21.546478,21.224426,18.289062,18.24002,18.24002,18.251068,0.0,0.032419633,0.032419633,0.05017411,250.0,18.300018,0.0,0.0,0.0,18.989481,9.54197e-21,0.0,52.66797,246.44897,27.627575,96.0,0.064611055,31.321394,252.48875,209.81886,0.0,52.66797,0.11501674,0.0,49.88807,8.330017
38896,21773760.0,0.0,18.225311,15.100006,21.259338,21.09732,21.545929,21.223053,18.407532,18.298798,18.298798,18.29892,0.0,0.032333817,0.032333817,0.050022535,250.0,18.300018,0.0,0.0,0.0,-7.501133,9.54197e-21,0.0,52.553196,247.83583,29.443724,96.0,0.057872828,28.778786,252.66475,210.34,0.0,52.553196,0.11469237,0.0,49.77473,8.330017
38897,21773820.0,0.0,18.089905,15.100006,21.257599,21.0943,21.545593,21.221863,18.359772,18.341797,18.341797,18.337982,0.0,0.03226771,0.03226771,0.04990579,250.0,18.300018,0.0,0.0,0.0,-15.390068,9.54197e-21,0.0,52.470417,248.73792,30.031153,96.0,0.05562009,27.956385,252.76445,210.65587,0.0,52.470417,0.11444264,0.0,49.693237,8.330017
38898,21773880.0,0.0,18.243164,15.100006,21.25595,21.09137,21.54535,21.220734,18.262909,18.324371,18.324371,18.324463,0.0,0.032218043,0.032218043,0.049818203,250.0,18.300018,0.0,0.0,0.0,-2.8931777,9.54197e-21,0.0,52.4104,249.31999,29.191956,96.0,0.058565956,29.13126,252.81453,210.84421,0.0,52.4104,0.11425519,0.0,49.63433,8.330017
38899,21773940.0,0.0,18.399567,15.100006,21.254211,21.088348,21.544952,21.219513,18.244781,18.288513,18.288513,18.292267,0.0,0.03217963,0.03217963,0.049750544,250.0,18.300018,0.0,0.0,0.0,7.928781,9.54197e-21,0.0,52.367603,249.67906,28.423462,96.0,0.06126779,30.207153,252.83496,210.94347,0.0,52.367603,0.11411035,0.0,49.592472,8.330017
38900,21774000.0,0.0,18.38501,15.100006,21.25238,21.085236,21.544525,21.218231,18.29477,18.280182,18.280182,18.282928,0.0,0.032149527,0.032149527,0.049697574,250.0,18.300018,0.0,0.0,0.0,5.776504,9.54197e-21,0.0,52.33861,249.88538,28.543537,96.0,0.060775653,30.039047,252.83937,210.98311,0.0,52.33861,0.113996916,0.0,49.56428,8.330017
38901,21774060.0,0.0,18.281952,15.100006,21.25058,21.082184,21.544128,21.21698,18.330963,18.297333,18.297333,18.297028,0.0,0.032127474,0.032127474,0.049658928,250.0,18.300018,0.0,0.0,0.0,-1.9031916,9.54197e-21,0.0,52.320004,249.99391,29.069359,96.0,0.058835454,29.302898,252.83621,210.99065,0.0,52.320004,0.113914035,0.0,49.54632,8.330017
38902,21774120.0,0.0,18.236359,15.100006,21.24887,21.079254,21.543793,21.21582,18.319641,18.311066,18.311066,18.3096,0.0,0.03211278,0.03211278,0.04963335,250.0,18.300018,0.0,0.0,0.0,-4.6538506,9.54197e-21,0.0,52.308167,250.04634,29.269318,96.0,0.058085535,29.022957,252.8296,210.98567,0.0,52.308167,0.11385898,0.0,49.534996,8.330017
38903,21774180.0,0.0,18.274536,15.100006,21.247223,21.076385,21.543457,21.21466,18.291412,18.30783,18.30783,18.307434,0.0,0.032103274,0.032103274,0.049616918,250.0,18.300018,0.0,0.0,0.0,-1.4635187,9.54197e-21,0.0,52.300407,250.06915,29.052362,96.0,0.05885112,29.326694,252.82158,210.97688,0.0,52.300407,0.11382348,0.0,49.527607,8.330017
38904,21774240.0,0.0,18.321503,15.100006,21.245514,21.073456,21.543121,21.21347,18.283325,18.297882,18.297882,18.298676,0.0,0.03209687,0.03209687,0.0496059,250.0,18.300018,0.0,0.0,0.0,1.8322674,9.54197e-21,0.0,52.295475,250.07364,28.81562,96.0,0.059693072,29.65813,252.81366,210.96548,0.0,52.295475,0.11379963,0.0,49.522953,8.330017
38905,21774300.0,0.0,18.328552,15.100006,21.243805,21.070557,21.542755,21.21228,18.29425,18.29361,18.29361,18.294434,0.0,0.032092113,0.032092113,0.049597718,250.0,18.300018,0.0,0.0,0.0,2.0405362,9.54197e-21,0.0,52.29246,250.06812,28.789598,96.0,0.05977771,29.694563,252.8067,210.95253,0.0,52.29246,0.11378192,0.0,49.52014,8.330017
38906,21774360.0,0.0,18.301788,15.100006,21.242096,21.067657,21.542358,21.21109,18.307007,18.297333,18.297333,18.297394,0.0,0.032088827,0.032088827,0.049592093,250.0,18.300018,0.0,0.0,0.0,-0.027094362,9.54197e-21,0.0,52.29097,250.05698,28.926435,96.0,0.05927789,29.50299,252.80115,210.9399,0.0,52.29097,0.113769725,0.0,49.5188,8.330017
38907,21774420.0,0.0,18.285309,15.100006,21.240417,21.064789,21.541992,21.20993,18.306244,18.301605,18.301605,18.301239,0.0,0.032087028,0.032087028,0.04958906,250.0,18.300018,0.0,0.0,0.0,-1.0998331,9.54197e-21,0.0,52.290398,250.04518,28.99974,96.0,0.059010077,29.400364,252.797,210.93013,0.0,52.290398,0.113763094,0.0,49.51833,8.330017
38908,21774480.0,0.0,18.289124,15.100006,21.23877,21.061981,21.541656,21.20877,18.299622,18.302155,18.302155,18.30191,0.0,0.032086045,0.032086045,0.04958745,250.0,18.300018,0.0,0.0,0.0,-0.6901893,9.54197e-21,0.0,52.290123,250.03502,28.96977,96.0,0.05911643,29.442322,252.7937,210.92293,0.0,52.290123,0.11375952,0.0,49.518124,8.330017
38909,21774540.0,0.0,18.301727,15.100006,21.237122,21.059143,21.54129,21.207642,18.29541,18.299957,18.299957,18.300049,0.0,0.032085523,0.032085523,0.049586616,250.0,18.300018,0.0,0.0,0.0,0.24144088,9.54197e-21,0.0,52.290005,250.02681,28.900736,96.0,0.05936451,29.53897,252.79115,210.9177,0.0,52.290005,0.11375765,0.0,49.51805,8.330017
38910,21774600.0,0.0,18.306732,15.100006,21.235443,21.056335,21.540924,21.206482,18.296844,18.2984,18.2984,18.298584,0.0,0.03208519,0.03208519,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.5364519,9.54197e-21,0.0,52.290024,250.02017,28.874159,96.0,0.059459727,29.576176,252.78934,210.91365,0.0,52.290024,0.113756455,0.0,49.518097,8.330017
38911,21774660.0,0.0,18.303375,15.100006,21.233795,21.053528,21.540527,21.205322,18.30011,18.298492,18.298492,18.298584,0.0,0.03208495,0.03208495,0.0495857,250.0,18.300018,0.0,0.0,0.0,0.2395248,9.54197e-21,0.0,52.29013,250.01454,28.8892,96.0,0.05940501,29.55512,252.78801,210.9103,0.0,52.29013,0.113755584,0.0,49.518227,8.330017
38912,21774720.0,0.0,18.297577,15.100006,21.232147,21.05075,21.540161,21.204163,18.301636,18.299591,18.299591,18.29953,0.0,0.032084838,0.032084838,0.049585536,250.0,18.300018,0.0,0.0,0.0,-0.18092752,9.54197e-21,0.0,52.2903,250.01006,28.91423,96.0,0.059314534,29.520077,252.78712,210.9078,0.0,52.2903,0.1137552,0.0,49.518402,8.330017
38913,21774780.0,0.0,18.296753,15.100006,21.23053,21.048004,21.539795,21.203033,18.300537,18.300049,18.300049,18.299957,0.0,0.032084867,0.032084867,0.049585607,250.0,18.300018,0.0,0.0,0.0,-0.20836307,9.54197e-21,0.0,52.29044,250.00713,28.912518,96.0,0.059320793,29.522476,252.78658,210.9064,0.0,52.29044,0.11375534,0.0,49.518555,8.330017
38914,21774840.0,0.0,18.298279,15.100006,21.228912,21.045258,21.539398,21.201874,18.299255,18.299957,18.299957,18.299927,0.0,0.032084927,0.032084927,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.077866174,9.54197e-21,0.0,52.290554,250.00485,28.899517,96.0,0.059367806,29.540676,252.78615,210.90538,0.0,52.290554,0.11375557,0.0,49.518673,8.330017
38915,21774900.0,0.0,18.300415,15.100006,21.227295,21.042511,21.539032,21.200745,18.298737,18.29956,18.29956,18.299591,0.0,0.032084983,0.032084983,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.07524437,9.54197e-21,0.0,52.29063,250.0033,28.884453,96.0,0.05942225,29.561764,252.78584,210.90472,0.0,52.29063,0.11375579,0.0,49.518757,8.330017
38916,21774960.0,0.0,18.301178,15.100006,21.225647,21.039795,21.538635,21.199615,18.299164,18.299255,18.299255,18.299316,0.0,0.032085016,0.032085016,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.11615007,9.54197e-21,0.0,52.29069,250.00223,28.876894,96.0,0.059449583,29.572348,252.78564,210.90425,0.0,52.29069,0.113755934,0.0,49.51881,8.330017
38917,21775020.0,0.0,18.300018,15.100006,21.22406,21.037079,21.538239,21.198486,18.299866,18.299408,18.299408,18.299408,0.0,0.032085035,0.032085035,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.021395223,9.54197e-21,0.0,52.290737,250.00143,28.878975,96.0,0.059442114,29.569435,252.78552,210.9039,0.0,52.290737,0.11375601,0.0,49.518864,8.330017
38918,21775080.0,0.0,18.29895,15.100006,21.222443,21.034363,21.537842,21.197357,18.30008,18.299622,18.299622,18.299591,0.0,0.03208506,0.03208506,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.05389819,9.54197e-21,0.0,52.29078,250.00089,28.879988,96.0,0.059438504,29.568016,252.78545,210.90367,0.0,52.29078,0.11375609,0.0,49.518906,8.330017
38919,21775140.0,0.0,18.299042,15.100006,21.220856,21.031708,21.537445,21.196228,18.299866,18.299652,18.299652,18.299622,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.042608615,9.54197e-21,0.0,52.2908,250.00067,28.875027,96.0,0.05945644,29.57496,252.7854,210.90361,0.0,52.2908,0.11375618,0.0,49.51892,8.330017
38920,21775200.0,0.0,18.299072,15.100006,21.219269,21.029053,21.537079,21.195099,18.299622,18.299683,18.299683,18.299683,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.03431655,9.54197e-21,0.0,52.290813,250.00043,28.870314,96.0,0.0594735,29.581562,252.78537,210.90355,0.0,52.290813,0.11375628,0.0,49.51894,8.330017
38921,21775260.0,0.0,18.299622,15.100006,21.217651,21.026367,21.536652,21.194,18.299408,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.006898274,9.54197e-21,0.0,52.29083,250.0003,28.863186,96.0,0.059499245,29.59154,252.78534,210.90353,0.0,52.29083,0.113756366,0.0,49.518948,8.330017
38922,21775320.0,0.0,18.299774,15.100006,21.216095,21.023712,21.536255,21.192871,18.299469,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.01567548,9.54197e-21,0.0,52.29083,250.00024,28.85825,96.0,0.05951706,29.598448,252.78532,210.90352,0.0,52.29083,0.1137564,0.0,49.518948,8.330017
38923,21775380.0,0.0,18.299774,15.100006,21.214508,21.021088,21.535828,21.191742,18.29956,18.29953,18.29953,18.29953,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.012865971,9.54197e-21,0.0,52.29083,250.0002,28.854141,96.0,0.059531897,29.604202,252.7853,210.9035,0.0,52.29083,0.113756426,0.0,49.518948,8.330017
38924,21775440.0,0.0,18.299622,15.100006,21.212921,21.018463,21.53543,21.190643,18.299622,18.29956,18.29956,18.29956,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00090688065,9.54197e-21,0.0,52.29082,250.00017,28.850723,96.0,0.059544235,29.60899,252.78528,210.9035,0.0,52.29082,0.11375644,0.0,49.518944,8.330017
38925,21775500.0,0.0,18.2995,15.100006,21.211365,21.015839,21.535004,21.189545,18.299652,18.299591,18.299591,18.299591,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00677235,9.54197e-21,0.0,52.29082,250.00014,28.847038,96.0,0.059557527,29.614147,252.78526,210.9035,0.0,52.29082,0.113756455,0.0,49.51894,8.330017
38926,21775560.0,0.0,18.299438,15.100006,21.209778,21.013245,21.534576,21.188416,18.299622,18.299622,18.299622,18.299622,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.011057718,9.54197e-21,0.0,52.290813,250.00014,28.843138,96.0,0.059571598,29.619608,252.78525,210.9035,0.0,52.290813,0.11375646,0.0,49.518936,8.330017
38927,21775620.0,0.0,18.2995,15.100006,21.208221,21.01062,21.53415,21.187317,18.29956,18.299591,18.299591,18.299591,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.004743906,9.54197e-21,0.0,52.29081,250.00014,28.838486,96.0,0.05958838,29.62612,252.78523,210.90352,0.0,52.29081,0.11375648,0.0,49.51893,8.330017
38928,21775680.0,0.0,18.299591,15.100006,21.206665,21.008057,21.533722,21.186218,18.29953,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.000858348,9.54197e-21,0.0,52.290802,250.00014,28.833883,96.0,0.059604984,29.632563,252.78522,210.90352,0.0,52.290802,0.11375649,0.0,49.51892,8.330017
38929,21775740.0,0.0,18.299683,15.100006,21.205109,21.005463,21.533295,21.18512,18.29953,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.007994893,9.54197e-21,0.0,52.29079,250.00015,28.829163,96.0,0.05962201,29.639172,252.7852,210.90353,0.0,52.29079,0.11375649,0.0,49.518913,8.330017
38930,21775800.0,0.0,18.299683,15.100006,21.203552,21.0029,21.532867,21.184021,18.299591,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0060956688,9.54197e-21,0.0,52.290787,250.00017,28.825096,96.0,0.059636686,29.644867,252.78519,210.90353,0.0,52.290787,0.11375649,0.0,49.518906,8.330017
38931,21775860.0,0.0,18.29956,15.100006,21.201996,21.000336,21.53241,21.182922,18.299622,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001450299,9.54197e-21,0.0,52.29078,250.00017,28.821417,96.0,0.059649933,29.650015,252.78517,210.90352,0.0,52.29078,0.11375649,0.0,49.518898,8.330017
38932,21775920.0,0.0,18.29953,15.100006,21.20044,20.997772,21.531982,21.181824,18.299622,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.004813249,9.54197e-21,0.0,52.29077,250.00015,28.817469,96.0,0.05966418,29.655542,252.78516,210.90352,0.0,52.29077,0.11375649,0.0,49.51889,8.330017
38933,21775980.0,0.0,18.29956,15.100006,21.198914,20.99524,21.531525,21.180725,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.002677461,9.54197e-21,0.0,52.29076,250.00017,28.813148,96.0,0.05967976,29.661596,252.78513,210.90353,0.0,52.29076,0.11375649,0.0,49.518883,8.330017
38934,21776040.0,0.0,18.299591,15.100006,21.197357,20.992706,21.531067,21.179626,18.29956,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00025346546,9.54197e-21,0.0,52.290756,250.00017,28.808811,96.0,0.059695397,29.667664,252.78511,210.90353,0.0,52.290756,0.11375649,0.0,49.51888,8.330017
38935,21776100.0,0.0,18.299622,15.100006,21.195831,20.990204,21.53064,21.178558,18.29956,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0032966207,9.54197e-21,0.0,52.29075,250.00017,28.804403,96.0,0.059711285,29.673832,252.7851,210.90353,0.0,52.29075,0.11375649,0.0,49.518867,8.330017
38936,21776160.0,0.0,18.299622,15.100006,21.194305,20.98767,21.530151,21.17746,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0019862659,9.54197e-21,0.0,52.290745,250.00017,28.800314,96.0,0.05972603,29.679558,252.78508,210.90353,0.0,52.290745,0.11375649,0.0,49.518864,8.330017
38937,21776220.0,0.0,18.299591,15.100006,21.192749,20.985138,21.529694,21.176392,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00043743,9.54197e-21,0.0,52.290733,250.00017,28.796314,96.0,0.059740458,29.68516,252.78506,210.90353,0.0,52.290733,0.11375649,0.0,49.518852,8.330017
38938,21776280.0,0.0,18.29956,15.100006,21.191223,20.982635,21.529205,21.175293,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0018664,9.54197e-21,0.0,52.290726,250.00017,28.792263,96.0,0.05975507,29.690834,252.78503,210.90353,0.0,52.290726,0.11375649,0.0,49.51885,8.330017
38939,21776340.0,0.0,18.29956,15.100006,21.189728,20.980164,21.528748,21.174225,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001086587,9.54197e-21,0.0,52.290718,250.00017,28.788069,96.0,0.059770186,29.696703,252.78502,210.90353,0.0,52.290718,0.11375649,0.0,49.518837,8.330017
38940,21776400.0,0.0,18.299591,15.100006,21.188202,20.977692,21.52829,21.173126,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00055262435,9.54197e-21,0.0,52.290714,250.00017,28.783808,96.0,0.059785552,29.70267,252.785,210.90353,0.0,52.290714,0.11375649,0.0,49.518833,8.330017
