,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38941,21776460.0,0.0,18.29956,15.0998535,21.186646,20.975159,21.527802,21.172058,18.299591,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00038392388,9.54197e-21,0.0,52.290703,250.00017,28.779512,96.0,0.05980103,29.708681,252.78499,210.90353,0.0,52.290703,0.11375649,0.0,49.51882,8.330017
38942,21776520.0,0.0,18.299408,15.099396,21.18512,20.972656,21.527313,21.17096,18.29956,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.006373861,9.54197e-21,0.0,52.290695,250.00017,28.774935,96.0,0.05981754,29.715092,252.78496,210.90353,0.0,52.290695,0.11375649,0.0,49.518818,8.330017
38943,21776580.0,0.0,18.299286,15.098663,21.183594,20.970154,21.526825,21.16986,18.2995,18.29956,18.29956,18.29956,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0106112845,9.54197e-21,0.0,52.290684,250.00018,28.769571,96.0,0.059836887,29.7226,252.78494,210.90353,0.0,52.290684,0.11375649,0.0,49.51881,8.330017
38944,21776640.0,0.0,18.299164,15.097626,21.182068,20.967651,21.526337,21.168793,18.299438,18.29953,18.29953,18.29953,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.01378326,9.54197e-21,0.0,52.29068,250.00018,28.76348,96.0,0.059858847,29.731127,252.78493,210.90355,0.0,52.29068,0.1137565,0.0,49.518795,8.330017
38945,21776700.0,0.0,18.299133,15.096344,21.180542,20.96518,21.525848,21.167725,18.299347,18.299438,18.299438,18.299469,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.011105216,9.54197e-21,0.0,52.290665,250.00021,28.756311,96.0,0.0598847,29.741165,252.7849,210.90356,0.0,52.290665,0.113756515,0.0,49.518784,8.330017
38946,21776760.0,0.0,18.299133,15.094757,21.178986,20.962646,21.52536,21.166626,18.299255,18.299377,18.299377,18.299377,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0067185657,9.54197e-21,0.0,52.290653,250.00023,28.748278,96.0,0.05991368,29.752413,252.78487,210.9036,0.0,52.290653,0.11375653,0.0,49.518772,8.330017
38947,21776820.0,0.0,18.299072,15.092926,21.17743,20.960144,21.524841,21.165527,18.299194,18.299286,18.299286,18.299316,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.005342221,9.54197e-21,0.0,52.290638,250.00026,28.73977,96.0,0.059944343,29.764322,252.78484,210.90361,0.0,52.290638,0.11375654,0.0,49.518757,8.330017
38948,21776880.0,0.0,18.299011,15.09082,21.175903,20.957642,21.524323,21.164429,18.299133,18.299225,18.299225,18.299255,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.006252942,9.54197e-21,0.0,52.290623,250.00027,28.730806,96.0,0.05997666,29.77687,252.7848,210.90363,0.0,52.290623,0.11375655,0.0,49.51874,8.330017
38949,21776940.0,0.0,18.29895,15.08847,21.174347,20.95514,21.523834,21.16336,18.299072,18.299164,18.299164,18.299194,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0071320417,9.54197e-21,0.0,52.290607,250.0003,28.721249,96.0,0.06001112,29.790253,252.78477,210.90364,0.0,52.290607,0.11375655,0.0,49.518726,8.330017
38950,21777000.0,0.0,18.298859,15.085876,21.172821,20.952667,21.523315,21.162262,18.299011,18.299103,18.299103,18.299133,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008424897,9.54197e-21,0.0,52.29059,250.00032,28.711123,96.0,0.060047626,29.80443,252.78474,210.90366,0.0,52.29059,0.11375657,0.0,49.518707,8.330017
38951,21777060.0,0.0,18.298798,15.083069,21.171265,20.950134,21.522797,21.161163,18.29895,18.299042,18.299042,18.299072,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.008296558,9.54197e-21,0.0,52.29057,250.00035,28.700266,96.0,0.06008676,29.819628,252.7847,210.90367,0.0,52.29057,0.113756575,0.0,49.51869,8.330017
38952,21777120.0,0.0,18.298767,15.080017,21.169708,20.947601,21.522247,21.160065,18.29889,18.29898,18.29898,18.299011,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00719917,9.54197e-21,0.0,52.290546,250.00038,28.688759,96.0,0.060128238,29.835737,252.78465,210.90369,0.0,52.290546,0.11375659,0.0,49.51867,8.330017
38953,21777180.0,0.0,18.298737,15.076721,21.168152,20.945099,21.521729,21.158997,18.298828,18.29892,18.29892,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0056430046,9.54197e-21,0.0,52.290527,250.0004,28.67668,96.0,0.06017178,29.85265,252.7846,210.90372,0.0,52.290527,0.11375659,0.0,49.518646,8.330017
38954,21777240.0,0.0,18.298676,15.073242,21.166626,20.942596,21.52121,21.157898,18.298767,18.298859,18.298859,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0050678425,9.54197e-21,0.0,52.290504,250.00043,28.66416,96.0,0.0602169,29.870176,252.78456,210.90373,0.0,52.290504,0.113756604,0.0,49.518623,8.330017
38955,21777300.0,0.0,18.298645,15.06955,21.16507,20.940125,21.52069,21.1568,18.298737,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0049634813,9.54197e-21,0.0,52.29048,250.00044,28.65119,96.0,0.060263637,29.888332,252.78452,210.90375,0.0,52.29048,0.113756604,0.0,49.5186,8.330017
38956,21777360.0,0.0,18.298553,15.065643,21.163513,20.937561,21.520142,21.1557,18.298676,18.298767,18.298767,18.298767,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.006497337,9.54197e-21,0.0,52.29046,250.00047,28.637774,96.0,0.06031199,29.90712,252.78445,210.90376,0.0,52.29046,0.11375661,0.0,49.518578,8.330017
38957,21777420.0,0.0,18.298492,15.061554,21.161926,20.935059,21.519592,21.154602,18.298645,18.298706,18.298706,18.298737,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.006897521,9.54197e-21,0.0,52.290432,250.00049,28.623802,96.0,0.06036234,29.926678,252.78441,210.90378,0.0,52.290432,0.11375661,0.0,49.51855,8.330017
38958,21777480.0,0.0,18.298462,15.057251,21.16037,20.932526,21.519043,21.153503,18.298584,18.298676,18.298676,18.298676,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0065729124,9.54197e-21,0.0,52.290405,250.0005,28.609348,96.0,0.06041442,29.946915,252.78435,210.90378,0.0,52.290405,0.11375663,0.0,49.518524,8.330017
38959,21777540.0,0.0,18.298431,15.052795,21.158813,20.930023,21.518494,21.152435,18.298523,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.004849636,9.54197e-21,0.0,52.29038,250.00053,28.594355,96.0,0.060468443,29.967903,252.78429,210.9038,0.0,52.29038,0.11375664,0.0,49.518497,8.330017
38960,21777600.0,0.0,18.298431,15.048157,21.157288,20.927551,21.517944,21.151337,18.298492,18.298553,18.298553,18.298584,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0036393947,9.54197e-21,0.0,52.29035,250.00055,28.579006,96.0,0.06052373,29.989391,252.78423,210.90381,0.0,52.29035,0.11375664,0.0,49.51847,8.330017
38961,21777660.0,0.0,18.29837,15.043335,21.1557,20.924988,21.517365,21.150238,18.298462,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.004364502,9.54197e-21,0.0,52.29032,250.00056,28.56334,96.0,0.060580168,30.011326,252.78416,210.90382,0.0,52.29032,0.11375664,0.0,49.51844,8.330017
38962,21777720.0,0.0,18.29831,15.038391,21.154114,20.922455,21.516815,21.14914,18.298431,18.298492,18.298492,18.298492,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.005287392,9.54197e-21,0.0,52.29029,250.00058,28.547293,96.0,0.060637962,30.033789,252.7841,210.90384,0.0,52.29029,0.11375665,0.0,49.518414,8.330017
38963,21777780.0,0.0,18.298279,15.033264,21.152557,20.919952,21.516235,21.14804,18.29837,18.298431,18.298431,18.298462,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0049676546,9.54197e-21,0.0,52.29026,250.0006,28.53082,96.0,0.0606973,30.056852,252.78403,210.90385,0.0,52.29026,0.11375665,0.0,49.518383,8.330017
38964,21777840.0,0.0,18.298248,15.028015,21.151001,20.91745,21.515656,21.146942,18.29834,18.2984,18.2984,18.2984,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0043820203,9.54197e-21,0.0,52.29023,250.00061,28.51401,96.0,0.060757842,30.080387,252.78397,210.90385,0.0,52.29023,0.113756664,0.0,49.51835,8.330017
38965,21777900.0,0.0,18.298248,15.022614,21.149445,20.914948,21.515106,21.145844,18.29831,18.29837,18.29837,18.29837,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0030668757,9.54197e-21,0.0,52.2902,250.00063,28.496822,96.0,0.060819738,30.10445,252.78389,210.90387,0.0,52.2902,0.113756664,0.0,49.51832,8.330017
38966,21777960.0,0.0,18.298218,15.017059,21.147858,20.912384,21.514526,21.144745,18.298279,18.29834,18.29834,18.29834,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0033619846,9.54197e-21,0.0,52.290165,250.00064,28.479391,96.0,0.0608825,30.128855,252.78383,210.90388,0.0,52.290165,0.11375668,0.0,49.518288,8.330017
38967,21778020.0,0.0,18.298187,15.011414,21.14627,20.909851,21.513916,21.143646,18.298248,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0038182884,9.54197e-21,0.0,52.290134,250.00066,28.461674,96.0,0.060946297,30.15366,252.78375,210.90388,0.0,52.290134,0.11375668,0.0,49.518253,8.330017
38968,21778080.0,0.0,18.298157,15.005646,21.144684,20.907318,21.513336,21.142517,18.298218,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0035714214,9.54197e-21,0.0,52.2901,250.00067,28.443645,96.0,0.06101119,30.178896,252.78368,210.9039,0.0,52.2901,0.11375668,0.0,49.518223,8.330017
38969,21778140.0,0.0,18.298126,14.999756,21.143127,20.904816,21.512756,21.141418,18.298187,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0027864517,9.54197e-21,0.0,52.290066,250.00069,28.42535,96.0,0.061077047,30.204508,252.7836,210.9039,0.0,52.290066,0.11375668,0.0,49.518185,8.330017
38970,21778200.0,0.0,18.298126,14.993744,21.14154,20.902313,21.512177,21.14035,18.298157,18.298218,18.298218,18.298218,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0021994556,9.54197e-21,0.0,52.290035,250.00069,28.406864,96.0,0.061143596,30.23039,252.78352,210.90392,0.0,52.290035,0.11375669,0.0,49.518154,8.330017
38971,21778260.0,0.0,18.298096,14.987671,21.139954,20.89978,21.511566,21.139221,18.298157,18.298187,18.298187,18.298187,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0025502997,9.54197e-21,0.0,52.289997,250.0007,28.38815,96.0,0.06121094,30.25659,252.78345,210.90392,0.0,52.289997,0.11375669,0.0,49.518116,8.330017
38972,21778320.0,0.0,18.298065,14.981476,21.138367,20.897217,21.510956,21.138123,18.298126,18.298157,18.298157,18.298157,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.002757551,9.54197e-21,0.0,52.289963,250.00072,28.369225,96.0,0.061279047,30.283087,252.78337,210.90393,0.0,52.289963,0.11375669,0.0,49.51808,8.330017
38973,21778380.0,0.0,18.298065,14.97522,21.13678,20.894684,21.510345,21.137024,18.298096,18.298126,18.298126,18.298157,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0026045658,9.54197e-21,0.0,52.28993,250.00072,28.350115,96.0,0.0613478,30.309837,252.7833,210.90393,0.0,52.28993,0.11375669,0.0,49.518047,8.330017
38974,21778440.0,0.0,18.298065,14.968872,21.135193,20.892181,21.509735,21.135925,18.298096,18.298126,18.298126,18.298126,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0017783118,9.54197e-21,0.0,52.289886,250.00073,28.330793,96.0,0.061417315,30.336887,252.7832,210.90393,0.0,52.289886,0.1137567,0.0,49.518005,8.330017
38975,21778500.0,0.0,18.298065,14.962463,21.133636,20.889679,21.509155,21.134827,18.298065,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00096796046,9.54197e-21,0.0,52.28985,250.00073,28.31136,96.0,0.061487235,30.364096,252.78313,210.90395,0.0,52.28985,0.1137567,0.0,49.51797,8.330017
38976,21778560.0,0.0,18.298035,14.955994,21.132019,20.887115,21.508514,21.133698,18.298065,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00149397,9.54197e-21,0.0,52.289814,250.00075,28.29183,96.0,0.06155748,30.39144,252.78305,210.90395,0.0,52.289814,0.1137567,0.0,49.517933,8.330017
38977,21778620.0,0.0,18.298004,14.949493,21.130432,20.884552,21.507904,21.132599,18.298035,18.298065,18.298065,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0019284898,9.54197e-21,0.0,52.28978,250.00075,28.27217,96.0,0.061628185,30.418962,252.78296,210.90395,0.0,52.28978,0.1137567,0.0,49.5179,8.330017
38978,21778680.0,0.0,18.298004,14.942902,21.128845,20.882019,21.507263,21.1315,18.298035,18.298065,18.298065,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0014266896,9.54197e-21,0.0,52.289738,250.00075,28.252367,96.0,0.061699394,30.446684,252.78288,210.90395,0.0,52.289738,0.1137567,0.0,49.517857,8.330017
38979,21778740.0,0.0,18.298004,14.936279,21.127258,20.879517,21.506653,21.130371,18.298035,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0008490506,9.54197e-21,0.0,52.2897,250.00076,28.23251,96.0,0.061770797,30.474487,252.78279,210.90396,0.0,52.2897,0.1137567,0.0,49.51782,8.330017
38980,21778800.0,0.0,18.298004,14.929626,21.125671,20.877014,21.506042,21.129272,18.298004,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00012293113,9.54197e-21,0.0,52.289658,250.00076,28.212563,96.0,0.06184251,30.50241,252.78271,210.90396,0.0,52.289658,0.1137567,0.0,49.51778,8.330017
38981,21778860.0,0.0,18.298004,14.922943,21.124054,20.87445,21.505371,21.128174,18.298004,18.298035,18.298035,18.298035,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0004523327,9.54197e-21,0.0,52.289623,250.00076,28.19263,96.0,0.061914153,30.530315,252.78264,210.90396,0.0,52.289623,0.1137567,0.0,49.517742,8.330017
38982,21778920.0,0.0,18.298004,14.91626,21.122437,20.871887,21.50473,21.127045,18.298004,18.298004,18.298004,18.298035,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0009051144,9.54197e-21,0.0,52.28958,250.00076,28.172653,96.0,0.06198596,30.558285,252.78255,210.90396,0.0,52.28958,0.1137567,0.0,49.517704,8.330017
38983,21778980.0,0.0,18.298004,14.909546,21.12085,20.869354,21.50409,21.125946,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0004611025,9.54197e-21,0.0,52.289547,250.00076,28.152613,96.0,0.06205798,30.586342,252.78246,210.90396,0.0,52.289547,0.113756716,0.0,49.517666,8.330017
38984,21779040.0,0.0,18.298004,14.902832,21.119263,20.866821,21.503448,21.124847,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00042975426,9.54197e-21,0.0,52.289505,250.00076,28.132566,96.0,0.06213,30.614407,252.78238,210.90396,0.0,52.289505,0.113756716,0.0,49.517624,8.330017
38985,21779100.0,0.0,18.298035,14.896088,21.117676,20.864319,21.502838,21.123749,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010278012,9.54197e-21,0.0,52.289467,250.00076,28.11259,96.0,0.06220177,30.642372,252.78229,210.90396,0.0,52.289467,0.1137567,0.0,49.517586,8.330017
38986,21779160.0,0.0,18.298004,14.889374,21.116058,20.861755,21.502167,21.12262,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0005168374,9.54197e-21,0.0,52.289425,250.00076,28.092655,96.0,0.062273387,30.670284,252.78221,210.90396,0.0,52.289425,0.1137567,0.0,49.517548,8.330017
38987,21779220.0,0.0,18.298004,14.88269,21.11444,20.859192,21.501495,21.121521,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00015998018,9.54197e-21,0.0,52.28939,250.00076,28.072756,96.0,0.062344853,30.698141,252.78212,210.90396,0.0,52.28939,0.1137567,0.0,49.51751,8.330017
38988,21779280.0,0.0,18.298035,14.876007,21.112823,20.856628,21.500854,21.120392,18.298035,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00024407597,9.54197e-21,0.0,52.28935,250.00076,28.05292,96.0,0.06241609,30.725912,252.78204,210.90396,0.0,52.28935,0.1137567,0.0,49.517467,8.330017
38989,21779340.0,0.0,18.298035,14.869354,21.111237,20.854126,21.500183,21.119293,18.298035,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0011136687,9.54197e-21,0.0,52.289307,250.00076,28.033113,96.0,0.062487215,30.753643,252.78195,210.90396,0.0,52.289307,0.1137567,0.0,49.51743,8.330017
38990,21779400.0,0.0,18.298065,14.862732,21.10965,20.851593,21.499542,21.118195,18.298035,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0019921062,9.54197e-21,0.0,52.289272,250.00076,28.013432,96.0,0.06255786,30.781195,252.78188,210.90396,0.0,52.289272,0.1137567,0.0,49.51739,8.330017
38991,21779460.0,0.0,18.298065,14.856171,21.108002,20.84903,21.49887,21.117065,18.298035,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0014769614,9.54197e-21,0.0,52.28923,250.00076,27.993906,96.0,0.062627956,30.808533,252.78178,210.90395,0.0,52.28923,0.1137567,0.0,49.517353,8.330017
38992,21779520.0,0.0,18.298065,14.84964,21.106384,20.846466,21.498169,21.115967,18.298065,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0009704754,9.54197e-21,0.0,52.289192,250.00075,27.974495,96.0,0.06269763,30.835707,252.78171,210.90395,0.0,52.289192,0.1137567,0.0,49.51731,8.330017
38993,21779580.0,0.0,18.298096,14.84317,21.104767,20.843933,21.497498,21.114838,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0014149172,9.54197e-21,0.0,52.289154,250.00075,27.955183,96.0,0.06276692,30.862743,252.78163,210.90395,0.0,52.289154,0.11375669,0.0,49.517273,8.330017
38994,21779640.0,0.0,18.298126,14.836761,21.10318,20.8414,21.496826,21.113739,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0019589555,9.54197e-21,0.0,52.289116,250.00075,27.93605,96.0,0.062835574,30.889528,252.78154,210.90395,0.0,52.289116,0.11375669,0.0,49.517235,8.330017
38995,21779700.0,0.0,18.298157,14.830414,21.101562,20.838867,21.496185,21.11264,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0029268907,9.54197e-21,0.0,52.289074,250.00073,27.917067,96.0,0.06290367,30.916107,252.78146,210.90393,0.0,52.289074,0.11375669,0.0,49.517197,8.330017
38996,21779760.0,0.0,18.298157,14.824158,21.099945,20.836304,21.495483,21.111511,18.298126,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0023313155,9.54197e-21,0.0,52.28904,250.00073,27.898329,96.0,0.062970884,30.942339,252.78139,210.90393,0.0,52.28904,0.11375669,0.0,49.517162,8.330017
38997,21779820.0,0.0,18.298187,14.817963,21.098297,20.83374,21.494781,21.110382,18.298157,18.298126,18.298126,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0018633682,9.54197e-21,0.0,52.289,250.00073,27.879778,96.0,0.06303741,30.968311,252.78131,210.90393,0.0,52.289,0.11375668,0.0,49.51712,8.330017
38998,21779880.0,0.0,18.298218,14.81189,21.09668,20.831177,21.49411,21.109283,18.298157,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.002296342,9.54197e-21,0.0,52.288963,250.00072,27.861395,96.0,0.06310334,30.99405,252.78122,210.90392,0.0,52.288963,0.11375668,0.0,49.517082,8.330017
38999,21779940.0,0.0,18.298248,14.805908,21.095062,20.828644,21.493408,21.108154,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0031714744,9.54197e-21,0.0,52.288925,250.00072,27.843237,96.0,0.06316844,31.01947,252.78114,210.90392,0.0,52.288925,0.11375668,0.0,49.517048,8.330017
39000,21780000.0,0.0,18.298279,14.800018,21.093475,20.82611,21.492737,21.107056,18.298218,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0035032104,9.54197e-21,0.0,52.28889,250.0007,27.825325,96.0,0.063232645,31.044546,252.78107,210.90392,0.0,52.28889,0.11375668,0.0,49.517014,8.330017
39001,21780060.0,0.0,18.298279,14.794128,21.091827,20.823547,21.492004,21.105927,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0026447899,9.54197e-21,0.0,52.288853,250.00069,27.807697,96.0,0.06329583,31.069221,252.78099,210.9039,0.0,52.288853,0.113756664,0.0,49.516975,8.330017
39002,21780120.0,0.0,18.298218,14.788147,21.09021,20.821014,21.491302,21.104828,18.298248,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00147479,9.54197e-21,0.0,52.28882,250.00069,27.790121,96.0,0.06335882,31.09383,252.78091,210.9039,0.0,52.28882,0.113756664,0.0,49.51694,8.330017
39003,21780180.0,0.0,18.298187,14.782074,21.088593,20.818481,21.4906,21.103699,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0020117883,9.54197e-21,0.0,52.288784,250.00069,27.772078,96.0,0.06342347,31.119093,252.78085,210.9039,0.0,52.288784,0.113756664,0.0,49.516903,8.330017
39004,21780240.0,0.0,18.298157,14.77594,21.086975,20.815948,21.489899,21.1026,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.003393228,9.54197e-21,0.0,52.288746,250.00067,27.754137,96.0,0.06348775,31.144207,252.78078,210.9039,0.0,52.288746,0.113756664,0.0,49.516865,8.330017
39005,21780300.0,0.0,18.298126,14.769684,21.085388,20.813446,21.489227,21.101501,18.298187,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0037489461,9.54197e-21,0.0,52.28871,250.00067,27.73589,96.0,0.063553125,31.169758,252.7807,210.9039,0.0,52.28871,0.113756664,0.0,49.51683,8.330017
39006,21780360.0,0.0,18.298126,14.763367,21.08374,20.810883,21.488495,21.100372,18.298157,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0028709446,9.54197e-21,0.0,52.28867,250.00067,27.717337,96.0,0.06361956,31.195726,252.78062,210.9039,0.0,52.28867,0.11375668,0.0,49.516792,8.330017
39007,21780420.0,0.0,18.298126,14.756989,21.082123,20.80835,21.487762,21.099243,18.298126,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0012893865,9.54197e-21,0.0,52.288635,250.00069,27.698582,96.0,0.06368673,31.221983,252.78055,210.9039,0.0,52.288635,0.11375668,0.0,49.516754,8.330017
39008,21780480.0,0.0,18.298126,14.750519,21.080505,20.805817,21.48706,21.098145,18.298126,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.00051916344,9.54197e-21,0.0,52.288593,250.00069,27.67976,96.0,0.06375413,31.248337,252.78047,210.9039,0.0,52.288593,0.11375668,0.0,49.516716,8.330017
39009,21780540.0,0.0,18.298126,14.743988,21.078888,20.803314,21.486328,21.097046,18.298126,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.00032037238,9.54197e-21,0.0,52.288555,250.00069,27.660864,96.0,0.06382177,31.27479,252.7804,210.9039,0.0,52.288555,0.11375668,0.0,49.516678,8.330017
39010,21780600.0,0.0,18.298096,14.737396,21.077301,20.800812,21.485626,21.095917,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0010512163,9.54197e-21,0.0,52.288513,250.00069,27.64192,96.0,0.06388958,31.301313,252.78032,210.90392,0.0,52.288513,0.11375668,0.0,49.516636,8.330017
39011,21780660.0,0.0,18.298065,14.730713,21.075653,20.798248,21.484894,21.094818,18.298096,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0023087193,9.54197e-21,0.0,52.28848,250.00069,27.622858,96.0,0.06395779,31.328,252.78024,210.90392,0.0,52.28848,0.11375669,0.0,49.516598,8.330017
39012,21780720.0,0.0,18.298035,14.723999,21.074036,20.795715,21.484161,21.093689,18.298096,18.298096,18.298096,18.298126,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.002369345,9.54197e-21,0.0,52.288437,250.0007,27.603603,96.0,0.06402669,31.354958,252.78017,210.90392,0.0,52.288437,0.11375669,0.0,49.51656,8.330017
39013,21780780.0,0.0,18.298065,14.717224,21.072418,20.793213,21.483429,21.09259,18.298065,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0011454017,9.54197e-21,0.0,52.288395,250.0007,27.584171,96.0,0.064096205,31.382162,252.78009,210.90392,0.0,52.288395,0.11375669,0.0,49.516518,8.330017
39014,21780840.0,0.0,18.298065,14.710388,21.0708,20.79071,21.482697,21.091461,18.298065,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.00013760434,9.54197e-21,0.0,52.28836,250.0007,27.564686,96.0,0.0641659,31.40944,252.78001,210.90392,0.0,52.28836,0.11375669,0.0,49.51648,8.330017
39015,21780900.0,0.0,18.298065,14.703522,21.069214,20.788208,21.481964,21.090363,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00029328128,9.54197e-21,0.0,52.28832,250.0007,27.545181,96.0,0.06423564,31.436747,252.77994,210.90392,0.0,52.28832,0.11375669,0.0,49.516438,8.330017
39016,21780960.0,0.0,18.298035,14.696594,21.067566,20.785675,21.481201,21.089233,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00082738453,9.54197e-21,0.0,52.288277,250.00072,27.525658,96.0,0.064305454,31.464083,252.77986,210.90392,0.0,52.288277,0.11375669,0.0,49.516396,8.330017
39017,21781020.0,0.0,18.298004,14.689636,21.065948,20.783142,21.480469,21.088135,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0015870199,9.54197e-21,0.0,52.288235,250.00072,27.506039,96.0,0.06437557,31.491545,252.77979,210.90393,0.0,52.288235,0.11375669,0.0,49.516354,8.330017
39018,21781080.0,0.0,18.298035,14.682617,21.064331,20.78067,21.479706,21.087036,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0011139498,9.54197e-21,0.0,52.288193,250.00072,27.486292,96.0,0.06444615,31.519192,252.77971,210.90393,0.0,52.288193,0.11375669,0.0,49.51631,8.330017
39019,21781140.0,0.0,18.298035,14.675598,21.062714,20.778168,21.478973,21.085907,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0006107163,9.54197e-21,0.0,52.28815,250.00072,27.466545,96.0,0.064516716,31.546837,252.77962,210.90393,0.0,52.28815,0.11375669,0.0,49.51627,8.330017
39020,21781200.0,0.0,18.298035,14.668518,21.061127,20.775696,21.478241,21.084808,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00026807818,9.54197e-21,0.0,52.28811,250.00072,27.446762,96.0,0.06458739,31.574532,252.77954,210.90393,0.0,52.28811,0.11375669,0.0,49.516228,8.330017
39021,21781260.0,0.0,18.298004,14.661438,21.059479,20.773163,21.477478,21.08368,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00068248046,9.54197e-21,0.0,52.288067,250.00072,27.426947,96.0,0.06465817,31.602276,252.77946,210.90393,0.0,52.288067,0.11375669,0.0,49.516186,8.330017
39022,21781320.0,0.0,18.298004,14.654297,21.057861,20.77066,21.476715,21.08258,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0007259334,9.54197e-21,0.0,52.288025,250.00072,27.407074,96.0,0.06472914,31.630098,252.77939,210.90393,0.0,52.288025,0.11375669,0.0,49.516144,8.330017
39023,21781380.0,0.0,18.298004,14.647156,21.056244,20.768158,21.475952,21.081451,18.298004,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00019714663,9.54197e-21,0.0,52.287983,250.00072,27.38716,96.0,0.06480024,31.657976,252.77931,210.90393,0.0,52.287983,0.11375669,0.0,49.5161,8.330017
39024,21781440.0,0.0,18.298035,14.640015,21.054657,20.765656,21.47519,21.080353,18.298004,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0002417764,9.54197e-21,0.0,52.287937,250.00072,27.367264,96.0,0.06487126,31.68583,252.77922,210.90393,0.0,52.287937,0.11375669,0.0,49.51606,8.330017
39025,21781500.0,0.0,18.298035,14.632843,21.05304,20.763184,21.474457,21.079254,18.298004,18.298004,18.298004,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0007288577,9.54197e-21,0.0,52.287895,250.00072,27.347374,96.0,0.064942256,31.71368,252.77914,210.90393,0.0,52.287895,0.11375669,0.0,49.516018,8.330017
39026,21781560.0,0.0,18.298004,14.625641,21.051422,20.760681,21.473663,21.078125,18.298035,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.000109241395,9.54197e-21,0.0,52.287853,250.00072,27.327534,96.0,0.065013036,31.74145,252.77907,210.90393,0.0,52.287853,0.11375669,0.0,49.515976,8.330017
39027,21781620.0,0.0,18.298004,14.618469,21.049774,20.758179,21.4729,21.077026,18.298035,18.298004,18.298004,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00055108545,9.54197e-21,0.0,52.28781,250.00072,27.307678,96.0,0.06508387,31.769253,252.77899,210.90393,0.0,52.28781,0.11375669,0.0,49.515934,8.330017
39028,21781680.0,0.0,18.298035,14.611267,21.048187,20.755676,21.472137,21.075897,18.298004,18.298004,18.298004,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-3.0931693e-05,9.54197e-21,0.0,52.28777,250.00072,27.287786,96.0,0.06515482,31.7971,252.77892,210.90393,0.0,52.28777,0.11375669,0.0,49.51589,8.330017
39029,21781740.0,0.0,18.298035,14.604065,21.04657,20.753204,21.471375,21.074799,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00078246614,9.54197e-21,0.0,52.287727,250.00072,27.267923,96.0,0.065225646,31.824905,252.77884,210.90393,0.0,52.287727,0.11375669,0.0,49.515846,8.330017
39030,21781800.0,0.0,18.298035,14.596893,21.044983,20.750763,21.470612,21.0737,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0008186947,9.54197e-21,0.0,52.28768,250.00072,27.248228,96.0,0.06529586,31.85248,252.77875,210.90393,0.0,52.28768,0.11375669,0.0,49.515804,8.330017
39031,21781860.0,0.0,18.298035,14.589691,21.043335,20.74826,21.469818,21.072601,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00024678095,9.54197e-21,0.0,52.28764,250.00072,27.228481,96.0,0.065366246,31.880125,252.77867,210.90393,0.0,52.28764,0.11375669,0.0,49.51576,8.330017
39032,21781920.0,0.0,18.298035,14.58252,21.041718,20.745758,21.469025,21.071472,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.000260386,9.54197e-21,0.0,52.287598,250.00072,27.208763,96.0,0.06543651,31.907732,252.7786,210.90393,0.0,52.287598,0.11375669,0.0,49.515717,8.330017
39033,21781980.0,0.0,18.298035,14.575378,21.0401,20.743286,21.468262,21.070374,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00048486755,9.54197e-21,0.0,52.287556,250.00072,27.189106,96.0,0.06550655,31.935251,252.77852,210.90392,0.0,52.287556,0.11375669,0.0,49.51568,8.330017
39034,21782040.0,0.0,18.298065,14.568237,21.038513,20.740814,21.467468,21.069244,18.298035,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.001177695,9.54197e-21,0.0,52.287514,250.0007,27.16949,96.0,0.06557641,31.962713,252.77844,210.90392,0.0,52.287514,0.11375669,0.0,49.515633,8.330017
39035,21782100.0,0.0,18.298096,14.561096,21.036896,20.738373,21.466705,21.068146,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0015603673,9.54197e-21,0.0,52.287464,250.0007,27.14999,96.0,0.06564586,31.990015,252.77837,210.90392,0.0,52.287464,0.11375669,0.0,49.51559,8.330017
39036,21782160.0,0.0,18.298065,14.554016,21.035278,20.73587,21.465912,21.067047,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0007428632,9.54197e-21,0.0,52.287422,250.0007,27.1306,96.0,0.06571489,32.01716,252.77829,210.90392,0.0,52.287422,0.11375668,0.0,49.515545,8.330017
39037,21782220.0,0.0,18.298065,14.546936,21.03366,20.733368,21.465088,21.065918,18.298065,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.00030903317,9.54197e-21,0.0,52.28738,250.0007,27.111261,96.0,0.065783724,32.04423,252.77821,210.90392,0.0,52.28738,0.11375668,0.0,49.515503,8.330017
39038,21782280.0,0.0,18.298096,14.539886,21.032043,20.730896,21.464325,21.06482,18.298065,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0008285742,9.54197e-21,0.0,52.28734,250.0007,27.091969,96.0,0.065852396,32.071243,252.77814,210.90392,0.0,52.28734,0.11375668,0.0,49.51546,8.330017
39039,21782340.0,0.0,18.298096,14.532898,21.030426,20.728455,21.463531,21.06372,18.298096,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0013524774,9.54197e-21,0.0,52.2873,250.00069,27.07279,96.0,0.06592062,32.098095,252.77806,210.9039,0.0,52.2873,0.11375668,0.0,49.51542,8.330017
39040,21782400.0,0.0,18.298126,14.52594,21.02884,20.726013,21.462738,21.062622,18.298096,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0021380708,9.54197e-21,0.0,52.28726,250.00069,27.05371,96.0,0.06598849,32.1248,252.77798,210.9039,0.0,52.28726,0.11375668,0.0,49.515377,8.330017
39041,21782460.0,0.0,18.298126,14.519012,21.027222,20.72351,21.461945,21.061493,18.298096,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0013322883,9.54197e-21,0.0,52.287216,250.00069,27.034811,96.0,0.06605571,32.151268,252.77791,210.9039,0.0,52.287216,0.11375668,0.0,49.515335,8.330017
39042,21782520.0,0.0,18.298126,14.512146,21.025604,20.721039,21.46112,21.060394,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0007562287,9.54197e-21,0.0,52.287174,250.00069,27.016005,96.0,0.06612258,32.177593,252.77783,210.9039,0.0,52.287174,0.113756664,0.0,49.515293,8.330017
39043,21782580.0,0.0,18.298157,14.50531,21.023987,20.718597,21.460327,21.059265,18.298126,18.298126,18.298126,18.298096,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0011119308,9.54197e-21,0.0,52.287132,250.00067,26.99727,96.0,0.06618916,32.20382,252.77776,210.90388,0.0,52.287132,0.113756664,0.0,49.51525,8.330017
39044,21782640.0,0.0,18.298187,14.498535,21.02237,20.716125,21.459534,21.058167,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0019054482,9.54197e-21,0.0,52.28709,250.00067,26.97866,96.0,0.06625531,32.229877,252.77768,210.90388,0.0,52.28709,0.113756664,0.0,49.51521,8.330017
39045,21782700.0,0.0,18.298187,14.491791,21.020782,20.713684,21.45874,21.057068,18.298157,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0023976588,9.54197e-21,0.0,52.28705,250.00067,26.960226,96.0,0.0663208,32.255684,252.77762,210.90388,0.0,52.28705,0.113756664,0.0,49.515167,8.330017
39046,21782760.0,0.0,18.298218,14.485138,21.019165,20.711212,21.457916,21.05597,18.298157,18.298157,18.298157,18.298157,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0018524749,9.54197e-21,0.0,52.287006,250.00066,26.941956,96.0,0.066385694,32.28126,252.77754,210.90388,0.0,52.287006,0.113756664,0.0,49.51513,8.330017
39047,21782820.0,0.0,18.298218,14.478546,21.017548,20.70874,21.457092,21.05484,18.298187,18.298157,18.298157,18.298157,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0013511437,9.54197e-21,0.0,52.286964,250.00066,26.92383,96.0,0.066450074,32.30664,252.77747,210.90387,0.0,52.286964,0.11375665,0.0,49.515087,8.330017
39048,21782880.0,0.0,18.298218,14.472015,21.01593,20.706299,21.456299,21.053741,18.298187,18.298187,18.298187,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.001288698,9.54197e-21,0.0,52.286922,250.00066,26.905846,96.0,0.06651392,32.331814,252.77739,210.90387,0.0,52.286922,0.11375665,0.0,49.515045,8.330017
39049,21782940.0,0.0,18.298248,14.465546,21.014313,20.703857,21.455475,21.052643,18.298218,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0019541779,9.54197e-21,0.0,52.28688,250.00064,26.887985,96.0,0.06657732,32.35682,252.77733,210.90387,0.0,52.28688,0.11375665,0.0,49.515007,8.330017
39050,21783000.0,0.0,18.298279,14.459137,21.012726,20.701447,21.454681,21.051544,18.298218,18.298218,18.298218,18.298218,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0026643004,9.54197e-21,0.0,52.286846,250.00064,26.870316,96.0,0.066640034,32.381557,252.77725,210.90385,0.0,52.286846,0.11375665,0.0,49.514965,8.330017
39051,21783060.0,0.0,18.298279,14.45282,21.011108,20.698975,21.453857,21.050415,18.298248,18.298218,18.298218,18.298218,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.002178905,9.54197e-21,0.0,52.286804,250.00063,26.852856,96.0,0.06670199,32.406006,252.77719,210.90385,0.0,52.286804,0.11375664,0.0,49.514927,8.330017
39052,21783120.0,0.0,18.29831,14.446594,21.009491,20.696503,21.453033,21.049316,18.298279,18.298248,18.298248,18.298248,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0016649019,9.54197e-21,0.0,52.286762,250.00063,26.835567,96.0,0.06676332,32.430206,252.77711,210.90385,0.0,52.286762,0.11375664,0.0,49.514885,8.330017
39053,21783180.0,0.0,18.29831,14.44046,21.007874,20.694061,21.45221,21.048218,18.298279,18.298248,18.298248,18.298248,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0019692276,9.54197e-21,0.0,52.286728,250.00063,26.818428,96.0,0.06682409,32.454197,252.77705,210.90384,0.0,52.286728,0.11375664,0.0,49.514847,8.330017
39054,21783240.0,0.0,18.29834,14.434387,21.006287,20.69162,21.451385,21.04712,18.29831,18.298279,18.298279,18.298279,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0023605225,9.54197e-21,0.0,52.286686,250.00061,26.8015,96.0,0.06688412,32.4779,252.77698,210.90384,0.0,52.286686,0.11375663,0.0,49.51481,8.330017
39055,21783300.0,0.0,18.29837,14.428406,21.0047,20.689209,21.450592,21.04602,18.29831,18.298279,18.298279,18.298279,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0030944136,9.54197e-21,0.0,52.286648,250.00061,26.78476,96.0,0.06694347,32.501335,252.77692,210.90384,0.0,52.286648,0.11375663,0.0,49.51477,8.330017
39056,21783360.0,0.0,18.2984,14.422516,21.003082,20.686737,21.449738,21.044891,18.29834,18.29831,18.29831,18.29831,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0024408095,9.54197e-21,0.0,52.286613,250.0006,26.768272,96.0,0.06700189,32.524414,252.77686,210.90382,0.0,52.286613,0.11375663,0.0,49.514732,8.330017
39057,21783420.0,0.0,18.2984,14.416748,21.001465,20.684296,21.448914,21.043793,18.29837,18.29834,18.29834,18.29834,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0019729862,9.54197e-21,0.0,52.28657,250.0006,26.751984,96.0,0.067059614,32.547226,252.7768,210.90382,0.0,52.28657,0.11375661,0.0,49.514694,8.330017
39058,21783480.0,0.0,18.298431,14.411072,20.999847,20.681854,21.44809,21.042694,18.2984,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0023230563,9.54197e-21,0.0,52.286537,250.00058,26.735863,96.0,0.067116715,32.56979,252.77672,210.90381,0.0,52.286537,0.11375661,0.0,49.514656,8.330017
39059,21783540.0,0.0,18.298462,14.405487,20.99826,20.679443,21.447266,21.041595,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0030303495,9.54197e-21,0.0,52.2865,250.00058,26.719967,96.0,0.06717302,32.592045,252.77666,210.90381,0.0,52.2865,0.11375661,0.0,49.51462,8.330017
39060,21783600.0,0.0,18.298492,14.399994,20.996643,20.677032,21.446442,21.040497,18.298431,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0034298233,9.54197e-21,0.0,52.286465,250.00056,26.704332,96.0,0.067228384,32.613934,252.7766,210.90381,0.0,52.286465,0.113756604,0.0,49.514587,8.330017
39061,21783660.0,0.0,18.298492,14.394623,20.995026,20.67453,21.445618,21.039368,18.298462,18.298431,18.298431,18.2984,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0023457715,9.54197e-21,0.0,52.286427,250.00056,26.688942,96.0,0.067282856,32.63548,252.77654,210.9038,0.0,52.286427,0.113756604,0.0,49.51455,8.330017
39062,21783720.0,0.0,18.298492,14.389343,20.993378,20.672058,21.444763,21.038269,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0012980101,9.54197e-21,0.0,52.286392,250.00055,26.673716,96.0,0.06733676,32.6568,252.77647,210.9038,0.0,52.286392,0.113756604,0.0,49.514515,8.330017
39063,21783780.0,0.0,18.298523,14.384155,20.99176,20.669586,21.44394,21.03714,18.298492,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0010398087,9.54197e-21,0.0,52.286358,250.00055,26.65864,96.0,0.06739011,32.677902,252.77641,210.90378,0.0,52.286358,0.11375659,0.0,49.514477,8.330017
39064,21783840.0,0.0,18.298553,14.379028,20.990143,20.667145,21.443115,21.036041,18.298492,18.298492,18.298492,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.002039065,9.54197e-21,0.0,52.28632,250.00053,26.64368,96.0,0.067443036,32.698845,252.77635,210.90378,0.0,52.28632,0.11375659,0.0,49.514446,8.330017
39065,21783900.0,0.0,18.298584,14.373993,20.988525,20.664703,21.44226,21.034943,18.298523,18.298492,18.298492,18.298492,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0031333861,9.54197e-21,0.0,52.286285,250.00053,26.628933,96.0,0.067495205,32.719498,252.7763,210.90378,0.0,52.286285,0.11375659,0.0,49.51441,8.330017
39066,21783960.0,0.0,18.298584,14.36908,20.986877,20.66217,21.441437,21.033813,18.298553,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00231208,9.54197e-21,0.0,52.286255,250.00052,26.614422,96.0,0.067546524,32.73981,252.77625,210.90376,0.0,52.286255,0.113756575,0.0,49.514378,8.330017
39067,21784020.0,0.0,18.298584,14.364258,20.98523,20.659637,21.440582,21.032684,18.298553,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0014149046,9.54197e-21,0.0,52.28622,250.00052,26.60009,96.0,0.067597196,32.759876,252.77618,210.90376,0.0,52.28622,0.113756575,0.0,49.514343,8.330017
39068,21784080.0,0.0,18.298615,14.359528,20.983582,20.657135,21.439728,21.031586,18.298584,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0018246996,9.54197e-21,0.0,52.28619,250.0005,26.585892,96.0,0.0676474,32.779755,252.77614,210.90375,0.0,52.28619,0.113756575,0.0,49.51431,8.330017
39069,21784140.0,0.0,18.298645,14.354889,20.981934,20.654663,21.438904,21.030457,18.298584,18.298584,18.298584,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002379542,9.54197e-21,0.0,52.286156,250.0005,26.571905,96.0,0.06769682,32.79933,252.77608,210.90375,0.0,52.286156,0.11375657,0.0,49.514275,8.330017
39070,21784200.0,0.0,18.298676,14.350342,20.980316,20.652191,21.43805,21.029358,18.298615,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0034651228,9.54197e-21,0.0,52.286125,250.0005,26.55811,96.0,0.067745574,32.818645,252.77602,210.90375,0.0,52.286125,0.11375657,0.0,49.514244,8.330017
39071,21784260.0,0.0,18.298676,14.345917,20.978638,20.649628,21.437195,21.028229,18.298645,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0022938405,9.54197e-21,0.0,52.286087,250.00049,26.544598,96.0,0.06779331,32.837563,252.77597,210.90373,0.0,52.286087,0.11375657,0.0,49.514214,8.330017
39072,21784320.0,0.0,18.298676,14.341614,20.97696,20.647064,21.43634,21.0271,18.298676,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0014844789,9.54197e-21,0.0,52.28606,250.00049,26.531252,96.0,0.06784045,32.856247,252.77591,210.90373,0.0,52.28606,0.11375655,0.0,49.51418,8.330017
39073,21784380.0,0.0,18.298706,14.337402,20.975311,20.644531,21.435516,21.02597,18.298676,18.298645,18.298645,18.298645,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.002010706,9.54197e-21,0.0,52.28603,250.00047,26.518047,96.0,0.06788708,32.874733,252.77586,210.90373,0.0,52.28603,0.11375655,0.0,49.514153,8.330017
39074,21784440.0,0.0,18.298767,14.333282,20.973663,20.642029,21.434662,21.024841,18.298706,18.298676,18.298676,18.298676,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0030917216,9.54197e-21,0.0,52.286,250.00047,26.50505,96.0,0.06793298,32.89293,252.77582,210.90372,0.0,52.286,0.11375655,0.0,49.514122,8.330017
39075,21784500.0,0.0,18.298798,14.329315,20.972015,20.639496,21.433807,21.023712,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0037186076,9.54197e-21,0.0,52.28597,250.00046,26.49233,96.0,0.06797788,32.91074,252.77576,210.90372,0.0,52.28597,0.11375654,0.0,49.514088,8.330017
39076,21784560.0,0.0,18.298798,14.325439,20.970306,20.636902,21.432953,21.022583,18.298737,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0026780532,9.54197e-21,0.0,52.28594,250.00046,26.47986,96.0,0.06802188,32.928192,252.77571,210.9037,0.0,52.28594,0.11375654,0.0,49.51406,8.330017
39077,21784620.0,0.0,18.298798,14.321655,20.968628,20.634338,21.432098,21.021454,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0018120648,9.54197e-21,0.0,52.28591,250.00044,26.467598,96.0,0.06806517,32.945366,252.77567,210.9037,0.0,52.28591,0.11375654,0.0,49.51403,8.330017
39078,21784680.0,0.0,18.298828,14.318024,20.96695,20.631805,21.431244,21.020325,18.298798,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018112067,9.54197e-21,0.0,52.28588,250.00044,26.455715,96.0,0.068107076,32.961998,252.77562,210.90369,0.0,52.28588,0.11375653,0.0,49.514,8.330017
39079,21784740.0,0.0,18.298859,14.314514,20.965302,20.629242,21.43039,21.019196,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0020025875,9.54197e-21,0.0,52.28585,250.00043,26.443735,96.0,0.06814935,32.97877,252.77557,210.90369,0.0,52.28585,0.11375653,0.0,49.513973,8.330017
39080,21784800.0,0.0,18.29892,14.311127,20.963623,20.626709,21.429535,21.018066,18.298828,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.004392636,9.54197e-21,0.0,52.28582,250.00043,26.432007,96.0,0.068190716,32.99519,252.77553,210.90369,0.0,52.28582,0.11375653,0.0,49.513947,8.330017
39081,21784860.0,0.0,18.29892,14.307861,20.961914,20.624084,21.42868,21.016937,18.298859,18.298828,18.298828,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.004203067,9.54197e-21,0.0,52.285797,250.00041,26.420631,96.0,0.06823083,33.011116,252.77548,210.90367,0.0,52.285797,0.113756515,0.0,49.51392,8.330017
39082,21784920.0,0.0,18.29892,14.304718,20.960236,20.62149,21.427795,21.015778,18.29889,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.002283056,9.54197e-21,0.0,52.285767,250.00041,26.40959,96.0,0.06826976,33.026577,252.77544,210.90367,0.0,52.285767,0.113756515,0.0,49.513893,8.330017
