,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39083,21784980.0,0.0,18.29895,14.301697,20.958527,20.618896,21.42694,21.014648,18.29892,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0018633081,9.54197e-21,0.0,52.285744,250.0004,26.398722,96.0,0.06830807,33.041794,252.77539,210.90366,0.0,52.285744,0.1137565,0.0,49.513866,8.330017
39084,21785040.0,0.0,18.29898,14.298798,20.956848,20.616333,21.426086,21.01352,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0021018514,9.54197e-21,0.0,52.28572,250.0004,26.388084,96.0,0.06834556,33.056683,252.77534,210.90366,0.0,52.28572,0.1137565,0.0,49.51384,8.330017
39085,21785100.0,0.0,18.299011,14.296051,20.95517,20.61377,21.425232,21.01239,18.29895,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0036240597,9.54197e-21,0.0,52.285694,250.00038,26.377636,96.0,0.068382375,33.07131,252.77531,210.90364,0.0,52.285694,0.11375649,0.0,49.513817,8.330017
39086,21785160.0,0.0,18.299042,14.293457,20.95343,20.611115,21.424347,21.01123,18.29898,18.29895,18.29895,18.29892,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0032567505,9.54197e-21,0.0,52.285664,250.00038,26.367496,96.0,0.06841809,33.085503,252.77527,210.90364,0.0,52.285664,0.11375649,0.0,49.51379,8.330017
39087,21785220.0,0.0,18.299042,14.290955,20.951721,20.60849,21.423462,21.01007,18.299011,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0026574153,9.54197e-21,0.0,52.28564,250.00037,26.35762,96.0,0.068452895,33.09933,252.77522,210.90363,0.0,52.28564,0.11375649,0.0,49.513767,8.330017
39088,21785280.0,0.0,18.299072,14.288635,20.950012,20.605865,21.422607,21.008942,18.299042,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0027976942,9.54197e-21,0.0,52.285618,250.00035,26.347971,96.0,0.06848688,33.11284,252.77519,210.90363,0.0,52.285618,0.11375648,0.0,49.513744,8.330017
39089,21785340.0,0.0,18.299133,14.286438,20.948303,20.603271,21.421722,21.007812,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0034900971,9.54197e-21,0.0,52.2856,250.00035,26.338583,96.0,0.06851994,33.125984,252.77515,210.90361,0.0,52.2856,0.11375648,0.0,49.51372,8.330017
39090,21785400.0,0.0,18.299164,14.284393,20.946625,20.600677,21.420868,21.006653,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0039503914,9.54197e-21,0.0,52.285576,250.00034,26.329508,96.0,0.0685519,33.13869,252.77512,210.90361,0.0,52.285576,0.11375646,0.0,49.513702,8.330017
39091,21785460.0,0.0,18.299164,14.282471,20.944885,20.598022,21.419983,21.005524,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0030775792,9.54197e-21,0.0,52.285553,250.00034,26.320717,96.0,0.06858285,33.150993,252.77509,210.9036,0.0,52.285553,0.11375646,0.0,49.513676,8.330017
39092,21785520.0,0.0,18.299194,14.280731,20.943146,20.595367,21.419098,21.004364,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0025123723,9.54197e-21,0.0,52.285534,250.00032,26.312172,96.0,0.068612926,33.16296,252.77504,210.9036,0.0,52.285534,0.113756455,0.0,49.513657,8.330017
39093,21785580.0,0.0,18.299225,14.279114,20.941437,20.592712,21.418213,21.003204,18.299164,18.299133,18.299133,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0025433814,9.54197e-21,0.0,52.28551,250.0003,26.30389,96.0,0.06864207,33.174553,252.77501,210.90358,0.0,52.28551,0.113756455,0.0,49.513638,8.330017
39094,21785640.0,0.0,18.299255,14.277649,20.939728,20.590088,21.417358,21.002075,18.299194,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0036281317,9.54197e-21,0.0,52.285492,250.0003,26.295837,96.0,0.06867041,33.18583,252.77498,210.90358,0.0,52.285492,0.113756455,0.0,49.51362,8.330017
39095,21785700.0,0.0,18.299316,14.276337,20.938019,20.587494,21.416473,21.000916,18.299225,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004474441,9.54197e-21,0.0,52.285473,250.00029,26.288122,96.0,0.068697564,33.196632,252.77495,210.90356,0.0,52.285473,0.11375644,0.0,49.5136,8.330017
39096,21785760.0,0.0,18.299316,14.2752075,20.93628,20.584778,21.415588,20.999756,18.299255,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0033387067,9.54197e-21,0.0,52.285458,250.00029,26.280754,96.0,0.068723485,33.206947,252.77492,210.90356,0.0,52.285458,0.11375644,0.0,49.51358,8.330017
39097,21785820.0,0.0,18.299316,14.274231,20.93451,20.582123,21.414703,20.998596,18.299286,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002536673,9.54197e-21,0.0,52.28544,250.00027,26.273647,96.0,0.06874849,33.216892,252.77489,210.90355,0.0,52.28544,0.113756426,0.0,49.513565,8.330017
39098,21785880.0,0.0,18.299377,14.273407,20.9328,20.579468,21.413818,20.997437,18.299316,18.299255,18.299255,18.299255,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0030936047,9.54197e-21,0.0,52.28542,250.00026,26.266771,96.0,0.06877267,33.22652,252.77486,210.90355,0.0,52.28542,0.113756426,0.0,49.513546,8.330017
39099,21785940.0,0.0,18.299408,14.272736,20.93106,20.576813,21.412933,20.996307,18.299347,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0037331113,9.54197e-21,0.0,52.285404,250.00026,26.260218,96.0,0.06879572,33.235695,252.77483,210.90353,0.0,52.285404,0.11375642,0.0,49.51353,8.330017
39100,21786000.0,0.0,18.299469,14.272217,20.929352,20.574188,21.412048,20.995148,18.299377,18.299316,18.299316,18.299316,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.004835743,9.54197e-21,0.0,52.285393,250.00024,26.253963,96.0,0.06881772,33.244453,252.7748,210.90353,0.0,52.285393,0.11375642,0.0,49.51351,8.330017
39101,21786060.0,0.0,18.299469,14.271881,20.927582,20.571472,21.411163,20.993988,18.299408,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003607204,9.54197e-21,0.0,52.285374,250.00024,26.248104,96.0,0.06883832,33.252655,252.77478,210.90352,0.0,52.285374,0.1137564,0.0,49.513496,8.330017
39102,21786120.0,0.0,18.2995,14.2717285,20.925812,20.568756,21.410278,20.992828,18.299438,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0027443857,9.54197e-21,0.0,52.285362,250.00023,26.242521,96.0,0.06885794,33.26047,252.77475,210.90352,0.0,52.285362,0.1137564,0.0,49.513485,8.330017
39103,21786180.0,0.0,18.29953,14.2717285,20.924072,20.566101,21.409363,20.991669,18.299469,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0032426517,9.54197e-21,0.0,52.28535,250.00021,26.237185,96.0,0.06887671,33.26794,252.77473,210.9035,0.0,52.28535,0.11375639,0.0,49.51347,8.330017
39104,21786240.0,0.0,18.29956,14.271912,20.922333,20.563416,21.408478,20.990509,18.2995,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.004343084,9.54197e-21,0.0,52.28534,250.00021,26.232157,96.0,0.06889439,33.274982,252.7747,210.90349,0.0,52.28534,0.11375639,0.0,49.51346,8.330017
39105,21786300.0,0.0,18.299622,14.272278,20.920593,20.56076,21.407593,20.98935,18.29953,18.299469,18.299469,18.299469,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00499458,9.54197e-21,0.0,52.285324,250.0002,26.227512,96.0,0.0689107,33.281483,252.77469,210.90349,0.0,52.285324,0.11375638,0.0,49.513447,8.330017
39106,21786360.0,0.0,18.299622,14.272797,20.918823,20.558044,21.406708,20.98819,18.29956,18.2995,18.2995,18.2995,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0040482245,9.54197e-21,0.0,52.285313,250.00018,26.22323,96.0,0.06892575,33.287476,252.77467,210.90347,0.0,52.285313,0.11375638,0.0,49.513435,8.330017
39107,21786420.0,0.0,18.299652,14.273529,20.917053,20.555328,21.405792,20.98703,18.299591,18.29953,18.29953,18.29953,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.003207317,9.54197e-21,0.0,52.2853,250.00018,26.219263,96.0,0.06893969,33.29303,252.77464,210.90347,0.0,52.2853,0.113756366,0.0,49.513428,8.330017
39108,21786480.0,0.0,18.299683,14.274414,20.915314,20.552612,21.404907,20.98587,18.299622,18.29956,18.29956,18.29956,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0030663847,9.54197e-21,0.0,52.28529,250.00017,26.215612,96.0,0.06895252,33.298145,252.77463,210.90346,0.0,52.28529,0.113756366,0.0,49.513416,8.330017
39109,21786540.0,0.0,18.299744,14.275482,20.913544,20.549927,21.404022,20.98471,18.299652,18.299591,18.299591,18.299591,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0040740105,9.54197e-21,0.0,52.285282,250.00015,26.212242,96.0,0.06896436,33.30286,252.77461,210.90344,0.0,52.285282,0.11375635,0.0,49.51341,8.330017
39110,21786600.0,0.0,18.299774,14.276733,20.911804,20.547272,21.403107,20.983551,18.299683,18.299652,18.299652,18.299622,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0050909948,9.54197e-21,0.0,52.28528,250.00014,26.20925,96.0,0.068974875,33.30705,252.7746,210.90344,0.0,52.28528,0.11375635,0.0,49.5134,8.330017
39111,21786660.0,0.0,18.299805,14.278198,20.910034,20.544525,21.402222,20.98236,18.299744,18.299683,18.299683,18.299652,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0042756256,9.54197e-21,0.0,52.285267,250.00014,26.206661,96.0,0.06898397,33.310677,252.77458,210.90343,0.0,52.285267,0.11375634,0.0,49.513393,8.330017
39112,21786720.0,0.0,18.299835,14.279816,20.908264,20.541779,21.401306,20.981201,18.299774,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0034232386,9.54197e-21,0.0,52.28526,250.00012,26.204412,96.0,0.06899186,33.31382,252.77457,210.90343,0.0,52.28526,0.11375633,0.0,49.51339,8.330017
39113,21786780.0,0.0,18.299866,14.281647,20.906494,20.539062,21.40039,20.980042,18.299805,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0038312005,9.54197e-21,0.0,52.28526,250.0001,26.202467,96.0,0.06899871,33.316547,252.77457,210.90341,0.0,52.28526,0.11375633,0.0,49.513382,8.330017
39114,21786840.0,0.0,18.299927,14.283691,20.904724,20.536377,21.399506,20.978851,18.299835,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00437863,9.54197e-21,0.0,52.285255,250.00009,26.2009,96.0,0.0690042,33.31874,252.77455,210.9034,0.0,52.285255,0.113756314,0.0,49.51338,8.330017
39115,21786900.0,0.0,18.299957,14.285889,20.902985,20.533691,21.39859,20.977692,18.299866,18.299805,18.299805,18.299805,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0054405546,9.54197e-21,0.0,52.285248,250.00009,26.19969,96.0,0.069008455,33.320435,252.77454,210.9034,0.0,52.285248,0.113756314,0.0,49.513374,8.330017
39116,21786960.0,0.0,18.299988,14.28833,20.901184,20.530914,21.397675,20.976532,18.299927,18.299835,18.299835,18.299835,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004376563,9.54197e-21,0.0,52.285248,250.00008,26.198927,96.0,0.06901113,33.321503,252.77454,210.90338,0.0,52.285248,0.11375631,0.0,49.513374,8.330017
39117,21787020.0,0.0,18.300018,14.290924,20.899384,20.528168,21.39679,20.975342,18.299957,18.299896,18.299896,18.299866,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00362133,9.54197e-21,0.0,52.28524,250.00006,26.19851,96.0,0.06901259,33.322086,252.77452,210.90337,0.0,52.28524,0.11375631,0.0,49.51337,8.330017
39118,21787080.0,0.0,18.300049,14.293762,20.897614,20.525421,21.395874,20.974182,18.299988,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0041039265,9.54197e-21,0.0,52.28524,250.00005,26.198408,96.0,0.06901294,33.322227,252.77452,210.90337,0.0,52.28524,0.11375629,0.0,49.51337,8.330017
39119,21787140.0,0.0,18.30011,14.296783,20.895844,20.522705,21.394958,20.973022,18.300018,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0051266914,9.54197e-21,0.0,52.28524,250.00005,26.198689,96.0,0.06901196,33.32184,252.77452,210.90335,0.0,52.28524,0.11375628,0.0,49.51337,8.330017
39120,21787200.0,0.0,18.30017,14.300018,20.894073,20.52002,21.394073,20.971863,18.300049,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00552135,9.54197e-21,0.0,52.28524,250.00003,26.199377,96.0,0.069009535,33.320873,252.77452,210.90334,0.0,52.28524,0.11375628,0.0,49.51337,8.330017
39121,21787260.0,0.0,18.300201,14.303345,20.892365,20.517395,21.393127,20.970703,18.30011,18.300049,18.300049,18.300018,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.005802467,9.54197e-21,0.0,52.285248,250.00002,26.200533,96.0,0.06900546,33.319252,252.77452,210.90334,0.0,52.285248,0.11375627,0.0,49.513374,8.330017
39122,21787320.0,0.0,18.30017,14.306671,20.890625,20.51477,21.392212,20.969574,18.30014,18.30008,18.30008,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0021236534,9.54197e-21,0.0,52.285248,250.0,26.202017,96.0,0.069000244,33.317177,252.77452,210.90332,0.0,52.285248,0.11375627,0.0,49.513374,8.330017
39123,21787380.0,0.0,18.30014,14.309998,20.888916,20.512177,21.391296,20.968414,18.30014,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007591547,9.54197e-21,0.0,52.285255,250.0,26.203453,96.0,0.0689952,33.315166,252.77452,210.9033,0.0,52.285255,0.113756254,0.0,49.51338,8.330017
39124,21787440.0,0.0,18.30011,14.3133545,20.887207,20.509583,21.390411,20.967285,18.30014,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001516365,9.54197e-21,0.0,52.285255,249.99998,26.204935,96.0,0.068989985,33.31309,252.77452,210.9033,0.0,52.285255,0.113756254,0.0,49.513382,8.330017
39125,21787500.0,0.0,18.30011,14.316681,20.885529,20.507019,21.389496,20.966156,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013113739,9.54197e-21,0.0,52.28526,249.99997,26.206285,96.0,0.068985246,33.311203,252.77452,210.9033,0.0,52.28526,0.113756254,0.0,49.513386,8.330017
39126,21787560.0,0.0,18.30017,14.320007,20.88385,20.504517,21.38855,20.965057,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010525698,9.54197e-21,0.0,52.285267,249.99997,26.20756,96.0,0.06898076,33.309414,252.77454,210.9033,0.0,52.285267,0.113756254,0.0,49.51339,8.330017
39127,21787620.0,0.0,18.30017,14.323334,20.882202,20.502045,21.387634,20.963928,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002139224,9.54197e-21,0.0,52.285267,249.99997,26.208973,96.0,0.068975806,33.307438,252.77454,210.90329,0.0,52.285267,0.113756254,0.0,49.51339,8.330017
39128,21787680.0,0.0,18.30017,14.32666,20.880554,20.499573,21.386719,20.96283,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013322018,9.54197e-21,0.0,52.28527,249.99995,26.210537,96.0,0.06897029,33.305244,252.77454,210.90329,0.0,52.28527,0.113756254,0.0,49.513397,8.330017
39129,21787740.0,0.0,18.30017,14.330017,20.878906,20.4971,21.385803,20.961731,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00048352955,9.54197e-21,0.0,52.28527,249.99995,26.212135,96.0,0.068964675,33.30301,252.77454,210.90329,0.0,52.28527,0.113756254,0.0,49.5134,8.330017
39130,21787800.0,0.0,18.30014,14.3333435,20.877289,20.49466,21.384888,20.960632,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0008669953,9.54197e-21,0.0,52.28528,249.99995,26.213799,96.0,0.06895884,33.300686,252.77455,210.90329,0.0,52.28528,0.113756254,0.0,49.5134,8.330017
39131,21787860.0,0.0,18.30017,14.33667,20.875671,20.49231,21.383972,20.959534,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,1.1160704e-05,9.54197e-21,0.0,52.285282,249.99995,26.215378,96.0,0.06895329,33.298473,252.77455,210.90329,0.0,52.285282,0.113756254,0.0,49.51341,8.330017
39132,21787920.0,0.0,18.300201,14.339996,20.874084,20.48993,21.383026,20.958466,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010278815,9.54197e-21,0.0,52.285282,249.99995,26.21699,96.0,0.06894761,33.29621,252.77455,210.90329,0.0,52.285282,0.113756254,0.0,49.513412,8.330017
39133,21787980.0,0.0,18.300201,14.343353,20.872498,20.48758,21.38211,20.957397,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012322621,9.54197e-21,0.0,52.28529,249.99995,26.218689,96.0,0.068941645,33.29384,252.77457,210.90329,0.0,52.28529,0.113756254,0.0,49.513416,8.330017
39134,21788040.0,0.0,18.300201,14.34668,20.87091,20.48526,21.381195,20.95633,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0005898448,9.54197e-21,0.0,52.285297,249.99995,26.220469,96.0,0.06893539,33.291344,252.77457,210.90329,0.0,52.285297,0.113756254,0.0,49.51342,8.330017
39135,21788100.0,0.0,18.30017,14.350006,20.869324,20.48294,21.38028,20.955261,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.138989e-05,9.54197e-21,0.0,52.285297,249.99994,26.222265,96.0,0.06892907,33.288826,252.77458,210.90329,0.0,52.285297,0.113756254,0.0,49.513424,8.330017
39136,21788160.0,0.0,18.300201,14.3533325,20.867798,20.480682,21.379333,20.954193,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,6.215591e-05,9.54197e-21,0.0,52.2853,249.99994,26.224098,96.0,0.06892263,33.286263,252.77458,210.90329,0.0,52.2853,0.113756254,0.0,49.513428,8.330017
39137,21788220.0,0.0,18.300201,14.356659,20.866241,20.478424,21.378418,20.953156,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00045233525,9.54197e-21,0.0,52.28531,249.99994,26.225945,96.0,0.068916135,33.283676,252.77458,210.90329,0.0,52.28531,0.113756254,0.0,49.51343,8.330017
39138,21788280.0,0.0,18.300201,14.360016,20.864716,20.476196,21.377472,20.952118,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00065557635,9.54197e-21,0.0,52.285313,249.99994,26.227833,96.0,0.0689095,33.281036,252.7746,210.90327,0.0,52.285313,0.113756254,0.0,49.513435,8.330017
39139,21788340.0,0.0,18.300201,14.363342,20.86319,20.473969,21.376556,20.95105,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006401722,9.54197e-21,0.0,52.285313,249.99994,26.22976,96.0,0.06890272,33.278336,252.7746,210.90327,0.0,52.285313,0.113756254,0.0,49.513443,8.330017
39140,21788400.0,0.0,18.300201,14.366669,20.861694,20.471771,21.37564,20.950012,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033221173,9.54197e-21,0.0,52.28532,249.99994,26.231733,96.0,0.06889579,33.275574,252.77461,210.90327,0.0,52.28532,0.113756254,0.0,49.513447,8.330017
39141,21788460.0,0.0,18.300201,14.369995,20.860199,20.469635,21.374695,20.949005,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00045400325,9.54197e-21,0.0,52.285324,249.99994,26.233738,96.0,0.06888874,33.272766,252.77461,210.90327,0.0,52.285324,0.113756254,0.0,49.51345,8.330017
39142,21788520.0,0.0,18.300232,14.373352,20.858704,20.467499,21.37378,20.947968,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006052052,9.54197e-21,0.0,52.28533,249.99994,26.235783,96.0,0.06888155,33.2699,252.77463,210.90327,0.0,52.28533,0.11375624,0.0,49.513454,8.330017
39143,21788580.0,0.0,18.300232,14.376678,20.857239,20.465363,21.372833,20.94696,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0004710445,9.54197e-21,0.0,52.28534,249.99994,26.237873,96.0,0.068874195,33.266975,252.77463,210.90327,0.0,52.28534,0.11375624,0.0,49.51346,8.330017
39144,21788640.0,0.0,18.300232,14.380005,20.855774,20.463257,21.371918,20.945953,18.300232,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003296709,9.54197e-21,0.0,52.28534,249.99994,26.239988,96.0,0.06886676,33.264015,252.77464,210.90327,0.0,52.28534,0.11375624,0.0,49.513466,8.330017
39145,21788700.0,0.0,18.300232,14.383331,20.85431,20.461151,21.371002,20.944946,18.300232,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00010807547,9.54197e-21,0.0,52.285343,249.99994,26.242134,96.0,0.06885921,33.26101,252.77464,210.90327,0.0,52.285343,0.11375624,0.0,49.51347,8.330017
39146,21788760.0,0.0,18.300232,14.386658,20.852875,20.459106,21.370056,20.94394,18.300232,18.300232,18.300232,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005596101,9.54197e-21,0.0,52.28535,249.99994,26.244295,96.0,0.06885161,33.257984,252.77466,210.90327,0.0,52.28535,0.11375624,0.0,49.513477,8.330017
39147,21788820.0,0.0,18.300232,14.390015,20.85144,20.457062,21.36914,20.942963,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00079778646,9.54197e-21,0.0,52.285355,249.99992,26.24651,96.0,0.06884383,33.254887,252.77466,210.90327,0.0,52.285355,0.11375624,0.0,49.51348,8.330017
39148,21788880.0,0.0,18.300232,14.393341,20.850037,20.455048,21.368195,20.941956,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005565536,9.54197e-21,0.0,52.285362,249.99992,26.248785,96.0,0.068835825,33.2517,252.77467,210.90327,0.0,52.285362,0.11375624,0.0,49.513485,8.330017
39149,21788940.0,0.0,18.300232,14.3966675,20.848602,20.453033,21.36728,20.940979,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00018544987,9.54197e-21,0.0,52.285366,249.99992,26.251093,96.0,0.06882771,33.248474,252.77467,210.90327,0.0,52.285366,0.11375624,0.0,49.513493,8.330017
39150,21789000.0,0.0,18.300232,14.399994,20.847198,20.45105,21.366364,20.940002,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-1.1827232e-05,9.54197e-21,0.0,52.285374,249.99992,26.25341,96.0,0.06881955,33.245224,252.77469,210.90327,0.0,52.285374,0.11375624,0.0,49.513496,8.330017
39151,21789060.0,0.0,18.300262,14.403351,20.845795,20.449097,21.365417,20.939026,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00037629233,9.54197e-21,0.0,52.285378,249.99992,26.255747,96.0,0.068811335,33.24195,252.77469,210.90327,0.0,52.285378,0.11375624,0.0,49.513504,8.330017
39152,21789120.0,0.0,18.300262,14.406677,20.844421,20.447174,21.364502,20.93805,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00070590095,9.54197e-21,0.0,52.285385,249.99992,26.258125,96.0,0.068802975,33.23862,252.7747,210.90327,0.0,52.285385,0.11375624,0.0,49.51351,8.330017
39153,21789180.0,0.0,18.300262,14.410004,20.843048,20.44522,21.363556,20.937103,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0007749832,9.54197e-21,0.0,52.285393,249.99992,26.260546,96.0,0.06879446,33.235233,252.7747,210.90327,0.0,52.285393,0.11375624,0.0,49.51351,8.330017
39154,21789240.0,0.0,18.300262,14.41333,20.841705,20.443329,21.36264,20.936127,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00042550458,9.54197e-21,0.0,52.285397,249.99992,26.263023,96.0,0.06878575,33.23177,252.77472,210.90326,0.0,52.285397,0.11375624,0.0,49.51352,8.330017
39155,21789300.0,0.0,18.300262,14.416687,20.840332,20.441406,21.361725,20.93518,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,7.697035e-05,9.54197e-21,0.0,52.285404,249.99992,26.26552,96.0,0.06877696,33.228268,252.77472,210.90326,0.0,52.285404,0.11375624,0.0,49.513523,8.330017
39156,21789360.0,0.0,18.300262,14.420013,20.83899,20.439575,21.360779,20.934235,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00033814,9.54197e-21,0.0,52.285408,249.99992,26.268032,96.0,0.06876812,33.224754,252.77473,210.90326,0.0,52.285408,0.11375624,0.0,49.51353,8.330017
39157,21789420.0,0.0,18.300262,14.42334,20.837646,20.437714,21.359863,20.933289,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00065030914,9.54197e-21,0.0,52.285416,249.99992,26.270576,96.0,0.06875917,33.22119,252.77475,210.90326,0.0,52.285416,0.11375624,0.0,49.51354,8.330017
39158,21789480.0,0.0,18.300262,14.426666,20.836334,20.435883,21.358917,20.932343,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0005600963,9.54197e-21,0.0,52.28542,249.99992,26.273172,96.0,0.06875004,33.217556,252.77475,210.90326,0.0,52.28542,0.11375624,0.0,49.513542,8.330017
39159,21789540.0,0.0,18.300262,14.429993,20.835022,20.434052,21.358002,20.931427,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00040862826,9.54197e-21,0.0,52.285427,249.99992,26.275799,96.0,0.0687408,33.213882,252.77477,210.90326,0.0,52.285427,0.11375624,0.0,49.51355,8.330017
39160,21789600.0,0.0,18.300262,14.43335,20.83371,20.432251,21.357086,20.930481,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,7.605088e-05,9.54197e-21,0.0,52.28543,249.99991,26.27846,96.0,0.06873144,33.210155,252.77477,210.90326,0.0,52.28543,0.11375624,0.0,49.513557,8.330017
39161,21789660.0,0.0,18.300293,14.436676,20.832397,20.430481,21.35617,20.929565,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0003836963,9.54197e-21,0.0,52.28544,249.99991,26.281128,96.0,0.068722054,33.20642,252.77478,210.90326,0.0,52.28544,0.11375624,0.0,49.513565,8.330017
39162,21789720.0,0.0,18.300293,14.440002,20.831116,20.42871,21.355225,20.92865,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00062495086,9.54197e-21,0.0,52.285446,249.99991,26.283833,96.0,0.06871253,33.20263,252.7748,210.90326,0.0,52.285446,0.11375624,0.0,49.51357,8.330017
39163,21789780.0,0.0,18.300293,14.443329,20.829834,20.426971,21.35431,20.927734,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00052611425,9.54197e-21,0.0,52.28545,249.99991,26.28659,96.0,0.06870283,33.198772,252.7748,210.90326,0.0,52.28545,0.11375624,0.0,49.513577,8.330017
39164,21789840.0,0.0,18.300293,14.446686,20.828583,20.425232,21.353394,20.926819,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025425255,9.54197e-21,0.0,52.285458,249.99991,26.28938,96.0,0.06869301,33.194866,252.77481,210.90326,0.0,52.285458,0.11375624,0.0,49.51358,8.330017
39165,21789900.0,0.0,18.300293,14.450012,20.827301,20.423523,21.352478,20.925934,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,8.873637e-05,9.54197e-21,0.0,52.28546,249.99991,26.292185,96.0,0.06868314,33.19094,252.77483,210.90326,0.0,52.28546,0.11375624,0.0,49.51359,8.330017
39166,21789960.0,0.0,18.300293,14.453339,20.82605,20.421814,21.351532,20.925018,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00034647237,9.54197e-21,0.0,52.28547,249.99991,26.295012,96.0,0.06867319,33.186985,252.77483,210.90326,0.0,52.28547,0.11375624,0.0,49.513596,8.330017
39167,21790020.0,0.0,18.300293,14.456665,20.824799,20.420135,21.350616,20.924133,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00057976216,9.54197e-21,0.0,52.285473,249.99991,26.297873,96.0,0.06866312,33.182976,252.77484,210.90326,0.0,52.285473,0.11375624,0.0,49.513603,8.330017
39168,21790080.0,0.0,18.300293,14.459991,20.823578,20.418488,21.3497,20.923248,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00062521274,9.54197e-21,0.0,52.28549,249.99991,26.300774,96.0,0.06865292,33.17892,252.77484,210.90326,0.0,52.28549,0.11375624,0.0,49.513607,8.330017
39169,21790140.0,0.0,18.300293,14.463348,20.822357,20.41684,21.348785,20.922363,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00036823668,9.54197e-21,0.0,52.285492,249.99991,26.303715,96.0,0.06864256,33.174797,252.77486,210.90326,0.0,52.285492,0.11375623,0.0,49.51362,8.330017
39170,21790200.0,0.0,18.300293,14.466675,20.821106,20.415192,21.34787,20.921478,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00011254651,9.54197e-21,0.0,52.2855,249.99991,26.30668,96.0,0.06863212,33.170647,252.77487,210.90326,0.0,52.2855,0.11375623,0.0,49.513622,8.330017
39171,21790260.0,0.0,18.300323,14.470001,20.819916,20.413574,21.346954,20.920593,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00032755642,9.54197e-21,0.0,52.285503,249.99991,26.30966,96.0,0.068621635,33.166473,252.77489,210.90326,0.0,52.285503,0.11375623,0.0,49.51363,8.330017
39172,21790320.0,0.0,18.300323,14.473328,20.818695,20.411987,21.346039,20.919739,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00056114723,9.54197e-21,0.0,52.28551,249.99991,26.312674,96.0,0.06861103,33.162262,252.77489,210.90326,0.0,52.28551,0.11375623,0.0,49.513638,8.330017
39173,21790380.0,0.0,18.300323,14.476685,20.817505,20.4104,21.345123,20.918884,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004782522,9.54197e-21,0.0,52.285522,249.99991,26.315727,96.0,0.068600275,33.15798,252.7749,210.90324,0.0,52.285522,0.11375623,0.0,49.513645,8.330017
39174,21790440.0,0.0,18.300323,14.480011,20.816315,20.408813,21.344208,20.918,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00035333048,9.54197e-21,0.0,52.28553,249.99991,26.318806,96.0,0.06858943,33.153667,252.77492,210.90324,0.0,52.28553,0.11375623,0.0,49.513653,8.330017
39175,21790500.0,0.0,18.300323,14.483337,20.815125,20.407227,21.343292,20.917145,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,9.453117e-05,9.54197e-21,0.0,52.285534,249.9999,26.32192,96.0,0.068578474,33.14931,252.77492,210.90324,0.0,52.285534,0.11375623,0.0,49.51366,8.330017
39176,21790560.0,0.0,18.300323,14.486664,20.813965,20.4057,21.342377,20.91629,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0003495972,9.54197e-21,0.0,52.28554,249.9999,26.32504,96.0,0.068567485,33.144943,252.77493,210.90324,0.0,52.28554,0.11375623,0.0,49.513668,8.330017
39177,21790620.0,0.0,18.300323,14.490021,20.812805,20.404175,21.341461,20.915436,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00054470066,9.54197e-21,0.0,52.285545,249.9999,26.328197,96.0,0.068556376,33.140526,252.77495,210.90324,0.0,52.285545,0.11375623,0.0,49.51367,8.330017
39178,21790680.0,0.0,18.300323,14.493347,20.811646,20.402649,21.340546,20.914612,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00046225754,9.54197e-21,0.0,52.285557,249.9999,26.331394,96.0,0.06854511,33.136047,252.77496,210.90324,0.0,52.285557,0.11375623,0.0,49.513683,8.330017
39179,21790740.0,0.0,18.300323,14.496674,20.810486,20.401154,21.33963,20.913757,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00024100958,9.54197e-21,0.0,52.285564,249.9999,26.334625,96.0,0.06853373,33.131523,252.77496,210.90324,0.0,52.285564,0.11375623,0.0,49.513687,8.330017
39180,21790800.0,0.0,18.300323,14.5,20.809357,20.399658,21.338715,20.912933,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00010615898,9.54197e-21,0.0,52.28557,249.9999,26.337868,96.0,0.06852231,33.126984,252.77498,210.90324,0.0,52.28557,0.11375623,0.0,49.5137,8.330017
39181,21790860.0,0.0,14.503174,14.503326,20.806213,20.395355,21.335785,20.910156,13.305786,16.853302,16.853302,17.028229,0.0,0.032090478,0.032090478,0.04959585,250.0,11.700012,0.0,0.0,0.0,760.733,3.387335e-05,0.0,52.285324,249.67082,50.0,96.0,3.7495568e-07,-1.0314235e-06,252.8482,210.74843,0.0,52.285324,0.11377704,0.0,49.513412,8.330017
39182,21790920.0,0.0,14.5065,14.506683,20.79541,20.381653,21.326172,20.901093,12.418396,14.998505,14.998505,15.291412,0.0,0.032091264,0.032091264,0.049597193,250.0,11.700012,0.0,0.0,0.0,813.08545,3.635617e-05,0.0,52.28159,249.76944,50.0,96.0,3.7497472e-07,-8.200344e-11,252.86864,210.80003,0.0,52.28159,0.11377989,0.0,49.509636,8.330017
39183,21790980.0,0.0,14.509827,14.51001,20.778198,20.360168,21.31131,20.887054,12.054077,13.725983,13.725983,14.02771,0.0,0.032091208,0.032091208,0.04959702,250.0,11.700012,0.0,0.0,0.0,854.70325,3.7984206e-05,0.0,52.278446,249.84116,50.0,96.0,3.7497279e-07,-1.43026025e-11,252.8827,210.83618,0.0,52.278446,0.11377956,0.0,49.50647,8.330017
39184,21791040.0,0.0,14.513153,14.513336,20.756744,20.333405,21.29306,20.869843,11.898865,12.924133,12.924133,13.18338,0.0,0.032090515,0.032090515,0.049595732,250.0,11.700012,0.0,0.0,0.0,882.29175,3.928727e-05,0.0,52.275734,249.89304,50.0,96.0,3.7495514e-07,-3.5393865e-14,252.89209,210.86092,0.0,52.275734,0.11377684,0.0,49.503754,8.330017
39185,21791100.0,0.0,14.51651,14.516663,20.732574,20.303253,21.272766,20.850677,11.818268,12.436859,12.436859,12.63916,0.0,0.032089584,0.032089584,0.049594045,250.0,11.700012,0.0,0.0,0.0,899.51117,4.0143645e-05,0.0,52.273525,249.92966,50.0,96.0,3.7493174e-07,5.803911e-17,252.89816,210.87743,0.0,52.273525,0.113773264,0.0,49.50155,8.330017
39186,21791160.0,0.0,14.519836,14.52002,20.707428,20.271881,21.25177,20.830841,11.771576,12.142212,12.142212,12.291351,0.0,0.03208864,0.03208864,0.049592346,250.0,11.700012,0.0,0.0,0.0,910.281,4.0682407e-05,0.0,52.27179,249.95502,50.0,96.0,3.7490815e-07,-2.4122595e-19,252.902,210.88821,0.0,52.27179,0.113769665,0.0,49.499832,8.330017
39187,21791220.0,0.0,14.523163,14.523346,20.681335,20.239227,21.230072,20.810364,11.744019,11.96579,11.96579,12.071594,0.0,0.03208779,0.03208779,0.049590822,250.0,11.700012,0.0,0.0,0.0,917.1541,4.1021154e-05,0.0,52.270477,249.97214,50.0,96.0,3.7488695e-07,9.396116e-22,252.90433,210.89503,0.0,52.270477,0.11376644,0.0,49.49853,8.330017
39188,21791280.0,0.0,14.526489,14.526672,20.654724,20.205841,21.207977,20.78949,11.727417,11.858917,11.858917,11.931915,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,921.76825,4.124148e-05,0.0,52.2695,249.98352,50.0,96.0,3.7486916e-07,-1.2248176e-22,252.90569,210.89925,0.0,52.2695,0.11376372,0.0,49.497574,8.330017
39189,21791340.0,0.0,14.529816,14.529999,20.627777,20.172058,21.1857,20.768433,11.717651,11.795807,11.795807,11.845093,0.0,0.032086503,0.032086503,0.049588535,250.0,11.700012,0.0,0.0,0.0,924.97485,4.1387248e-05,0.0,52.268803,249.99078,50.0,96.0,3.748549e-07,-2.8192655e-23,252.90642,210.90169,0.0,52.268803,0.11376156,0.0,49.496887,8.330017
39190,21791400.0,0.0,14.533173,14.533325,20.600677,20.138092,21.1633,20.747284,11.711884,11.758606,11.758606,11.791443,0.0,0.032086063,0.032086063,0.049587756,250.0,11.700012,0.0,0.0,0.0,927.35315,4.1488798e-05,0.0,52.268307,249.99527,50.0,96.0,3.7484395e-07,1.1129746e-25,252.90675,210.903,0.0,52.268307,0.11375988,0.0,49.496407,8.330017
39191,21791460.0,0.0,14.536499,14.536682,20.57486,20.105927,21.141937,20.727081,11.708435,11.736389,11.736389,11.757965,0.0,0.03208573,0.03208573,0.049587175,250.0,11.700012,0.0,0.0,0.0,929.2542,4.1564832e-05,0.0,52.267967,249.99796,50.0,96.0,3.7483576e-07,-4.1980044e-28,252.90688,210.90364,0.0,52.267967,0.11375864,0.0,49.49608,8.330017
39192,21791520.0,0.0,14.539825,14.540009,20.549133,20.073792,21.120575,20.70691,11.706329,11.722687,11.722687,11.736603,0.0,0.032085486,0.032085486,0.04958675,250.0,11.700012,0.0,0.0,0.0,930.88275,4.1626263e-05,0.0,52.267735,249.99953,50.0,96.0,3.7482974e-07,2.699131e-28,252.90689,210.90392,0.0,52.267735,0.11375772,0.0,49.495853,8.330017
39193,21791580.0,0.0,14.543152,14.543335,20.523468,20.041718,21.099243,20.686768,11.705109,11.714905,11.714905,11.723907,0.0,0.032085314,0.032085314,0.049586453,250.0,11.700012,0.0,0.0,0.0,932.32214,4.167756e-05,0.0,52.267586,250.00029,50.0,96.0,3.7482553e-07,-1.0039731e-30,252.90683,210.90393,0.0,52.267586,0.113757074,0.0,49.495712,8.330017
39194,21791640.0,0.0,14.546509,14.546661,20.497894,20.009796,21.078003,20.666656,11.704346,11.710022,11.710022,11.715698,0.0,0.03208519,0.03208519,0.049586236,250.0,11.700012,0.0,0.0,0.0,933.6674,4.1723826e-05,0.0,52.26749,250.00067,50.0,96.0,3.7482252e-07,1.18504e-30,252.90675,210.90387,0.0,52.26749,0.11375663,0.0,49.495617,8.330017
39195,21791700.0,0.0,14.549835,14.550018,20.473541,19.978333,21.05899,20.648712,11.703918,12.77356,12.77356,12.223572,0.0,0.03208511,0.03208511,0.0495861,250.0,11.700012,0.0,0.0,0.0,934.9449,4.1766474e-05,0.0,52.267433,250.00076,50.0,96.0,3.748205e-07,4.033017e-37,252.90668,210.90373,0.0,52.267433,0.113756314,34.938686,49.49556,8.330017
39196,21791760.0,0.0,14.553162,14.553345,20.453583,19.95465,21.041626,20.632294,11.703674,12.289001,12.289001,12.83194,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,936.1817,4.180697e-05,0.0,52.267395,250.00072,50.0,96.0,3.748192e-07,-1.4e-43,252.9066,210.9036,0.0,52.267395,0.11375612,4.330527,49.49553,8.330017
39197,21791820.0,0.0,14.556488,14.556671,20.433136,19.931,21.023132,20.614777,11.703522,12.024017,12.024017,12.811066,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,937.3969,4.1846317e-05,0.0,52.26738,250.00063,50.0,96.0,3.7481837e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.3689804,49.495514,8.330017
39198,21791880.0,0.0,14.559814,14.559998,20.412384,19.90741,21.003998,20.59668,11.70343,11.879303,11.879303,12.803986,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,938.59827,4.1884956e-05,0.0,52.26737,250.0005,50.0,96.0,3.7481786e-07,0.0,252.9065,210.90337,0.0,52.26737,0.113755904,4.3887005,49.495502,8.330017
39199,21791940.0,0.0,14.563171,14.5633545,20.39148,19.883911,20.984589,20.578308,11.703369,11.799286,11.799286,12.8013,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,939.7908,4.1923133e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481752e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.4025784,49.4955,8.330017
39200,21792000.0,0.0,14.566498,14.566681,20.370575,19.860535,20.965057,20.559814,11.703339,11.755096,11.755096,12.8003845,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.9773,4.196101e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481732e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4063153,49.4955,8.330017
39201,21792060.0,0.0,14.569824,14.570007,20.3508,19.838745,20.946442,20.542206,11.703308,11.731415,11.731415,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.15955,4.199867e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.407483,49.4955,8.330017
39202,21792120.0,0.0,14.573151,14.573334,20.331146,19.817108,20.927856,20.524628,11.703278,11.718567,11.718567,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,943.3388,4.2036183e-05,0.0,52.26737,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4078927,49.495502,8.330017
39203,21792180.0,0.0,14.576508,14.57666,20.311554,19.795532,20.909332,20.50705,11.703278,11.711273,11.711273,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,944.516,4.207358e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4080663,49.495502,8.330017
39204,21792240.0,0.0,14.579834,14.580017,20.292053,19.774109,20.890808,20.489532,11.703278,11.707184,11.707184,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,945.6915,4.2110893e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4081473,49.495506,8.330017
39205,21792300.0,0.0,14.58316,14.5833435,20.272614,19.752777,20.872345,20.472076,11.703247,11.705383,11.705383,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,946.8658,4.2148127e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.408171,49.495506,8.330017
39206,21792360.0,0.0,14.586487,14.58667,20.25586,19.732788,20.858032,20.458496,11.703247,12.606171,12.606171,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,948.0392,4.2185307e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4081917,49.49551,8.330017
39207,21792420.0,0.0,14.589844,14.589996,20.238922,19.71289,20.842865,20.444153,11.703247,12.196716,12.196716,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,949.2121,4.2222448e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4082093,49.49551,8.330017
39208,21792480.0,0.0,14.59317,14.593353,20.221436,19.693085,20.826752,20.428894,11.703247,11.97168,11.97168,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,950.3847,4.2259548e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.408223,49.49551,8.330017
39209,21792540.0,0.0,14.596497,14.59668,20.203735,19.6734,20.81012,20.413147,11.703247,11.846588,11.846588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.5574,4.2296622e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082346,49.49551,8.330017
39210,21792600.0,0.0,14.599823,14.600006,20.185944,19.653809,20.793243,20.397156,11.703247,11.778168,11.778168,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.7302,4.2333682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408242,49.49551,8.330017
39211,21792660.0,0.0,14.603149,14.6033325,20.168945,19.635376,20.777008,20.381805,11.703247,11.7438965,11.7438965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.90356,4.237073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.49551,8.330017
39212,21792720.0,0.0,14.606506,14.606659,20.152039,19.617065,20.760742,20.366425,11.703247,11.724976,11.724976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0776,4.2407777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.49551,8.330017
39213,21792780.0,0.0,14.609833,14.610016,20.135162,19.598846,20.744507,20.351074,11.703247,11.714935,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.25256,4.2444823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.495514,8.330017
39214,21792840.0,0.0,14.613159,14.613342,20.118378,19.580719,20.728271,20.335724,11.703247,11.709595,11.709595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.4288,4.2481883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.495514,8.330017
39215,21792900.0,0.0,14.616486,14.616669,20.101624,19.562683,20.712097,20.320404,11.703247,11.706512,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.6064,4.251896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082417,49.495514,8.330017
39216,21792960.0,0.0,14.619843,14.619995,20.085846,19.545685,20.697174,20.306305,11.703247,12.681244,12.681244,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7856,4.255607e-05,11.130406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.130406,52.267372,0.11375582,4.4082346,49.495514,8.330017
39217,21793020.0,0.0,14.623169,14.623352,20.071991,19.528778,20.685272,20.295074,11.703247,12.455078,12.455078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9667,4.2593205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408224,49.495514,8.330017
39218,21793080.0,0.0,14.626495,14.626678,20.057343,19.511963,20.671844,20.28241,11.703247,12.11322,12.11322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.1499,4.2630385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082108,49.495514,8.330017
39219,21793140.0,0.0,14.629822,14.630005,20.042267,19.49524,20.657654,20.268982,11.703247,11.925964,11.925964,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.33545,4.2667612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408195,49.495514,8.330017
39220,21793200.0,0.0,14.633148,14.633331,20.026978,19.478607,20.643005,20.255157,11.703247,11.824158,11.824158,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.5236,4.2704894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4081774,49.495514,8.330017
39221,21793260.0,0.0,14.636505,14.636658,20.012299,19.46289,20.628784,20.24176,11.703278,11.76889,11.76889,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.71454,4.274224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408157,49.495514,8.330017
39222,21793320.0,0.0,14.639832,14.640015,19.99768,19.447266,20.614502,20.228271,11.703278,11.738373,11.738373,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.90857,4.2779655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408134,49.495514,8.330017
39223,21793380.0,0.0,14.643158,14.643341,19.983032,19.431702,20.600159,20.214752,11.703278,11.722321,11.722321,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.10583,4.2817148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408108,49.495514,8.330017
39224,21793440.0,0.0,14.646484,14.6466675,19.968445,19.41626,20.585846,20.201263,11.703278,11.713257,11.713257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.30664,4.285472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40808,49.495514,8.330017
