,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39225,21793500.0,0.0,14.649841,14.649994,19.953888,19.400879,20.571564,20.187775,11.703278,11.70813,11.70813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.5112,4.2892392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080496,49.495514,8.330017
39226,21793560.0,0.0,14.653168,14.653351,19.940063,19.386322,20.557892,20.174957,11.703308,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.7197,4.2930154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080167,49.495514,8.330017
39227,21793620.0,0.0,14.656494,14.656677,19.927094,19.371887,20.54599,20.163788,11.703308,12.864502,12.864502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.93243,4.2968022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407981,49.495514,8.330017
39228,21793680.0,0.0,14.659821,14.660004,19.91507,19.357513,20.53534,20.153778,11.703308,12.339478,12.339478,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.14966,4.3006006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079432,49.495514,8.330017
39229,21793740.0,0.0,14.663147,14.66333,19.902313,19.3432,20.523346,20.142517,11.703339,12.058075,12.058075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.37164,4.3044114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079022,49.495514,8.330017
39230,21793800.0,0.0,14.666504,14.666687,19.889221,19.32898,20.510712,20.130646,11.703339,11.899628,11.899628,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59845,4.3082342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40786,49.495514,8.330017
39231,21793860.0,0.0,14.66983,14.670013,19.876495,19.31549,20.49826,20.118988,11.703339,11.809906,11.809906,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.8303,4.3120705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407815,49.495514,8.330017
39232,21793920.0,0.0,14.673157,14.67334,19.863739,19.302063,20.485626,20.107147,11.703369,11.7612,11.7612,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.0676,4.3159205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077663,49.495514,8.330017
39233,21793980.0,0.0,14.676483,14.676666,19.850952,19.288696,20.4729,20.095215,11.703369,11.734283,11.734283,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.3106,4.3197855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077153,49.495514,8.330017
39234,21794040.0,0.0,14.67984,14.679993,19.838196,19.27539,20.460144,20.083282,11.7034,11.720001,11.720001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.5594,4.3236658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076624,49.495514,8.330017
39235,21794100.0,0.0,14.6831665,14.68335,19.82547,19.262177,20.447388,20.07132,11.7034,11.712402,11.712402,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.81433,4.3275628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076066,49.495514,8.330017
39236,21794160.0,0.0,14.686493,14.686676,19.813293,19.249603,20.43518,20.059906,11.7034,11.708282,11.708282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.0756,4.331476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4075484,49.495514,8.330017
39237,21794220.0,0.0,14.689819,14.690002,19.801178,19.237091,20.422974,20.048523,11.70343,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.34344,4.3354077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074883,49.495514,8.330017
39238,21794280.0,0.0,14.693146,14.693329,19.790497,19.22464,20.413483,20.039703,11.70343,12.688629,12.688629,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.6181,4.3393575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074254,49.495514,8.330017
39239,21794340.0,0.0,14.696503,14.696686,19.779877,19.21228,20.40384,20.030731,11.703461,12.241821,12.241821,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8998,4.3433258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40736,49.495514,8.330017
39240,21794400.0,0.0,14.699829,14.700012,19.768677,19.199951,20.393066,20.02069,11.703491,11.998322,11.998322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1888,4.347314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072924,49.495514,8.330017
39241,21794460.0,0.0,14.703064,14.703247,19.768585,19.21634,20.382172,20.01056,11.703491,11.864716,11.864716,22.023987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.47076,4.3513162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39242,21794520.0,0.0,14.706146,14.706299,19.786316,19.272858,20.370941,20.000153,11.703461,11.7916565,11.7916565,27.966919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.7143,4.3552645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39243,21794580.0,0.0,14.709045,14.709198,19.814606,19.352966,20.359589,19.989594,11.703369,11.7517395,11.7517395,31.461975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.9072,4.359087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39244,21794640.0,0.0,14.711761,14.711884,19.846588,19.44043,20.348175,19.979004,11.703247,11.729797,11.729797,31.059052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.0445,4.362751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,62.42106,49.495514,8.330017
39245,21794700.0,0.0,14.714294,14.714447,19.874146,19.51712,20.336731,19.968353,11.703125,11.71759,11.71759,28.399475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.1241,4.366243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.286804,49.495514,8.330017
39246,21794760.0,0.0,14.716675,14.716797,19.892578,19.571716,20.325684,19.95816,11.702972,11.710999,11.710999,24.553925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.1453,4.369556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.859812,49.495514,8.330017
39247,21794820.0,0.0,14.718903,14.719025,19.901154,19.603668,20.314667,19.947998,11.70282,11.707306,11.707306,20.155518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.10834,4.3726886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39248,21794880.0,0.0,14.720978,14.721069,19.900177,19.614075,20.30371,19.937866,11.702667,11.741516,11.741516,16.705841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0138,4.37564e-05,53.979015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.979015,52.267372,0.11375582,0.0,49.495514,8.330017
39249,21794940.0,0.0,14.72287,14.722961,19.894806,19.610504,20.296295,19.93106,11.702515,12.535492,12.535492,14.666779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.86237,4.378413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39250,21795000.0,0.0,14.724609,14.724701,19.885132,19.598785,20.287445,19.922943,11.702362,12.157959,12.157959,13.456787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.6556,4.3810105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39251,21795060.0,0.0,14.726227,14.726288,19.872162,19.580353,20.278015,19.914307,11.702209,11.950836,11.950836,12.738953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.39435,4.3834363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39252,21795120.0,0.0,14.727661,14.727753,19.857605,19.559143,20.268127,19.905212,11.702057,11.837524,11.837524,12.313995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.07996,4.385694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39253,21795180.0,0.0,14.729004,14.729034,19.842224,19.536346,20.257996,19.895905,11.701904,11.775574,11.775574,12.0624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.71375,4.387787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39254,21795240.0,0.0,14.730164,14.730225,19.826355,19.512634,20.247711,19.886444,11.701752,11.741272,11.741272,11.9122925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.297,4.3897202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39255,21795300.0,0.0,14.731201,14.731262,19.810242,19.488464,20.237396,19.876953,11.70163,11.722961,11.722961,11.824982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.8311,4.3914977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39256,21795360.0,0.0,14.732117,14.732178,19.794556,19.464935,20.227417,19.867798,11.701477,11.713165,11.713165,11.774261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.3173,4.3931228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39257,21795420.0,0.0,14.73291,14.732941,19.77887,19.441315,20.217438,19.858643,11.701355,11.707794,11.707794,11.744232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.7571,4.3946013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39258,21795480.0,0.0,14.733582,14.733612,19.763184,19.417725,20.207489,19.849487,11.701233,11.704834,11.704834,11.726715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.15173,4.395936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
39259,21795540.0,0.0,14.734131,14.734161,19.748016,19.39441,20.198578,19.84137,11.701111,12.952484,12.952484,12.193451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.5026,4.397132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39260,21795600.0,0.0,14.734558,14.734589,19.742676,19.39154,20.191895,19.835297,11.700989,12.405365,12.405365,16.163544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.8111,4.398193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.67222,49.495514,8.330017
39261,21795660.0,0.0,14.734894,14.734894,19.740051,19.395386,20.184082,19.828217,11.700867,12.086151,12.086151,16.983246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.0786,4.3991244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.20724,49.495514,8.330017
39262,21795720.0,0.0,14.735107,14.735107,19.738953,19.403748,20.175476,19.820374,11.700775,11.91153,11.91153,17.799103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.3065,4.39993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.031984,49.495514,8.330017
39263,21795780.0,0.0,14.7352295,14.735199,19.739227,19.41565,20.166504,19.812164,11.700653,11.815674,11.815674,18.358643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.4961,4.4006134e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.719925,49.495514,8.330017
39264,21795840.0,0.0,14.7352295,14.735199,19.740265,19.429474,20.157288,19.803741,11.700562,11.763458,11.763458,18.575928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.64874,4.401179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.775913,49.495514,8.330017
39265,21795900.0,0.0,14.735138,14.735107,19.741272,19.443298,20.14798,19.795227,11.700439,11.73468,11.73468,18.45047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.7658,4.4016317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.73235,49.495514,8.330017
39266,21795960.0,0.0,14.734955,14.734924,19.741577,19.455048,20.138916,19.786957,11.700348,11.719055,11.719055,18.050385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.84863,4.401975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.359924,49.495514,8.330017
39267,21796020.0,0.0,14.73468,14.73465,19.740631,19.463928,20.129852,19.778687,11.700256,11.710327,11.710327,17.462097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.89874,4.4022134e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.86094,49.495514,8.330017
39268,21796080.0,0.0,14.7343445,14.734283,19.73819,19.46933,20.120789,19.770386,11.700165,11.705719,11.705719,16.77002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.91724,4.4023513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.735908,49.495514,8.330017
39269,21796140.0,0.0,14.733887,14.733856,19.73413,19.471008,20.111725,19.762146,11.700073,11.703125,11.703125,16.07962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9057,4.4023924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.345074,49.495514,8.330017
39270,21796200.0,0.0,14.733398,14.733337,19.729614,19.469208,20.104858,19.75595,11.700012,12.790131,12.790131,15.466187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.8653,4.4023407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.868708,49.495514,8.330017
39271,21796260.0,0.0,14.732788,14.732758,19.724274,19.46405,20.098846,19.75058,11.699921,12.292908,12.292908,15.018066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.7976,4.4022017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.646521,49.495514,8.330017
39272,21796320.0,0.0,14.732147,14.732086,19.717468,19.457123,20.091614,19.74405,11.69986,12.023987,12.023987,14.76767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.7039,4.4019787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.255461,49.495514,8.330017
39273,21796380.0,0.0,14.731415,14.731354,19.70993,19.449524,20.08374,19.736908,11.699768,11.877869,11.877869,14.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.5855,4.4016757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.602133,49.495514,8.330017
39274,21796440.0,0.0,14.730621,14.73056,19.702332,19.44226,20.075531,19.729462,11.699707,11.796448,11.796448,14.8508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.4439,4.4012977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.417471,49.495514,8.330017
39275,21796500.0,0.0,14.729767,14.729706,19.69516,19.436218,20.067139,19.721863,11.699646,11.751434,11.751434,15.121979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.2804,4.4008484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.411394,49.495514,8.330017
39276,21796560.0,0.0,14.728882,14.728821,19.688873,19.432129,20.058899,19.714386,11.699585,11.727753,11.727753,15.478943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.0963,4.400332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.227516,49.495514,8.330017
39277,21796620.0,0.0,14.727936,14.727844,19.683472,19.430054,20.050598,19.706879,11.699524,11.714844,11.714844,15.865601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.89307,4.3997527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.794487,49.495514,8.330017
39278,21796680.0,0.0,14.726929,14.726837,19.678925,19.429993,20.042297,19.699402,11.699463,11.707703,11.707703,16.229858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.672,4.399115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.893438,49.495514,8.330017
39279,21796740.0,0.0,14.725861,14.7258,19.67517,19.431702,20.034027,19.691895,11.699432,11.703888,11.703888,16.533081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.43445,4.398423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.466108,49.495514,8.330017
39280,21796800.0,0.0,14.7247925,14.724701,19.672028,19.434753,20.025757,19.684418,11.699371,11.701843,11.701843,16.745605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.18176,4.39768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.502554,49.495514,8.330017
39281,21796860.0,0.0,14.723663,14.723572,19.67102,19.43866,20.020844,19.680145,11.699341,12.615509,12.615509,16.850098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.9154,4.3968914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.039658,49.495514,8.330017
39282,21796920.0,0.0,14.722504,14.722412,19.66986,19.44278,20.015167,19.67514,11.69931,12.200195,12.200195,16.847015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.6367,4.3960612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.22358,49.495514,8.330017
39283,21796980.0,0.0,14.721313,14.721222,19.667969,19.446564,20.008453,19.669159,11.69928,11.971771,11.971771,16.75122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.347,4.395193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.19612,49.495514,8.330017
39284,21797040.0,0.0,14.720093,14.720001,19.665466,19.449585,20.00122,19.662659,11.699249,11.845093,11.845093,16.5878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.0477,4.394292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.115799,49.495514,8.330017
39285,21797100.0,0.0,14.718842,14.71875,19.662323,19.4516,19.993683,19.655884,11.699219,11.777283,11.777283,16.383972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.7402,4.3933615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.112408,49.495514,8.330017
39286,21797160.0,0.0,14.71759,14.717499,19.65863,19.45227,19.986176,19.64917,11.699188,11.741577,11.741577,16.175629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.42566,4.3924054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.413208,49.495514,8.330017
39287,21797220.0,0.0,14.716309,14.716217,19.65445,19.451904,19.978577,19.642365,11.699158,11.721863,11.721863,15.99054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.10565,4.391429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.927291,49.495514,8.330017
39288,21797280.0,0.0,14.715027,14.714935,19.649841,19.450653,19.970978,19.63556,11.699158,11.711365,11.711365,15.845551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.7815,4.390436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.738286,49.495514,8.330017
39289,21797340.0,0.0,14.713745,14.713654,19.644989,19.448792,19.963348,19.628754,11.699127,11.70578,11.70578,15.753723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.45447,4.3894306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.828407,49.495514,8.330017
39290,21797400.0,0.0,14.712433,14.712341,19.639984,19.446655,19.95575,19.621918,11.699127,11.702728,11.702728,15.720032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.1261,4.388417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.150335,49.495514,8.330017
39291,21797460.0,0.0,14.711151,14.71106,19.635162,19.444458,19.94873,19.615692,11.699127,12.572754,12.572754,15.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.79755,4.3874e-05,16.469666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.46961,52.267372,0.11375582,16.652729,49.495514,8.330017
39292,21797520.0,0.0,14.709869,14.709778,19.632324,19.442535,19.944885,19.612457,11.699127,12.46994,12.46994,15.81131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.4703,4.3863824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.234762,49.495514,8.330017
39293,21797580.0,0.0,14.708557,14.708466,19.628876,19.44107,19.939484,19.607727,11.699127,12.119568,12.119568,15.91153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.14575,4.3853695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.816843,49.495514,8.330017
39294,21797640.0,0.0,14.707306,14.707214,19.625183,19.440247,19.933197,19.602203,11.699127,11.929779,11.929779,16.027252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.82513,4.3843655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.329172,49.495514,8.330017
39295,21797700.0,0.0,14.706024,14.705933,19.62149,19.440002,19.926483,19.596222,11.699127,11.824341,11.824341,16.141571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.51,4.3833745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.715164,49.495514,8.330017
39296,21797760.0,0.0,14.704803,14.704712,19.618042,19.4404,19.919678,19.59021,11.699158,11.76712,11.76712,16.23938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.2016,4.382401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.91566,49.495514,8.330017
39297,21797820.0,0.0,14.703583,14.703491,19.614685,19.441223,19.91275,19.584045,11.699158,11.735504,11.735504,16.310547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.9013,4.3814485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.967161,49.495514,8.330017
39298,21797880.0,0.0,14.702393,14.702301,19.61145,19.442352,19.905762,19.57785,11.699188,11.718903,11.718903,16.350708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6104,4.380522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.86734,49.495514,8.330017
39299,21797940.0,0.0,14.701233,14.701141,19.608246,19.443573,19.898743,19.571625,11.699219,11.709595,11.709595,16.358917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.33044,4.3796255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.65403,49.495514,8.330017
39300,21798000.0,0.0,14.700073,14.700012,19.605042,19.444733,19.891724,19.5654,11.699249,11.704834,11.704834,16.3378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.06177,4.378762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.360329,49.495514,8.330017
39301,21798060.0,2.0,14.698853,14.6987915,19.661896,19.472198,19.923798,19.595642,12.365875,26.009216,24.960999,23.41269,0.0,0.072083004,0.07628656,0.06956219,250.0,11.700012,0.0,0.0,0.0,1339.8374,5.39812e-05,100.0,80.87907,118.534836,50.0,96.0,1.3726038e-06,0.0,271.3583,183.66588,100.0,82.38666,0.21784228,100.0,66.127495,8.330017
39302,21798120.0,2.0,14.697388,14.697327,19.741394,19.539093,20.008453,19.673279,12.579529,27.192383,26.792786,26.305237,0.0,0.087025136,0.08823446,0.082366765,250.0,11.700012,0.0,0.0,0.0,1595.5234,6.5947e-05,100.0,89.97288,102.29682,50.0,96.0,1.9200356e-06,0.0,296.80768,187.71217,100.0,90.38392,0.25760192,100.0,73.21255,8.330017
39303,21798180.0,2.0,14.69574,14.695648,19.826355,19.623535,20.096344,19.757019,12.53949,26.045715,25.878113,26.473083,0.0,0.096520685,0.09712269,0.0925184,250.0,11.700012,0.0,0.0,0.0,1813.6566,7.5371485e-05,100.0,93.930145,104.73605,50.0,96.0,2.3698076e-06,0.0,326.49188,200.40312,100.0,94.12589,0.28617638,100.0,76.704094,8.330017
39304,21798240.0,0.0,14.693848,14.693756,19.90622,19.709106,20.175995,19.83429,12.480835,24.902649,24.834808,25.633484,0.0,0.10354367,0.10385041,0.10124045,250.0,11.700012,0.0,0.0,0.0,2010.1658,8.399268e-05,100.0,94.785255,116.608734,50.0,96.0,2.757248e-06,0.0,362.81302,218.39594,100.0,94.87951,0.30866608,100.0,77.886955,8.330017
39305,21798300.0,0.0,14.691742,14.69165,19.978668,19.788239,20.247131,19.904236,12.411865,24.11142,24.082672,24.65387,0.0,0.10836191,0.10851568,0.107923105,250.0,11.700012,0.0,0.0,0.0,2182.5364,9.1765425e-05,100.0,93.39187,136.11531,50.0,96.0,3.054392e-06,0.0,402.58597,240.58226,100.0,93.436104,0.32484713,100.0,77.23442,8.330017
39306,21798360.0,0.0,14.689453,14.689362,20.040771,19.855347,20.30774,19.96466,12.330719,23.623077,23.610535,23.885284,0.0,0.111002594,0.111078344,0.11208474,250.0,11.700012,0.0,0.0,0.0,2326.6895,9.853821e-05,100.0,90.76485,161.62138,50.0,96.0,3.2337439e-06,0.0,437.98587,265.28323,100.0,90.78534,0.33421868,100.0,75.43598,8.330017
39307,21798420.0,0.0,14.686981,14.68689,20.09787,19.915375,20.363861,20.020966,12.237946,23.364105,23.358368,23.395996,0.0,0.111712225,0.11174873,0.11368412,250.0,11.700012,0.0,0.0,0.0,2439.8506,0.00010417878,100.0,87.8478,189.82295,50.0,96.0,3.2923188e-06,0.0,462.63248,289.46326,100.0,87.85722,0.33720112,100.0,73.21002,8.330017
39308,21798480.0,0.0,14.684326,14.684235,20.151855,19.97052,20.417145,20.074646,12.1397705,23.263885,23.261139,23.151733,0.0,0.111121096,0.11113862,0.113326445,250.0,11.700012,0.0,0.0,0.0,2523.0942,0.00010865736,100.0,85.315384,215.7412,50.0,96.0,3.2623884e-06,0.0,475.24023,309.41653,100.0,85.31978,0.33564043,100.0,71.13711,8.330017
39309,21798540.0,0.0,14.681519,14.6813965,20.204071,20.022827,20.468903,20.126862,12.045959,23.25531,23.253998,23.078613,0.0,0.109971955,0.10998039,0.111957274,250.0,11.700012,0.0,0.0,0.0,2581.409,0.00011207759,100.0,83.446846,235.4776,50.0,96.0,3.1911732e-06,0.0,478.70367,323.03455,100.0,83.44894,0.3319413,100.0,69.51546,8.330017
39310,21798600.0,0.0,14.678528,14.678406,20.255432,20.073792,20.519897,20.178314,11.964722,23.284485,23.283844,23.09909,0.0,0.10879377,0.10879772,0.1103633,250.0,11.700012,0.0,0.0,0.0,2621.606,0.000114637405,100.0,82.22382,248.07497,50.0,96.0,3.1155143e-06,0.0,477.03708,330.66934,100.0,82.22479,0.3279751,100.0,68.39386,8.330017
39311,21798660.0,0.0,14.6753845,14.675262,20.303864,20.121887,20.56778,20.226837,11.899139,23.322021,23.321716,23.160492,0.0,0.10781689,0.10781872,0.10893962,250.0,11.700012,0.0,0.0,0.0,2649.3289,0.00011653422,100.0,81.49883,254.75165,50.0,96.0,3.0514798e-06,0.0,473.0909,333.9151,100.0,81.49928,0.32458434,100.0,67.68593,8.330017
39312,21798720.0,0.0,14.672089,14.671967,20.351929,20.16977,20.615295,20.274963,11.848602,23.352966,23.352814,23.22815,0.0,0.10709879,0.10709962,0.10783502,250.0,11.700012,0.0,0.0,0.0,2668.9495,0.00011794809,100.0,81.11408,257.44092,50.0,96.0,3.0037538e-06,0.0,468.71237,334.5296,100.0,81.11429,0.32203603,100.0,67.278435,8.330017
39313,21798780.0,0.0,14.66864,14.668518,20.399628,20.21753,20.662384,20.322693,11.811127,23.373169,23.373108,23.287018,0.0,0.10662059,0.10662098,0.10705688,250.0,11.700012,0.0,0.0,0.0,2683.07,0.00011900045,100.0,80.95782,257.61298,50.0,96.0,2.971379e-06,0.0,464.715,333.67172,100.0,80.95792,0.32029724,100.0,67.08277,8.330017
39314,21798840.0,0.0,14.66507,14.6649475,20.4469,20.265106,20.708984,20.369934,11.783691,23.382812,23.382782,23.32959,0.0,0.10632583,0.10632601,0.106550775,250.0,11.700012,0.0,0.0,0.0,2693.6602,0.00011980281,100.0,80.92757,256.6291,50.0,96.0,2.95102e-06,0.0,461.52786,332.2993,100.0,80.92762,0.31919986,100.0,67.012665,8.330017
39315,21798900.0,0.0,14.661377,14.661255,20.493683,20.312408,20.755066,20.416656,11.763794,23.384247,23.384247,23.35614,0.0,0.10616515,0.10616523,0.10625296,250.0,11.700012,0.0,0.0,0.0,2701.7136,0.00012041936,100.0,80.96691,255.17812,50.0,96.0,2.9395455e-06,0.0,459.17834,330.84494,100.0,80.966934,0.3185804,100.0,67.01727,8.330017
39316,21798960.0,0.0,14.657593,14.65744,20.537292,20.356628,20.797882,20.460083,11.749359,23.380005,23.380005,23.36911,0.0,0.10609381,0.10609385,0.1061018,250.0,11.700012,0.0,0.0,0.0,2707.902,0.000120899545,100.0,81.03484,253.71585,50.0,96.0,2.934101e-06,0.0,457.58478,329.56738,100.0,81.03486,0.31828675,100.0,67.05827,8.330017
39317,21799020.0,0.0,14.653687,14.653534,20.580292,20.40039,20.840149,20.50299,11.738373,23.372894,23.372894,23.372955,0.0,0.10607087,0.10607088,0.10603566,250.0,11.700012,0.0,0.0,0.0,2712.676,0.000121282355,100.0,81.104385,252.47762,50.0,96.0,2.932024e-06,0.0,456.55502,328.563,100.0,81.104385,0.3181752,100.0,67.108345,8.330017
39318,21799080.0,0.0,14.649658,14.649536,20.622772,20.443634,20.881836,20.54535,11.72998,23.364319,23.364319,23.370483,0.0,0.1060775,0.106077515,0.10602443,250.0,11.700012,0.0,0.0,0.0,2716.233,0.00012158519,100.0,81.16707,251.50319,50.0,96.0,2.932058e-06,0.0,455.95416,327.82324,100.0,81.16707,0.31817788,100.0,67.15794,8.330017
39319,21799140.0,0.0,14.645569,14.645416,20.664673,20.486359,20.922974,20.587158,11.723602,23.355103,23.355103,23.363525,0.0,0.10610311,0.10610311,0.106050715,250.0,11.700012,0.0,0.0,0.0,2718.69,0.000121818215,100.0,81.21903,250.79836,50.0,96.0,2.9334851e-06,0.0,455.69504,327.3306,100.0,81.21903,0.3182558,100.0,67.20234,8.330017
39320,21799200.0,0.0,14.641388,14.641235,20.705994,20.528534,20.963531,20.628448,11.718384,23.346527,23.346527,23.355133,0.0,0.1061307,0.1061307,0.106085934,250.0,11.700012,0.0,0.0,0.0,2720.2332,0.0001219986,100.0,81.25655,250.33624,50.0,96.0,2.935154e-06,0.0,455.61676,327.02966,100.0,81.25655,0.31834662,100.0,67.23591,8.330017
39321,21799260.0,0.0,14.6371155,14.636993,20.74466,20.567902,21.001434,20.666962,11.713989,23.338898,23.338898,23.346619,0.0,0.1061556,0.1061556,0.10612101,250.0,11.700012,0.0,0.0,0.0,2720.9558,0.00012213344,100.0,81.28154,250.06134,50.0,96.0,2.936722e-06,0.0,455.64197,326.868,100.0,81.28154,0.3184318,100.0,67.25934,8.330017
39322,21799320.0,0.0,14.6328125,14.63266,20.782745,20.60672,21.038788,20.705017,11.710236,23.332428,23.332428,23.338806,0.0,0.10617555,0.10617555,0.1061509,250.0,11.700012,0.0,0.0,0.0,2720.951,0.00012222893,100.0,81.2968,249.917,50.0,96.0,2.9380126e-06,0.0,455.71356,326.79724,100.0,81.2968,0.31850183,100.0,67.27444,8.330017
39323,21799380.0,0.0,14.628418,14.628265,20.820343,20.64505,21.075684,20.742615,11.70697,23.327026,23.327026,23.332031,0.0,0.10619039,0.10619039,0.10617409,250.0,11.700012,0.0,0.0,0.0,2720.3208,0.00012229092,100.0,81.30552,249.85135,50.0,96.0,2.93899e-06,0.0,455.7949,326.7769,100.0,81.30552,0.31855482,100.0,67.283646,8.330017
39324,21799440.0,0.0,14.623993,14.62384,20.85736,20.682861,21.112122,20.779724,11.7039795,23.327393,23.321655,23.325653,0.0,0.10607409,0.1062268,0.10622118,250.0,11.700012,0.0,0.0,0.0,2718.9397,0.00012231965,100.0,81.26671,249.99786,50.0,96.0,2.9384144e-06,0.0,455.81354,326.8708,100.0,81.30481,0.31852314,100.0,67.28531,8.330017
39325,21799500.0,0.0,14.619537,14.619385,20.891937,20.720154,21.148376,20.816345,11.696259,23.446625,23.295074,23.302307,0.0,0.10375809,0.106598176,0.10669394,250.0,11.700012,0.0,0.0,0.0,2712.8809,0.0001222416,100.0,80.475365,252.97867,50.0,96.0,2.9116138e-06,0.0,454.31052,328.3159,100.0,81.186516,0.31706035,100.0,67.20601,8.330017
39326,21799560.0,0.0,14.615021,14.614868,20.922455,20.754883,21.1846,20.850403,11.675293,23.85791,23.240326,23.244476,0.0,0.09870708,0.10697762,0.10725381,250.0,11.700012,0.0,0.0,0.0,2696.2524,0.000121845624,100.0,78.731865,259.41754,50.0,96.0,2.836848e-06,0.0,448.9925,330.84848,100.0,80.82354,0.31295368,100.0,66.93438,8.330017
39327,21799620.0,0.0,14.610504,14.610321,20.950806,20.788544,21.22467,20.883514,11.641632,24.61972,23.174103,23.167603,0.0,0.09088192,0.107332505,0.10778444,250.0,11.700012,0.0,0.0,0.0,2666.1716,0.00012099007,100.0,76.04862,268.33234,50.0,96.0,2.7127219e-06,0.0,439.2054,333.49295,100.0,80.29007,0.30601895,100.0,66.51512,8.330017
39328,21799680.0,0.0,14.605957,14.605774,20.976257,20.820953,21.270477,20.915497,11.5937195,25.901031,23.099548,23.079529,0.0,0.07990906,0.107616454,0.1082345,250.0,11.700012,0.0,0.0,0.0,2618.5964,0.00011950937,100.0,72.22387,279.42468,50.0,96.0,2.534537e-06,0.0,424.50854,335.5667,100.0,79.61357,0.2957842,100.0,65.96994,8.330017
39329,21799740.0,0.0,14.601379,14.601227,20.997284,20.85196,21.323547,20.94632,11.529968,28.030243,23.019135,22.985931,0.0,0.06555115,0.10779666,0.108544886,250.0,11.700012,0.0,0.0,0.0,2549.142,0.00011720884,100.0,66.91853,292.06818,50.0,96.0,2.3027146e-06,0.0,405.21008,336.17563,100.0,78.84331,0.28191853,100.0,65.33511,8.330017
39330,21799800.0,0.0,14.596832,14.59668,21.010986,20.88153,21.383759,20.97586,11.44986,31.631409,22.936035,22.892181,0.0,0.048031792,0.10781287,0.108631015,250.0,11.700012,0.0,0.0,0.0,2454.242,0.000113897164,100.0,59.507412,305.0077,50.0,96.0,2.0271468e-06,0.0,382.69418,334.23886,100.0,78.04719,0.26449892,100.0,64.664024,8.330017
39331,21799860.0,0.0,14.592285,14.592133,21.030304,20.908691,21.4393,21.003174,11.389404,29.001892,22.94162,22.87268,0.0,0.03919703,0.10640789,0.106822066,250.0,11.700012,0.0,0.0,0.0,2360.9143,0.000109906934,12.512249,55.218452,302.14197,50.0,96.0,1.845758e-06,0.0,363.67554,324.69867,100.0,77.72937,0.25240484,100.0,64.3096,8.330017
39332,21799920.0,0.0,14.587769,14.587585,21.051697,20.935913,21.457153,21.0307,11.39975,20.458282,23.024078,22.966003,0.0,0.036001075,0.105737306,0.10574015,250.0,11.700012,0.0,0.0,0.0,2294.6467,0.00010649157,0.0,53.82796,290.64633,50.0,96.0,1.7739259e-06,0.0,352.17035,314.02432,100.0,78.06046,0.24745634,100.0,64.51031,8.330017
39333,21799980.0,0.0,14.583252,14.583069,21.072052,20.963837,21.450897,21.058716,11.431274,16.095917,23.097961,23.068115,0.0,0.034118667,0.1054417,0.105211735,250.0,11.700012,0.0,0.0,0.0,2241.55,0.00010358367,0.0,53.097874,280.08517,50.0,96.0,1.7352498e-06,0.0,344.52725,305.4116,100.0,78.47926,0.24475275,100.0,64.82181,8.330017
39334,21800040.0,0.0,14.578766,14.578583,21.092804,20.992432,21.434265,21.087128,11.469971,13.919098,23.153046,23.149872,0.0,0.0330449,0.10538193,0.10504326,250.0,11.700012,0.0,0.0,0.0,2199.1125,0.00010116619,0.0,52.780254,271.28815,50.0,96.0,1.7167956e-06,0.0,339.5517,298.8269,100.0,78.90006,0.24345464,100.0,65.16011,8.330017
39335,21800100.0,0.0,14.57431,14.574158,21.114044,21.021484,21.412842,21.115723,11.508881,12.802032,23.195099,23.206238,0.0,0.032462846,0.10532852,0.10511588,250.0,11.700012,0.0,0.0,0.0,2165.1511,9.920143e-05,0.0,52.688473,264.61975,50.0,96.0,1.7088825e-06,0.0,336.37225,294.086,100.0,79.23322,0.2428975,100.0,65.47212,8.330017
39336,21800160.0,0.0,14.569946,14.569763,21.134796,21.049835,21.388824,21.143646,11.536896,12.217529,23.347229,23.22467,0.0,0.032294832,0.10322495,0.10561323,250.0,11.700012,0.0,0.0,0.0,2132.5444,9.750963e-05,0.0,52.661194,262.404,50.0,96.0,1.684156e-06,0.0,333.6488,291.59302,100.0,78.81406,0.24113256,100.0,65.66304,8.330017
39337,21800220.0,0.0,14.565613,14.56543,21.155945,21.077911,21.363434,21.17331,11.546326,11.909912,23.723999,23.204071,0.0,0.032316875,0.09904501,0.10614678,250.0,11.700012,0.0,0.0,0.0,2095.872,9.581608e-05,0.0,52.58642,263.7285,50.0,96.0,1.6340381e-06,0.0,330.38483,290.36295,100.0,77.65186,0.23751436,100.0,65.6813,8.330017
39338,21800280.0,0.0,14.56134,14.561157,21.177582,21.105377,21.33728,21.20639,11.538605,11.744537,24.378113,23.157684,0.0,0.032442126,0.092523456,0.106679164,250.0,11.700012,0.0,0.0,0.0,2051.4202,9.393645e-05,0.0,52.438156,267.9172,50.0,96.0,1.5544898e-06,0.0,326.07227,289.6671,100.0,75.673935,0.2316555,100.0,65.55122,8.330017
39339,21800340.0,0.0,14.557129,14.556976,21.199677,21.131989,21.310577,21.244415,11.511017,11.647491,25.43039,23.114136,0.0,0.032655034,0.0834412,0.106447935,250.0,11.700012,0.0,0.0,0.0,1993.0383,9.163107e-05,0.0,52.191227,275.38464,50.0,96.0,1.4349739e-06,0.0,320.19727,289.0631,100.0,72.71664,0.22256313,100.0,65.101036,8.330017
39340,21800400.0,0.0,14.553009,14.552856,21.221771,21.15799,21.283417,21.288757,11.454773,11.576965,27.097504,23.157898,0.0,0.032901455,0.07142175,0.10456491,250.0,11.700012,0.0,0.0,0.0,1911.2488,8.85229e-05,0.0,51.811726,286.3437,50.0,96.0,1.2644919e-06,0.0,312.28625,287.6394,100.0,68.48645,0.20891273,100.0,64.15146,8.330017
39341,21800460.0,0.0,14.548981,14.548828,21.241577,21.183594,21.256927,21.338745,11.368256,11.506073,29.81369,23.329071,0.0,0.03308137,0.056372575,0.10114777,250.0,11.700012,0.0,0.0,0.0,1799.1893,8.4249135e-05,0.0,51.33204,298.9406,50.0,96.0,1.0529703e-06,0.0,302.82068,283.84717,100.0,62.624123,0.19062859,100.0,62.821716,8.330017
39342,21800520.0,0.0,14.545074,14.544891,21.258484,21.210632,21.230133,21.39444,11.255981,11.418976,34.05133,23.667114,0.0,0.032969467,0.041544426,0.095577,250.0,11.700012,0.0,0.0,0.0,1657.2913,7.8527344e-05,0.0,50.827713,307.8106,50.0,96.0,8.3831316e-07,0.0,292.64966,275.87296,58.285057,55.720444,0.17008731,100.0,61.17561,8.330017
39343,21800580.0,0.0,14.54126,14.541046,21.277405,21.240784,21.203644,21.429993,11.211517,11.328186,25.358673,24.325165,0.0,0.03247245,0.03752289,0.08791849,250.0,11.700012,0.0,0.0,0.0,1534.3855,7.256957e-05,0.0,50.63018,302.74698,50.0,96.0,7.224586e-07,0.0,284.71875,265.30246,2.3281507,53.68964,0.15790315,100.0,59.53187,8.330017
39344,21800640.0,0.0,14.537537,14.5373535,21.29132,21.275635,21.177338,21.433197,11.215332,11.273224,18.388702,25.305237,0.0,0.03223431,0.035251636,0.07939016,250.0,11.700012,0.0,0.0,0.0,1421.0199,6.702344e-05,0.0,50.596027,298.04358,50.0,96.0,6.2499566e-07,0.0,277.88492,255.78343,0.0,52.4898,0.14686833,100.0,57.494015,8.330017
39345,21800700.0,0.0,14.533966,14.533752,21.302399,21.316162,21.151215,21.419281,11.222931,11.24762,14.973022,26.679443,0.0,0.032135494,0.033964794,0.06943262,250.0,11.700012,0.0,0.0,0.0,1308.6293,6.160435e-05,0.0,50.59647,294.9668,50.0,96.0,5.3220464e-07,0.0,271.6709,247.03195,0.0,51.768177,0.13552846,100.0,54.723083,8.330017
39346,21800760.0,0.0,14.530487,14.530304,21.311096,21.361511,21.131287,21.396973,11.223358,12.527252,13.218201,28.577515,0.0,0.032057263,0.033172175,0.058871664,250.0,11.700012,0.0,0.0,0.0,1195.1582,5.615094e-05,0.0,50.59871,292.30826,50.0,96.0,4.4614492e-07,0.0,265.97528,238.50438,0.0,51.322258,0.12408791,100.0,51.28491,8.330017
39347,21800820.0,0.0,14.527191,14.526978,21.319183,21.409882,21.110504,21.371185,11.267426,11.942993,12.304596,27.373047,0.0,0.031787977,0.032469507,0.054669086,250.0,11.700012,0.0,0.0,0.0,1108.5233,5.1363146e-05,0.0,50.72418,283.69754,50.0,96.0,4.0964423e-07,0.0,261.90228,230.95686,0.0,51.173134,0.11890949,0.0,50.02738,8.330017
39348,21800880.0,0.0,14.523987,14.523804,21.310425,21.422028,21.088623,21.343903,11.360687,11.658417,11.852173,20.450378,0.0,0.031669818,0.0320897,0.05232334,250.0,11.700012,0.0,0.0,0.0,1048.4705,4.7998074e-05,0.0,50.941116,275.76633,50.0,96.0,3.9028325e-07,0.0,259.0687,225.24704,0.0,51.219837,0.11606853,0.0,49.442772,8.330017
39349,21800940.0,0.0,14.520966,14.520782,21.288422,21.405823,21.066254,21.315979,11.451599,11.544769,11.650177,16.648865,0.0,0.031631406,0.03189096,0.050915074,250.0,11.700012,0.0,0.0,0.0,1006.7519,4.568381e-05,0.0,51.16861,269.22287,50.0,96.0,3.793054e-07,0.0,257.07007,220.9811,0.0,51.34151,0.11442586,0.0,49.17826,8.330017
39350,21801000.0,0.0,14.518097,14.517914,21.263092,21.374939,21.055573,21.287903,11.526764,16.128784,11.577698,14.515045,0.0,0.03164505,0.03180579,0.05011308,250.0,11.700012,0.0,0.0,0.0,978.73584,4.4146687e-05,16.549911,51.384842,264.0269,50.0,96.0,3.7354636e-07,0.0,255.67786,217.85847,0.0,51.49203,0.11355488,0.0,49.094677,8.330017
39351,21801060.0,0.0,14.515381,14.515228,21.23706,21.33609,21.052582,21.26065,11.583862,17.4021,11.5677185,13.301239,0.0,0.03168821,0.031787794,0.04968313,250.0,11.700012,0.0,0.0,0.0,960.5571,4.3159158e-05,21.225023,51.576935,260.02716,50.0,96.0,3.7089478e-07,0.0,254.71867,215.61319,0.0,51.643326,0.11315227,0.0,49.10328,8.330017
39352,21801120.0,0.0,14.512878,14.512695,21.210724,21.292908,21.05429,21.23352,11.624786,18.805054,11.584259,12.608429,0.0,0.03174496,0.03180666,0.04947432,250.0,11.700012,0.0,0.0,0.0,949.1619,4.254477e-05,24.50282,51.739597,257.0268,50.0,96.0,3.700256e-07,0.0,254.06633,214.02733,0.0,51.78068,0.11302086,0.0,49.153255,8.330017
39353,21801180.0,0.0,14.510529,14.510376,21.184814,21.247375,21.060547,21.206512,11.652863,20.059113,11.608826,12.212921,0.0,0.031804718,0.031842917,0.04939112,250.0,11.700012,0.0,0.0,0.0,942.26544,4.217494e-05,26.620506,51.872326,254.82585,50.0,96.0,3.7011074e-07,0.0,253.62901,212.92679,0.0,51.897724,0.113035075,0.0,49.216415,8.330017
39354,21801240.0,0.0,14.508392,14.50824,21.159515,21.200562,21.070526,21.179626,11.671448,21.023926,11.632904,11.989349,0.0,0.031861216,0.0318849,0.049376015,250.0,11.700012,0.0,0.0,0.0,938.28015,4.196218e-05,27.585304,51.97735,253.24672,50.0,96.0,3.7065698e-07,0.0,253.34167,212.17902,0.0,51.993073,0.11311951,0.0,49.27848,8.330017
39355,21801300.0,0.0,14.506439,14.506317,21.134766,21.153137,21.083069,21.152893,11.683441,21.62439,11.652954,11.861389,0.0,0.031910956,0.031925566,0.049392864,250.0,11.700012,0.0,0.0,0.0,936.0665,4.184469e-05,27.442688,52.05844,252.1319,50.0,96.0,3.713597e-07,0.0,253.15556,211.67828,0.0,52.06813,0.11322756,0.0,49.332584,8.330017
39356,21801360.0,0.0,14.50473,14.504608,21.111725,21.107544,21.09726,21.127808,11.690918,21.827698,11.6683655,11.790192,0.0,0.031952795,0.03196182,0.04942344,250.0,11.700012,0.0,0.0,0.0,934.95483,4.178633e-05,26.198843,52.11951,251.36493,50.0,96.0,3.720722e-07,0.0,253.03928,211.35344,0.0,52.125496,0.11333681,0.0,49.37686,8.330017
39357,21801420.0,0.0,14.503204,14.503113,21.089264,21.06192,21.111359,21.104889,11.695404,21.651093,12.947113,11.750641,0.0,0.03198663,0.03199222,0.04945661,250.0,11.700012,0.0,0.0,0.0,934.4743,4.1761705e-05,24.173111,52.16453,250.84831,50.0,96.0,3.727114e-07,0.0,252.96901,211.14833,0.0,52.16823,0.113434635,0.0,49.411346,8.330017
39358,21801480.0,0.0,14.501923,14.501831,21.072906,21.031769,21.124176,21.082977,11.698029,21.147034,12.382233,16.79126,0.0,0.03201323,0.032016683,0.04948708,250.0,11.700012,0.0,0.0,0.0,934.33905,4.175529e-05,21.581568,52.197163,250.50673,50.0,96.0,3.732468e-07,0.0,252.9282,211.02243,0.0,52.199448,0.11351646,34.814785,49.437298,8.330017
39359,21801540.0,0.0,14.500885,14.500824,21.063965,21.019623,21.134583,21.060852,11.699463,20.400421,14.094757,18.954315,0.0,0.032033324,0.032035477,0.04951242,250.0,11.700012,0.0,0.0,0.0,934.3875,4.1758165e-05,18.74054,52.220078,250.28954,50.0,96.0,3.7366883e-07,0.0,252.90633,210.94942,85.0,52.221497,0.11358088,48.113136,49.455997,8.330017
39360,21801600.0,0.0,14.500061,14.5,21.062866,21.019836,21.142242,21.050385,11.700226,19.462402,16.636719,21.338501,0.0,0.03204883,0.032050148,0.049533255,250.0,11.700012,0.0,0.0,0.0,934.5364,4.1765576e-05,15.7962475,52.236557,250.1497,50.0,96.0,3.7400417e-07,0.0,252.89542,210.90793,19.4733,52.237427,0.113632016,56.15461,49.4697,8.330017
39361,21801660.0,0.0,14.499512,14.499451,21.071655,21.0372,21.149567,21.049377,11.700592,18.350708,18.071198,23.133698,0.0,0.03206001,0.032060828,0.049548957,250.0,11.700012,0.0,0.0,0.0,934.73553,4.177468e-05,12.095133,52.24766,250.06703,50.0,96.0,3.7425124e-07,0.0,252.89139,210.88765,23.088205,52.2482,0.11366968,56.93604,49.479046,8.330017
39362,21801720.0,0.0,14.4991455,14.499115,21.084229,21.061798,21.152924,21.05304,11.700745,17.188934,19.495026,24.18219,0.0,0.032068055,0.032068558,0.049560606,250.0,11.700012,0.0,0.0,0.0,934.964,4.1784344e-05,9.170123,52.255123,250.01979,50.0,96.0,3.7443166e-07,0.0,252.89105,210.87947,26.20109,52.25545,0.11369716,54.949158,49.48537,8.330017
39363,21801780.0,0.0,14.499023,14.498993,21.098297,21.089386,21.152344,21.061005,11.700836,16.092407,20.70755,24.45111,0.0,0.032073755,0.032074064,0.04956903,250.0,11.700012,0.0,0.0,0.0,935.2155,4.1794097e-05,6.835585,52.260048,249.99457,50.0,96.0,3.7456076e-07,0.0,252.8925,210.87796,28.096882,52.26025,0.11371682,50.01227,49.489555,8.330017
39364,21801840.0,0.0,14.499115,14.499084,21.11206,21.11612,21.148254,21.072327,11.700836,15.146484,21.598633,24.005157,0.0,0.032077696,0.032077886,0.04957494,250.0,11.700012,0.0,0.0,0.0,935.4924,4.1803964e-05,5.2409396,52.263206,249.983,50.0,96.0,3.7465077e-07,0.0,252.8947,210.87994,28.793823,52.263332,0.11373051,43.138798,49.49223,8.330017
39365,21801900.0,0.0,14.49939,14.49939,21.12387,21.13858,21.141327,21.085846,11.700867,14.420563,22.108887,22.99826,0.0,0.032080375,0.032080494,0.049579006,250.0,11.700012,0.0,0.0,0.0,935.80005,4.1814164e-05,4.4603972,52.265175,249.9792,50.0,96.0,3.747123e-07,0.0,252.89702,210.88339,28.361303,52.26525,0.11373988,35.513466,49.493885,8.330017
39366,21801960.0,0.0,14.499878,14.499878,21.132538,21.154205,21.132568,21.100433,11.700928,13.9522705,22.217896,21.644867,0.0,0.032082163,0.032082237,0.04958172,250.0,11.700012,0.0,0.0,0.0,936.145,4.1825013e-05,4.444971,52.266357,249.97958,50.0,96.0,3.7475343e-07,0.0,252.89914,210.88718,26.874805,52.266407,0.11374614,28.35159,49.49487,8.330017
39367,21802020.0,0.0,14.50058,14.50058,21.137451,21.162079,21.122711,21.114685,11.700989,13.759857,21.950348,20.163391,0.0,0.032083325,0.03208337,0.04958349,250.0,11.700012,0.0,0.0,0.0,936.53326,4.1836807e-05,5.174769,52.26704,249.982,50.0,96.0,3.7478017e-07,0.0,252.90096,210.89072,24.614609,52.267067,0.1137502,22.382074,49.495415,8.330017
39368,21802080.0,0.0,14.501434,14.501495,21.13852,21.162231,21.112762,21.12741,11.70108,13.835114,21.361694,18.769562,0.0,0.032084063,0.032084092,0.04958461,250.0,11.700012,0.0,0.0,0.0,936.97003,4.1849813e-05,6.5043173,52.267403,249.98508,50.0,96.0,3.7479714e-07,0.0,252.9024,210.89375,21.821747,52.26742,0.11375277,18.286415,49.49569,8.330017
