,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39369,21802140.0,0.0,14.502502,14.502563,21.13617,21.155731,21.103577,21.137695,11.701202,14.14624,20.528778,17.633392,0.0,0.03208452,0.032084536,0.049585294,250.0,11.700012,0.0,0.0,0.0,937.4591,4.186425e-05,8.26111,52.267574,249.98817,50.0,96.0,3.7480754e-07,0.0,252.90353,210.89624,18.772036,52.267586,0.113754354,16.336147,49.495808,8.330017
39370,21802200.0,0.0,14.503754,14.503815,21.131134,21.144226,21.095886,21.144928,11.701324,14.646698,19.537354,16.863525,0.0,0.032084785,0.032084797,0.049585685,250.0,11.700012,0.0,0.0,0.0,938.00305,4.1880256e-05,10.261909,52.267635,249.99095,50.0,96.0,3.7481362e-07,0.0,252.90439,210.89816,15.726434,52.26764,0.11375527,16.494135,49.495834,8.330017
39371,21802260.0,0.0,14.505188,14.50528,21.125671,21.131256,21.091888,21.149506,11.701477,15.213623,18.455658,16.468933,0.0,0.032084934,0.032084942,0.049585894,250.0,11.700012,0.0,0.0,0.0,938.6036,4.1897954e-05,11.76145,52.267635,249.99327,50.0,96.0,3.7481692e-07,0.0,252.90501,210.89963,12.702166,52.26764,0.113755785,17.752607,49.49581,8.330017
39372,21802320.0,0.0,14.506805,14.506897,21.119446,21.117523,21.089935,21.150574,11.70163,15.801819,17.391266,16.452728,0.0,0.032085013,0.032085016,0.049585998,250.0,11.700012,0.0,0.0,0.0,939.2616,4.191741e-05,13.275377,52.267612,249.99512,50.0,96.0,3.748186e-07,0.0,252.90546,210.90071,10.215928,52.267612,0.11375603,20.583055,49.49577,8.330017
39373,21802380.0,0.0,14.508575,14.508667,21.11319,21.104706,21.089966,21.148315,11.701782,16.367004,16.42331,16.773956,0.0,0.032085042,0.032085046,0.04958603,250.0,11.700012,0.0,0.0,0.0,939.97723,4.1938663e-05,14.510902,52.26757,249.99654,50.0,96.0,3.7481925e-07,0.0,252.90578,210.90149,8.334629,52.26757,0.11375613,24.197935,49.49572,8.330017
39374,21802440.0,0.0,14.510529,14.51062,21.107788,21.094513,21.091827,21.14325,11.701935,16.858948,15.628357,17.33966,0.0,0.032085054,0.032085057,0.04958603,250.0,11.700012,0.0,0.0,0.0,940.75006,4.196172e-05,15.374006,52.26753,249.9976,50.0,96.0,3.7481936e-07,0.0,252.90599,210.90204,7.1666284,52.26753,0.11375614,27.982075,49.495674,8.330017
39375,21802500.0,0.0,14.512634,14.512726,21.103668,21.0878,21.095154,21.135986,11.702087,17.244324,15.052734,18.047028,0.0,0.03208505,0.03208505,0.049586017,250.0,11.700012,0.0,0.0,0.0,941.57947,4.1986572e-05,15.828901,52.26749,249.99838,50.0,96.0,3.7481917e-07,0.0,252.90613,210.90242,6.7401147,52.26749,0.11375612,31.446692,49.495636,8.330017
39376,21802560.0,0.0,14.514893,14.515015,21.101807,21.08609,21.100128,21.127594,11.70224,17.479584,14.713348,18.753479,0.0,0.03208504,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,942.4645,4.2013195e-05,15.693129,52.267464,249.99893,50.0,96.0,3.7481888e-07,0.0,252.90622,210.90266,6.934896,52.267464,0.11375607,33.61583,49.4956,8.330017
39377,21802620.0,0.0,14.517303,14.517426,21.101501,21.08783,21.10559,21.118622,11.702393,17.56134,14.621307,19.361816,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,943.40375,4.204156e-05,15.230742,52.267437,249.99931,50.0,96.0,3.7481857e-07,0.0,252.90628,210.90283,7.780929,52.267437,0.113756016,35.02781,49.495575,8.330017
39378,21802680.0,0.0,14.519867,14.519989,21.102478,21.092407,21.111053,21.109741,11.702545,17.497559,14.763824,19.817688,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,944.3961,4.207163e-05,14.451939,52.26742,249.99957,50.0,96.0,3.7481828e-07,0.0,252.90633,210.90294,9.133532,52.26742,0.11375598,35.40147,49.495556,8.330017
39379,21802740.0,0.0,14.522583,14.522705,21.10437,21.098816,21.116028,21.101746,11.702698,17.306274,15.110168,20.079254,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,945.4401,4.210336e-05,13.449248,52.267403,249.99974,50.0,96.0,3.7481803e-07,0.0,252.90634,210.903,10.83745,52.267403,0.11375594,34.82415,49.49554,8.330017
39380,21802800.0,0.0,14.525421,14.525574,21.106781,21.105957,21.120117,21.095215,11.70285,17.015808,15.613983,20.137604,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,946.53424,4.2136697e-05,12.331464,52.267395,249.99985,50.0,96.0,3.748178e-07,0.0,252.90636,210.90305,12.720388,52.267395,0.113755904,33.498825,49.495533,8.330017
39381,21802860.0,0.0,14.528381,14.528534,21.109772,21.113403,21.12326,21.091248,11.702972,16.653137,16.19522,19.992218,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,947.67706,4.21716e-05,11.145723,52.267384,249.99992,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90306,14.38814,52.267384,0.11375588,31.382584,49.495525,8.330017
39382,21802920.0,0.0,14.531494,14.531647,21.112396,21.119537,21.125061,21.089233,11.703125,16.258362,16.804016,19.692719,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,948.8669,4.2208016e-05,10.06711,52.26738,249.99997,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90308,15.968675,52.26738,0.11375587,29.226845,49.49552,8.330017
39383,21802980.0,0.0,14.534729,14.534882,21.11438,21.123749,21.125519,21.089172,11.703247,15.869843,17.388306,19.303864,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,950.10223,4.2245887e-05,9.162419,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,17.27008,52.26738,0.11375586,27.213892,49.495514,8.330017
39384,21803040.0,0.0,14.538055,14.538239,21.11557,21.125763,21.124695,21.090912,11.703369,15.518158,17.905823,18.884796,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,951.38165,4.228517e-05,8.487308,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,18.214617,52.267372,0.113755845,25.567997,49.495514,8.330017
39385,21803100.0,0.0,14.541534,14.541718,21.115936,21.12561,21.122742,21.094147,11.703491,15.229919,18.320496,18.492401,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.7034,4.2325813e-05,8.080172,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.754105,52.267372,0.11375583,24.455395,49.495514,8.330017
39386,21803160.0,0.0,14.545105,14.545288,21.115906,21.123962,21.1203,21.098969,11.703613,15.01413,18.588562,18.162903,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,954.0661,4.236776e-05,7.858029,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.72849,52.267372,0.11375583,23.74292,49.495514,8.330017
39387,21803220.0,0.0,14.548798,14.548981,21.115265,21.120941,21.11731,21.10431,11.703705,14.885498,18.704895,17.933197,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,955.46796,4.2410957e-05,7.9237514,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.353848,52.267372,0.11375583,23.714327,49.495514,8.330017
39388,21803280.0,0.0,14.552582,14.552765,21.114197,21.116974,21.114014,21.109833,11.703827,14.8471985,18.673279,17.81897,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,956.9076,4.2455362e-05,8.224469,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.639544,52.267372,0.11375582,24.208138,49.495514,8.330017
39389,21803340.0,0.0,14.5564575,14.556641,21.112915,21.112823,21.11081,21.11493,11.703918,14.893616,18.511658,17.819458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3833,4.2500917e-05,8.702222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.684395,52.267372,0.11375582,25.074053,49.495514,8.330017
39390,21803400.0,0.0,14.560425,14.560638,21.111664,21.108978,21.10788,21.119293,11.704041,15.015228,18.239807,17.921783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8936,4.2547566e-05,9.311063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.567669,52.267372,0.11375582,26.179218,49.495514,8.330017
39391,21803460.0,0.0,14.564484,14.564697,21.111115,21.106812,21.106018,21.122833,11.704132,15.175537,17.88385,18.067902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.43695,4.2595268e-05,9.8199835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.341458,52.267372,0.11375582,26.853128,49.495514,8.330017
39392,21803520.0,0.0,14.5686035,14.568848,21.11084,21.1055,21.104736,21.125122,11.704224,15.359985,17.48407,18.234161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.0116,4.2643962e-05,10.369161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.18852,52.267372,0.11375582,27.615494,49.495514,8.330017
39393,21803580.0,0.0,14.572845,14.573059,21.110748,21.105103,21.104156,21.126038,11.704285,15.55246,17.075348,18.401306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.6161,4.26936e-05,10.861784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.17235,52.267372,0.11375582,28.187565,49.495514,8.330017
39394,21803640.0,0.0,14.577118,14.577362,21.11084,21.10553,21.104187,21.125702,11.704376,15.736603,16.689972,18.548431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.24884,4.2744126e-05,11.259666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.359808,52.267372,0.11375582,28.527546,49.495514,8.330017
39395,21803700.0,0.0,14.581482,14.581726,21.111053,21.106598,21.104828,21.124176,11.704437,15.895966,16.360138,18.657623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.90826,4.27955e-05,11.534648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.804944,52.267372,0.11375582,28.618584,49.495514,8.330017
39396,21803760.0,0.0,14.5859375,14.586151,21.111908,21.109009,21.106384,21.12204,11.704529,16.004639,16.094513,18.690918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.5929,4.2847663e-05,11.539058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.432184,52.267372,0.11375582,28.010532,49.495514,8.330017
39397,21803820.0,0.0,14.590424,14.590668,21.11264,21.11139,21.108215,21.119171,11.70459,16.060394,15.913422,18.656555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.30096,4.2900563e-05,11.446143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.364108,52.267372,0.11375582,27.419222,49.495514,8.330017
39398,21803880.0,0.0,14.594971,14.595215,21.11316,21.113373,21.110107,21.115906,11.704651,16.064117,15.824768,18.571747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.031,4.2954154e-05,11.231308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.550698,52.267372,0.11375582,26.752584,49.495514,8.330017
39399,21803940.0,0.0,14.599548,14.5997925,21.113342,21.114807,21.111908,21.112549,11.704712,16.021118,15.826874,18.456024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.7813,4.3008375e-05,10.925385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.948745,52.267372,0.11375582,26.114613,49.495514,8.330017
39400,21804000.0,0.0,14.604187,14.604462,21.11325,21.1156,21.113495,21.109314,11.704773,15.937836,15.91333,18.325134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.55054,4.3063184e-05,10.556553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.516969,52.267372,0.11375582,25.571028,49.495514,8.330017
39401,21804060.0,0.0,14.608887,14.609131,21.113373,21.116394,21.11502,21.107025,11.704803,15.815552,16.050934,18.174805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.337,4.3118536e-05,10.078149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.027745,52.267372,0.11375582,24.794352,49.495514,8.330017
39402,21804120.0,0.0,14.613617,14.613861,21.11319,21.116425,21.116058,21.105286,11.7048645,15.6716,16.226685,18.030945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1389,4.3174365e-05,9.639578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.619439,52.267372,0.11375582,24.373514,49.495514,8.330017
39403,21804180.0,0.0,14.618347,14.618622,21.112732,21.115753,21.116577,21.104156,11.704895,15.519226,16.425995,17.912506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.95496,4.3230633e-05,9.244467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.193772,52.267372,0.11375582,24.16831,49.495514,8.330017
39404,21804240.0,0.0,14.623138,14.623413,21.112122,21.114594,21.116577,21.103668,11.704926,15.374512,16.627625,17.832642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.7833,4.328728e-05,8.92566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.695842,52.267372,0.11375582,24.177946,49.495514,8.330017
39405,21804300.0,0.0,14.62796,14.628204,21.11142,21.11316,21.11615,21.103851,11.704956,15.248566,16.815521,17.794952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6225,4.3344255e-05,8.701212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.094112,52.267372,0.11375582,24.365427,49.495514,8.330017
39406,21804360.0,0.0,14.632782,14.633026,21.111237,21.112427,21.11557,21.105042,11.704987,15.136749,16.964111,17.771393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.4714,4.340153e-05,8.489878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.224802,52.267372,0.11375582,24.26814,49.495514,8.330017
39407,21804420.0,0.0,14.637604,14.637878,21.111084,21.111633,21.114685,21.106628,11.705017,15.053162,17.06369,17.766388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.3276,4.345903e-05,8.409144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.258586,52.267372,0.11375582,24.427542,49.495514,8.330017
39408,21804480.0,0.0,14.642456,14.642731,21.110931,21.11084,21.113556,21.10846,11.705017,15.001526,17.11258,17.782227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.1901,4.3516724e-05,8.427728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.153418,52.267372,0.11375582,24.630394,49.495514,8.330017
39409,21804540.0,0.0,14.647308,14.647583,21.11084,21.110199,21.112305,21.110352,11.705048,14.984192,17.11029,17.813904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.0571,4.3574546e-05,8.534726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.926644,52.267372,0.11375582,24.857008,49.495514,8.330017
39410,21804600.0,0.0,14.652161,14.652435,21.11081,21.109772,21.111084,21.112122,11.705048,14.999725,17.06128,17.855133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.927,4.363246e-05,8.712875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6081915,52.267372,0.11375582,25.068357,49.495514,8.330017
39411,21804660.0,0.0,14.657013,14.657288,21.111359,21.110413,21.110321,21.113983,11.705048,15.031921,16.959625,17.869446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7982,4.36904e-05,8.827964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.125499,52.267372,0.11375582,24.781607,49.495514,8.330017
39412,21804720.0,0.0,14.661865,14.66214,21.111877,21.111053,21.10971,21.115448,11.705048,15.077026,16.825623,17.863342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6691,4.3748332e-05,8.999767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.655794,52.267372,0.11375582,24.634926,49.495514,8.330017
39413,21804780.0,0.0,14.666687,14.666962,21.112274,21.111603,21.109253,21.116455,11.705048,15.130829,16.673737,17.844025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.53796,4.380619e-05,9.16976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.203765,52.267372,0.11375582,24.463636,49.495514,8.330017
39414,21804840.0,0.0,14.671509,14.671783,21.112549,21.11203,21.109009,21.116913,11.705048,15.188477,16.516327,17.815521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.4034,4.3863936e-05,9.325414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.79867,52.267372,0.11375582,24.294178,49.495514,8.330017
39415,21804900.0,0.0,14.6763,14.676575,21.11264,21.112274,21.108948,21.116913,11.705048,15.246613,16.361786,17.780914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.26404,4.3921536e-05,9.45901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.459191,52.267372,0.11375582,24.140211,49.495514,8.330017
39416,21804960.0,0.0,14.681061,14.681335,21.113037,21.113068,21.109436,21.116669,11.705017,15.284393,16.217773,17.718964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.1173,4.3978893e-05,9.44237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.128468,52.267372,0.11375582,23.606071,49.495514,8.330017
39417,21805020.0,0.0,14.685791,14.686066,21.11319,21.113464,21.110016,21.115967,11.704987,15.30249,16.101196,17.647736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.962,4.403597e-05,9.415193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.952527,52.267372,0.11375582,23.326614,49.495514,8.330017
39418,21805080.0,0.0,14.690491,14.690735,21.11316,21.113556,21.110626,21.11502,11.704987,15.308411,16.007599,17.57962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.7986,4.4092823e-05,9.358196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.854958,52.267372,0.11375582,23.106333,49.495514,8.330017
39419,21805140.0,0.0,14.69516,14.695404,21.112915,21.113342,21.111206,21.113861,11.704956,15.299072,15.948517,17.522186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.6231,4.4149303e-05,9.269696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.860514,52.267372,0.11375582,22.985317,49.495514,8.330017
39420,21805200.0,0.0,14.699768,14.700012,21.112488,21.112854,21.111725,21.112549,11.704926,15.276215,15.925293,17.480255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.4345,4.4205375e-05,9.158117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.961549,52.267372,0.11375582,22.965273,49.495514,8.330017
39421,21805260.0,0.0,14.704346,14.70459,21.118744,21.119568,21.11908,21.118347,11.704895,14.980743,15.670441,17.196411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.2594,4.426115e-05,6.777987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.827413,52.267372,0.11375582,19.049494,49.495514,8.330017
39422,21805320.0,0.0,14.708923,14.7091675,21.12384,21.124176,21.125,21.123016,11.704926,14.528259,15.288635,16.779175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.15186,4.431781e-05,5.089046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4332757,52.267372,0.11375582,16.869717,49.495514,8.330017
39423,21805380.0,0.0,14.7135315,14.713776,21.127136,21.126556,21.129242,21.126343,11.705048,13.992615,14.841827,16.332245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.1313,4.437643e-05,3.4165795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.053033,52.267372,0.11375582,15.069473,49.495514,8.330017
39424,21805440.0,0.0,14.71817,14.718414,21.128418,21.126617,21.131561,21.128143,11.705261,13.418152,14.364746,15.909729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.2066,4.443766e-05,1.8849256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.783234,52.267372,0.11375582,13.824603,49.495514,8.330017
39425,21805500.0,0.0,14.722809,14.723053,21.127869,21.124695,21.131927,21.128418,11.705475,12.860443,13.901001,15.565765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.37994,4.4501736e-05,0.6195909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.72311,52.267372,0.11375582,13.227369,49.495514,8.330017
39426,21805560.0,0.0,14.727478,14.727722,21.12613,21.12204,21.130524,21.127533,11.705719,12.370178,13.473206,15.302338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6503,4.4568686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8473988,52.267372,0.11375582,12.831372,49.495514,8.330017
39427,21805620.0,0.0,14.732178,14.732452,21.123169,21.118286,21.127808,21.125336,11.705963,12.068024,13.118439,15.149353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.0151,4.463849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3147564,52.267372,0.11375582,13.1611185,49.495514,8.330017
39428,21805680.0,0.0,14.736938,14.737213,21.119507,21.114136,21.12436,21.122192,11.706207,11.903168,12.859772,15.114746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4714,4.4711076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1095889,52.267372,0.11375582,13.929354,49.495514,8.330017
39429,21805740.0,0.0,14.74176,14.742004,21.115631,21.110138,21.120483,21.118408,11.706451,11.81308,12.7100525,15.186615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.0156,4.478634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2197332,52.267372,0.11375582,14.972051,49.495514,8.330017
39430,21805800.0,0.0,14.746613,14.746887,21.111847,21.106812,21.116394,21.11435,11.706696,11.764557,12.671967,15.341766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.6436,4.4864166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6099021,52.267372,0.11375582,16.120348,49.495514,8.330017
39431,21805860.0,0.0,14.751526,14.751801,21.110107,21.106567,21.113586,21.111755,11.706909,11.738312,12.689087,15.477875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3511,4.4944427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.783285,52.267372,0.11375582,16.099482,49.495514,8.330017
39432,21805920.0,0.0,14.756531,14.756805,21.108765,21.106964,21.110687,21.109344,11.707092,11.723938,12.765472,15.586365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.1339,4.5026984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2311783,52.267372,0.11375582,16.337692,49.495514,8.330017
39433,21805980.0,0.0,14.761597,14.761871,21.107697,21.107819,21.107788,21.10727,11.707306,11.716339,12.893341,15.665924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.9875,4.5111705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7570052,52.267372,0.11375582,16.386253,49.495514,8.330017
39434,21806040.0,0.0,14.766754,14.767029,21.106934,21.109009,21.104889,21.105682,11.707489,11.71228,13.057587,15.709534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.9075,4.5198445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3057003,52.267372,0.11375582,16.264637,49.495514,8.330017
39435,21806100.0,0.0,14.771973,14.772278,21.106384,21.110321,21.10196,21.104675,11.707642,11.710144,13.241669,15.71637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8894,4.5287066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8305798,52.267372,0.11375582,16.011642,49.495514,8.330017
39436,21806160.0,0.0,14.777313,14.777618,21.107758,21.11261,21.103485,21.10492,11.707825,13.130157,13.406097,15.653656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.9287,4.537743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.088229,52.267372,0.11375582,15.1059,49.495514,8.330017
39437,21806220.0,0.0,14.782745,14.783051,21.109161,21.11441,21.104797,21.105652,11.707947,12.486572,13.54364,15.542908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.021,4.5469395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.307636,52.267372,0.11375582,14.407332,49.495514,8.330017
39438,21806280.0,0.0,14.788269,14.788574,21.109894,21.11554,21.104462,21.10675,11.708099,12.13324,13.6467285,15.409607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.1615,4.5562814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.405563,52.267372,0.11375582,13.78474,49.495514,8.330017
39439,21806340.0,0.0,14.793915,14.79422,21.110138,21.115906,21.103271,21.108124,11.708221,11.941498,13.709503,15.274261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.3462,4.565756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3834076,52.267372,0.11375582,13.310203,49.495514,8.330017
39440,21806400.0,0.0,14.799683,14.800018,21.109985,21.1156,21.101593,21.10962,11.708313,11.835724,13.731018,15.154877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.5697,4.5753473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2554736,52.267372,0.11375582,13.02334,49.495514,8.330017
39441,21806460.0,0.0,14.8055725,14.805908,21.110168,21.115753,21.100159,21.111603,11.708405,11.777832,13.695343,15.0312195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.8281,4.5850422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8879423,52.267372,0.11375582,12.406159,49.495514,8.330017
39442,21806520.0,0.0,14.811584,14.81192,21.110046,21.115265,21.098572,21.113342,11.708496,11.746216,13.614197,14.923309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1167,4.5948273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.500443,52.267372,0.11375582,12.194366,49.495514,8.330017
39443,21806580.0,0.0,14.817749,14.818085,21.10968,21.114319,21.097748,21.114777,11.708588,13.817993,13.499451,14.84729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.4308,4.6046876e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.079645,52.267372,0.11375582,12.172016,49.495514,8.330017
39444,21806640.0,0.0,14.824066,14.824402,21.11258,21.113068,21.10907,21.115784,11.708649,14.933014,13.362244,14.808289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7662,4.6146117e-05,4.8037486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.657953,52.267372,0.11375582,12.320195,49.495514,8.330017
39445,21806700.0,0.0,14.830505,14.830872,21.11444,21.111725,21.117035,21.116302,11.708679,14.262512,13.216431,14.806854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.1179,4.6245837e-05,4.119746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2721505,52.267372,0.11375582,12.596013,49.495514,8.330017
39446,21806760.0,0.0,14.837097,14.837494,21.116241,21.111572,21.12326,21.11679,11.70871,13.715149,13.059357,14.800964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.4816,4.6345907e-05,2.8137577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8154068,52.267372,0.11375582,12.38466,49.495514,8.330017
39447,21806820.0,0.0,14.843872,14.844269,21.117401,21.111359,21.127563,21.11676,11.70874,13.170074,12.90802,14.7966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.8524,4.6446185e-05,1.3350557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4841573,52.267372,0.11375582,12.398076,49.495514,8.330017
39448,21806880.0,0.0,14.8508,14.851196,21.11789,21.111145,21.129974,21.116272,11.708771,12.618866,12.775513,14.797638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.226,4.654653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2461886,52.267372,0.11375582,12.446923,49.495514,8.330017
39449,21806940.0,0.0,14.857941,14.858337,21.117798,21.110962,21.130676,21.115417,11.708771,12.205231,12.670837,14.803528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.5975,4.664682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1159742,52.267372,0.11375582,12.502919,49.495514,8.330017
39450,21807000.0,0.0,14.865204,14.865631,21.11734,21.11084,21.13034,21.114258,11.70874,11.97876,12.60022,14.812775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9624,4.674691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0936425,52.267372,0.11375582,12.559621,49.495514,8.330017
39451,21807060.0,0.0,14.872711,14.873108,21.117615,21.112488,21.12967,21.113525,11.70871,11.85611,12.545685,14.764099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.316,4.684667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9897305,52.267372,0.11375582,11.677441,49.495514,8.330017
39452,21807120.0,0.0,14.880371,14.880798,21.117645,21.113739,21.128693,21.11264,11.708679,11.789093,12.51474,14.677948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.6538,4.6945963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0219712,52.267372,0.11375582,11.162029,49.495514,8.330017
39453,21807180.0,0.0,14.888245,14.888702,21.117401,21.114471,21.127533,21.111725,11.708649,11.752899,12.509125,14.577209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.971,4.704465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1173072,52.267372,0.11375582,10.717424,49.495514,8.330017
39454,21807240.0,0.0,14.896332,14.89679,21.116913,21.114685,21.126312,21.11084,11.708588,11.7326355,12.527069,14.477814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.2628,4.7142606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2621055,52.267372,0.11375582,10.385797,49.495514,8.330017
39455,21807300.0,0.0,14.904602,14.90509,21.11621,21.11441,21.12503,21.110046,11.708527,11.721161,12.564392,14.393097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.5242,4.7239668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4373722,52.267372,0.11375582,10.1970625,49.495514,8.330017
39456,21807360.0,0.0,14.913116,14.913605,21.116821,21.116516,21.124176,21.109985,11.708435,11.715576,12.595978,14.230682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.7501,4.733569e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4390807,52.267372,0.11375582,8.63209,49.495514,8.330017
39457,21807420.0,0.0,14.9218445,14.922363,21.117096,21.117676,21.123291,21.110046,11.7083435,11.71228,12.623749,14.038239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.9387,4.743066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4953506,52.267372,0.11375582,7.8336368,49.495514,8.330017
39458,21807480.0,0.0,14.930817,14.931335,21.117035,21.117828,21.122803,21.110168,11.708221,12.604523,12.647156,13.853363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0825,4.7524358e-05,14.898962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5326636,52.267372,0.11375582,7.262911,49.495514,8.330017
39459,21807540.0,0.0,14.940033,14.940552,21.117523,21.117096,21.125427,21.110352,11.70813,12.477478,12.664642,13.6987915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.1771,4.761663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5491786,52.267372,0.11375582,6.969931,49.495514,8.330017
39460,21807600.0,0.0,14.949463,14.950012,21.11731,21.115662,21.126465,21.110596,11.707977,12.1276245,12.675262,13.591339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.2179,4.7707366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5453472,52.267372,0.11375582,6.9564915,49.495514,8.330017
39461,21807660.0,0.0,14.9591675,14.959717,21.118011,21.116455,21.127075,21.11142,11.707855,11.93692,12.657806,13.448364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.1998,4.7796424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3396316,52.267372,0.11375582,5.7878604,49.495514,8.330017
39462,21807720.0,0.0,14.969116,14.969696,21.118256,21.116455,21.127197,21.112152,11.707703,11.83078,12.620819,13.304016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1137.1182,4.7883666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1702802,52.267372,0.11375582,5.364443,49.495514,8.330017
39463,21807780.0,0.0,14.979309,14.979919,21.118103,21.115753,21.127075,21.112732,11.70752,11.774475,12.569824,13.185822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.9683,4.7968973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9895058,52.267372,0.11375582,5.164406,49.495514,8.330017
39464,21807840.0,0.0,14.989807,14.9904175,21.117645,21.114532,21.12677,21.11316,11.707367,11.743286,12.510651,13.106628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.7449,4.8052203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8119656,52.267372,0.11375582,5.185176,49.495514,8.330017
39465,21807900.0,0.0,15.000549,15.00119,21.116943,21.113068,21.126434,21.113342,11.707184,11.726624,12.448456,13.070648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4434,4.813322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6511818,52.267372,0.11375582,5.391845,49.495514,8.330017
39466,21807960.0,0.0,15.011597,15.012238,21.117554,21.114258,21.126465,21.113861,11.70697,11.71817,12.368256,12.980316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.0513,4.8211616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3465593,52.267372,0.11375582,4.2328653,49.495514,8.330017
39467,21808020.0,0.0,15.022919,15.02356,21.117859,21.114777,21.126495,21.114044,11.706757,11.7135315,12.285309,12.869904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.5696,4.828736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1390469,52.267372,0.11375582,3.812053,49.495514,8.330017
39468,21808080.0,0.0,15.034546,15.035217,21.11792,21.114868,21.126495,21.114044,11.7065735,11.710449,12.206207,12.765991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.011,4.8361177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9645949,52.267372,0.11375582,3.4924307,49.495514,8.330017
39469,21808140.0,0.0,15.046448,15.04715,21.118103,21.114471,21.128021,21.114044,11.706329,12.882751,12.709412,12.67868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.3502,4.843222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.683503,52.267372,0.11375582,3.3224561,49.495514,8.330017
39470,21808200.0,0.0,15.058685,15.059387,21.11914,21.113678,21.13089,21.115967,11.706055,12.360687,12.807434,12.618591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.581,4.8500115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8291185,52.267372,0.11375582,3.3152654,49.495514,8.330017
39471,21808260.0,0.0,15.071228,15.07193,21.121155,21.1156,21.132904,21.118378,11.705811,12.070404,12.802734,12.484772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.7028,4.856494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8408935,52.267372,0.11375582,1.8481073,49.495514,8.330017
39472,21808320.0,0.0,15.084076,15.084808,21.122711,21.1167,21.134216,21.120758,11.705536,11.903931,12.800934,12.3194275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.7157,4.862677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447866,52.267372,0.11375582,1.140072,49.495514,8.330017
39473,21808380.0,0.0,15.097229,15.097992,21.123749,21.116943,21.13507,21.123138,11.705261,11.812866,12.800293,12.158386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6074,4.8685237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8466287,52.267372,0.11375582,0.62432843,49.495514,8.330017
39474,21808440.0,0.0,15.110748,15.111542,21.12439,21.116364,21.135742,21.125519,11.704956,11.762695,12.800079,12.022278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.3738,4.8740185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477876,52.267372,0.11375582,0.34355414,49.495514,8.330017
39475,21808500.0,0.0,15.124603,15.125397,21.124725,21.115204,21.136261,21.1279,11.704651,11.736237,12.800018,11.92392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.0103,4.8791517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487058,52.267372,0.11375582,0.30279174,49.495514,8.330017
39476,21808560.0,0.0,15.138794,15.139618,21.126404,21.116913,21.137115,21.130737,11.704315,11.722412,12.799988,11.840424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.5043,4.883875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849574,52.267372,0.11375582,0.0,49.495514,8.330017
39477,21808620.0,0.0,15.15332,15.154175,21.128021,21.118256,21.137909,21.133545,11.7039795,11.7146,12.799988,11.787842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.8577,4.888205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504329,52.267372,0.11375582,0.0,49.495514,8.330017
39478,21808680.0,0.0,15.168213,15.169067,21.129547,21.119385,21.138702,21.136383,11.703644,11.709686,12.799988,11.753418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.0798,4.892197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513155,52.267372,0.11375582,0.0,49.495514,8.330017
39479,21808740.0,0.0,15.183472,15.184357,21.131317,21.12143,21.139496,21.13919,11.703278,11.706818,12.799988,12.711304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.1454,4.8957536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522666,52.267372,0.11375582,12.599513,49.495514,8.330017
39480,21808800.0,0.0,15.199097,15.200012,21.135986,21.128357,21.142853,21.141968,11.702911,12.686584,12.799988,12.828583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0522,4.898865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8532581,52.267372,0.11375582,4.303623,49.495514,8.330017
39481,21808860.0,0.0,15.215363,15.216339,21.142975,21.140228,21.146454,21.145172,11.702545,12.238464,12.799988,12.809479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.8757,4.90156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854213,52.267372,0.11375582,4.3730536,49.495514,8.330017
39482,21808920.0,0.0,15.232574,15.233612,21.149689,21.151947,21.148926,21.148376,11.702362,11.995056,12.799988,12.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.7817,4.9041508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546712,52.267372,0.11375582,4.3990703,49.495514,8.330017
39483,21808980.0,0.0,15.250732,15.251801,21.156189,21.163574,21.150787,21.15155,11.702454,11.863403,12.800018,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.8308,4.9069837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854451,52.267372,0.11375582,4.406857,49.495514,8.330017
39484,21809040.0,0.0,15.269775,15.270905,21.162567,21.17517,21.152313,21.154694,11.702698,11.789886,12.800018,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.0469,4.910217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537889,52.267372,0.11375582,4.408969,49.495514,8.330017
39485,21809100.0,0.0,15.289703,15.290894,21.168854,21.186676,21.153656,21.157867,11.703064,11.74942,12.800018,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.4362,4.913907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528864,52.267372,0.11375582,4.4086523,49.495514,8.330017
39486,21809160.0,0.0,15.310486,15.311707,21.176697,21.201538,21.155273,21.161407,11.703461,11.7283325,12.800018,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.9996,4.9180802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8518476,52.267372,0.11375582,4.4073243,49.495514,8.330017
39487,21809220.0,0.0,15.332062,15.3333435,21.18457,21.216309,21.15683,21.164948,11.703857,11.717041,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.7356,4.9227474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8507545,52.267372,0.11375582,4.4057217,49.495514,8.330017
39488,21809280.0,0.0,15.354431,15.355774,21.192413,21.230988,21.158356,21.168488,11.704285,11.710724,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6389,4.9279017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496542,52.267372,0.11375582,4.404053,49.495514,8.330017
39489,21809340.0,0.0,15.377563,15.378937,21.200195,21.245605,21.159851,21.172028,11.704712,11.7074585,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.7042,4.933532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8485653,52.267372,0.11375582,4.402378,49.495514,8.330017
39490,21809400.0,0.0,15.401428,15.402832,21.207947,21.260162,21.161346,21.175537,11.705109,11.75061,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.9263,4.9396276e-05,53.627205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475013,52.267372,0.11375582,4.4007287,49.495514,8.330017
39491,21809460.0,0.0,15.425995,15.42746,21.218018,21.277557,21.166748,21.179413,11.705505,12.540619,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2974,4.9461698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846485,52.267372,0.11375582,4.399154,49.495514,8.330017
39492,21809520.0,0.0,15.451263,15.452728,21.227814,21.294891,21.170746,21.183289,11.705872,12.160919,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.8075,4.9531205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455174,52.267372,0.11375582,4.397657,49.495514,8.330017
39493,21809580.0,0.0,15.477142,15.478668,21.237305,21.312134,21.173767,21.187164,11.706238,11.953003,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.4506,4.9604674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844593,52.267372,0.11375582,4.396226,49.495514,8.330017
39494,21809640.0,0.0,15.503632,15.505188,21.246582,21.329285,21.17627,21.19104,11.7065735,11.835541,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.2188,4.9681872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437176,52.267372,0.11375582,4.3948708,49.495514,8.330017
39495,21809700.0,0.0,15.530731,15.532318,21.255707,21.346344,21.178497,21.194885,11.706879,11.770111,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.1047,4.9762566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428924,52.267372,0.11375582,4.393593,49.495514,8.330017
39496,21809760.0,0.0,15.55838,15.559998,21.266113,21.36615,21.180847,21.199066,11.707184,11.7413025,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.1025,4.9846614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421185,52.267372,0.11375582,4.3923945,49.495514,8.330017
39497,21809820.0,0.0,15.586578,15.588226,21.27655,21.385864,21.183136,21.203278,11.7074585,11.725494,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2019,4.9933693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414009,52.267372,0.11375582,4.391283,49.495514,8.330017
39498,21809880.0,0.0,15.615265,15.616943,21.286896,21.405457,21.185364,21.207458,11.707733,11.717224,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3958,5.0023587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407369,52.267372,0.11375582,4.390254,49.495514,8.330017
39499,21809940.0,0.0,15.644409,15.646118,21.29721,21.424957,21.187592,21.21164,11.707947,11.712921,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6765,5.0116072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8401244,52.267372,0.11375582,4.3893056,49.495514,8.330017
39500,21810000.0,0.0,15.674042,15.675751,21.307465,21.444366,21.189789,21.21579,11.70816,11.710541,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.0355,5.0210878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395631,52.267372,0.11375582,4.3884363,49.495514,8.330017
39501,21810060.0,0.0,15.704071,15.705811,21.319183,21.4664,21.19336,21.220276,11.708374,12.956512,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.4672,5.0307874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390532,52.267372,0.11375582,4.3876452,49.495514,8.330017
39502,21810120.0,0.0,15.734467,15.736267,21.331665,21.488312,21.199158,21.224762,11.708557,12.41391,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.9623,5.040676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385963,52.267372,0.11375582,4.3869376,49.495514,8.330017
39503,21810180.0,0.0,15.765259,15.767059,21.343658,21.510101,21.20346,21.229218,11.70871,12.099213,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.5146,5.0507388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381937,52.267372,0.11375582,4.386313,49.495514,8.330017
39504,21810240.0,0.0,15.796356,15.798187,21.355377,21.5318,21.20694,21.233673,11.708832,11.926666,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.1145,5.0609455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8378456,52.267372,0.11375582,4.385772,49.495514,8.330017
39505,21810300.0,0.0,15.827789,15.82962,21.366882,21.553375,21.210022,21.238129,11.708954,11.827118,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7535,5.0712653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837541,52.267372,0.11375582,4.3853006,49.495514,8.330017
39506,21810360.0,0.0,15.859467,15.861328,21.379608,21.577576,21.213165,21.24289,11.709045,11.773132,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.4265,5.0816903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372812,52.267372,0.11375582,4.3848968,49.495514,8.330017
39507,21810420.0,0.0,15.891418,15.89328,21.392303,21.601654,21.216187,21.24765,11.709137,11.743347,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.1252,5.092196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837071,52.267372,0.11375582,4.3845696,49.495514,8.330017
39508,21810480.0,0.0,15.923584,15.925446,21.404907,21.62561,21.219116,21.25238,11.709198,11.727722,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.8427,5.1027626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369107,52.267372,0.11375582,4.3843193,49.495514,8.330017
39509,21810540.0,0.0,15.955933,15.957825,21.41745,21.649445,21.221985,21.25711,11.7092285,11.7187195,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.57,5.1133637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367991,52.267372,0.11375582,4.3841453,49.495514,8.330017
