,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39510,21810600.0,0.0,15.988434,15.990356,21.429901,21.673126,21.224823,21.26181,11.709259,11.713806,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3007,5.1239804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367348,52.267372,0.11375582,4.384043,49.495514,8.330017
39511,21810660.0,0.0,16.021088,16.02301,21.443726,21.69986,21.228058,21.266602,11.709259,11.711731,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.0289,5.1346004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367183,52.267372,0.11375582,4.384016,49.495514,8.330017
39512,21810720.0,0.0,16.053864,16.055756,21.458069,21.72644,21.233307,21.271393,11.709259,12.788208,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.7452,5.1451923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836752,52.267372,0.11375582,4.3840656,49.495514,8.330017
39513,21810780.0,0.0,16.0867,16.088593,21.472626,21.752869,21.239166,21.276154,11.7092285,12.294495,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.4427,5.1557407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836834,52.267372,0.11375582,4.38419,49.495514,8.330017
39514,21810840.0,0.0,16.119568,16.12149,21.486725,21.779144,21.243805,21.280914,11.7091675,12.027618,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.1143,5.1662213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369617,52.267372,0.11375582,4.384386,49.495514,8.330017
39515,21810900.0,0.0,16.152466,16.154388,21.50061,21.805298,21.247742,21.285645,11.709106,11.879578,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.7521,5.1766154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371344,52.267372,0.11375582,4.384651,49.495514,8.330017
39516,21810960.0,0.0,16.185364,16.187286,21.51651,21.836578,21.251648,21.290222,11.709015,11.801636,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.3499,5.1869047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373513,52.267372,0.11375582,4.3849845,49.495514,8.330017
39517,21811020.0,0.0,16.218231,16.220123,21.53241,21.867706,21.25534,21.2948,11.708923,11.759277,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.9,5.197069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376136,52.267372,0.11375582,4.3853874,49.495514,8.330017
39518,21811080.0,0.0,16.251007,16.25293,21.548187,21.898682,21.258911,21.299377,11.708801,11.73584,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.3951,5.207087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379197,52.267372,0.11375582,4.385859,49.495514,8.330017
39519,21811140.0,0.0,16.283722,16.285614,21.563904,21.929474,21.26239,21.303925,11.708679,11.723297,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.8287,5.2169424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382695,52.267372,0.11375582,4.3863974,49.495514,8.330017
39520,21811200.0,0.0,16.316284,16.318176,21.579498,21.960114,21.265839,21.308472,11.708527,11.716583,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.1936,5.226615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386624,52.267372,0.11375582,4.387003,49.495514,8.330017
39521,21811260.0,0.0,16.348724,16.350616,21.596466,21.993896,21.269653,21.312958,11.7083435,11.71286,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.4827,5.2360854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390992,52.267372,0.11375582,4.387676,49.495514,8.330017
39522,21811320.0,0.0,16.380981,16.382843,21.613434,22.027496,21.273438,21.317413,11.70816,11.710632,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.6885,5.2453328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395772,52.267372,0.11375582,4.3884134,49.495514,8.330017
39523,21811380.0,0.0,16.413025,16.414886,21.631134,22.060913,21.280243,21.321869,11.707977,12.602142,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.8058,5.254346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840097,52.267372,0.11375582,4.389214,49.495514,8.330017
39524,21811440.0,0.0,16.444824,16.446686,21.64859,22.094147,21.286224,21.326294,11.707764,12.196533,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.8264,5.263101e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84066,52.267372,0.11375582,4.390083,49.495514,8.330017
39525,21811500.0,0.0,16.47638,16.47821,21.66565,22.127228,21.291168,21.330719,11.70752,11.975494,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1304.7439,5.271581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412647,52.267372,0.11375582,4.3910155,49.495514,8.330017
39526,21811560.0,0.0,16.50763,16.50943,21.684814,22.16568,21.295868,21.334991,11.707275,11.852936,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.5514,5.279767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84191,52.267372,0.11375582,4.3920107,49.495514,8.330017
39527,21811620.0,0.0,16.538574,16.540344,21.703949,22.203918,21.300293,21.339264,11.707001,11.785126,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.2422,5.2876414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425944,52.267372,0.11375582,4.393067,49.495514,8.330017
39528,21811680.0,0.0,16.569153,16.570923,21.72293,22.241943,21.304504,21.343536,11.706726,11.748932,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.81,5.2951884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8433182,52.267372,0.11375582,4.394184,49.495514,8.330017
39529,21811740.0,0.0,16.599365,16.601105,21.74176,22.279785,21.308594,21.347778,11.706451,11.729584,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.2484,5.3023905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844082,52.267372,0.11375582,4.3953633,49.495514,8.330017
39530,21811800.0,0.0,16.62915,16.63089,21.760498,22.317413,21.312653,21.35199,11.706116,11.718475,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.5499,5.3092273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448856,52.267372,0.11375582,4.396603,49.495514,8.330017
39531,21811860.0,0.0,16.658508,16.660217,21.78061,22.358215,21.317047,21.35614,11.705811,11.712769,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.7097,5.315687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457272,52.267372,0.11375582,4.3979025,49.495514,8.330017
39532,21811920.0,0.0,16.687439,16.689087,21.80069,22.398804,21.321411,21.36026,11.705475,11.709503,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1321.7203,5.3217496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8466084,52.267372,0.11375582,4.399262,49.495514,8.330017
39533,21811980.0,0.0,16.71585,16.717468,21.82074,22.439148,21.326202,21.36438,11.705109,12.698853,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1323.5751,5.3273958e-05,10.323758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475273,52.267372,0.11375582,4.400681,49.495514,8.330017
39534,21812040.0,0.0,16.743744,16.745361,21.841614,22.47931,21.333954,21.3685,11.704742,12.470001,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1325.2677,5.332608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848482,52.267372,0.11375582,4.402155,49.495514,8.330017
39535,21812100.0,0.0,16.771088,16.772675,21.861938,22.519226,21.34018,21.37259,11.704376,12.121948,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.7942,5.3373835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494737,52.267372,0.11375582,4.403685,49.495514,8.330017
39536,21812160.0,0.0,16.797852,16.799408,21.883179,22.56186,21.345856,21.376587,11.7039795,11.930969,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.1461,5.341693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8505085,52.267372,0.11375582,4.405283,49.495514,8.330017
39537,21812220.0,0.0,16.824036,16.825531,21.904266,22.604248,21.351074,21.380615,11.703552,11.822784,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1329.3175,5.34552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515794,52.267372,0.11375582,4.4069366,49.495514,8.330017
39538,21812280.0,0.0,16.849579,16.851044,21.92517,22.646423,21.355988,21.384613,11.703125,11.768188,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1330.3035,5.3488533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852686,52.267372,0.11375582,4.408645,49.495514,8.330017
39539,21812340.0,0.0,16.87445,16.875854,21.945923,22.688354,21.360718,21.38858,11.702698,11.7378235,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1331.0968,5.351674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538294,52.267372,0.11375582,4.410411,49.495514,8.330017
39540,21812400.0,0.0,16.898651,16.899994,21.966553,22.730072,21.365387,21.392548,11.702209,11.721466,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1331.7203,5.3539497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8550346,52.267372,0.11375582,4.412267,49.495514,8.330017
39541,21812460.0,0.0,16.922424,16.923798,21.988342,22.774536,21.370361,21.396454,11.7013855,11.713104,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.6622,5.3549546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571584,52.267372,0.11375582,4.415438,49.495514,8.330017
39542,21812520.0,0.0,16.946228,16.947632,22.01007,22.818695,21.375275,21.40036,11.700165,11.708221,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.3844,5.3537224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603804,52.267372,0.11375582,4.420399,49.495514,8.330017
39543,21812580.0,0.0,16.970062,16.971436,22.031708,22.86261,21.380188,21.404236,11.699097,11.704803,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.9291,5.351463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8631525,52.267372,0.11375582,4.424738,49.495514,8.330017
39544,21812640.0,0.0,16.993896,16.99527,22.05365,22.906433,21.386658,21.408112,11.698151,12.870453,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.3958,5.348791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656077,52.267372,0.11375582,4.4285955,49.495514,8.330017
39545,21812700.0,0.0,17.01773,17.019104,22.075958,22.949982,21.39444,21.411957,11.697479,12.335693,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.7369,5.345465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8674152,52.267372,0.11375582,4.4314246,49.495514,8.330017
39546,21812760.0,0.0,17.041534,17.042908,22.099487,22.997406,21.401184,21.41571,11.696991,12.055206,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.9825,5.341655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686876,52.267372,0.11375582,4.433405,49.495514,8.330017
39547,21812820.0,0.0,17.065338,17.066711,22.122833,23.044586,21.407257,21.419434,11.696594,11.891357,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.1599,5.337531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869658,52.267372,0.11375582,4.4349093,49.495514,8.330017
39548,21812880.0,0.0,17.08908,17.090485,22.145935,23.091492,21.412903,21.423157,11.696289,11.796509,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.2704,5.3331223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704355,52.267372,0.11375582,4.4361105,49.495514,8.330017
39549,21812940.0,0.0,17.112823,17.114197,22.168854,23.138184,21.418304,21.42688,11.696045,11.745972,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.3179,5.3284584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8710778,52.267372,0.11375582,4.4371033,49.495514,8.330017
39550,21813000.0,0.0,17.136505,17.137878,22.19162,23.1846,21.423553,21.430573,11.695831,11.723114,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.305,5.3235595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8716254,52.267372,0.11375582,4.4379487,49.495514,8.330017
39551,21813060.0,0.0,17.160156,17.16153,22.215637,23.233978,21.429077,21.434174,11.695648,11.710602,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.2344,5.31845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721266,52.267372,0.11375582,4.438723,49.495514,8.330017
39552,21813120.0,0.0,17.183716,17.18509,22.239594,23.283081,21.43457,21.437775,11.695465,11.703278,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.1061,5.3131367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726041,52.267372,0.11375582,4.4394603,49.495514,8.330017
39553,21813180.0,0.0,17.207245,17.208618,22.263458,23.33194,21.440033,21.441376,11.695282,11.6996765,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.037826754,1334.9197,5.3076215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730652,52.267372,0.11375582,4.440172,49.495514,8.330017
39554,21813240.0,0.0,17.230682,17.232056,22.29004,23.380402,21.445435,21.444946,11.696289,11.697632,12.800049,12.799683,0.0,0.032066762,0.032066762,0.04990643,250.0,11.700012,0.0,0.0,0.7544267,1335.9799,5.303603e-05,0.0,52.27086,249.66745,50.0,96.0,3.76677e-07,0.0,252.9332,210.89647,2.8713377,52.27086,0.11403854,4.460323,49.626125,8.330017
39555,21813300.0,0.0,17.254059,17.255402,22.323242,23.427856,21.453583,21.448547,11.704498,12.673431,12.8003235,12.799255,0.0,0.032040007,0.032040007,0.050835446,250.0,11.700012,0.0,0.0,1.9383152,1341.6405,5.312911e-05,0.0,52.29137,248.86806,50.0,96.0,3.824663e-07,0.0,253.06282,210.99117,2.848036,52.29137,0.11491359,4.509785,50.000443,8.330017
39556,21813360.0,0.0,17.277344,17.278687,22.36258,23.476715,21.461884,21.452087,11.717499,12.235504,12.800598,12.798767,0.0,0.03201024,0.03201024,0.05231241,250.0,11.700012,0.0,0.0,3.6181252,1352.3878,5.3400916e-05,0.0,52.325832,247.75731,50.0,96.0,3.9193972e-07,0.0,253.31244,211.23396,2.8123648,52.325832,0.11633036,4.582667,50.597183,8.330017
39557,21813420.0,0.0,17.300568,17.30185,22.406525,23.523254,21.469086,21.455658,11.7341,12.00412,12.800812,12.798187,0.0,0.031980798,0.031980798,0.054379173,250.0,11.700012,0.0,0.0,5.752383,1368.9417,5.3884443e-05,0.0,52.374916,246.38261,50.0,96.0,4.0557129e-07,0.0,253.71399,211.67265,2.7671971,52.374916,0.11833788,4.687876,51.440483,8.330017
39558,21813480.0,0.0,17.32367,17.32492,22.45462,23.566833,21.475739,21.459229,11.753021,11.886932,12.800934,12.797546,0.0,0.03195248,0.03195248,0.057046913,250.0,11.700012,0.0,0.0,8.308022,1391.6256,5.4598448e-05,0.0,52.437393,244.79396,50.0,96.0,4.2365076e-07,0.0,254.29184,212.33405,2.7162309,52.437393,0.12094769,4.8272123,52.526516,8.330017
39559,21813540.0,0.0,17.34665,17.34787,22.506622,23.606628,21.482147,21.46283,11.773712,11.830017,12.801056,12.796814,0.0,0.031923346,0.031923346,0.06037901,250.0,11.700012,0.0,0.0,11.242203,1420.947,5.556043e-05,0.0,52.513428,242.97527,50.0,96.0,4.4689128e-07,0.0,255.07985,213.23851,2.6608925,52.513428,0.124222055,5.004934,53.82328,8.330017
39560,21813600.0,0.0,17.369537,17.370728,22.561127,23.641876,21.488434,21.466461,11.795502,11.807953,12.801147,12.796112,0.0,0.03189714,0.03189714,0.06434103,250.0,11.700012,0.0,0.0,14.504491,1456.957,5.678019e-05,0.0,52.602333,241.00735,50.0,96.0,4.7545527e-07,0.0,256.09085,214.40402,2.602636,52.602333,0.12813157,5.2167206,55.27467,8.330017
39561,21813660.0,0.0,17.392303,17.393433,22.61847,23.675385,21.495056,21.470032,11.817444,11.806641,12.801147,12.795441,0.0,0.03187337,0.03187337,0.06890805,250.0,11.700012,0.0,0.0,18.096334,1499.4348,5.825166e-05,0.0,52.702568,238.92729,50.0,96.0,5.095765e-07,0.0,257.33725,215.82858,2.5443332,52.702568,0.13265087,5.4615064,56.84202,8.330017
39562,21813720.0,0.0,17.414917,17.416016,22.675232,23.703003,21.501678,21.473602,11.838562,11.815643,12.801147,12.79483,0.0,0.031854413,0.031854413,0.07401185,250.0,11.700012,0.0,0.0,21.934914,1547.9127,5.996162e-05,0.0,52.8123,236.81567,50.0,96.0,5.492308e-07,0.0,258.8377,217.51326,2.4881725,52.8123,0.13771671,5.736228,58.476555,8.330017
39563,21813780.0,0.0,17.437408,17.438446,22.729248,23.724152,21.508362,21.477173,11.85791,11.82962,12.801056,12.794281,0.0,0.031842332,0.031842332,0.07953762,250.0,11.700012,0.0,0.0,25.949064,1601.4938,6.188194e-05,0.0,52.92796,234.77641,50.0,96.0,5.939811e-07,0.0,260.60165,219.44843,2.437051,52.92796,0.1432184,6.0368705,60.12416,8.330017
39564,21813840.0,0.0,17.459747,17.460724,22.77887,23.738434,21.515076,21.480743,11.874634,11.84552,12.800934,12.793762,0.0,0.031838093,0.031838093,0.08537213,250.0,11.700012,0.0,0.0,30.072338,1659.203,6.3979285e-05,0.0,53.04597,232.89217,50.0,96.0,6.432902e-07,0.0,262.6342,221.61755,2.3929796,53.04597,0.14904608,6.360935,61.74518,8.330017
39565,21813900.0,0.0,17.481934,17.48288,22.822449,23.745667,21.52185,21.484314,11.8880005,12.007294,12.800781,12.793335,0.0,0.031844836,0.031844836,0.09135677,250.0,11.700012,0.0,0.0,34.235935,1719.767,6.621241e-05,46.833305,53.16156,231.28917,50.0,96.0,6.960964e-07,0.0,264.9271,224.00745,2.3580287,53.16156,0.15504356,6.7045817,63.312332,8.330017
39566,21813960.0,0.0,17.503937,17.504822,22.862213,23.749634,21.532227,21.487885,11.897583,12.648834,12.800598,12.792938,0.0,0.03185808,0.03185808,0.09741169,250.0,11.700012,0.0,0.0,38.42623,1782.1448,6.853942e-05,0.0,53.270035,229.98782,50.0,96.0,7.517735e-07,0.0,267.46896,226.58878,2.3334763,53.270035,0.16112548,7.069735,64.81433,8.330017
39567,21814020.0,0.0,17.525787,17.526642,22.894958,23.746735,21.54132,21.491455,11.904266,12.307556,12.800415,12.792572,0.0,0.031875756,0.031875756,0.10345883,250.0,11.700012,0.0,0.0,42.549126,1845.3596,7.092001e-05,0.0,53.370495,228.96123,50.0,96.0,8.096038e-07,0.0,270.22797,229.30737,2.3165936,53.370495,0.16720836,7.4499516,66.24041,8.330017
39568,21814080.0,0.0,17.547455,17.548248,22.91986,23.736847,21.5495,21.494965,11.907806,12.124634,12.800262,12.792297,0.0,0.031900667,0.031900667,0.10938021,250.0,11.700012,0.0,0.0,46.538548,1908.4791,7.332357e-05,0.0,53.45968,228.2923,50.0,96.0,8.684676e-07,0.0,273.1738,232.1579,2.3081648,53.45968,0.1731805,7.842134,67.56751,8.330017
39569,21814140.0,0.0,17.568909,17.569672,22.937012,23.720276,21.55716,21.498444,11.908203,12.024078,12.800079,12.792084,0.0,0.031931434,0.031931434,0.11507564,250.0,11.700012,0.0,0.0,50.325447,1970.4716,7.5711796e-05,0.0,53.53423,228.00725,50.0,96.0,9.271754e-07,0.0,276.25162,235.10844,2.3082082,53.53423,0.17893814,8.244367,68.7813,8.330017
39570,21814200.0,0.0,17.59018,17.590912,22.946503,23.697449,21.564514,21.501892,11.905548,11.970154,12.799927,12.791901,0.0,0.03196777,0.03196777,0.12045398,250.0,11.700012,0.0,0.0,53.85313,2030.4434,7.805206e-05,0.0,53.591774,228.1274,50.0,96.0,9.845403e-07,0.0,279.3987,238.13142,2.3165555,53.591774,0.18439022,8.653778,69.87061,8.330017
39571,21814260.0,0.0,17.611237,17.611938,22.951935,23.673553,21.57193,21.50528,11.900024,11.939667,12.799774,12.791779,0.0,0.032005582,0.032005582,0.12547173,250.0,11.700012,0.0,0.0,57.138832,2087.6777,8.031424e-05,0.0,53.630875,228.61102,50.0,96.0,1.0396966e-06,0.0,282.54764,241.18137,2.3326733,53.630875,0.18948409,9.068713,70.83743,8.330017
39572,21814320.0,0.0,17.63208,17.632782,22.950928,23.644379,21.579193,21.508636,11.892242,11.919922,12.799622,12.791718,0.0,0.032044265,0.032044265,0.13007767,250.0,11.700012,0.0,0.0,60.103798,2141.5437,8.247225e-05,0.0,53.651993,229.4264,50.0,96.0,1.0917427e-06,0.0,285.6287,244.21718,2.3547559,53.651993,0.19416802,9.483611,71.681244,8.330017
39573,21814380.0,0.0,17.65271,17.653381,22.943726,23.610565,21.586304,21.511932,11.882111,11.9053955,12.7994995,12.791779,0.0,0.032084875,0.032084875,0.13419542,250.0,11.700012,0.0,0.0,62.707745,2191.3413,8.450138e-05,0.0,53.65423,230.59003,50.0,96.0,1.1394968e-06,0.0,288.5689,247.21347,2.3830028,53.65423,0.19836788,9.894162,72.39377,8.330017
39574,21814440.0,0.0,17.673126,17.673767,22.93097,23.572754,21.593323,21.515198,11.86972,11.892609,12.799377,12.791901,0.0,0.032126077,0.032126077,0.1377717,250.0,11.700012,0.0,0.0,64.91493,2236.4263,8.637649e-05,0.0,53.63689,232.0864,50.0,96.0,1.1819399e-06,0.0,291.3361,250.13313,2.4173772,53.63689,0.20202707,10.297452,72.972595,8.330017
39575,21814500.0,0.0,17.693298,17.693909,22.913422,23.53186,21.60022,21.518372,11.855225,11.879486,12.799255,12.792084,0.0,0.032166373,0.032166373,0.14075342,250.0,11.700012,0.0,0.0,66.69153,2276.0923,8.806866e-05,0.0,53.600555,233.87463,50.0,96.0,1.2180612e-06,0.0,293.87817,252.92139,2.457327,53.600555,0.20508969,10.687964,73.41627,8.330017
39576,21814560.0,0.0,17.713226,17.713837,22.89618,23.494873,21.607513,21.521545,11.838928,12.432587,12.799164,12.792358,0.0,0.03220105,0.03220105,0.14317253,250.0,11.700012,0.0,0.0,68.12334,2310.2437,8.956832e-05,22.3399,53.546642,235.86784,50.0,96.0,1.247831e-06,0.0,296.15552,255.53546,2.5022244,53.546642,0.20757867,11.064375,73.74045,8.330017
39577,21814620.0,0.0,17.73288,17.73349,22.876343,23.455933,21.617493,21.524628,11.821564,12.516602,12.799103,12.792755,0.0,0.03223022,0.03223022,0.14504139,250.0,11.700012,0.0,0.0,69.1564,2338.725,9.0862886e-05,0.0,53.47954,237.98105,50.0,96.0,1.2711338e-06,0.0,298.12347,257.92603,2.549433,53.47954,0.20950615,11.418416,73.955986,8.330017
39578,21814680.0,0.0,17.75232,17.7529,22.853577,23.415833,21.626007,21.52771,11.803131,12.196686,12.799042,12.793243,0.0,0.032255746,0.032255746,0.1463287,250.0,11.700012,0.0,0.0,69.78194,2361.2168,9.193973e-05,0.0,53.400505,240.21158,50.0,96.0,1.287451e-06,0.0,299.73624,260.07257,2.5993743,53.400505,0.2108447,11.744985,74.06064,8.330017
39579,21814740.0,0.0,17.771484,17.772034,22.828644,23.375275,21.633636,21.530731,11.783722,12.011871,12.798981,12.793823,0.0,0.032277483,0.032277483,0.14703326,250.0,11.700012,0.0,0.0,69.99876,2377.5366,9.2788396e-05,0.0,53.311302,242.52325,50.0,96.0,1.2966269e-06,0.0,300.96085,261.94702,2.651646,53.311302,0.21159285,12.040187,74.05857,8.330017
39580,21814800.0,0.0,22.800903,17.790924,22.800903,23.334381,21.640472,21.533478,11.972107,11.931305,12.807495,12.825104,0.0,0.0324744,0.0324744,0.14759101,250.0,11.700012,0.0,0.0,69.8052,3241.0046,9.639723e-05,0.0,53.14897,245.40819,0.00010978413,30.000145,0.21254376,69.99985,301.66272,264.3015,2.1848555,53.14897,0.21254745,10.452026,73.81677,8.330017
39581,21814860.0,0.0,22.779144,17.80951,22.779236,23.302307,21.647614,21.536377,11.97934,11.961945,12.802734,12.814514,0.0,0.03239704,0.03239704,0.14693415,250.0,11.700012,0.0,0.0,69.32271,3316.6284,9.989334e-05,0.0,52.97466,248.01176,2.1904822e-10,30.000002,0.2117306,70.0,301.8297,265.48422,2.1335835,52.97466,0.21173258,9.75316,73.567276,8.330017
39582,21814920.0,0.0,22.757355,17.82782,22.757385,23.27121,21.654785,21.539307,11.903168,11.952423,12.798401,12.795746,0.0,0.03235876,0.03235876,0.14601871,250.0,11.700012,0.0,0.0,68.54418,3330.5947,0.00010177585,0.0,52.849365,250.09799,5.4549937e-12,30.000002,0.21073991,70.0,301.71594,266.23404,2.3397536,52.849365,0.21074013,10.500434,73.302216,8.330017
39583,21814980.0,0.0,22.735687,17.845856,22.735687,23.2417,21.661896,21.542236,11.839111,11.914886,12.797302,12.790314,0.0,0.03232859,0.03232859,0.14471918,250.0,11.700012,0.0,0.0,67.474045,3329.9138,0.00010297929,0.0,52.737534,251.972,1.746492e-16,30.000002,0.20938128,70.0,301.27502,266.63504,2.5096412,52.737534,0.20937991,11.156721,72.98264,8.330017
39584,21815040.0,0.0,22.714508,17.863556,22.714508,23.214233,21.668823,21.545166,11.785828,11.868225,12.797272,12.7901,0.0,0.032305203,0.032305203,0.14306599,250.0,11.700012,0.0,0.0,66.144684,3318.2593,0.00010365119,0.0,52.636135,253.68306,2.7761404e-19,30.000002,0.20768242,70.0,300.5492,266.73257,2.6492116,52.636135,0.20767963,11.665487,72.610054,8.330017
39585,21815100.0,0.0,22.694214,17.880981,22.694214,23.18924,21.675629,21.548126,11.741119,11.820435,12.797546,12.791779,0.0,0.032286633,0.032286633,0.14107646,250.0,11.700012,0.0,0.0,64.576805,3297.2122,0.00010385942,0.0,52.543144,255.248,9.620187e-21,30.000002,0.20565678,70.0,299.56284,266.5438,2.765598,52.543144,0.20565268,12.038194,72.1851,8.330017
39586,21815160.0,0.0,22.679443,17.898071,22.679443,23.173248,21.682404,21.551117,11.703827,11.775818,12.797882,12.793915,0.0,0.032266922,0.032266922,0.13884167,250.0,11.700012,0.0,0.0,62.89513,3269.6323,0.00010368544,0.0,52.458183,256.5949,-5.873451e-23,30.000002,0.20338313,70.0,298.36432,266.06903,2.8626518,52.458183,0.20337792,12.290832,71.7255,8.330017
39587,21815220.0,0.0,22.666534,17.914825,22.666534,23.160126,21.6904,21.554108,11.67337,12.895966,12.798248,12.7960205,0.0,0.032246675,0.032246675,0.13643968,250.0,11.700012,0.0,0.0,61.097145,3236.9934,0.00010320393,0.0,52.383114,257.69754,-2.7249064e-27,30.000002,0.20094109,70.0,297.01285,265.33896,2.9412732,52.383114,0.200935,12.436481,71.24469,8.330017
39588,21815280.0,0.0,22.655487,17.931274,22.655487,23.149994,21.69983,21.557098,11.648529,12.332489,12.798584,12.797943,0.0,0.03222748,0.03222748,0.13388944,250.0,11.700012,0.0,0.0,59.21079,3200.2698,0.00010246747,0.0,52.317165,258.59714,-6.77204e-31,30.000002,0.19835275,70.0,295.54318,264.3932,3.0050356,52.317165,0.19834597,12.491128,70.74262,8.330017
39589,21815340.0,0.0,22.645996,17.947388,22.645996,23.142883,21.707794,21.56012,11.628571,12.016052,12.798859,12.799561,0.0,0.03220885,0.03220885,0.13123962,250.0,11.700012,0.0,0.0,57.268864,3160.6108,0.00010153096,0.0,52.2599,259.30087,-1.6930179e-33,30.000002,0.19566582,70.0,293.99533,263.26526,3.0560687,52.2599,0.19565852,12.470993,70.22635,8.330017
39590,21815400.0,0.0,22.638184,17.963135,22.638184,23.138855,21.714966,21.56314,11.612915,11.836304,12.799103,12.800934,0.0,0.032190792,0.032190792,0.12853178,250.0,11.700012,0.0,0.0,55.302124,3119.052,0.00010043991,0.0,52.21107,259.8176,-1.4786121e-34,30.000002,0.19292188,70.0,292.40274,261.98642,3.0958204,52.21107,0.1929142,12.38868,69.70192,8.330017
39591,21815460.0,0.0,22.63501,17.978546,22.63501,23.142181,21.72174,21.566193,11.601379,11.731323,12.799316,12.802063,0.0,0.032170746,0.032170746,0.12584685,250.0,11.700012,0.0,0.0,53.40608,3077.2905,9.924112e-05,0.0,52.17108,260.1062,9.801957e-37,30.000002,0.1901965,70.0,290.80298,260.57782,3.1249087,52.17108,0.19018865,12.257008,69.185486,8.330017
39592,21815520.0,0.0,22.63388,17.993591,22.63388,23.148407,21.728241,21.569244,11.593933,11.670044,12.79953,12.8029785,0.0,0.032149937,0.032149937,0.12325149,250.0,11.700012,0.0,0.0,51.58671,3036.206,9.798064e-05,0.0,52.141243,260.16104,-4.671369e-39,30.000002,0.18755911,70.0,289.2352,259.07886,3.1429458,52.141243,0.18755127,12.085791,68.68968,8.330017
39593,21815580.0,0.0,22.634613,18.00824,22.634613,23.157349,21.734558,21.572327,11.589874,11.633667,12.799713,12.80365,0.0,0.03213004,0.03213004,0.12077246,250.0,11.700012,0.0,0.0,49.87191,2996.426,9.66956e-05,0.0,52.120895,260.026,5.49449e-40,30.000002,0.18503973,70.0,287.7239,257.53534,3.1520991,52.120895,0.18503207,11.88692,68.21792,8.330017
39594,21815640.0,0.0,22.637177,18.022552,22.637177,23.168854,21.740814,21.575409,11.588898,11.613037,12.799896,12.804108,0.0,0.032111052,0.032111052,0.11844621,250.0,11.700012,0.0,0.0,48.284683,2958.6262,9.5416595e-05,0.0,52.109467,259.7176,1.05938e-40,30.000002,0.18267488,70.0,286.2768,255.97992,3.1532803,52.109467,0.18266752,11.670056,67.77715,8.330017
39595,21815700.0,0.0,22.641571,18.036469,22.641571,23.182709,21.74701,21.578522,11.590668,11.602142,12.800049,12.804382,0.0,0.032093305,0.032093305,0.11630359,250.0,11.700012,0.0,0.0,46.84685,2923.415,9.4172356e-05,0.0,52.10644,259.25632,-5.6e-43,30.000002,0.18049611,70.0,284.9105,254.44429,3.1473827,52.10644,0.18048914,11.44348,67.37349,8.330017
39596,21815760.0,0.0,22.64914,18.049988,22.64914,23.200806,21.753265,21.581635,11.59494,11.597565,12.800171,12.804504,0.0,0.032075636,0.032075636,0.11439349,250.0,11.700012,0.0,0.0,45.61123,2891.7004,9.299161e-05,0.0,52.111446,258.63766,0.0,30.000002,0.17854981,70.0,283.64706,252.95364,3.13506,52.111446,0.17854336,11.21558,67.01816,8.330017
39597,21815820.0,0.0,22.658508,18.06311,22.658508,23.220612,21.759521,21.584778,11.601593,11.597473,12.8003235,12.804474,0.0,0.032058623,0.032058623,0.11275543,250.0,11.700012,0.0,0.0,44.583588,2864.0122,9.1902184e-05,0.0,52.124603,257.8728,0.0,30.000002,0.17687683,70.0,282.50867,251.53874,3.1164982,52.124603,0.176871,10.992872,66.72021,8.330017
39598,21815880.0,0.0,22.66983,18.075653,22.66983,23.241608,21.768402,21.58786,11.610138,12.700012,12.800415,12.804321,0.0,0.03204328,0.03204328,0.11142383,250.0,11.700012,0.0,0.0,43.789074,2841.0657,9.09367e-05,0.0,52.14501,257.0026,0.0,30.000002,0.17551371,70.0,281.52234,250.24449,3.0931418,52.14501,0.17550853,10.78364,66.48654,8.330017
39599,21815940.0,0.0,22.683075,18.088135,22.683075,23.264282,21.777557,21.591034,11.620544,12.202362,12.800507,12.804047,0.0,0.032028835,0.032028835,0.11035726,250.0,11.700012,0.0,0.0,43.20025,2822.1318,9.00706e-05,0.0,52.172638,256.01178,0.0,30.000002,0.17441729,70.0,280.65656,249.03674,3.0650191,52.172638,0.1744129,10.584248,66.310905,8.330017
39600,21816000.0,0.0,22.697296,18.100006,22.697296,23.287384,21.785309,21.594208,11.63205,11.941589,12.800598,12.803711,0.0,0.032016102,0.032016102,0.10962328,250.0,11.700012,0.0,0.0,42.856087,2808.343,8.935702e-05,0.0,52.205944,254.95723,0.0,30.000002,0.17365691,70.0,279.9612,247.98773,3.0340703,52.205944,0.17365333,10.407643,66.20602,8.330017
39601,21816060.0,0.0,22.713013,18.111298,22.713013,23.31137,21.79245,21.59732,11.644592,11.802734,12.800659,12.803284,0.0,0.03200456,0.03200456,0.109217,250.0,11.700012,0.0,0.0,42.756374,2799.657,8.879317e-05,0.0,52.2446,253.83873,0.0,30.000002,0.17322657,70.0,279.43024,247.09271,3.0006676,52.2446,0.17322385,10.2540245,66.172005,8.330017
39602,21816120.0,0.0,22.729767,18.121857,22.729767,23.335297,21.799255,21.600464,11.657867,11.731689,12.80069,12.802826,0.0,0.03199435,0.03199435,0.10914351,250.0,11.700012,0.0,0.0,42.89602,2796.1646,8.8386434e-05,0.0,52.28808,252.67204,0.0,30.000002,0.17313169,70.0,279.06894,246.36263,2.9653742,52.28808,0.17312986,10.125208,66.209915,8.330017
39603,21816180.0,0.0,22.747406,18.131714,22.747406,23.358856,21.805847,21.603607,11.6716,11.700165,12.80072,12.802307,0.0,0.031985633,0.031985633,0.10939858,250.0,11.700012,0.0,0.0,43.26925,2797.838,8.813983e-05,0.0,52.335716,251.47595,0.0,30.000002,0.17336842,70.0,278.87946,245.80467,2.928973,52.335716,0.17336749,10.022343,66.318275,8.330017
39604,21816240.0,0.0,22.765686,18.1409,22.765686,23.381653,21.812378,21.60675,11.685547,11.689819,12.80072,12.801788,0.0,0.03197839,0.03197839,0.10997604,250.0,11.700012,0.0,0.0,43.867367,2804.6038,8.8054156e-05,0.0,52.386795,250.2666,0.0,30.000002,0.17393042,70.0,278.86304,245.42307,2.8921695,52.386795,0.17393044,9.946215,66.49488,8.330017
39605,21816300.0,0.0,22.784393,18.149414,22.784393,23.40335,21.818878,21.609894,11.699432,11.690399,12.80072,12.80127,0.0,0.031972725,0.031972725,0.11086261,250.0,11.700012,0.0,0.0,44.676743,2816.2798,8.812715e-05,0.0,52.440567,249.06247,0.0,30.000002,0.17480475,70.0,279.01907,245.21967,2.8556597,52.440567,0.17480569,9.897008,66.73552,8.330017
39606,21816360.0,0.0,22.803162,18.157288,22.803192,23.423523,21.825409,21.613007,11.712982,11.697144,12.80072,12.80072,0.0,0.03196872,0.03196872,0.11204108,250.0,11.700012,0.0,0.0,45.68056,2832.6077,8.8353976e-05,0.0,52.496296,247.88039,0.0,30.000002,0.17597437,70.0,279.34528,245.19324,2.8200502,52.496296,0.17597623,9.874332,67.0349,8.330017
39607,21816420.0,0.0,22.821777,18.16455,22.821808,23.441956,21.83194,21.61612,11.726013,11.706879,12.80069,12.800201,0.0,0.03196644,0.03196644,0.113488294,250.0,11.700012,0.0,0.0,46.860023,2853.2468,8.872685e-05,0.0,52.553143,246.73833,0.0,30.000002,0.1774162,70.0,279.83713,245.34003,2.7859879,52.553143,0.17741896,9.877575,67.38621,8.330017
39608,21816480.0,0.0,22.83963,18.171143,22.839691,23.45813,21.83841,21.619171,11.738098,11.717773,12.800659,12.799713,0.0,0.031965908,0.031965908,0.115151174,250.0,11.700012,0.0,0.0,48.172615,2877.401,8.9227346e-05,0.0,52.609444,245.6683,0.0,30.000002,0.17907736,70.0,280.47772,245.6481,2.7544367,52.609444,0.17908093,9.905093,67.77582,8.330017
39609,21816540.0,0.0,22.85785,18.177368,22.85791,23.472443,21.848633,21.622284,11.749603,12.575409,12.800629,12.799225,0.0,0.031967193,0.031967193,0.11708248,250.0,11.700012,0.0,0.0,49.658524,2905.9175,8.987155e-05,0.0,52.666855,244.64078,0.0,30.000002,0.1810105,70.0,281.293,246.12921,2.7244842,52.666855,0.18101496,9.957659,68.214455,8.330017
39610,21816600.0,0.0,22.874481,18.182953,22.874573,23.48413,21.85733,21.625366,11.759857,12.202972,12.800568,12.798767,0.0,0.031970292,0.031970292,0.119163476,250.0,11.700012,0.0,0.0,51.227074,2936.9028,9.06171e-05,0.0,52.722065,243.71555,0.0,30.000002,0.18309711,70.0,282.23648,246.75163,2.697867,52.722065,0.18310232,10.031395,68.674034,8.330017
39611,21816660.0,0.0,22.88855,18.188019,22.888672,23.491669,21.865051,21.628479,11.768738,12.002655,12.800507,12.79834,0.0,0.031976208,0.031976208,0.121372156,250.0,11.700012,0.0,0.0,52.849464,2969.9253,9.1456495e-05,0.0,52.774734,242.91153,0.0,30.000002,0.18531722,70.0,283.30508,247.51582,2.6748776,52.774734,0.18532312,10.1259,69.1483,8.330017
39612,21816720.0,0.0,22.900787,18.192566,22.90091,23.49649,21.872223,21.631592,11.776001,11.895355,12.800415,12.797943,0.0,0.031984545,0.031984545,0.12365862,250.0,11.700012,0.0,0.0,54.50553,3004.3228,9.2369206e-05,0.0,52.823353,242.24902,0.0,30.000002,0.18762006,70.0,284.47726,248.40622,2.6562762,52.823353,0.18762654,10.239868,69.62573,8.330017
39613,21816780.0,0.0,22.911133,18.196686,22.911255,23.498627,21.87912,21.634674,11.781708,11.842041,12.8003235,12.797577,0.0,0.031994656,0.031994656,0.12599137,250.0,11.700012,0.0,0.0,56.17062,3039.5837,9.3339164e-05,0.0,52.867214,241.72864,0.0,30.000002,0.18997283,70.0,285.7352,249.40602,2.6418798,52.867214,0.1899798,10.37134,70.09974,8.330017
39614,21816840.0,0.0,22.919434,18.200348,22.919556,23.498047,21.885864,21.637726,11.785828,11.814758,12.800262,12.797241,0.0,0.032006383,0.032006383,0.12832583,250.0,11.700012,0.0,0.0,57.815014,3075.0103,9.434626e-05,0.0,52.90556,241.35814,0.0,30.000002,0.19233067,70.0,287.05444,250.49611,2.6317086,52.90556,0.192338,10.517641,70.56124,8.330017
39615,21816900.0,0.0,22.925598,18.203583,22.92575,23.494812,21.892487,21.640778,11.78833,11.801849,12.800171,12.796967,0.0,0.03201946,0.03201946,0.13062537,250.0,11.700012,0.0,0.0,59.41412,3110.0112,9.5373114e-05,0.0,52.937763,241.14096,0.0,30.000002,0.19465639,70.0,288.41248,251.65927,2.6257868,52.937763,0.194664,10.676802,71.00326,8.330017
39616,21816960.0,0.0,22.930359,18.20642,22.930511,23.490143,21.898987,21.64383,11.789337,11.795929,12.800079,12.796722,0.0,0.032032944,0.032032944,0.13286342,250.0,11.700012,0.0,0.0,60.96045,3144.203,9.6403455e-05,0.0,52.963493,241.06618,0.0,30.000002,0.19692157,70.0,289.79745,252.87437,2.6238968,52.963493,0.19692928,10.84671,71.4217,8.330017
39617,21817020.0,0.0,22.933014,18.208893,22.933167,23.483063,21.905487,21.64682,11.788971,11.7925415,12.800018,12.796539,0.0,0.032046787,0.032046787,0.13500373,250.0,11.700012,0.0,0.0,62.419086,3176.9194,9.7418415e-05,0.0,52.982735,241.12772,0.0,30.000002,0.19908977,70.0,291.18954,254.11868,2.6255748,52.982735,0.1990975,11.0238495,71.81071,8.330017
39618,21817080.0,0.0,22.933563,18.210999,22.933716,23.473755,21.911896,21.64981,11.787231,11.790283,12.799927,12.796417,0.0,0.0320612,0.0320612,0.13701542,250.0,11.700012,0.0,0.0,63.771408,3207.6877,9.840414e-05,0.0,52.99524,241.32906,0.0,30.000002,0.20113058,70.0,292.56747,255.37854,2.6308541,52.99524,0.20113826,11.206263,72.165115,8.330017
39619,21817140.0,0.0,22.93216,18.2128,22.932281,23.46228,21.918976,21.652771,11.784119,12.896973,12.799866,12.796326,0.0,0.03207615,0.03207615,0.13887897,250.0,11.700012,0.0,0.0,65.00522,3236.219,9.935136e-05,0.0,53.00081,241.6708,0.0,30.000002,0.20302473,70.0,293.91388,256.6445,2.6397088,53.00081,0.20303208,11.3927555,72.48212,8.330017
39620,21817200.0,0.0,22.9292,18.214294,22.929321,23.448975,21.928345,21.655731,11.779785,12.448212,12.799805,12.796295,0.0,0.032091185,0.032091185,0.14055853,250.0,11.700012,0.0,0.0,66.09657,3262.037,0.00010024196,0.0,52.99926,242.14522,0.0,30.000002,0.20473495,70.0,295.19733,257.89194,2.6518111,52.99926,0.20474195,11.579743,72.75651,8.330017
39621,21817260.0,0.0,22.925873,18.215515,22.925995,23.436432,21.936218,21.65863,11.774445,12.1432495,12.799744,12.796295,0.0,0.032104418,0.032104418,0.14205167,250.0,11.700012,0.0,0.0,67.06618,3285.1006,0.00010106505,0.0,52.991074,242.71399,0.0,30.000002,0.20625517,70.0,296.39786,259.09396,2.6666338,52.991074,0.20626171,11.764827,72.990654,8.330017
39622,21817320.0,0.0,22.920898,18.216461,22.92102,23.422485,21.943298,21.661499,11.768372,11.97348,12.799683,12.796387,0.0,0.03211646,0.03211646,0.14335264,250.0,11.700012,0.0,0.0,67.88905,3305.135,0.0001018141,0.0,52.97749,243.35843,0.0,30.000002,0.2075809,70.0,297.502,260.2366,2.6831942,52.97749,0.20758693,11.944421,73.185295,8.330017
39623,21817380.0,0.0,22.91452,18.217194,22.914612,23.40747,21.94992,21.664368,11.761536,11.872589,12.799652,12.796509,0.0,0.032127827,0.032127827,0.14443834,250.0,11.700012,0.0,0.0,68.55405,3321.8215,0.000102478625,0.0,52.95868,244.07935,0.0,30.000002,0.20868996,70.0,298.48932,261.30786,2.701724,52.95868,0.20869546,12.116569,73.337036,8.330017
39624,21817440.0,0.0,22.90689,18.217712,22.906952,23.391602,21.956238,21.667236,11.754028,11.815582,12.799622,12.796661,0.0,0.03213843,0.03213843,0.1453001,250.0,11.700012,0.0,0.0,69.05584,3335.0547,0.00010305305,0.0,52.934883,244.86932,0.0,30.000002,0.20957382,70.0,299.34647,262.2979,2.7219908,52.934883,0.20957859,12.279515,73.445404,8.330017
39625,21817500.0,0.0,22.898163,18.218048,22.898224,23.375061,21.962372,21.670044,11.745911,11.785919,12.799591,12.796875,0.0,0.032148235,0.032148235,0.14593121,250.0,11.700012,0.0,0.0,69.390785,3344.7563,0.000103532824,0.0,52.906384,245.72128,0.0,30.000002,0.21022536,70.0,300.06186,263.198,2.7437892,52.906384,0.21022943,12.431498,73.51015,8.330017
39626,21817560.0,0.0,22.890594,18.218231,22.890656,23.361023,21.968292,21.672852,11.737518,11.766052,12.799561,12.797119,0.0,0.032155134,0.032155134,0.14635018,250.0,11.700012,0.0,0.0,69.59781,3351.38,0.00010391474,0.0,52.874203,246.58493,0.0,30.000002,0.2106588,70.0,300.6273,263.98386,2.7663324,52.874203,0.21066213,12.569973,73.53747,8.330017
39627,21817620.0,0.0,22.882568,18.218292,22.882599,23.346893,21.974152,21.675629,11.729187,11.751068,12.799561,12.797424,0.0,0.032159932,0.032159932,0.1465739,250.0,11.700012,0.0,0.0,69.66282,3354.942,0.00010420166,0.0,52.840107,247.4357,0.0,30.000002,0.21089283,70.0,301.04633,264.6499,2.7884781,52.840107,0.21089543,12.691942,73.53185,8.330017
39628,21817680.0,0.0,22.874115,18.218231,22.874146,23.332794,21.97995,21.678406,11.720886,11.739532,12.799561,12.7977295,0.0,0.032163564,0.032163564,0.14659718,250.0,11.700012,0.0,0.0,69.58713,3355.3987,0.00010439313,0.0,52.804375,248.28079,0.0,30.000002,0.21092409,70.0,301.3168,265.19818,2.8104732,52.804375,0.21092598,12.796884,73.492195,8.330017
39629,21817740.0,0.0,22.865479,18.218079,22.865509,23.319061,21.985657,21.681152,11.712585,11.72934,12.799561,12.798096,0.0,0.03216616,0.03216616,0.14642636,250.0,11.700012,0.0,0.0,69.376495,3352.871,0.000104490115,0.0,52.767475,249.11281,0.0,30.000002,0.21075916,70.0,301.44037,265.62714,2.8323314,52.767475,0.21076033,12.884359,73.420044,8.330017
39630,21817800.0,0.0,22.857056,18.217865,22.857086,23.305817,21.993225,21.683899,11.704468,12.807098,12.799561,12.798431,0.0,0.032167725,0.032167725,0.14606865,250.0,11.700012,0.0,0.0,69.03602,3347.5369,0.00010449464,0.0,52.729774,249.9247,0.0,30.000002,0.21040523,70.0,301.42004,265.9358,2.853774,52.729774,0.21040568,12.953647,73.31697,8.330017
39631,21817860.0,0.0,22.850525,18.21762,22.850525,23.295593,22.001495,21.686676,11.696716,12.300415,12.799591,12.798828,0.0,0.03216673,0.03216673,0.14555374,250.0,11.700012,0.0,0.0,68.606964,3339.9932,0.00010441224,0.0,52.692085,250.67975,0.0,30.000002,0.20988882,70.0,301.26508,266.1157,2.874134,52.692085,0.2098886,13.003829,73.18983,8.330017
39632,21817920.0,0.0,22.844147,18.217346,22.844147,23.286163,22.008484,21.689423,11.689606,12.023834,12.799622,12.799194,0.0,0.032164183,0.032164183,0.14490822,250.0,11.700012,0.0,0.0,68.08775,3330.3623,0.00010425175,0.0,52.6559,251.36311,0.0,30.000002,0.20923865,70.0,300.99323,266.1736,2.8926735,52.6559,0.20923787,13.034434,73.04379,8.330017
39633,21817980.0,0.0,22.838074,18.217072,22.838074,23.27768,22.01477,21.692139,11.682983,11.868225,12.799652,12.799561,0.0,0.032160766,0.032160766,0.14414161,250.0,11.700012,0.0,0.0,67.48886,3318.8154,0.00010401883,0.0,52.621384,251.98233,0.0,30.000002,0.20846562,70.0,300.616,266.12024,2.9097862,52.621384,0.20846431,13.046903,72.87992,8.330017
39634,21818040.0,0.0,22.832458,18.216858,22.832458,23.270264,22.02063,21.694885,11.676971,11.782257,12.799683,12.799927,0.0,0.032156654,0.032156654,0.14326906,250.0,11.700012,0.0,0.0,66.82063,3305.6113,0.00010372001,0.0,52.5888,252.53558,0.0,30.000002,0.20758517,70.0,300.14572,265.96326,2.9253166,52.5888,0.2075834,13.041936,72.70071,8.330017
39635,21818100.0,0.0,22.827423,18.216675,22.827423,23.263977,22.026245,21.697632,11.67157,11.732269,12.799713,12.800262,0.0,0.032152023,0.032152023,0.14230774,250.0,11.700012,0.0,0.0,66.09593,3291.038,0.00010336329,0.0,52.55841,253.02191,0.0,30.000002,0.20661485,70.0,299.59644,265.71207,2.9391692,52.55841,0.20661268,13.020479,72.50892,8.330017
39636,21818160.0,0.0,22.824158,18.216583,22.824158,23.260529,22.031616,21.700378,11.666931,11.703583,12.799744,12.800568,0.0,0.0321459,0.0321459,0.14128773,250.0,11.700012,0.0,0.0,65.35021,3275.6375,0.00010295737,0.0,52.53066,253.42014,0.0,30.000002,0.20558271,70.0,298.9835,265.36966,2.951029,52.53066,0.20558022,12.983763,72.31065,8.330017
39637,21818220.0,0.0,22.821686,18.216583,22.821686,23.25827,22.036896,21.703125,11.663239,11.686066,12.799805,12.800873,0.0,0.032138843,0.032138843,0.14023754,250.0,11.700012,0.0,0.0,64.588165,3259.705,0.00010251419,0.0,52.506374,253.72322,0.0,30.000002,0.2045185,70.0,298.3273,264.94897,2.9603117,52.506374,0.20451576,12.9327,72.11106,8.330017
39638,21818280.0,0.0,22.820007,18.216705,22.820007,23.257263,22.042145,21.705872,11.660339,11.674591,12.799835,12.801147,0.0,0.03213162,0.03213162,0.13917314,250.0,11.700012,0.0,0.0,63.824493,3243.506,0.00010204443,0.0,52.485573,253.94435,0.0,30.000002,0.20343965,70.0,297.6451,264.46844,2.967438,52.485573,0.20343672,12.869898,71.912186,8.330017
39639,21818340.0,0.0,22.819153,18.21701,22.819153,23.257446,22.047333,21.708588,11.658234,11.667175,12.799896,12.801361,0.0,0.03212425,0.03212425,0.13811053,250.0,11.700012,0.0,0.0,63.069695,3227.287,0.000101556165,0.0,52.468235,254.08601,0.0,30.000002,0.20236225,70.0,296.9491,263.9392,2.9724367,52.468235,0.20235923,12.797223,71.71665,8.330017
39640,21818400.0,0.0,22.819092,18.217468,22.819092,23.25882,22.05249,21.711334,11.656952,11.662811,12.799927,12.801544,0.0,0.032116856,0.032116856,0.13706028,250.0,11.700012,0.0,0.0,62.331097,3211.2158,0.00010105511,0.0,52.454365,254.15091,0.0,30.000002,0.20129712,70.0,296.24744,263.3694,2.9753253,52.454365,0.20129405,12.715928,71.52617,8.330017
39641,21818460.0,0.0,22.820892,18.21814,22.820892,23.262146,22.0607,21.714111,11.656525,12.60379,12.799957,12.801697,0.0,0.032109033,0.032109033,0.13605018,250.0,11.700012,0.0,0.0,61.635178,3195.8462,0.0001005536,0.0,52.444046,254.13443,0.0,30.000002,0.20027119,70.0,295.55667,262.77194,2.976,52.444046,0.20026813,12.628349,71.345924,8.330017
39642,21818520.0,0.0,22.823456,18.218994,22.823456,23.26651,22.068115,21.716858,11.656982,12.174042,12.800018,12.801788,0.0,0.032101184,0.032101184,0.13509999,250.0,11.700012,0.0,0.0,60.988365,3181.3425,0.000100062396,0.0,52.437527,254.03957,0.0,30.000002,0.19930506,70.0,294.89062,262.16077,2.974338,52.437527,0.19930209,12.536165,71.17941,8.330017
39643,21818580.0,0.0,22.82663,18.220123,22.82663,23.27185,22.074493,21.719635,11.658173,11.938385,12.800049,12.801849,0.0,0.032093555,0.032093555,0.13422221,250.0,11.700012,0.0,0.0,60.399944,3167.8591,9.958913e-05,0.0,52.4346,253.87587,0.0,30.000002,0.19841173,70.0,294.25943,261.5494,2.9707649,52.4346,0.19840892,12.44225,71.02856,8.330017
39644,21818640.0,0.0,22.830444,18.221527,22.830444,23.278046,22.08023,21.722382,11.660034,11.807526,12.800079,12.80188,0.0,0.03208626,0.03208626,0.13342983,250.0,11.700012,0.0,0.0,59.87838,3155.6191,9.9141886e-05,0.0,52.435104,253.6508,0.0,30.000002,0.19760442,70.0,293.67252,260.9502,2.9654143,52.435104,0.19760182,12.348557,70.89551,8.330017
39645,21818700.0,0.0,22.83493,18.223206,22.83493,23.284943,22.085693,21.725159,11.662506,11.734009,12.80014,12.801849,0.0,0.03207938,0.03207938,0.13273391,250.0,11.700012,0.0,0.0,59.43078,3144.8098,9.8728e-05,0.0,52.43882,253.37189,0.0,30.000002,0.1968944,70.0,293.13788,260.37424,2.9584572,52.43882,0.19689205,12.256915,70.782104,8.330017
39646,21818760.0,0.0,22.839996,18.22522,22.839996,23.292542,22.09079,21.727905,11.665588,11.701904,12.800171,12.801788,0.0,0.032072954,0.032072954,0.13213967,250.0,11.700012,0.0,0.0,59.060757,3135.5186,9.835106e-05,0.0,52.44561,253.0434,0.0,30.000002,0.19628699,70.0,292.65878,259.82718,2.9499931,52.44561,0.19628488,12.168266,70.68927,8.330017
39647,21818820.0,0.0,22.845612,18.22757,22.845612,23.300629,22.095764,21.730682,11.669189,11.685638,12.800201,12.801727,0.0,0.03206701,0.03206701,0.13165757,250.0,11.700012,0.0,0.0,58.774303,3127.9163,9.801836e-05,0.0,52.45518,252.67378,0.0,30.000002,0.19579262,70.0,292.2429,259.32016,2.9402533,52.45518,0.19579081,12.084571,70.618706,8.330017
39648,21818880.0,0.0,22.851746,18.230286,22.851746,23.309052,22.100739,21.73346,11.673187,11.678741,12.800201,12.801605,0.0,0.032061603,0.032061603,0.13129234,250.0,11.700012,0.0,0.0,58.57404,3122.0857,9.773402e-05,0.0,52.467304,252.26996,0.0,30.000002,0.1954162,70.0,291.8941,258.86008,2.9294298,52.467304,0.19541472,12.007024,70.57111,8.330017
