,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39649,21818940.0,0.0,22.858307,18.233398,22.858307,23.317719,22.105652,21.736237,11.677551,11.677002,12.800232,12.801483,0.0,0.032056764,0.032056764,0.13104764,250.0,11.700012,0.0,0.0,58.461582,3118.0886,9.750154e-05,0.0,52.481724,251.8387,0.0,30.000002,0.19516142,70.0,291.6156,258.45297,2.917726,52.481724,0.19516028,11.936736,70.546974,8.330017
39650,21819000.0,0.0,22.865173,18.236908,22.865173,23.326477,22.110565,21.738983,11.682159,11.6779785,12.800232,12.801331,0.0,0.03205252,0.03205252,0.13092515,250.0,11.700012,0.0,0.0,58.436913,3115.9578,9.7323864e-05,0.0,52.4981,251.38834,0.0,30.000002,0.19503002,70.0,291.41,258.10474,2.905393,52.4981,0.19502929,11.874804,70.5463,8.330017
39651,21819060.0,0.0,22.872131,18.240875,22.872131,23.33487,22.115845,21.74176,11.686951,12.665466,12.800262,12.801147,0.0,0.032049097,0.032049097,0.13092178,250.0,11.700012,0.0,0.0,58.49445,3115.6438,9.720182e-05,12.447147,52.516193,250.92775,0.0,30.000002,0.19501944,70.0,291.27768,257.81912,2.892632,52.516193,0.19501907,11.821708,70.56817,8.330017
39652,21819120.0,0.0,22.87976,18.24527,22.87976,23.343048,22.124237,21.744537,11.691864,12.471832,12.800262,12.800964,0.0,0.032046426,0.032046426,0.13103622,250.0,11.700012,0.0,0.0,58.63497,3117.2568,9.7137505e-05,0.0,52.535553,250.46587,0.0,30.000002,0.19512814,70.0,291.21985,257.60043,2.879698,52.535553,0.19512816,11.778152,70.61191,8.330017
39653,21819180.0,0.0,22.887207,18.250183,22.887207,23.350952,22.131042,21.747284,11.696716,12.118713,12.800262,12.800781,0.0,0.0320444,0.0320444,0.13126026,250.0,11.700012,0.0,0.0,58.851276,3120.5366,9.712796e-05,0.0,52.555836,250.00775,0.0,30.000002,0.19534777,70.0,291.2327,257.44684,2.8668218,52.555836,0.19534814,11.74427,70.67574,8.330017
39654,21819240.0,0.0,22.89444,18.255585,22.89444,23.358429,22.136932,21.75003,11.701508,11.926514,12.800262,12.800568,0.0,0.032043032,0.032043032,0.13159049,250.0,11.700012,0.0,0.0,59.14008,3125.4346,9.717257e-05,0.0,52.576767,249.55965,0.0,30.000002,0.19567493,70.0,291.3161,257.36,2.8542523,52.576767,0.19567567,11.720704,70.75869,8.330017
39655,21819300.0,0.0,22.901459,18.261505,22.90149,23.365356,22.142334,21.752777,11.706116,11.824646,12.800262,12.8003845,0.0,0.032042313,0.032042313,0.13202,250.0,11.700012,0.0,0.0,59.49563,3131.8586,9.726927e-05,0.0,52.598045,249.12723,0.0,30.000002,0.19610268,70.0,291.46774,257.33923,2.8421316,52.598045,0.1961038,11.707365,70.85911,8.330017
39656,21819360.0,0.0,22.907928,18.268005,22.907959,23.371246,22.14737,21.755524,11.71051,11.771362,12.800232,12.800171,0.0,0.03204252,0.03204252,0.13253644,250.0,11.700012,0.0,0.0,59.904705,3139.6084,9.741476e-05,0.0,52.61931,248.7213,0.0,30.000002,0.19661924,70.0,291.68375,257.38437,2.8306775,52.61931,0.1966207,11.70402,70.97409,8.330017
39657,21819420.0,0.0,22.914032,18.275085,22.914062,23.376404,22.152222,21.75827,11.714539,11.743774,12.800232,12.799988,0.0,0.032043513,0.032043513,0.13312674,250.0,11.700012,0.0,0.0,60.36151,3148.5256,9.7604374e-05,0.0,52.640057,248.34923,0.0,30.000002,0.19721131,70.0,291.95847,257.49228,2.8201785,52.640057,0.19721305,11.710498,71.100746,8.330017
39658,21819480.0,0.0,22.919739,18.282745,22.91977,23.380798,22.156982,21.761017,11.718201,11.73111,12.800201,12.799774,0.0,0.032045133,0.032045133,0.13378227,250.0,11.700012,0.0,0.0,60.858654,3158.4766,9.783427e-05,0.0,52.660053,248.01265,0.0,30.000002,0.19786987,70.0,292.2874,257.65887,2.810657,52.660053,0.1978719,11.72631,71.23731,8.330017
39659,21819540.0,0.0,22.924957,18.291046,22.924988,23.384338,22.161713,21.763733,11.721466,11.725464,12.800171,12.799622,0.0,0.032047343,0.032047343,0.1344888,250.0,11.700012,0.0,0.0,61.385853,3169.2454,9.809868e-05,0.0,52.67899,247.71616,0.0,30.000002,0.1985807,70.0,292.6635,257.87888,2.8022265,52.67899,0.19858296,11.750713,71.380844,8.330017
39660,21819600.0,0.0,22.929657,18.300018,22.929718,23.386993,22.166443,21.766449,11.724304,11.723602,12.800171,12.799438,0.0,0.032050088,0.032050088,0.1352338,250.0,11.700012,0.0,0.0,61.93392,3180.6357,9.839217e-05,0.0,52.6966,247.46284,0.0,30.000002,0.19933106,70.0,293.08014,258.14713,2.794981,52.6966,0.19933353,11.783058,71.52879,8.330017
39661,21819660.0,0.0,22.92981,18.309448,22.92984,23.384674,22.167206,21.76532,11.7187805,11.72287,12.799866,12.79837,0.0,0.032056116,0.032056116,0.13597059,250.0,11.700012,0.0,0.0,62.435066,3185.4355,9.858459e-05,0.0,52.711876,247.31001,0.0,30.000002,0.20007998,70.0,293.52695,258.4758,2.8080447,52.711876,0.20008262,11.888626,71.66981,8.330017
39662,21819720.0,0.0,22.92929,18.319244,22.929352,23.38147,22.169464,21.76416,11.708954,12.875488,12.799652,12.797394,0.0,0.03206369,0.03206369,0.1366557,250.0,11.700012,0.0,0.0,62.896484,3186.3855,9.861234e-05,0.0,52.722786,247.27058,0.0,30.000002,0.20078038,70.0,293.9767,258.8466,2.8347375,52.722786,0.20078306,12.054398,71.795364,8.330017
39663,21819780.0,0.0,22.928497,18.329346,22.928558,23.377686,22.173065,21.763031,11.701324,12.342438,12.799622,12.797241,0.0,0.03207146,0.03207146,0.13729785,250.0,11.700012,0.0,0.0,63.32199,3186.4504,9.8581746e-05,0.0,52.730453,247.30054,0.0,30.000002,0.20143825,70.0,294.4208,259.23605,2.8554027,52.730453,0.20144092,12.198543,71.9093,8.330017
39664,21819840.0,0.0,22.92688,18.339752,22.92691,23.37323,22.175262,21.761902,11.69574,12.059753,12.799683,12.797516,0.0,0.032079093,0.032079093,0.13787363,250.0,11.700012,0.0,0.0,63.695747,3185.4033,9.849461e-05,0.0,52.73415,247.40773,0.0,30.000002,0.20202954,70.0,294.84494,259.63562,2.870524,52.73415,0.2020321,12.315534,72.0071,8.330017
39665,21819900.0,0.0,22.924591,18.350464,22.924622,23.368256,22.176758,21.760742,11.691437,11.89798,12.799744,12.797882,0.0,0.032086257,0.032086257,0.13837922,250.0,11.700012,0.0,0.0,64.016495,3183.4084,9.836746e-05,0.0,52.734463,247.57387,0.0,30.000002,0.20254967,70.0,295.24026,260.03162,2.882238,52.734463,0.20255211,12.412294,72.08908,8.330017
39666,21819960.0,0.0,22.922058,18.36142,22.92212,23.36319,22.177948,21.759796,11.688019,11.802856,12.799805,12.798218,0.0,0.032092646,0.032092646,0.13881737,250.0,11.700012,0.0,0.0,64.29008,3180.6477,9.821021e-05,0.0,52.731968,247.78201,0.0,30.000002,0.20300084,70.0,295.60287,260.41483,2.8916154,52.731968,0.20300312,12.493186,72.156685,8.330017
39667,21820020.0,0.0,22.919098,18.37268,22.919128,23.357727,22.178894,21.75885,11.685333,11.749817,12.799835,12.798523,0.0,0.032098237,0.032098237,0.13917947,250.0,11.700012,0.0,0.0,64.50738,3177.0742,9.802622e-05,0.0,52.72686,248.02629,0.0,30.000002,0.2033744,70.0,295.9246,260.77676,2.8990598,52.72686,0.20337647,12.559098,72.20877,8.330017
39668,21820080.0,0.0,22.915741,18.384155,22.915771,23.35202,22.179688,21.757904,11.683075,11.719452,12.799866,12.798798,0.0,0.03210315,0.03210315,0.13946043,250.0,11.700012,0.0,0.0,64.66602,3172.6897,9.7819444e-05,0.0,52.719467,248.30061,0.0,30.000002,0.20366547,70.0,296.19977,261.1109,2.9052763,52.719467,0.2036673,12.612362,72.244804,8.330017
39669,21820140.0,0.0,22.912079,18.395905,22.91211,23.34613,22.18039,21.756927,11.681152,11.702332,12.799896,12.799042,0.0,0.032107383,0.032107383,0.13965824,250.0,11.700012,0.0,0.0,64.76486,3167.504,9.75921e-05,0.0,52.71008,248.59836,0.0,30.000002,0.20387204,70.0,296.42468,261.4119,2.9106543,52.71008,0.20387362,12.654498,72.26485,8.330017
39670,21820200.0,0.0,22.908142,18.407867,22.908173,23.340149,22.18106,21.755981,11.679382,11.692383,12.799896,12.799255,0.0,0.03211097,0.03211097,0.1397716,250.0,11.700012,0.0,0.0,64.80346,3161.5242,9.734567e-05,0.0,52.698994,248.91338,0.0,30.000002,0.20399284,70.0,296.59628,261.6752,2.9155002,52.698994,0.20399417,12.686703,72.269035,8.330017
39671,21820260.0,0.0,22.90387,18.420013,22.9039,23.334045,22.181396,21.754822,11.677734,11.686218,12.799896,12.799438,0.0,0.032114036,0.032114036,0.1397991,250.0,11.700012,0.0,0.0,64.78007,3154.7168,9.7080745e-05,0.0,52.68649,249.24123,0.0,30.000002,0.20402679,70.0,296.71228,261.89734,2.920067,52.68649,0.20402783,12.709957,72.25738,8.330017
39672,21820320.0,0.0,22.899506,18.432373,22.899506,23.328033,22.181732,21.753662,11.676086,11.681946,12.799927,12.799622,0.0,0.032116544,0.032116544,0.13974184,250.0,11.700012,0.0,0.0,64.69765,3147.1099,9.6797354e-05,0.0,52.67284,249.5754,0.0,30.000002,0.20397483,70.0,296.77127,262.07468,2.9245298,52.67284,0.2039756,12.725064,72.230415,8.330017
39673,21820380.0,0.0,22.895477,18.444946,22.895508,23.322235,22.184723,21.752502,11.6744995,12.6718445,12.799927,12.799774,0.0,0.032118447,0.032118447,0.1396017,250.0,11.700012,0.0,0.0,64.55761,3138.7935,9.649588e-05,0.0,52.65821,249.91187,0.0,30.000002,0.20383875,70.0,296.7733,262.2057,2.9288507,52.65821,0.20383924,12.732096,72.18869,8.330017
39674,21820440.0,0.0,22.89151,18.457672,22.89151,23.316711,22.18753,21.751343,11.672974,12.217987,12.799927,12.799957,0.0,0.032119747,0.032119747,0.13938303,250.0,11.700012,0.0,0.0,64.36377,3129.7617,9.61771e-05,0.0,52.64297,250.24318,0.0,30.000002,0.20362297,70.0,296.71942,262.28812,2.9329946,52.64297,0.20362318,12.731257,72.13332,8.330017
39675,21820500.0,0.0,22.887451,18.47055,22.887451,23.311554,22.189148,21.750183,11.671417,11.971161,12.799927,12.800079,0.0,0.032120448,0.032120448,0.13909088,250.0,11.700012,0.0,0.0,64.12022,3120.0005,9.5840725e-05,0.0,52.627384,250.56393,0.0,30.000002,0.20333247,70.0,296.61182,262.32138,2.937091,52.627384,0.2033324,12.723492,72.065445,8.330017
39676,21820560.0,0.0,22.883759,18.483582,22.883759,23.30722,22.190216,21.749207,11.669952,11.833832,12.799927,12.800232,0.0,0.03212033,0.03212033,0.13873492,250.0,11.700012,0.0,0.0,63.83741,3109.6587,9.548787e-05,0.0,52.61181,250.86444,0.0,30.000002,0.20297648,70.0,296.45435,262.30463,2.9409857,52.61181,0.20297615,12.70902,71.98721,8.330017
39677,21820620.0,0.0,22.880249,18.496735,22.880249,23.303375,22.190918,21.74826,11.66861,11.757355,12.799927,12.800354,0.0,0.032119535,0.032119535,0.13832466,250.0,11.700012,0.0,0.0,63.518913,3098.8188,9.512051e-05,0.0,52.596645,251.13881,0.0,30.000002,0.2025648,70.0,296.25247,262.23984,2.944467,52.596645,0.20256424,12.6879425,71.90054,8.330017
39678,21820680.0,0.0,22.876953,18.51001,22.876953,23.30008,22.191437,21.747284,11.667419,11.716156,12.799927,12.800476,0.0,0.03211824,0.03211824,0.13786644,250.0,11.700012,0.0,0.0,63.170155,3087.5527,9.474024e-05,0.0,52.582104,251.38596,0.0,30.000002,0.20210412,70.0,296.0108,262.13007,2.9475446,52.582104,0.20210338,12.660691,71.80658,8.330017
39679,21820740.0,0.0,22.873993,18.523376,22.873993,23.297363,22.191864,21.746338,11.666382,11.693726,12.799957,12.800598,0.0,0.032116484,0.032116484,0.13736838,250.0,11.700012,0.0,0.0,62.79698,3075.9568,9.4349016e-05,0.0,52.56837,251.60327,0.0,30.000002,0.20160268,70.0,295.73462,261.9784,2.9501588,52.56837,0.20160176,12.62774,71.70684,8.330017
39680,21820800.0,0.0,22.871368,18.536865,22.871368,23.295288,22.19223,21.745361,11.665558,11.680634,12.799957,12.80072,0.0,0.03211436,0.03211436,0.13684072,250.0,11.700012,0.0,0.0,62.406876,3064.1572,9.394975e-05,0.0,52.555664,251.78848,0.0,30.000002,0.20107087,70.0,295.43063,261.78943,2.9522212,52.555664,0.20106977,12.589637,71.603195,8.330017
39681,21820860.0,0.0,22.869232,18.550415,22.869232,23.293884,22.192627,21.744598,11.664978,11.673676,12.799957,12.800812,0.0,0.03211186,0.03211186,0.13629045,250.0,11.700012,0.0,0.0,62.00536,3052.365,9.3544644e-05,0.0,52.544094,251.93973,0.0,30.000002,0.20051564,70.0,295.1033,261.56598,2.9536495,52.544094,0.20051442,12.546682,71.49695,8.330017
39682,21820920.0,0.0,22.867462,18.564056,22.867462,23.293121,22.193024,21.743835,11.664703,11.669678,12.799988,12.800903,0.0,0.03210906,0.03210906,0.1357281,250.0,11.700012,0.0,0.0,61.59955,3041.1062,9.313855e-05,0.0,52.533848,252.0555,0.0,30.000002,0.19994773,70.0,294.7596,261.31332,2.9541657,52.533848,0.19994642,12.498803,71.39005,8.330017
39683,21820980.0,0.0,22.86615,18.577728,22.86615,23.29303,22.19345,21.743073,11.664764,11.8367,12.800018,12.800995,0.0,0.03210604,0.03210604,0.13516434,250.0,11.700012,0.0,0.0,61.19712,3030.081,9.273569e-05,50.524185,52.525036,252.13553,0.0,30.000002,0.19937791,70.0,294.4067,261.03754,2.9538295,52.525036,0.19937652,12.447049,71.284386,8.330017
39684,21821040.0,0.0,22.865845,18.59143,22.865845,23.293549,22.19751,21.74231,11.6651,12.517914,12.800018,12.801056,0.0,0.032102823,0.032102823,0.13460454,250.0,11.700012,0.0,0.0,60.80196,3019.3738,9.233758e-05,0.0,52.517742,252.17912,0.0,30.000002,0.19881165,70.0,294.0481,260.74136,2.9527602,52.517742,0.19881025,12.392378,71.180954,8.330017
39685,21821100.0,0.0,22.865753,18.605164,22.865753,23.294708,22.200012,21.741547,11.665619,12.130127,12.800018,12.801086,0.0,0.03209948,0.03209948,0.13405915,250.0,11.700012,0.0,0.0,60.421204,3008.9402,9.194623e-05,0.0,52.511997,252.18796,0.0,30.000002,0.19825949,70.0,293.6911,260.43192,2.9512277,52.511997,0.19825809,12.336903,71.08156,8.330017
39686,21821160.0,0.0,22.865692,18.618927,22.865692,23.29602,22.201569,21.740936,11.66629,11.917877,12.800049,12.801117,0.0,0.03209631,0.03209631,0.1335328,250.0,11.700012,0.0,0.0,60.05465,2998.8252,9.156381e-05,0.0,52.507793,252.1671,0.0,30.000002,0.19772676,70.0,293.3404,260.1154,2.9492183,52.507793,0.19772536,12.2811575,70.98683,8.330017
39687,21821220.0,0.0,22.865936,18.63269,22.865936,23.297882,22.202637,21.740356,11.667175,11.798187,12.800049,12.801117,0.0,0.03209324,0.03209324,0.13303153,250.0,11.700012,0.0,0.0,59.710335,2989.1492,9.119263e-05,0.0,52.505005,252.11926,0.0,30.000002,0.19721922,70.0,293.00037,259.7968,2.9467673,52.505005,0.19721787,12.225699,70.89774,8.330017
39688,21821280.0,0.0,22.866577,18.646423,22.866577,23.300293,22.203339,21.739777,11.668243,11.738495,12.800049,12.801117,0.0,0.03209015,0.03209015,0.1325616,250.0,11.700012,0.0,0.0,59.39188,2980.0032,9.08347e-05,0.0,52.50363,252.04301,0.0,30.000002,0.19674301,70.0,292.67422,259.47882,2.943765,52.50363,0.19674172,12.170817,70.81555,8.330017
39689,21821340.0,0.0,22.867554,18.660126,22.867554,23.303162,22.203918,21.739197,11.669556,11.706055,12.800079,12.801086,0.0,0.03208708,0.03208708,0.13213079,250.0,11.700012,0.0,0.0,59.104694,2971.5022,9.049329e-05,0.0,52.503716,251.93947,0.0,30.000002,0.19630592,70.0,292.36703,259.16663,2.9401467,52.503716,0.19630472,12.116976,70.741646,8.330017
39690,21821400.0,0.0,22.868927,18.673828,22.868927,23.306427,22.204437,21.738617,11.671112,11.689453,12.800079,12.801056,0.0,0.032084044,0.032084044,0.13174458,250.0,11.700012,0.0,0.0,58.852394,2963.723,9.017087e-05,0.0,52.50522,251.81003,0.0,30.000002,0.19591348,70.0,292.08237,258.8642,2.9359293,52.50522,0.19591238,12.064731,70.67703,8.330017
39691,21821460.0,0.0,22.870087,18.687439,22.870087,23.309235,22.204926,21.73819,11.672821,11.6813965,12.800079,12.801025,0.0,0.032081597,0.032081597,0.1314004,250.0,11.700012,0.0,0.0,58.625484,2956.591,8.9868954e-05,0.0,52.50799,251.66641,0.0,30.000002,0.19556428,70.0,291.82227,258.57794,2.931259,52.50799,0.19556332,12.014521,70.620705,8.330017
39692,21821520.0,0.0,22.87149,18.700989,22.87149,23.312347,22.205383,21.737762,11.674591,11.67749,12.80011,12.800964,0.0,0.03207953,0.03207953,0.13109834,250.0,11.700012,0.0,0.0,58.43188,2950.1619,8.9588284e-05,0.0,52.511658,251.51376,0.0,30.000002,0.19525793,70.0,291.5875,258.3107,2.9264336,52.511658,0.19525708,11.967226,70.57247,8.330017
39693,21821580.0,0.0,22.8732,18.714478,22.8732,23.315735,22.205841,21.737335,11.676514,11.676422,12.80011,12.800934,0.0,0.03207758,0.03207758,0.1308426,250.0,11.700012,0.0,0.0,58.27316,2944.491,8.932989e-05,0.0,52.516193,251.34927,0.0,30.000002,0.19499813,70.0,291.3794,258.06287,2.9213583,52.516193,0.19499743,11.923059,70.53328,8.330017
39694,21821640.0,0.0,22.875336,18.727844,22.875336,23.319336,22.207489,21.736938,11.678528,12.959625,12.80011,12.800842,0.0,0.032075733,0.032075733,0.13063651,250.0,11.700012,0.0,0.0,58.15131,2939.6475,8.909526e-05,0.0,52.52161,251.17284,0.0,30.000002,0.1947882,70.0,291.1998,257.83627,2.9159617,52.52161,0.19478764,11.882152,70.50379,8.330017
39695,21821700.0,0.0,22.878082,18.74112,22.878082,23.32309,22.211182,21.736511,11.680695,12.395203,12.80011,12.800781,0.0,0.03207398,0.03207398,0.13048334,250.0,11.700012,0.0,0.0,58.06854,2935.7424,8.888679e-05,0.0,52.527863,250.98573,0.0,30.000002,0.19463135,70.0,291.05078,257.6335,2.910191,52.527863,0.19463094,11.844554,70.48458,8.330017
39696,21821760.0,0.0,22.880066,18.754303,22.880066,23.325867,22.21344,21.736267,11.682861,12.070831,12.80011,12.80072,0.0,0.032073017,0.032073017,0.13037296,250.0,11.700012,0.0,0.0,58.008106,2932.4487,8.8702756e-05,0.0,52.534718,250.80264,0.0,30.000002,0.19451891,70.0,290.9308,257.4585,2.904419,52.534718,0.19451864,11.810796,70.47308,8.330017
39697,21821820.0,0.0,22.882019,18.767303,22.882019,23.328735,22.214905,21.735992,11.684906,11.893951,12.80011,12.800629,0.0,0.032072492,0.032072492,0.13030079,250.0,11.700012,0.0,0.0,57.9765,2929.7712,8.854132e-05,0.0,52.541702,250.62825,0.0,30.000002,0.19444557,70.0,290.83765,257.311,2.899061,52.541702,0.19444545,11.781768,70.46825,8.330017
39698,21821880.0,0.0,22.883972,18.780212,22.883972,23.331573,22.215942,21.735748,11.68689,11.79248,12.80011,12.800537,0.0,0.032072097,0.032072097,0.1302692,250.0,11.700012,0.0,0.0,57.97354,2927.7507,8.840224e-05,0.0,52.548832,250.45775,0.0,30.000002,0.19441305,70.0,290.77106,257.18912,2.893845,52.548832,0.19441307,11.757033,70.47074,8.330017
39699,21821940.0,0.0,22.885986,18.792908,22.885986,23.334412,22.216736,21.735474,11.688812,11.739655,12.80011,12.800446,0.0,0.032071818,0.032071818,0.13027725,250.0,11.700012,0.0,0.0,57.9987,2926.3757,8.82851e-05,0.0,52.556084,250.2913,0.0,30.000002,0.19442041,70.0,290.7304,257.09235,2.8887644,52.556084,0.19442056,11.736415,70.480385,8.330017
39700,21822000.0,0.0,22.888,18.805481,22.888,23.337189,22.217346,21.73523,11.690704,11.716797,12.80011,12.8003845,0.0,0.032071624,0.032071624,0.13032417,250.0,11.700012,0.0,0.0,58.051292,2925.631,8.818943e-05,0.0,52.563442,250.12895,0.0,30.000002,0.19446681,70.0,290.71518,257.0202,2.8838246,52.563442,0.1944671,11.719847,70.49704,8.330017
39701,21822060.0,0.0,22.889313,18.81784,22.889313,23.338745,22.217896,21.735107,11.692474,11.7052,12.80011,12.800293,0.0,0.03207217,0.03207217,0.13039857,250.0,11.700012,0.0,0.0,58.113365,2925.298,8.8113215e-05,0.0,52.570683,249.98393,0.0,30.000002,0.19454226,70.0,290.72275,256.97507,2.879202,52.570683,0.19454266,11.707111,70.51796,8.330017
39702,21822120.0,0.0,22.890564,18.830017,22.890564,23.34018,22.218445,21.734985,11.694,11.699219,12.800079,12.800232,0.0,0.03207316,0.03207316,0.13049126,250.0,11.700012,0.0,0.0,58.188927,2925.3103,8.805277e-05,0.0,52.577366,249.86049,0.0,30.000002,0.19463685,70.0,290.7481,256.95383,2.875243,52.577366,0.19463736,11.69836,70.54121,8.330017
39703,21822180.0,0.0,22.891724,18.84195,22.891754,23.341461,22.218933,21.734833,11.695343,11.6970825,12.800079,12.80014,0.0,0.03207423,0.03207423,0.13060333,250.0,11.700012,0.0,0.0,58.277096,2925.675,8.800721e-05,0.0,52.58348,249.75356,0.0,30.000002,0.194751,70.0,290.7902,256.9537,2.8718002,52.58348,0.19475159,11.693376,70.56723,8.330017
39704,21822240.0,0.0,22.892853,18.853699,22.892853,23.34262,22.219452,21.73471,11.696564,11.696411,12.800079,12.800079,0.0,0.032075312,0.032075312,0.13073167,250.0,11.700012,0.0,0.0,58.37559,2926.3408,8.797444e-05,0.0,52.5891,249.66003,0.0,30.000002,0.19488145,70.0,290.8462,256.97092,2.8687017,52.5891,0.19488212,11.691367,70.5956,8.330017
39705,21822300.0,0.0,22.894226,18.865173,22.894257,23.343597,22.222137,21.734589,11.697632,12.7673645,12.800079,12.800018,0.0,0.03207639,0.03207639,0.13087407,250.0,11.700012,0.0,0.0,58.483105,2927.3203,8.795338e-05,0.0,52.59422,249.57957,0.0,30.000002,0.19502598,70.0,290.91458,257.00403,2.86595,52.59422,0.19502671,11.692079,70.625916,8.330017
39706,21822360.0,0.0,22.894897,18.876434,22.894897,23.343262,22.225311,21.734589,11.698547,12.279846,12.800049,12.799988,0.0,0.03207815,0.03207815,0.13101809,250.0,11.700012,0.0,0.0,58.58131,2928.3735,8.794211e-05,0.0,52.598667,249.52455,0.0,30.000002,0.19517353,70.0,290.99194,257.0543,2.8636272,52.598667,0.1951743,11.694803,70.655266,8.330017
39707,21822420.0,0.0,22.895203,18.88739,22.895233,23.342804,22.227264,21.734589,11.699127,12.016571,12.800049,12.799927,0.0,0.03208017,0.03208017,0.13115454,250.0,11.700012,0.0,0.0,58.674084,2929.34,8.793554e-05,0.0,52.602036,249.49693,0.0,30.000002,0.19531405,70.0,291.07245,257.1172,2.862241,52.602036,0.19531485,11.700302,70.681854,8.330017
39708,21822480.0,0.0,22.895294,18.898102,22.895294,23.342194,22.228546,21.734589,11.699493,11.871124,12.800018,12.799866,0.0,0.03208215,0.03208215,0.1312832,250.0,11.700012,0.0,0.0,58.759983,2930.2266,8.793162e-05,0.0,52.604443,249.48903,0.0,30.000002,0.19544668,70.0,291.1535,257.1876,2.861437,52.604443,0.19544749,11.707637,70.70602,8.330017
39709,21822540.0,0.0,22.895203,18.908508,22.895233,23.341461,22.229462,21.734589,11.699646,11.792694,12.800018,12.799866,0.0,0.032084007,0.032084007,0.13140164,250.0,11.700012,0.0,0.0,58.837826,2930.9988,8.792854e-05,0.0,52.60597,249.4979,0.0,30.000002,0.19556889,70.0,291.23267,257.26227,2.8611221,52.60597,0.19556968,11.716171,70.72745,8.330017
39710,21822600.0,0.0,22.894989,18.91861,22.894989,23.340607,22.230164,21.734558,11.699646,11.74942,12.800018,12.799835,0.0,0.032085683,0.032085683,0.13150804,250.0,11.700012,0.0,0.0,58.906452,2931.624,8.7924585e-05,0.0,52.606697,249.52025,0.0,30.000002,0.19567867,70.0,291.3078,257.33813,2.8612056,52.606697,0.19567946,11.725398,70.74599,8.330017
39711,21822660.0,0.0,22.893951,18.928406,22.893982,23.338623,22.230713,21.73468,11.699463,11.726654,12.799988,12.799835,0.0,0.0320878,0.0320878,0.13159184,250.0,11.700012,0.0,0.0,58.949673,2931.9004,8.791746e-05,0.0,52.606564,249.56581,0.0,30.000002,0.19576682,70.0,291.37573,257.41586,2.861776,52.606564,0.19576757,11.73482,70.75921,8.330017
39712,21822720.0,0.0,22.892792,18.937866,22.892792,23.336578,22.231232,21.734772,11.699005,11.714172,12.799988,12.799805,0.0,0.032090075,0.032090075,0.13164523,250.0,11.700012,0.0,0.0,58.972324,2931.7786,8.790353e-05,0.0,52.60526,249.63605,0.0,30.000002,0.19582483,70.0,291.43146,257.4915,2.8631167,52.60526,0.19582552,11.744417,70.765594,8.330017
39713,21822780.0,0.0,22.89154,18.94696,22.891571,23.334534,22.23169,21.734863,11.698395,11.706696,12.799988,12.799835,0.0,0.032092072,0.032092072,0.13167061,250.0,11.700012,0.0,0.0,58.97449,2931.2842,8.7881344e-05,0.0,52.602993,249.7201,0.0,30.000002,0.1958543,70.0,291.473,257.55936,2.8648458,52.602993,0.19585493,11.753343,70.76615,8.330017
39714,21822840.0,0.0,22.890259,18.955719,22.89029,23.33252,22.232117,21.734955,11.697662,11.702332,12.799957,12.799835,0.0,0.032093804,0.032093804,0.13166745,250.0,11.700012,0.0,0.0,58.95659,2930.407,8.785006e-05,0.0,52.59992,249.81473,0.0,30.000002,0.19585471,70.0,291.49908,257.6172,2.8668683,52.59992,0.19585524,11.761087,70.76092,8.330017
39715,21822900.0,0.0,22.888947,18.964111,22.888947,23.330536,22.232544,21.735046,11.696838,11.700073,12.799957,12.799866,0.0,0.03209523,0.03209523,0.13163592,250.0,11.700012,0.0,0.0,58.918995,2929.144,8.780913e-05,0.0,52.596123,249.91737,0.0,30.000002,0.19582614,70.0,291.5091,257.66342,2.86913,52.596123,0.1958266,11.767416,70.75008,8.330017
39716,21822960.0,0.0,22.887451,18.972107,22.887482,23.327667,22.236145,21.73523,11.695923,12.580719,12.799957,12.799896,0.0,0.032096963,0.032096963,0.13156793,250.0,11.700012,0.0,0.0,58.848072,2927.4136,8.775713e-05,0.0,52.591652,250.03505,0.0,30.000002,0.19576176,70.0,291.50064,257.69846,2.8716156,52.591652,0.1957621,11.771621,70.73177,8.330017
39717,21823020.0,0.0,22.885834,18.979706,22.885834,23.32492,22.23877,21.735443,11.694855,12.178467,12.799957,12.799957,0.0,0.0320986,0.0320986,0.13145989,250.0,11.700012,0.0,0.0,58.750473,2925.1335,8.7691915e-05,0.0,52.586292,250.16635,0.0,30.000002,0.1956571,70.0,291.47058,257.7189,2.874532,52.586292,0.19565734,11.773811,70.70543,8.330017
39718,21823080.0,0.0,22.884094,18.986908,22.884094,23.322357,22.240356,21.735626,11.693665,11.957123,12.799957,12.799988,0.0,0.032099906,0.032099906,0.13131563,250.0,11.700012,0.0,0.0,58.628254,2922.3232,8.761271e-05,0.0,52.58029,250.30264,0.0,30.000002,0.19551557,70.0,291.4187,257.7214,2.8776822,52.58029,0.1955157,11.773827,70.67216,8.330017
39719,21823140.0,0.0,22.882324,18.993683,22.882324,23.320038,22.241425,21.73581,11.692474,11.831451,12.799957,12.800018,0.0,0.032100823,0.032100823,0.13113819,250.0,11.700012,0.0,0.0,58.484123,2919.0322,8.751955e-05,0.0,52.573864,250.43837,0.0,30.000002,0.19534008,70.0,291.34543,257.7042,2.8808906,52.573864,0.1953401,11.771218,70.63276,8.330017
39720,21823200.0,0.0,22.880615,19.0,22.880615,23.317963,22.242188,21.735992,11.691284,11.760559,12.799957,12.800079,0.0,0.03210133,0.03210133,0.13093102,250.0,11.700012,0.0,0.0,58.320797,2915.312,8.7412984e-05,0.0,52.567215,250.56929,0.0,30.000002,0.19513403,70.0,291.25183,257.6666,2.8840299,52.567215,0.19513394,11.765765,70.5881,8.330017
39721,21823260.0,0.0,22.774628,19.006104,22.774628,23.341797,22.244812,21.738708,11.458771,11.704987,12.7890625,12.818054,0.0,0.0337426,0.0337426,0.092563264,250.0,11.700012,0.0,0.0,14.039038,2578.8503,8.3733794e-05,0.0,51.662964,294.97632,0.0,30.000002,0.16012035,70.0,283.3922,262.4312,3.5954933,51.662964,0.16008703,10.101752,60.84218,8.330017
39722,21823320.0,0.0,22.709717,19.012115,22.709717,23.39981,22.246826,21.741302,11.222687,11.530914,12.787811,12.822144,0.0,0.033356182,0.033356182,0.06881877,250.0,11.700012,0.0,0.0,0.0,2254.013,7.6798824e-05,0.0,50.900208,307.0231,0.0,30.000002,0.13557057,70.0,274.34454,253.26353,4.2662168,50.900208,0.13552792,8.99344,54.049843,8.330017
39723,21823380.0,0.0,22.707153,19.018097,22.707245,23.476044,22.249084,21.744629,11.153839,11.358643,12.7948,12.818298,0.0,0.03253161,0.03253161,0.060248766,250.0,11.700012,0.0,0.0,0.0,2059.1125,6.9923204e-05,0.0,50.647957,298.36136,0.0,30.000002,0.12532327,70.0,267.66956,242.31929,4.3856916,50.647957,0.12529084,8.172322,51.512646,8.330017
39724,21823440.0,0.0,22.72284,19.024017,22.72284,23.558685,22.251617,21.748535,11.219482,11.275085,12.80127,12.8186035,0.0,0.03207178,0.03207178,0.055664267,250.0,11.700012,0.0,0.0,0.0,1946.8779,6.474286e-05,0.0,50.7029,288.21423,0.0,30.000002,0.11981615,70.0,263.05966,233.76588,4.142541,50.7029,0.11978864,7.2275615,50.194622,8.330017
39725,21823500.0,0.0,22.746857,19.029877,22.746857,23.644958,22.254425,21.752777,11.315796,11.2690735,12.804169,12.816803,0.0,0.031815182,0.031815182,0.052892048,250.0,11.700012,0.0,0.0,0.0,1873.8047,6.0880553e-05,0.0,50.86421,279.2213,0.0,30.000002,0.11652713,70.0,259.79425,227.2427,3.8507383,50.86421,0.116506174,6.427182,49.480583,8.330017
39726,21823560.0,0.0,22.77353,19.035614,22.77353,23.725647,22.25821,21.75705,11.4133,12.899994,12.804993,12.814056,0.0,0.03169827,0.03169827,0.051240195,250.0,11.700012,0.0,0.0,0.0,1828.6964,5.8210437e-05,0.0,51.066654,271.89465,0.0,30.000002,0.1146393,70.0,257.52744,222.43752,3.578794,51.066654,0.11462358,5.8011923,49.150333,8.330017
39727,21823620.0,0.0,22.806335,19.041443,22.806335,23.8096,22.266235,21.761505,11.502014,12.425751,12.804749,12.811096,0.0,0.031667713,0.031667713,0.05027803,250.0,11.700012,0.0,0.0,0.0,1803.5875,5.6452816e-05,0.0,51.28069,265.95486,0.0,30.000002,0.11361467,70.0,255.92186,218.8539,3.3423378,51.28069,0.11360322,5.316537,49.034943,8.330017
39728,21823680.0,0.0,22.84085,19.04715,22.84085,23.892822,22.272308,21.76587,11.573456,12.02597,12.804047,12.808411,0.0,0.031686526,0.031686526,0.049754675,250.0,11.700012,0.0,0.0,0.0,1792.8817,5.5425902e-05,0.0,51.476772,261.41867,0.0,30.000002,0.113128155,70.0,254.82338,216.29321,3.1572824,51.476772,0.11311995,4.963822,49.02992,8.330017
39729,21823740.0,0.0,22.876831,19.052826,22.876831,23.976044,22.277405,21.770233,11.627686,11.836243,12.803192,12.806152,0.0,0.03173211,0.03173211,0.04949752,250.0,11.700012,0.0,0.0,0.0,1792.1276,5.4923865e-05,0.0,51.647587,258.01553,0.0,30.000002,0.11296174,70.0,254.07832,214.48709,3.0199263,51.647587,0.112956025,4.7143674,49.078117,8.330017
39730,21823800.0,0.0,22.913635,19.058441,22.913635,24.05899,22.281982,21.774506,11.666809,11.750214,12.802368,12.804352,0.0,0.03178754,0.03178754,0.049387515,250.0,11.700012,0.0,0.0,0.0,1797.6643,5.477515e-05,0.0,51.789402,255.51189,0.0,30.000002,0.11296237,70.0,253.5765,213.22813,2.9228182,51.789402,0.11295843,4.543234,49.143635,8.330017
39731,21823860.0,0.0,22.947632,19.063995,22.947632,24.1333,22.286499,21.778992,11.693756,11.718231,12.801666,12.8029785,0.0,0.03184381,0.03184381,0.049360573,250.0,11.700012,0.0,0.0,0.0,1806.9105,5.486395e-05,0.0,51.903164,253.71147,0.0,30.000002,0.11304787,70.0,253.24597,212.37065,2.8573477,51.903164,0.11304523,4.4302607,49.21034,8.330017
39732,21823920.0,0.0,22.981659,19.069519,22.981659,24.207184,22.290863,21.783447,11.711609,11.710297,12.801117,12.801941,0.0,0.031895306,0.031895306,0.049373645,250.0,11.700012,0.0,0.0,0.0,1818.2814,5.5098473e-05,0.0,51.99193,252.43637,0.0,30.000002,0.113163896,70.0,253.03099,211.79445,2.815099,51.99193,0.1131622,4.3582754,49.269577,8.330017
39733,21823980.0,0.0,23.015747,19.075012,23.015747,24.28064,22.295166,21.787811,11.722809,11.713348,12.80072,12.801239,0.0,0.031939823,0.031939823,0.049405657,250.0,11.700012,0.0,0.0,0.0,1830.9017,5.5427277e-05,0.0,52.059128,251.56279,0.0,30.000002,0.11328495,70.0,252.8976,211.42307,2.7895818,52.059128,0.1132839,4.3152385,49.318707,8.330017
39734,21824040.0,0.0,23.049774,19.080444,23.049774,24.353668,22.299408,21.792145,11.729614,11.718964,12.800446,12.800751,0.0,0.031976413,0.031976413,0.049441278,250.0,11.700012,0.0,0.0,0.0,1843.9752,5.580538e-05,0.0,52.109177,250.968,0.0,30.000002,0.11339378,70.0,252.81548,211.18507,2.77478,52.109177,0.11339317,4.2903237,49.357265,8.330017
39735,21824100.0,0.0,23.083649,19.085815,23.083649,24.426178,22.30362,21.796417,11.732971,11.724304,12.800262,12.800446,0.0,0.03200418,0.03200418,0.04947391,250.0,11.700012,0.0,0.0,0.0,1857.0698,5.6210672e-05,0.0,52.14346,250.60362,0.0,30.000002,0.11348198,70.0,252.77219,211.0515,2.7682812,52.14346,0.11348164,4.2792826,49.38486,8.330017
39736,21824160.0,0.0,23.114044,19.091156,23.114044,24.490234,22.307648,21.800537,11.734741,11.728607,12.80014,12.800232,0.0,0.032026783,0.032026783,0.04950249,250.0,11.700012,0.0,0.0,0.0,1869.6744,5.661984e-05,0.0,52.169754,250.34488,0.0,30.000002,0.1135558,70.0,252.74507,210.96298,2.7654924,52.169754,0.11355566,4.2743235,49.40644,8.330017
39737,21824220.0,0.0,23.14441,19.096466,23.14441,24.553925,22.313232,21.804626,11.735107,12.902222,12.800049,12.800079,0.0,0.032043915,0.032043915,0.049525544,250.0,11.700012,0.0,0.0,0.0,1881.8365,5.702348e-05,0.0,52.188343,250.18,0.0,30.000002,0.11361314,70.0,252.73114,210.91245,2.7659204,52.188343,0.11361313,4.274655,49.42197,8.330017
39738,21824280.0,0.0,23.17514,19.101746,23.17514,24.617249,22.32016,21.808716,11.73468,12.379181,12.799988,12.799988,0.0,0.03205639,0.03205639,0.049543243,250.0,11.700012,0.0,0.0,0.0,1893.657,5.7418616e-05,0.0,52.20086,250.08376,0.0,30.000002,0.113655835,70.0,252.72598,210.88821,2.7680757,52.20086,0.11365588,4.2778893,49.432587,8.330017
39739,21824340.0,0.0,23.205322,19.106964,23.205322,24.680206,22.325745,21.812744,11.733856,12.085236,12.799957,12.799957,0.0,0.032065466,0.032065466,0.04955649,250.0,11.700012,0.0,0.0,0.0,1905.041,5.780192e-05,0.0,52.209366,250.02753,0.0,30.000002,0.11368724,70.0,252.72507,210.87776,2.7709734,52.209366,0.11368734,4.2823,49.439854,8.330017
39740,21824400.0,0.0,23.235107,19.112152,23.235107,24.742828,22.330566,21.816772,11.732788,11.920593,12.799957,12.799927,0.0,0.032071944,0.032071944,0.049566135,250.0,11.700012,0.0,0.0,0.0,1915.9895,5.8171245e-05,0.0,52.215046,249.99663,0.0,30.000002,0.11370986,70.0,252.7263,210.87509,2.7742987,52.215046,0.113709986,4.287414,49.44471,8.330017
39741,21824460.0,0.0,23.261719,19.11731,23.261719,24.798126,22.334808,21.82071,11.731506,11.834473,12.799927,12.799896,0.0,0.0320764,0.0320764,0.04957288,250.0,11.700012,0.0,0.0,0.0,1926.2545,5.8525136e-05,0.0,52.21864,249.98254,0.0,30.000002,0.113725536,70.0,252.72859,210.87694,2.7779598,52.21864,0.11372567,4.293041,49.447784,8.330017
39742,21824520.0,0.0,23.287903,19.122437,23.287903,24.853119,22.338776,21.824615,11.730103,11.787079,12.799927,12.799896,0.0,0.032079436,0.032079436,0.04957751,250.0,11.700012,0.0,0.0,0.0,1936.0212,5.886197e-05,0.0,52.220886,249.97765,0.0,30.000002,0.113736235,70.0,252.7311,210.8806,2.7818863,52.220886,0.113736376,4.2991176,49.449688,8.330017
39743,21824580.0,0.0,23.313934,19.127502,23.313934,24.907806,22.342651,21.828491,11.72876,11.760254,12.799927,12.799896,0.0,0.03208147,0.03208147,0.049580637,250.0,11.700012,0.0,0.0,0.0,1945.4312,5.918389e-05,0.0,52.22226,249.97757,0.0,30.000002,0.11374344,70.0,252.7334,210.88469,2.7855413,52.22226,0.11374359,4.3048015,49.450832,8.330017
39744,21824640.0,0.0,23.339813,19.132568,23.339813,24.962189,22.346405,21.832367,11.727539,11.745422,12.799927,12.799896,0.0,0.032082792,0.032082792,0.049582664,250.0,11.700012,0.0,0.0,0.0,1954.5182,5.9492242e-05,0.0,52.223038,249.98,0.0,30.000002,0.11374811,70.0,252.7354,210.8886,2.7888672,52.223038,0.11374826,4.309958,49.45147,8.330017
39745,21824700.0,0.0,23.36554,19.137573,23.36554,25.016296,22.350128,21.836212,11.726379,11.736969,12.799957,12.799896,0.0,0.032083627,0.032083627,0.049583934,250.0,11.700012,0.0,0.0,0.0,1963.309,5.9787988e-05,0.0,52.223457,249.98338,0.0,30.000002,0.113751054,70.0,252.73701,210.892,2.7919114,52.223457,0.11375119,4.314671,49.45179,8.330017
39746,21824760.0,0.0,23.388641,19.142548,23.388672,25.064178,22.35379,21.839996,11.725281,11.731873,12.799957,12.799927,0.0,0.032084137,0.032084137,0.049584705,250.0,11.700012,0.0,0.0,0.0,1971.5947,6.007115e-05,0.0,52.22365,249.98682,0.0,30.000002,0.11375285,70.0,252.73827,210.89476,2.7948556,52.22365,0.11375299,4.319202,49.451923,8.330017
39747,21824820.0,0.0,23.411499,19.147522,23.411499,25.111786,22.357391,21.84375,11.724152,11.728424,12.799957,12.799927,0.0,0.03208445,0.03208445,0.049585175,250.0,11.700012,0.0,0.0,0.0,1979.5375,6.034142e-05,0.0,52.223732,249.98987,0.0,30.000002,0.113753945,70.0,252.73923,210.89694,2.797804,52.223732,0.11375408,4.323756,49.451965,8.330017
39748,21824880.0,0.0,23.434814,19.152435,23.434814,25.159119,22.363373,21.847504,11.723114,12.717102,12.799957,12.799927,0.0,0.032084614,0.032084614,0.04958541,250.0,11.700012,0.0,0.0,0.0,1987.261,6.0599898e-05,0.0,52.223724,249.99248,0.0,30.000002,0.1137545,70.0,252.73993,210.89857,2.8005588,52.223724,0.11375464,4.3280516,49.45194,8.330017
39749,21824940.0,0.0,23.45813,19.157318,23.45813,25.206238,22.369415,21.851227,11.7221985,12.263794,12.799957,12.799927,0.0,0.0320847,0.0320847,0.049585517,250.0,11.700012,0.0,0.0,0.0,1994.8107,6.0849223e-05,0.0,52.223694,249.99454,0.0,30.000002,0.11375478,70.0,252.74042,210.89978,2.8028715,52.223694,0.11375491,4.3316374,49.45189,8.330017
39750,21825000.0,0.0,23.480988,19.16217,23.480988,25.253082,22.374268,21.85495,11.7213745,12.026459,12.799957,12.799927,0.0,0.03208473,0.03208473,0.04958555,250.0,11.700012,0.0,0.0,0.0,2002.0952,6.108853e-05,0.0,52.223648,249.9961,0.0,30.000002,0.11375489,70.0,252.74075,210.90062,2.805037,52.223648,0.11375501,4.3349776,49.451836,8.330017
39751,21825060.0,0.0,23.501373,19.167023,23.501373,25.294373,22.37851,21.858612,11.72052,11.88681,12.799957,12.799927,0.0,0.03208474,0.03208474,0.049585555,250.0,11.700012,0.0,0.0,0.0,2008.9664,6.1318904e-05,0.0,52.223606,249.99728,0.0,30.000002,0.1137549,70.0,252.741,210.90125,2.8072448,52.223606,0.11375504,4.3383675,49.451782,8.330017
39752,21825120.0,0.0,23.521393,19.171844,23.521393,25.33545,22.382385,21.862244,11.719635,11.809235,12.799957,12.799927,0.0,0.032084737,0.032084737,0.049585536,250.0,11.700012,0.0,0.0,0.0,2015.5435,6.153878e-05,0.0,52.223564,249.99815,0.0,30.000002,0.113754876,70.0,252.74117,210.90167,2.8095615,52.223564,0.11375501,4.341949,49.45174,8.330017
39753,21825180.0,0.0,23.54126,19.176605,23.54126,25.376282,22.386047,21.865875,11.718811,11.767609,12.799957,12.799927,0.0,0.032084726,0.032084726,0.04958551,250.0,11.700012,0.0,0.0,0.0,2021.915,6.174958e-05,0.0,52.223526,249.99878,0.0,30.000002,0.113754824,70.0,252.74127,210.90196,2.8117151,52.223526,0.113754965,4.345302,49.451702,8.330017
39754,21825240.0,0.0,23.561005,19.181396,23.561005,25.416931,22.389587,21.869476,11.718079,11.745117,12.799957,12.799957,0.0,0.03208471,0.03208471,0.049585484,250.0,11.700012,0.0,0.0,0.0,2028.1074,6.195236e-05,0.0,52.223503,249.9992,0.0,30.000002,0.11375478,70.0,252.74133,210.90215,2.8136384,52.223503,0.11375491,4.348282,49.451675,8.330017
39755,21825300.0,0.0,23.580597,19.186127,23.580627,25.457336,22.393066,21.873077,11.717407,11.732117,12.799957,12.799957,0.0,0.0320847,0.0320847,0.049585458,250.0,11.700012,0.0,0.0,0.0,2034.1316,6.214775e-05,0.0,52.22348,249.99951,0.0,30.000002,0.11375473,70.0,252.74138,210.90227,2.8154109,52.22348,0.11375486,4.351025,49.451653,8.330017
39756,21825360.0,0.0,23.598175,19.190826,23.598175,25.492828,22.396515,21.876617,11.716705,11.72522,12.799957,12.799957,0.0,0.03208469,0.03208469,0.049585436,250.0,11.700012,0.0,0.0,0.0,2039.8093,6.233539e-05,0.0,52.22346,249.99971,0.0,30.000002,0.113754675,70.0,252.74141,210.90234,2.8171651,52.22346,0.11375482,4.3537188,49.451637,8.330017
39757,21825420.0,0.0,23.615509,19.195526,23.615509,25.528107,22.399902,21.880127,11.716003,11.721161,12.799957,12.799957,0.0,0.03208468,0.03208468,0.04958542,250.0,11.700012,0.0,0.0,0.0,2045.2549,6.251462e-05,0.0,52.223457,249.99983,0.0,30.000002,0.11375465,70.0,252.74142,210.90237,2.8190203,52.223457,0.11375478,4.356588,49.451626,8.330017
39758,21825480.0,0.0,23.632751,19.200195,23.632751,25.563232,22.40329,21.883636,11.715363,11.718628,12.799957,12.799957,0.0,0.03208467,0.03208467,0.04958541,250.0,11.700012,0.0,0.0,0.123351425,2050.5483,6.268676e-05,0.0,52.223442,249.99991,0.0,30.000002,0.11375463,70.0,252.74142,210.9024,2.820708,52.223442,0.11375475,4.3592153,49.45162,8.330017
39759,21825540.0,0.0,23.656769,19.204865,23.656769,25.597961,22.410004,21.887146,11.716797,12.551453,12.800049,12.799652,0.0,0.032066595,0.032066595,0.049945217,250.0,11.700012,0.0,0.0,0.72147495,2059.2324,6.288087e-05,0.0,52.228046,249.64018,0.0,30.000002,0.114077225,70.0,252.77487,210.90486,2.8172734,52.228046,0.11407736,4.3830075,49.597378,8.330017
39760,21825600.0,0.0,23.687195,19.209503,23.687195,25.631714,22.415497,21.890656,11.7248535,12.17392,12.8003235,12.799438,0.0,0.032048117,0.032048117,0.05070414,250.0,11.700012,0.0,0.0,1.6521746,2074.831,6.320899e-05,0.0,52.245193,249.01411,0.0,30.000002,0.1147985,70.0,252.88565,210.99986,2.7950103,52.245193,0.11479891,4.415253,49.90116,8.330017
39761,21825660.0,0.0,23.72113,19.214111,23.72116,25.65976,22.420013,21.894135,11.736053,11.971161,12.800507,12.799164,0.0,0.032029696,0.032029696,0.051829368,250.0,11.700012,0.0,0.0,2.8348446,2096.6174,6.368461e-05,0.0,52.271145,248.21562,0.0,30.000002,0.115886174,70.0,253.0836,211.21494,2.7645822,52.271145,0.115887046,4.464556,50.35106,8.330017
39762,21825720.0,0.0,23.7594,19.21872,23.75943,25.685852,22.424072,21.897614,11.749023,11.864502,12.800629,12.798828,0.0,0.032014072,0.032014072,0.05329433,250.0,11.700012,0.0,0.0,4.2676964,2124.6284,6.432095e-05,0.0,52.304714,247.3149,0.0,30.000002,0.117319204,70.0,253.37872,211.57198,2.7296703,52.304714,0.117320575,4.5328345,50.939705,8.330017
39763,21825780.0,0.0,23.801514,19.223328,23.801544,25.709534,22.427856,21.901093,11.7630005,11.814728,12.80072,12.798431,0.0,0.032001045,0.032001045,0.055091243,250.0,11.700012,0.0,0.0,5.9267473,2158.8137,6.5122396e-05,0.0,52.34452,246.34244,0.0,30.000002,0.11908942,70.0,253.7788,212.08015,2.6924226,52.34452,0.1190914,4.6215134,51.666153,8.330017
39764,21825840.0,0.0,23.846771,19.227905,23.846832,25.730347,22.431519,21.904572,11.777313,11.793488,12.800751,12.798004,0.0,0.03199004,0.03199004,0.057216015,250.0,11.700012,0.0,0.0,7.7782884,2199.0586,6.6090404e-05,0.0,52.389347,245.31938,0.0,30.000002,0.12119181,70.0,254.29225,212.74564,2.654487,52.389347,0.1211944,4.7314835,52.51625,8.330017
39765,21825900.0,0.0,23.894592,19.232452,23.894684,25.747833,22.43515,21.90805,11.791779,11.788727,12.800751,12.797577,0.0,0.03198053,0.03198053,0.059671957,250.0,11.700012,0.0,0.0,9.788426,2245.3315,6.72249e-05,0.0,52.438694,244.25203,0.0,30.000002,0.12362759,70.0,254.92836,213.57059,2.6163166,52.438694,0.12363094,4.862864,53.46138,8.330017
39766,21825960.0,0.0,23.94165,19.237,23.941742,25.7583,22.438782,21.911499,11.805695,11.792999,12.800751,12.797211,0.0,0.031975407,0.031975407,0.062390387,250.0,11.700012,0.0,0.0,11.869557,2296.6577,6.8516405e-05,0.0,52.491093,243.214,0.0,30.000002,0.12633514,70.0,255.68282,214.5569,2.5795481,52.491093,0.12633926,5.012485,54.460007,8.330017
39767,21826020.0,0.0,23.987335,19.241547,23.987457,25.76477,22.442413,21.914917,11.8177185,11.801147,12.800659,12.7968445,0.0,0.031975396,0.031975396,0.065280795,250.0,11.700012,0.0,0.0,13.993566,2351.5293,6.993454e-05,0.0,52.54347,242.2791,0.0,30.000002,0.12922508,70.0,256.54135,215.69237,2.5479925,52.54347,0.12922987,5.179244,55.47083,8.330017
39768,21826080.0,0.0,24.03061,19.246063,24.030731,25.76709,22.446075,21.918335,11.827393,11.810669,12.800568,12.796509,0.0,0.031979784,0.031979784,0.06828407,250.0,11.700012,0.0,0.0,16.120382,2408.7566,7.1449795e-05,0.0,52.59376,241.47691,0.0,30.000002,0.1322365,70.0,257.4942,216.95915,2.5228887,52.59376,0.13224205,5.362483,56.47015,8.330017
39769,21826140.0,0.0,24.070435,19.25061,24.070587,25.765167,22.450562,21.921722,11.834351,12.972076,12.800415,12.796204,0.0,0.031988695,0.031988695,0.07132844,250.0,11.700012,0.0,0.0,18.209564,2467.0298,7.303133e-05,0.0,52.640087,240.84431,0.0,30.000002,0.13529873,70.0,258.52832,218.3384,2.5050216,52.640087,0.13530476,5.5599155,57.433723,8.330017
39770,21826200.0,0.0,24.10608,19.255096,24.106232,25.758942,22.457214,21.92508,11.838226,12.492645,12.800262,12.795959,0.0,0.032001723,0.032001723,0.074331984,250.0,11.700012,0.0,0.0,20.213432,2524.834,7.464142e-05,0.0,52.680016,240.42,0.0,30.000002,0.13832831,70.0,259.6242,219.80634,2.4953933,52.680016,0.13833478,5.769402,58.337975,8.330017
39771,21826260.0,0.0,24.135101,19.259613,24.135254,25.74704,22.462494,21.928375,11.83902,12.194916,12.80011,12.795746,0.0,0.03201879,0.03201879,0.07721628,250.0,11.700012,0.0,0.0,22.07055,2580.5088,7.624127e-05,0.0,52.712273,240.22177,0.0,30.000002,0.14124677,70.0,260.75653,221.33128,2.4938815,52.712273,0.14125356,5.987296,59.164642,8.330017
39772,21826320.0,0.0,24.157867,19.26413,24.15805,25.731354,22.46701,21.93164,11.836395,12.031921,12.799927,12.795593,0.0,0.032039214,0.032039214,0.079900496,250.0,11.700012,0.0,0.0,23.751514,2632.5693,7.779126e-05,0.0,52.734722,240.27711,0.0,30.000002,0.14397237,70.0,261.89764,222.88521,2.501543,52.734722,0.14397924,6.211604,59.896805,8.330017
39773,21826380.0,0.0,24.174469,19.268616,24.174652,25.71228,22.471039,21.934875,11.830658,11.93985,12.799774,12.795502,0.0,0.032061603,0.032061603,0.08232761,250.0,11.700012,0.0,0.0,25.222847,2679.8708,7.925553e-05,0.0,52.746433,240.5786,0.0,30.000002,0.14644474,70.0,263.01724,224.4329,2.517526,52.746433,0.14645153,6.4384604,60.52705,8.330017
39774,21826440.0,0.0,24.185028,19.273102,24.18518,25.690216,22.474823,21.93808,11.822052,11.887665,12.799622,12.795502,0.0,0.03208514,0.03208514,0.08444839,250.0,11.700012,0.0,0.0,26.458942,2721.4753,8.0605125e-05,0.0,52.74697,241.11804,0.0,30.000002,0.14861338,70.0,264.08655,225.9436,2.5410984,52.74697,0.14861988,6.663594,61.050343,8.330017
39775,21826500.0,0.0,24.189728,19.277588,24.18988,25.66565,22.478394,21.941254,11.810883,11.855438,12.799469,12.795593,0.0,0.03210887,0.03210887,0.08622063,250.0,11.700012,0.0,0.0,27.437548,2756.57,8.181293e-05,0.0,52.7362,241.87993,0.0,30.000002,0.15043399,70.0,265.076,227.38524,2.5714786,52.7362,0.15044005,6.882641,61.464096,8.330017
39776,21826560.0,0.0,24.188873,19.282074,24.189026,25.639008,22.481781,21.944336,11.797485,11.832367,12.799347,12.795776,0.0,0.032131698,0.032131698,0.08761181,250.0,11.700012,0.0,0.0,28.139273,2784.495,8.285433e-05,0.0,52.714516,242.83661,0.0,30.000002,0.15187179,70.0,265.9563,228.72331,2.6076896,52.714516,0.15187724,7.090579,61.767662,8.330017
39777,21826620.0,0.0,24.183075,19.28656,24.183228,25.611115,22.485046,21.947388,11.782349,11.812927,12.799255,12.7960205,0.0,0.03215262,0.03215262,0.0886009,250.0,11.700012,0.0,0.0,28.552929,2804.8308,8.370832e-05,0.0,52.683037,243.94759,0.0,30.000002,0.15290354,70.0,266.7003,229.92189,2.648416,52.683037,0.15290837,7.281726,61.96145,8.330017
39778,21826680.0,0.0,24.172699,19.291046,24.172821,25.582275,22.48822,21.950409,11.765717,11.795593,12.799164,12.796417,0.0,0.03217147,0.03217147,0.08917858,250.0,11.700012,0.0,0.0,28.67573,2817.45,8.436674e-05,0.0,52.642395,245.19682,0.0,30.000002,0.15352023,70.0,267.29398,230.96555,2.6930337,52.642395,0.15352409,7.4527473,62.0467,8.330017
39779,21826740.0,0.0,24.158417,19.295532,24.158508,25.553345,22.491302,21.9534,11.748138,11.77829,12.799103,12.796875,0.0,0.032187305,0.032187305,0.089342594,250.0,11.700012,0.0,0.0,28.508186,2822.2732,8.481583e-05,0.0,52.594463,246.5309,0.02875702,30.000002,0.15371688,69.95974,267.71768,231.82022,2.7400575,52.594463,0.15371992,7.5976586,62.027065,8.330017
39780,21826800.0,0.0,24.1409,19.300018,24.140991,25.524658,22.49588,21.95639,11.729828,12.849701,12.799042,12.797424,0.0,0.032199822,0.032199822,0.089095496,250.0,11.700012,0.0,0.0,28.055197,2819.4172,8.505231e-05,0.0,52.540386,247.92746,0.22391407,30.000002,0.15349568,69.68652,267.96426,232.47255,2.7887774,52.540386,0.15349795,7.713372,61.905106,8.330017
39781,21826860.0,0.0,24.121033,19.304504,24.121094,25.497375,22.501465,21.95929,11.711273,12.333588,12.799042,12.798035,0.0,0.032208767,0.032208767,0.08845475,250.0,11.700012,0.0,0.0,27.335796,2809.235,8.507509e-05,0.0,52.48183,249.34184,0.43564853,30.000002,0.15287374,69.39009,268.02963,232.90498,2.83807,52.48183,0.15287508,7.795991,61.686428,8.330017
39782,21826920.0,0.0,24.09848,19.309082,24.09851,25.471527,22.505707,21.962189,11.692871,12.045776,12.799042,12.798737,0.0,0.032214254,0.032214254,0.08744462,250.0,11.700012,0.0,0.0,26.36446,2792.058,8.48876e-05,0.0,52.42073,250.7343,0.64541066,30.000002,0.15187538,69.09642,267.91617,233.1073,2.8867483,52.42073,0.15187584,7.842718,61.377354,8.330017
39783,21826980.0,0.0,24.073822,19.31366,24.073853,25.44751,22.509216,21.965088,11.674927,11.878784,12.799042,12.799469,0.0,0.032216456,0.032216456,0.086092055,250.0,11.700012,0.0,0.0,25.163189,2768.4006,8.4497064e-05,0.0,52.358646,252.07506,0.8531807,30.000002,0.15052833,68.80554,267.63162,233.077,2.9340477,52.358646,0.1505279,7.852097,60.983543,8.330017
39784,21827040.0,0.0,24.047546,19.318298,24.047546,25.425781,22.512238,21.967957,11.657715,11.781799,12.799072,12.800201,0.0,0.03221537,0.03221537,0.08443147,250.0,11.700012,0.0,0.0,23.754929,2738.8613,8.39135e-05,0.0,52.296978,253.33485,1.0589665,30.000002,0.1488657,68.51745,267.18747,232.81572,2.9791486,52.296978,0.14886463,7.823621,60.51038,8.330017
39785,21827100.0,0.0,24.020111,19.322968,24.020111,25.406677,22.515015,21.970825,11.641632,11.720856,12.799133,12.800964,0.0,0.032211456,0.032211456,0.082502045,250.0,11.700012,0.0,0.0,22.170189,2704.1914,8.3152416e-05,0.0,52.237244,254.48923,1.2627766,30.000002,0.14692889,68.23212,266.60052,232.33281,3.021146,52.237244,0.14692721,7.7575355,59.96397,8.330017
39786,21827160.0,0.0,23.991852,19.327637,23.991852,25.390564,22.517487,21.973633,11.626892,11.6814575,12.799194,12.801697,0.0,0.032204904,0.032204904,0.0803427,250.0,11.700012,0.0,0.0,20.437864,2665.0796,8.222921e-05,0.0,52.180534,255.5188,1.4646562,30.000002,0.14475659,67.94948,265.88788,231.63979,3.059446,52.180534,0.14475444,7.6552825,59.35025,8.330017
39787,21827220.0,0.0,23.963165,19.332336,23.963165,25.377655,22.519867,21.97647,11.613739,11.653687,12.799286,12.802368,0.0,0.03219619,0.03219619,0.077998474,250.0,11.700012,0.0,0.0,18.592194,2622.3516,8.116422e-05,0.0,52.127956,256.40836,1.6646515,30.000002,0.14239496,67.66949,265.07065,230.7553,3.093404,52.127956,0.1423925,7.5193295,58.676697,8.330017
