,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39788,21827280.0,0.0,23.934387,19.337067,23.934387,25.368134,22.522186,21.97931,11.602386,11.632721,12.799377,12.803009,0.0,0.032185756,0.032185756,0.075519964,250.0,11.700012,0.0,0.0,16.672792,2576.939,7.998224e-05,0.0,52.08041,257.1473,1.8628702,30.000002,0.13989626,67.39198,264.17294,229.70447,3.1224885,52.08041,0.13989338,7.3535957,57.952576,8.330017
39789,21827340.0,0.0,23.905884,19.341797,23.905884,25.362091,22.524414,21.982147,11.592987,11.616425,12.799469,12.803558,0.0,0.032173946,0.032173946,0.07295449,250.0,11.700012,0.0,0.0,14.714983,2529.6772,7.870666e-05,0.0,52.038513,257.72946,2.05945,30.000002,0.13730684,67.116776,263.2164,228.51233,3.1463265,52.038513,0.13730401,7.1623125,57.186996,8.330017
39790,21827400.0,0.0,23.877716,19.346558,23.877716,25.359589,22.526611,21.984955,11.585632,11.604095,12.799591,12.804047,0.0,0.032160815,0.032160815,0.07033332,250.0,11.700012,0.0,0.0,12.74032,2481.095,7.735264e-05,0.0,52.00263,258.14893,2.2544868,30.000002,0.13465804,66.84372,262.2154,227.19536,3.1646733,52.00263,0.13465564,6.9488397,56.38535,8.330017
39791,21827460.0,0.0,23.850311,19.351318,23.850311,25.359436,22.531738,21.987762,11.580444,12.635529,12.799683,12.804413,0.0,0.032147665,0.032147665,0.06769905,250.0,11.700012,0.0,0.0,10.775135,2432.1277,7.595041e-05,0.0,51.973164,258.41928,2.4480844,30.000002,0.13199681,66.572685,261.1942,225.7893,3.1772652,51.973164,0.13199477,6.7185173,55.556637,8.330017
39792,21827520.0,0.0,23.823761,19.35608,23.823792,25.362823,22.536407,21.9906,11.577301,12.154968,12.799805,12.8046875,0.0,0.032134295,0.032134295,0.06509377,250.0,11.700012,0.0,0.0,8.861718,2383.5017,7.452456e-05,0.0,51.949852,258.54654,2.6404915,30.000002,0.12936395,66.303314,260.1716,224.32274,3.1845207,51.949852,0.12936248,6.4773054,54.711586,8.330017
39793,21827580.0,0.0,23.798248,19.36081,23.798279,25.36966,22.539886,21.993408,11.576233,11.890991,12.799927,12.80484,0.0,0.032120872,0.032120872,0.062560394,250.0,11.700012,0.0,0.0,7.034356,2335.9475,7.3098905e-05,0.0,51.93286,258.5322,2.8319533,30.000002,0.12680264,66.03526,259.165,222.82309,3.1863132,51.93286,0.12680194,6.230708,53.8633,8.330017
39794,21827640.0,0.0,23.774231,19.36557,23.774292,25.37976,22.542725,21.996246,11.577301,11.7447815,12.800018,12.804901,0.0,0.032107525,0.032107525,0.060140524,250.0,11.700012,0.0,0.0,5.326516,2290.2532,7.169852e-05,0.0,51.92215,258.382,3.0227764,30.000002,0.12435477,65.76811,258.19562,221.3191,3.182627,51.92215,0.12435507,5.984201,53.026497,8.330017
39795,21827700.0,0.0,23.752197,19.3703,23.752289,25.392975,22.545166,21.999054,11.580414,11.66745,12.80014,12.804871,0.0,0.03209444,0.03209444,0.05786842,250.0,11.700012,0.0,0.0,3.7661693,2247.0815,7.0345515e-05,0.0,51.917606,258.1039,3.2132459,30.000002,0.12205518,65.50146,257.27924,219.83638,3.1735387,51.917606,0.12205662,5.742575,52.21551,8.330017
39796,21827760.0,0.0,23.73108,19.375,23.731232,25.406372,22.547272,22.001862,11.585388,11.628662,12.800232,12.804718,0.0,0.03208269,0.03208269,0.055759385,250.0,11.700012,0.0,0.0,2.3392725,2206.7783,6.905984e-05,0.0,51.918804,257.72595,3.4035637,30.000002,0.119920924,65.235016,256.42435,218.4002,3.159531,51.918804,0.11992381,5.5095434,51.439262,8.330017
39797,21827820.0,0.0,23.712067,19.3797,23.71228,25.422394,22.549316,22.00467,11.591705,11.609772,12.8003235,12.804535,0.0,0.03207313,0.03207313,0.05380805,250.0,11.700012,0.0,0.0,1.0874164,2169.5535,6.7855144e-05,0.0,51.924545,257.2894,3.5938096,30.000002,0.11794866,64.968666,255.63446,217.03029,3.1422184,51.924545,0.11795324,5.287847,50.713573,8.330017
39798,21827880.0,0.0,23.695557,19.384369,23.695831,25.440857,22.5513,22.007477,11.59906,11.602905,12.8003845,12.80426,0.0,0.0320646,0.0320646,0.052034657,250.0,11.700012,0.0,0.0,0.033475492,2135.6885,6.6740395e-05,0.0,51.934113,256.79456,3.7841964,30.000002,0.116156355,64.702126,254.91199,215.73741,3.1223829,51.934113,0.11616291,5.080951,50.066734,8.330017
39799,21827940.0,0.0,23.68805,19.389008,23.688385,25.461334,22.553284,22.010284,11.60965,11.603088,12.800507,12.803558,0.0,0.0320361,0.0320361,0.05087178,250.0,11.700012,0.0,0.0,0.0,2109.4526,6.575926e-05,0.0,51.952316,255.82693,3.978416,30.000002,0.11493248,64.43022,254.29959,214.53758,3.094819,51.952316,0.11494142,4.9175563,49.67719,8.330017
39800,21828000.0,0.0,23.6904,19.393585,23.690857,25.482758,22.555298,22.013123,11.62854,11.610016,12.800873,12.8029785,0.0,0.03201387,0.03201387,0.050312907,250.0,11.700012,0.0,0.0,0.0,2094.8047,6.5044755e-05,0.0,51.987995,254.59459,4.1770263,30.000002,0.114325896,64.15216,253.84875,213.56453,3.0427613,51.987995,0.11433835,4.7864547,49.52479,8.330017
39801,21828060.0,0.0,23.694214,19.398163,23.694855,25.500885,22.557465,22.0159,11.6475525,12.262878,12.800964,12.80249,0.0,0.03200553,0.03200553,0.049964856,250.0,11.700012,0.0,0.0,0.0,2086.181,6.455421e-05,33.199303,52.027393,253.51518,4.376705,30.000002,0.11395748,63.872612,253.51154,212.80789,2.9918454,52.027393,0.113973945,4.6734657,49.444134,8.330017
39802,21828120.0,0.0,23.701233,19.40268,23.702026,25.519257,22.563324,22.018707,11.663757,12.507263,12.800873,12.802002,0.0,0.0320064,0.0320064,0.049766246,250.0,11.700012,0.0,0.0,0.0,2081.9307,6.423855e-05,0.0,52.06583,252.61842,4.577187,30.000002,0.113756366,63.591938,253.268,212.241,2.9492555,52.06583,0.11377745,4.5876493,49.410583,8.330017
39803,21828180.0,0.0,23.709106,19.407166,23.710083,25.53775,22.567535,22.021484,11.67688,12.1284485,12.800751,12.801544,0.0,0.0320128,0.0320128,0.049653403,250.0,11.700012,0.0,0.0,0.0,2080.4783,6.405173e-05,0.0,52.100708,251.90144,4.7781434,30.000002,0.11365133,63.3106,253.0929,211.82089,2.915274,52.100708,0.11367776,4.5229735,49.40072,8.330017
39804,21828240.0,0.0,23.717438,19.41159,23.718658,25.556274,22.57077,22.024261,11.686951,11.927032,12.800598,12.801147,0.0,0.03202216,0.03202216,0.049594365,250.0,11.700012,0.0,0.0,0.02782724,2080.9458,6.396282e-05,0.0,52.13071,251.35048,4.979194,30.000002,0.113605104,63.02913,252.97066,211.5191,2.8896322,52.13071,0.11363774,4.4761124,49.40337,8.330017
39805,21828300.0,0.0,23.727081,19.415955,23.728546,25.574707,22.573517,22.027008,11.694519,11.819702,12.800446,12.800751,0.0,0.03202688,0.03202688,0.04964374,250.0,11.700012,0.0,0.0,0.31118512,2083.15,6.394442e-05,0.0,52.155884,250.8497,5.18063,30.000002,0.113656156,62.74712,252.89046,211.29906,2.8714726,52.155884,0.11369594,4.4468937,49.443127,8.330017
39806,21828360.0,0.0,23.740662,19.420258,23.742493,25.588623,22.575775,22.029724,11.703735,11.764435,12.800476,12.800293,0.0,0.032024886,0.032024886,0.05003241,250.0,11.700012,0.0,0.0,0.71110445,2090.4783,6.4038395e-05,0.0,52.184086,250.20207,5.3852057,30.000002,0.114031985,62.460716,252.88748,211.19193,2.846904,52.184086,0.1140811,4.44594,49.612362,8.330017
39807,21828420.0,0.0,23.755188,19.4245,23.757416,25.601837,22.577911,22.03241,11.712891,11.738068,12.800476,12.800049,0.0,0.03202677,0.03202677,0.050523993,250.0,11.700012,0.0,0.0,1.2396739,2100.6758,6.423888e-05,0.0,52.21172,249.6379,5.5900717,30.000002,0.11451635,62.173897,252.9371,211.18945,2.8232558,52.21172,0.11457642,4.450114,49.81641,8.330017
39808,21828480.0,0.0,23.772034,19.42865,23.77475,25.614197,22.579956,22.035095,11.721252,11.728363,12.800446,12.799713,0.0,0.032026872,0.032026872,0.051190596,250.0,11.700012,0.0,0.0,1.8880602,2113.9512,6.453026e-05,0.0,52.23869,249.0773,5.7959824,30.000002,0.11516978,61.885624,253.04398,211.28604,2.8016465,52.23869,0.11524323,4.472862,50.085987,8.330017
39809,21828540.0,0.0,23.790771,19.43277,23.794067,25.625458,22.582,22.03778,11.72937,11.726654,12.800446,12.799408,0.0,0.03202715,0.03202715,0.052016553,250.0,11.700012,0.0,0.0,2.6430461,2130.297,6.4913416e-05,0.0,52.265846,248.53033,6.0029907,30.000002,0.11598007,61.595814,253.20721,211.47975,2.780532,52.265846,0.11606978,4.5097933,50.41651,8.330017
39810,21828600.0,0.0,23.810913,19.436798,23.814941,25.635437,22.584045,22.040436,11.737091,11.729401,12.800415,12.799133,0.0,0.03202771,0.03202771,0.052985717,250.0,11.700012,0.0,0.0,3.4910426,2149.425,6.5382585e-05,0.0,52.292793,248.00638,6.210624,30.000002,0.11693067,61.305122,253.4246,211.76595,2.760495,52.292793,0.117040105,4.5596795,50.80325,8.330017
39811,21828660.0,0.0,23.83017,19.440735,23.835052,25.64035,22.585938,22.043121,11.74408,11.7344055,12.8003845,12.798889,0.0,0.03202983,0.03202983,0.054061584,250.0,11.700012,0.0,0.0,4.3638077,2170.6775,6.592829e-05,0.0,52.31904,247.53397,6.4184413,30.000002,0.117987126,61.014183,253.692,212.1398,2.7423024,52.31904,0.118120395,4.6208687,51.232235,8.330017
39812,21828720.0,0.0,23.849396,19.44458,23.855286,25.643707,22.58902,22.045776,11.749817,12.963074,12.8003235,12.798676,0.0,0.0320334,0.0320334,0.05520442,250.0,11.700012,0.0,0.0,5.2620416,2193.389,6.653258e-05,0.0,52.343494,247.13275,6.625418,30.000002,0.119108796,60.724415,254.00117,212.5886,2.7275183,52.343494,0.11927049,4.6919827,51.686592,8.330017
39813,21828780.0,0.0,23.868774,19.448334,23.875885,25.645386,22.593964,22.048431,11.754425,12.424774,12.800262,12.798492,0.0,0.032037526,0.032037526,0.056405574,250.0,11.700012,0.0,0.0,6.1699467,2217.3435,6.718492e-05,0.0,52.365868,246.79495,6.832924,30.000002,0.12028429,60.433907,254.34819,213.10262,2.71579,52.365868,0.12048004,4.772436,52.159466,8.330017
39814,21828840.0,0.0,23.886963,19.452026,23.895477,25.645416,22.597595,22.051056,11.758026,12.121063,12.800201,12.79834,0.0,0.032042067,0.032042067,0.05764351,250.0,11.700012,0.0,0.0,7.069299,2241.9841,6.787116e-05,0.0,52.386177,246.51602,7.0396943,30.000002,0.12149097,60.144432,254.72562,213.66731,2.7066972,52.386177,0.12172715,4.859871,52.63623,8.330017
39815,21828900.0,0.0,23.903595,19.455597,23.913757,25.643707,22.600433,22.05368,11.760498,11.953552,12.800171,12.798218,0.0,0.032047372,0.032047372,0.05889041,250.0,11.700012,0.0,0.0,7.942147,2266.8223,6.857896e-05,0.0,52.404045,246.30742,7.2461247,30.000002,0.12270082,59.855427,255.12715,214.27353,2.7004826,52.404045,0.12298481,4.9527307,53.10351,8.330017
39816,21828960.0,0.0,23.91687,19.459045,23.928955,25.637604,22.60263,22.056335,11.761688,11.865631,12.800079,12.798126,0.0,0.032054465,0.032054465,0.0601022,250.0,11.700012,0.0,0.0,8.732572,2291.0618,6.929342e-05,0.0,52.418827,246.19495,7.4498305,30.000002,0.12387156,59.570236,255.54356,214.9112,2.6976898,52.418827,0.12421101,5.0487914,53.54469,8.330017
39817,21829020.0,0.0,23.927399,19.462402,23.94165,25.629944,22.604584,22.05893,11.761169,11.818054,12.800018,12.798096,0.0,0.032063156,0.032063156,0.061231356,250.0,11.700012,0.0,0.0,9.43828,2313.8818,6.999222e-05,0.0,52.429436,246.1961,7.6517067,30.000002,0.12495439,59.28761,255.95976,215.5627,2.6994922,52.429436,0.12535776,5.1461773,53.943478,8.330017
39818,21829080.0,0.0,23.93512,19.465668,23.951874,25.62085,22.606415,22.061554,11.759064,11.791168,12.799927,12.798065,0.0,0.03207249,0.03207249,0.062254544,250.0,11.700012,0.0,0.0,10.045042,2334.7554,7.065678e-05,0.0,52.435528,246.30159,7.85162,30.000002,0.12592345,59.007732,256.36386,216.20932,2.7054913,52.435528,0.12639982,5.2430506,54.294144,8.330017
39819,21829140.0,0.0,23.93988,19.46878,23.959412,25.610474,22.608154,22.064117,11.755524,11.775604,12.799835,12.798096,0.0,0.032082222,0.032082222,0.06314814,250.0,11.700012,0.0,0.0,10.542003,2353.2217,7.12727e-05,0.0,52.43701,246.5073,8.04903,30.000002,0.12675439,58.731358,256.7455,216.83562,2.7152743,52.43701,0.1273131,5.33691,54.59083,8.330017
39820,21829200.0,0.0,23.94165,19.471802,23.964264,25.59903,22.609833,22.06668,11.750641,11.765442,12.799774,12.798187,0.0,0.032091953,0.032091953,0.06389253,250.0,11.700012,0.0,0.0,10.919764,2368.8699,7.182611e-05,0.0,52.433853,246.80571,8.241192,30.000002,0.12742764,58.462334,257.09476,217.42625,2.7285094,52.433853,0.12807709,5.425658,54.82928,8.330017
39821,21829260.0,0.0,23.939423,19.4747,23.965424,25.585083,22.611328,22.069153,11.744568,11.757416,12.799713,12.798309,0.0,0.032101903,0.032101903,0.064460054,250.0,11.700012,0.0,0.0,11.145277,2381.1382,7.230268e-05,0.0,52.426094,247.19704,8.43254,30.000002,0.12791438,58.19444,257.40054,217.96603,2.7449117,52.426094,0.12866472,5.5066204,55.002117,8.330017
39822,21829320.0,0.0,23.93393,19.477448,23.963654,25.570648,22.612762,22.071625,11.737274,11.749939,12.799652,12.798492,0.0,0.03211164,0.03211164,0.06482809,250.0,11.700012,0.0,0.0,11.223015,2389.6204,7.268704e-05,0.0,52.41369,247.67355,8.621561,30.000002,0.12819166,57.929813,257.6512,218.43729,2.7644987,52.41369,0.1290523,5.5774474,55.10379,8.330017
39823,21829380.0,0.0,23.926025,19.480072,23.959595,25.555878,22.61618,22.074036,11.729004,12.780182,12.799591,12.798706,0.0,0.0321206,0.0321206,0.0649936,250.0,11.700012,0.0,0.0,11.152025,2394.2861,7.297244e-05,0.0,52.396893,248.22038,8.80057,30.000002,0.12826142,57.679207,257.8411,218.82979,2.786733,52.396893,0.12923594,5.636835,55.13505,8.330017
39824,21829440.0,0.0,23.915405,19.482544,23.953217,25.541138,22.620148,22.076477,11.720062,12.297028,12.799561,12.798981,0.0,0.032128375,0.032128375,0.06495288,250.0,11.700012,0.0,0.0,10.933476,2395.0085,7.315133e-05,0.0,52.37639,248.81635,8.981863,30.000002,0.12811169,57.425392,257.96295,219.12918,2.810615,52.37639,0.12921084,5.682018,55.09616,8.330017
39825,21829500.0,0.0,23.901855,19.484894,23.944183,25.526703,22.622864,22.078857,11.710632,12.0321045,12.79953,12.799255,0.0,0.032134768,0.032134768,0.064707965,250.0,11.700012,0.0,0.0,10.571883,2391.7192,7.321922e-05,0.0,52.352833,249.44357,9.160604,30.000002,0.12774809,57.17515,258.013,219.32661,2.8356888,52.352833,0.12897877,5.711769,54.988445,8.330017
39826,21829560.0,0.0,23.885162,19.487091,23.932129,25.511505,22.624725,22.081268,11.700897,11.88327,12.7994995,12.799591,0.0,0.03214015,0.03214015,0.06425655,250.0,11.700012,0.0,0.0,10.05428,2384.385,7.317368e-05,0.0,52.32682,250.09409,9.3334465,30.000002,0.12717311,56.933178,257.98874,219.41647,2.8614686,52.32682,0.12853819,5.7245374,54.810726,8.330017
39827,21829620.0,0.0,23.865997,19.489136,23.917877,25.497162,22.62619,22.083649,11.690918,11.796417,12.7994995,12.799927,0.0,0.032144297,0.032144297,0.06360152,250.0,11.700012,0.0,0.0,9.398159,2373.0803,7.301263e-05,0.0,52.29881,250.755,9.505668,30.000002,0.12638627,56.692062,257.8885,219.3928,2.8877866,52.29881,0.12789148,5.7193866,54.56313,8.330017
39828,21829680.0,0.0,23.84491,19.491028,23.901794,25.483948,22.62741,22.085999,11.68103,11.745361,12.7994995,12.800293,0.0,0.032146864,0.032146864,0.06275886,250.0,11.700012,0.0,0.0,8.615486,2358.0913,7.273848e-05,0.0,52.269512,251.40582,9.673233,30.000002,0.12540755,56.457474,257.714,219.25305,2.9138796,52.269512,0.12705386,5.6959076,54.24987,8.330017
39829,21829740.0,0.0,23.822205,19.492737,23.884186,25.472107,22.628479,22.088348,11.671448,11.713928,12.7994995,12.800659,0.0,0.032147817,0.032147817,0.061744746,250.0,11.700012,0.0,0.0,7.7201853,2339.7217,7.235611e-05,0.0,52.239704,252.03009,9.835995,30.000002,0.12425516,56.22961,257.4687,218.99754,2.9390528,52.239704,0.12604164,5.6537423,53.87465,8.330017
39830,21829800.0,0.0,23.798004,19.494324,23.865356,25.461823,22.629456,22.090698,11.662415,11.692291,12.79953,12.801025,0.0,0.03214724,0.03214724,0.060581423,250.0,11.700012,0.0,0.0,6.7312255,2318.3428,7.187353e-05,0.0,52.210217,252.6119,10.00015,30.000002,0.12294598,55.99979,257.1589,218.63057,2.962735,52.210217,0.124877185,5.593455,53.44299,8.330017
39831,21829860.0,0.0,23.772156,19.495728,23.844727,25.451843,22.630249,22.093079,11.653992,11.676819,12.799561,12.801392,0.0,0.032145623,0.032145623,0.05928013,250.0,11.700012,0.0,0.0,5.642754,2294.204,7.129766e-05,0.0,52.181522,253.14888,10.157313,30.000002,0.121502355,55.779762,256.79178,218.15764,2.9846141,52.181522,0.123572454,5.515413,52.9558,8.330017
39832,21829920.0,0.0,23.745178,19.496948,23.82315,25.443787,22.631012,22.095459,11.64624,11.664734,12.799591,12.801727,0.0,0.032143015,0.032143015,0.057857975,250.0,11.700012,0.0,0.0,4.4833407,2267.6375,7.063669e-05,0.0,52.15399,253.63475,10.314246,30.000002,0.11993549,55.56005,256.37485,217.58556,3.00474,52.15399,0.12214496,5.420885,52.41606,8.330017
39833,21829980.0,0.0,23.717438,19.497986,23.800964,25.437805,22.631714,22.09784,11.639374,11.654755,12.799622,12.802032,0.0,0.032139253,0.032139253,0.056344658,250.0,11.700012,0.0,0.0,3.2753677,2239.1619,6.990228e-05,0.0,52.12823,254.05536,10.470874,30.000002,0.118274756,55.34078,255.91753,216.92384,3.0225127,52.12823,0.120623775,5.311777,51.83187,8.330017
39834,21830040.0,0.0,23.690247,19.49884,23.779114,25.43396,22.63562,22.10022,11.633484,12.581055,12.799683,12.802307,0.0,0.032134913,0.032134913,0.054754358,250.0,11.700012,0.0,0.0,2.0380323,2209.2542,6.910559e-05,0.0,52.104603,254.4123,10.619935,30.000002,0.11654617,55.13209,255.42743,216.1828,3.0375488,52.104603,0.11902484,5.18907,51.21035,8.330017
39835,21830100.0,0.0,23.6622,19.499542,23.756622,25.432312,22.63861,22.10257,11.6285095,12.148743,12.799713,12.802582,0.0,0.032130435,0.032130435,0.053097326,250.0,11.700012,0.0,0.0,0.79555035,2178.048,6.8257184e-05,0.0,52.08308,254.71405,10.772295,30.000002,0.114747204,54.91879,254.91159,215.37312,3.0502264,52.08308,0.11735872,5.054296,50.567497,8.330017
39836,21830160.0,0.0,23.633484,19.50003,23.733398,25.43103,22.64035,22.10498,11.62439,11.91156,12.799774,12.802734,0.0,0.03212098,0.03212098,0.051454995,250.0,11.700012,0.0,0.0,0.0,2146.1467,6.736606e-05,0.0,52.063976,254.8836,10.920547,30.000002,0.112956606,54.711235,254.37964,214.49709,3.0613403,52.063976,0.115696356,4.913077,49.946,8.330017
39837,21830220.0,0.0,23.616364,19.500336,23.722992,25.431427,22.64154,22.107391,11.628296,11.781128,12.80011,12.802185,0.0,0.03207915,0.03207915,0.0506506,250.0,11.700012,0.0,0.0,0.0,2123.451,6.655527e-05,0.0,52.062595,254.19531,11.070967,30.000002,0.11189726,54.500645,253.94238,213.63364,3.0496962,52.062595,0.11480723,4.818477,49.67863,8.330017
39838,21830280.0,0.0,23.604095,19.500427,23.718048,25.432648,22.642426,22.109863,11.641327,11.714447,12.800507,12.802032,0.0,0.03205462,0.03205462,0.050192524,250.0,11.700012,0.0,0.0,0.0,2109.329,6.5955566e-05,0.0,52.0795,253.37729,11.217892,30.000002,0.111200616,54.29495,253.61053,212.92648,3.0126781,52.0795,0.11430019,4.720858,49.545887,8.330017
39839,21830340.0,0.0,23.593842,19.500305,23.715668,25.434357,22.643188,22.112305,11.654724,11.684326,12.800659,12.801788,0.0,0.03204116,0.03204116,0.049911242,250.0,11.700012,0.0,0.0,0.0,2099.8,6.55138e-05,0.0,52.10191,252.6197,11.365714,30.000002,0.110684216,54.088,253.35875,212.36537,2.9760551,52.10191,0.11399215,4.638048,49.475815,8.330017
39840,21830400.0,0.0,23.585083,19.5,23.714996,25.43637,22.64389,22.114777,11.666626,11.673859,12.800629,12.801453,0.0,0.0320366,0.0320366,0.04974731,250.0,11.700012,0.0,0.0,0.0,2093.59,6.5201064e-05,0.0,52.126186,251.96873,11.506327,30.000002,0.1102989,53.891148,253.17377,211.93642,2.9442055,52.126186,0.113819346,4.5733953,49.44417,8.330017
39841,21830460.0,0.0,23.576447,19.499268,23.714203,25.435791,22.64444,22.117157,11.67627,11.673248,12.800568,12.801147,0.0,0.032038145,0.032038145,0.049657263,250.0,11.700012,0.0,0.0,0.0,2089.745,6.499682e-05,0.0,52.149033,251.45322,11.637573,30.000002,0.11000289,53.707397,253.04436,211.62564,2.918992,52.149033,0.11373262,4.525295,49.43368,8.330017
39842,21830520.0,0.0,23.56723,19.497925,23.713898,25.435303,22.644989,22.119507,11.683899,11.676361,12.800446,12.800873,0.0,0.0320425,0.0320425,0.04960522,250.0,11.700012,0.0,0.0,0.0,2087.1475,6.485969e-05,0.0,52.16943,251.04236,11.780678,30.000002,0.109720446,53.50705,252.95035,211.3929,2.899251,52.16943,0.11368951,4.489009,49.43254,8.330017
39843,21830580.0,0.0,23.558563,19.495972,23.71399,25.434875,22.645538,22.121857,11.689758,11.681061,12.800354,12.800659,0.0,0.032048404,0.032048404,0.04957849,250.0,11.700012,0.0,0.0,0.0,2085.5576,6.477589e-05,0.0,52.186817,250.72769,11.914216,30.000002,0.109473065,53.3201,252.8847,211.22513,2.884431,52.186817,0.11367477,4.4626007,49.43645,8.330017
39844,21830640.0,0.0,23.550598,19.493408,23.714417,25.434479,22.646698,22.124207,11.693909,12.833954,12.800262,12.800476,0.0,0.032054763,0.032054763,0.04956849,250.0,11.700012,0.0,0.0,0.0,2084.7644,6.473603e-05,4.761687,52.2007,250.50322,12.038866,30.000002,0.10925139,53.145588,252.84262,211.11311,2.8741035,52.2007,0.11367763,4.4446945,49.442543,8.330017
39845,21830700.0,0.0,23.542908,19.490265,23.71585,25.434082,22.650726,22.126526,11.69696,12.457855,12.800201,12.8003235,0.0,0.032060776,0.032060776,0.049565386,250.0,11.700012,0.0,0.0,0.0,2084.3596,6.472041e-05,0.0,52.211906,250.3358,12.169295,30.000002,0.109018564,52.96299,252.81395,211.03351,2.866599,52.211906,0.113686666,4.431876,49.448673,8.330017
39846,21830760.0,0.0,23.533966,19.486542,23.71582,25.431091,22.653015,22.128815,11.699005,12.123901,12.80014,12.800232,0.0,0.032066062,0.032066062,0.04956643,250.0,11.700012,0.0,0.0,0.0,2084.062,6.472295e-05,0.0,52.220448,250.2192,12.292476,30.000002,0.108795784,52.790535,252.79613,210.98116,2.8617058,52.220448,0.11369835,4.4235845,49.454098,8.330017
39847,21830820.0,0.0,23.524567,19.48227,23.715546,25.4281,22.65445,22.131104,11.700287,11.940002,12.800079,12.800171,0.0,0.032070473,0.032070473,0.04956911,250.0,11.700012,0.0,0.0,0.0,2083.7993,6.473553e-05,0.0,52.22685,250.13863,12.416334,30.000002,0.108566195,52.617134,252.78545,210.94699,2.858716,52.22685,0.11370993,4.418547,49.45855,8.330017
39848,21830880.0,0.0,23.514435,19.477478,23.715149,25.42514,22.655457,22.133362,11.70108,11.832306,12.800049,12.80011,0.0,0.032074098,0.032074098,0.049572207,250.0,11.700012,0.0,0.0,0.0,2083.488,6.475312e-05,0.0,52.231705,250.08174,12.545999,30.000002,0.10831878,52.4356,252.77916,210.92412,2.8569174,52.231705,0.11372032,4.415514,49.46212,8.330017
39849,21830940.0,0.0,23.504608,19.472137,23.714691,25.42218,22.65622,22.13562,11.701538,11.771637,12.800049,12.800049,0.0,0.032077007,0.032077007,0.049575247,250.0,11.700012,0.0,0.0,0.0,2083.1816,6.477343e-05,0.0,52.235268,250.04338,12.666414,30.000002,0.108083494,52.26702,252.77596,210.90979,2.8559651,52.235268,0.113729194,4.413902,49.46486,8.330017
39850,21831000.0,0.0,23.495361,19.466278,23.714172,25.41925,22.656769,22.137878,11.701752,11.742035,12.800018,12.800049,0.0,0.03207915,0.03207915,0.04957784,250.0,11.700012,0.0,0.0,0.0,2082.9116,6.4795364e-05,0.0,52.23766,250.02052,12.776814,30.000002,0.10786294,52.11246,252.77507,210.90216,2.85558,52.23766,0.1137361,4.413243,49.466763,8.330017
39851,21831060.0,0.0,23.484558,19.4599,23.712677,25.41397,22.657104,22.140106,11.701813,11.725006,12.800018,12.800018,0.0,0.032080766,0.032080766,0.049579922,250.0,11.700012,0.0,0.0,0.0,2082.4463,6.48164e-05,0.0,52.23934,250.00563,12.892824,30.000002,0.10762593,51.950043,252.77533,210.89767,2.8556135,52.23934,0.11374143,4.41324,49.46813,8.330017
39852,21831120.0,0.0,23.473663,19.453064,23.71112,25.408722,22.65741,22.142365,11.701721,11.715515,12.800018,12.800018,0.0,0.032081947,0.032081947,0.04958152,250.0,11.700012,0.0,0.0,0.0,2081.8857,6.4835236e-05,0.0,52.240475,249.99661,13.006891,30.000002,0.10738843,51.79035,252.77632,210.89537,2.8559492,52.240475,0.1137454,4.4137373,49.469055,8.330017
39853,21831180.0,0.0,23.462769,19.44571,23.709564,25.403534,22.657684,22.144592,11.701569,11.709625,12.799988,12.799988,0.0,0.032082837,0.032082837,0.04958277,250.0,11.700012,0.0,0.0,0.0,2081.2705,6.485227e-05,0.0,52.241272,249.99088,13.119321,30.000002,0.107150696,51.632954,252.77765,210.89421,2.8563771,52.241272,0.11374843,4.4143906,49.46971,8.330017
39854,21831240.0,0.0,23.451904,19.437927,23.708008,25.398346,22.657928,22.14682,11.701416,11.7065735,12.799988,12.799988,0.0,0.032083426,0.032083426,0.04958362,250.0,11.700012,0.0,0.0,0.0,2080.5908,6.486667e-05,0.0,52.241737,249.98804,13.229525,30.000002,0.10691431,51.478664,252.77922,210.89394,2.8568382,52.241737,0.113750465,4.415101,49.470093,8.330017
39855,21831300.0,0.0,23.441315,19.429657,23.706848,25.393188,22.659851,22.149048,11.701263,12.856171,12.799988,12.799988,0.0,0.03208388,0.03208388,0.049584273,250.0,11.700012,0.0,0.0,0.0,2079.896,6.487948e-05,0.0,52.242065,249.98624,13.339496,30.000002,0.106675856,51.324707,252.78084,210.89392,2.8572836,52.242065,0.11375203,4.4157963,49.470356,8.330017
39856,21831360.0,0.0,23.430206,19.42096,23.70523,25.385925,22.662811,22.151276,11.701111,12.328918,12.799988,12.799988,0.0,0.03208424,0.03208424,0.049584806,250.0,11.700012,0.0,0.0,0.0,2079.1392,6.4891305e-05,0.0,52.242302,249.9851,13.448877,30.000002,0.106436506,51.17157,252.78252,210.89407,2.8577156,52.242302,0.11375329,4.416453,49.470543,8.330017
39857,21831420.0,0.0,23.41864,19.411835,23.703186,25.378662,22.66446,22.153503,11.700928,12.043335,12.799988,12.799988,0.0,0.032084484,0.032084484,0.049585167,250.0,11.700012,0.0,0.0,0.0,2078.272,6.4900654e-05,0.0,52.242428,249.98471,13.557466,30.000002,0.106196985,51.01955,252.7842,210.89436,2.8582442,52.242428,0.113754146,4.4172635,49.47064,8.330017
39858,21831480.0,0.0,23.407013,19.402313,23.700958,25.37146,22.665405,22.155731,11.700714,11.88504,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585417,250.0,11.700012,0.0,0.0,0.0,2077.3467,6.490768e-05,0.0,52.24248,249.98479,13.6633215,30.000002,0.10596199,50.87135,252.78586,210.89473,2.8587782,52.24248,0.11375471,4.4180937,49.470676,8.330017
39859,21831540.0,0.0,23.395569,19.392395,23.698608,25.364288,22.665955,22.157959,11.700562,11.800934,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585577,250.0,11.700012,0.0,0.0,0.0,2076.4019,6.491288e-05,0.0,52.24249,249.98514,13.765166,30.000002,0.10573481,50.728767,252.78745,210.89511,2.8592365,52.24249,0.113755085,4.41881,49.470665,8.330017
39860,21831600.0,0.0,23.383728,19.38205,23.696228,25.357178,22.66629,22.160156,11.700378,11.754242,12.799988,12.799988,0.0,0.032084823,0.032084823,0.049585678,250.0,11.700012,0.0,0.0,0.0,2075.3691,6.491607e-05,0.0,52.24247,249.98546,13.869323,30.000002,0.105501644,50.582947,252.78903,210.89542,2.859695,52.24247,0.11375532,4.419512,49.470634,8.330017
39861,21831660.0,0.0,23.37201,19.371368,23.692963,25.348145,22.66629,22.162384,11.700226,11.731262,12.799988,12.799988,0.0,0.032084864,0.032084864,0.04958574,250.0,11.700012,0.0,0.0,0.0,2074.3147,6.4917316e-05,0.0,52.242424,249.98611,13.962287,30.000002,0.105293065,50.452797,252.79051,210.89583,2.8601031,52.242424,0.11375547,4.4201474,49.47059,8.330017
39862,21831720.0,0.0,23.35968,19.36029,23.689697,25.339172,22.66626,22.164581,11.700043,11.718079,12.799988,12.799988,0.0,0.03208488,0.03208488,0.049585763,250.0,11.700012,0.0,0.0,0.0,2073.1602,6.491662e-05,0.0,52.242374,249.98645,14.060977,30.000002,0.10507131,50.31463,252.79198,210.89603,2.8605278,52.242374,0.113755524,4.4207997,49.47054,8.330017
39863,21831780.0,0.0,23.347443,19.348877,23.686401,25.330261,22.666199,22.166779,11.69989,11.710693,12.799988,12.799988,0.0,0.03208489,0.03208489,0.049585767,250.0,11.700012,0.0,0.0,0.0,2071.9702,6.491406e-05,0.0,52.242325,249.98677,14.15828,30.000002,0.10485262,50.17841,252.79341,210.8962,2.860929,52.242325,0.11375555,4.4214225,49.470486,8.330017
39864,21831840.0,0.0,23.334442,19.337158,23.683136,25.32138,22.666107,22.168976,11.699738,11.70578,12.799988,12.799988,0.0,0.03208488,0.03208488,0.04958575,250.0,11.700012,0.0,0.0,0.0,2070.683,6.490998e-05,0.0,52.24228,249.9867,14.264568,30.000002,0.104613885,50.029606,252.79488,210.89615,2.8613384,52.24228,0.11375551,4.4220533,49.47044,8.330017
39865,21831900.0,0.0,23.32309,19.325073,23.67987,25.312561,22.666016,22.171173,11.699646,11.703217,12.799988,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2069.5212,6.49049e-05,0.0,52.242233,249.98737,14.349757,30.000002,0.1044228,49.91034,252.79622,210.89651,2.8616166,52.242233,0.11375555,4.4224963,49.47039,8.330017
39866,21831960.0,0.0,23.310883,19.312683,23.676605,25.302002,22.66858,22.17337,11.699524,12.653656,12.799988,12.799988,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2068.2712,6.489897e-05,0.0,52.242184,249.98756,14.445225,30.000002,0.10420912,49.776684,252.79758,210.89658,2.8618743,52.242184,0.11375551,4.4228873,49.47034,8.330017
39867,21832020.0,0.0,23.298676,19.300018,23.673279,25.291504,22.670715,22.175568,11.699432,12.220581,12.799988,12.799988,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,2067.0044,6.4892e-05,0.0,52.24215,249.98772,14.539973,30.000002,0.1039977,49.64404,252.79892,210.89664,2.8621135,52.24215,0.11375546,4.4232583,49.470303,8.330017
39868,21832080.0,0.0,23.286652,19.287048,23.669647,25.281067,22.671722,22.177765,11.699341,11.9947815,12.799988,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2065.7222,6.4883876e-05,0.0,52.24211,249.98805,14.628169,30.000002,0.103801645,49.520565,252.80022,210.89679,2.862352,52.24211,0.11375545,4.423627,49.47027,8.330017
39869,21832140.0,0.0,23.273834,19.273834,23.665894,25.27066,22.67221,22.179962,11.699249,11.860992,12.799988,12.799988,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,2064.3413,6.487453e-05,0.0,52.24208,249.98804,14.7249775,30.000002,0.10358733,49.385033,252.80153,210.89674,2.8626277,52.24208,0.113755375,4.424047,49.47024,8.330017
39870,21832200.0,0.0,23.261383,19.260345,23.662048,25.260345,22.672394,22.182129,11.699127,11.785217,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,2062.9634,6.486399e-05,0.0,52.242058,249.98824,14.815746,30.000002,0.10338757,49.257954,252.80283,210.89682,2.862905,52.242058,0.11375534,4.424479,49.47022,8.330017
39871,21832260.0,0.0,23.248596,19.246613,23.657349,25.248138,22.67218,22.184265,11.699066,11.745941,12.799988,12.799988,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,2061.5537,6.485262e-05,0.0,52.242035,249.98854,14.901413,30.000002,0.10320001,49.138023,252.80405,210.89696,2.8631234,52.242035,0.1137553,4.424821,49.470196,8.330017
39872,21832320.0,0.0,23.235352,19.232635,23.652557,25.236023,22.671875,22.186401,11.698944,11.724121,12.799988,12.799988,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,2060.0474,6.483969e-05,0.0,52.242027,249.9887,14.990968,30.000002,0.10300519,49.012646,252.8053,210.897,2.8634267,52.242027,0.11375525,4.425277,49.470184,8.330017
39873,21832380.0,0.0,23.222412,19.218445,23.647797,25.223938,22.671509,22.188538,11.698822,11.712402,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,2058.5508,6.482562e-05,0.0,52.242016,249.98889,15.077683,30.000002,0.10281786,48.891243,252.8065,210.89708,2.863704,52.242016,0.11375521,4.4257174,49.470177,8.330017
39874,21832440.0,0.0,23.210083,19.204071,23.643066,25.211975,22.671112,22.190643,11.6987915,11.706604,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2057.1082,6.4811094e-05,0.0,52.242012,249.98927,15.157151,30.000002,0.10264742,48.779987,252.80766,210.89726,2.8638492,52.242012,0.11375519,4.425948,49.470173,8.330017
39875,21832500.0,0.0,23.197418,19.189484,23.638367,25.200043,22.670715,22.192749,11.69873,11.703674,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,2055.6184,6.4795764e-05,0.0,52.242016,249.98943,15.241278,30.000002,0.10246834,48.662212,252.8088,210.89731,2.8639848,52.242016,0.11375514,4.4261546,49.470177,8.330017
39876,21832560.0,0.0,23.184113,19.174713,23.632904,25.186432,22.670288,22.194824,11.698639,12.086395,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958554,250.0,11.700012,0.0,0.0,0.0,2054.0557,6.4779735e-05,39.234055,52.242027,249.98958,15.325136,30.000002,0.10229128,48.544807,252.80995,210.89735,2.8641703,52.242027,0.11375508,4.426433,49.47019,8.330017
39877,21832620.0,0.0,23.1716,19.15979,23.628387,25.172882,22.673279,22.196869,11.698578,12.502991,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585506,250.0,11.700012,0.0,0.0,0.0,2052.5493,6.476308e-05,0.0,52.242046,249.9897,15.40966,30.000002,0.102114424,48.426476,252.81107,210.89737,2.8643324,52.242046,0.113755,4.4266953,49.470207,8.330017
39878,21832680.0,0.0,23.158844,19.144684,23.623535,25.159393,22.674744,22.198883,11.698547,12.1380005,12.800018,12.799988,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,2051.0186,6.474615e-05,0.0,52.242077,249.9898,15.493806,30.000002,0.10194004,48.30867,252.81218,210.8974,2.8644354,52.242077,0.113754936,4.426848,49.470234,8.330017
39879,21832740.0,0.0,23.146057,19.129456,23.618408,25.145966,22.675262,22.200928,11.698486,11.939453,12.800018,12.799988,0.0,0.032084722,0.032084722,0.04958546,250.0,11.700012,0.0,0.0,0.0,2049.4663,6.472854e-05,0.0,52.242107,249.99002,15.575067,30.000002,0.101773374,48.194904,252.81328,210.89748,2.8645725,52.242107,0.1137549,4.4270587,49.47027,8.330017
39880,21832800.0,0.0,23.1333,19.114105,23.61319,25.13263,22.675323,22.202942,11.698456,11.829559,12.800018,12.799988,0.0,0.032084707,0.032084707,0.04958543,250.0,11.700012,0.0,0.0,0.0,2047.9175,6.471051e-05,0.0,52.24214,249.9902,15.655552,30.000002,0.10160991,48.082226,252.81435,210.89754,2.8646805,52.24214,0.11375484,4.4272294,49.470303,8.330017
39881,21832860.0,0.0,23.119965,19.098633,23.607208,25.117798,22.674896,22.204926,11.698395,11.769775,12.800018,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2046.2947,6.4691754e-05,0.0,52.24219,249.99039,15.735318,30.000002,0.10144966,47.970554,252.8154,210.8976,2.8648276,52.24219,0.11375479,4.4274473,49.47035,8.330017
39882,21832920.0,0.0,23.106506,19.083069,23.601196,25.103058,22.674347,22.206879,11.698303,11.736572,12.799988,12.799988,0.0,0.032084677,0.032084677,0.04958538,250.0,11.700012,0.0,0.0,0.0,2044.6257,6.467186e-05,0.0,52.242245,249.99052,15.816098,30.000002,0.10128922,47.857464,252.81644,210.89764,2.8650434,52.242245,0.11375474,4.4277797,49.4704,8.330017
39883,21832980.0,0.0,23.093689,19.067383,23.595154,25.08844,22.673706,22.208832,11.698273,11.720062,12.800018,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.0144,6.465152e-05,0.0,52.2423,249.99084,15.889438,30.000002,0.10114524,47.754787,252.81741,210.8978,2.865175,52.2423,0.11375473,4.4279947,49.47046,8.330017
39884,21833040.0,0.0,23.080658,19.051666,23.589172,25.073853,22.673004,22.210785,11.698242,11.711151,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585346,250.0,11.700012,0.0,0.0,0.0,2041.3788,6.463084e-05,0.0,52.242363,249.99101,15.966519,30.000002,0.100995615,47.646873,252.81839,210.89784,2.865264,52.242363,0.11375467,4.42813,49.47052,8.330017
39885,21833100.0,0.0,23.0672,19.035858,23.583221,25.059387,22.672302,22.212708,11.698181,11.705322,12.800018,12.799988,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,2039.694,6.460962e-05,0.0,52.24244,249.991,16.050367,30.000002,0.100834996,47.529488,252.81938,210.89777,2.8653805,52.24244,0.11375454,4.4283056,49.4706,8.330017
39886,21833160.0,0.0,23.054077,19.019989,23.576385,25.04306,22.671448,22.214447,11.698151,11.702301,12.800018,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2038.0265,6.458794e-05,0.0,52.24251,249.99136,16.119574,30.000002,0.100704074,47.4326,252.82031,210.89796,2.8654869,52.24251,0.11375456,4.428472,49.470676,8.330017
39887,21833220.0,0.0,23.040771,19.00412,23.569855,25.026825,22.671906,22.216156,11.69809,12.914825,12.800018,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2036.326,6.456556e-05,0.0,52.2426,249.99152,16.195435,30.000002,0.10056237,47.326393,252.82123,210.898,2.8656034,52.2426,0.11375449,4.428653,49.47076,8.330017
39888,21833280.0,0.0,23.028107,18.98819,23.563934,25.01065,22.674072,22.217865,11.69809,12.364624,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2034.6937,6.454337e-05,0.0,52.242695,249.99165,16.271227,30.000002,0.100422755,47.220284,252.82214,210.89804,2.8656435,52.242695,0.11375443,4.4287224,49.470856,8.330017
39889,21833340.0,0.0,23.01532,18.97226,23.557648,24.994598,22.674805,22.219574,11.69809,12.072662,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,2033.0544,6.452121e-05,0.0,52.24279,249.99187,16.344156,30.000002,0.10029032,47.118183,252.82303,210.89812,2.8656564,52.24279,0.11375439,4.4287367,49.470955,8.330017
39890,21833400.0,0.0,23.002167,18.95633,23.551178,24.978607,22.674835,22.221283,11.698059,11.907867,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2031.3772,6.449873e-05,0.0,52.242905,249.99194,16.421358,30.000002,0.10015212,47.0101,252.82391,210.8981,2.8657067,52.242905,0.11375428,4.4288096,49.471066,8.330017
39891,21833460.0,0.0,22.988983,18.94043,23.544037,24.961456,22.674255,22.22284,11.698029,11.816956,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2029.6779,6.447573e-05,0.0,52.24302,249.9922,16.490864,30.000002,0.10002959,46.912792,252.82475,210.89822,2.865798,52.24302,0.11375428,4.4289494,49.47118,8.330017
39892,21833520.0,0.0,22.975342,18.92453,23.536804,24.944397,22.673492,22.224426,11.697968,11.762573,12.800018,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2027.9242,6.4452135e-05,0.0,52.243145,249.99228,16.56752,30.000002,0.099896446,46.805473,252.8256,210.89821,2.8659244,52.243145,0.11375417,4.4291406,49.471306,8.330017
39893,21833580.0,0.0,22.962036,18.908691,23.529602,24.92743,22.672577,22.225983,11.697937,11.732513,12.800018,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2026.1849,6.4427986e-05,0.0,52.24328,249.99245,16.639837,30.000002,0.09977294,46.704227,252.82643,210.89827,2.8660483,52.24328,0.11375413,4.4293375,49.47144,8.330017
39894,21833640.0,0.0,22.948822,18.892914,23.5224,24.910553,22.6716,22.22757,11.6979065,11.716522,12.800018,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2024.4589,6.440368e-05,0.0,52.243416,249.9926,16.712118,30.000002,0.09965094,46.60303,252.82724,210.89832,2.8661141,52.243416,0.11375408,4.429445,49.47158,8.330017
39895,21833700.0,0.0,22.936035,18.877167,23.515259,24.893768,22.670563,22.229126,11.6979065,11.708649,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2022.7753,6.437948e-05,0.0,52.243553,249.9928,16.77808,30.000002,0.099539034,46.51069,252.82802,210.89842,2.8661182,52.243553,0.11375409,4.429452,49.471718,8.330017
39896,21833760.0,0.0,22.922577,18.861542,23.50766,24.876099,22.669373,22.23059,11.697876,11.704102,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,2021.0254,6.435497e-05,0.0,52.2437,249.99286,16.847797,30.000002,0.09941998,46.413082,252.8288,210.89844,2.8661635,52.2437,0.11375407,4.429515,49.471863,8.330017
39897,21833820.0,0.0,22.90918,18.845978,23.500092,24.858551,22.668182,22.232056,11.697845,11.701752,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2019.2644,6.4329935e-05,0.0,52.24384,249.99289,16.916416,30.000002,0.09930205,46.317017,252.82957,210.89845,2.8662379,52.24384,0.11375406,4.42963,49.472004,8.330017
39898,21833880.0,0.0,22.89627,18.830536,23.493164,24.841064,22.669403,22.23352,11.697815,12.714539,12.800018,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2017.5447,6.4304826e-05,0.0,52.243988,249.99289,16.985506,30.000002,0.09918253,46.220295,252.83037,210.89845,2.866296,52.243988,0.11375404,4.429726,49.47215,8.330017
39899,21833940.0,0.0,22.883514,18.815216,23.48639,24.823639,22.670746,22.234955,11.697845,12.251068,12.800018,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2015.8638,6.42802e-05,0.0,52.244133,249.99289,17.053915,30.000002,0.099063426,46.12452,252.83115,210.89844,2.8662422,52.244133,0.11375404,4.429646,49.472298,8.330017
39900,21834000.0,0.0,22.870697,18.800018,23.47931,24.806335,22.670868,22.23642,11.697845,12.008759,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2014.1743,6.4255604e-05,0.0,52.244274,249.99297,17.118507,30.000002,0.098950304,46.03409,252.83191,210.8985,2.8662248,52.244274,0.11375408,4.4296136,49.472443,8.330017
39901,21834060.0,0.0,22.856781,18.784882,23.471008,24.787567,22.669525,22.237091,11.697815,11.873901,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2012.3706,6.4230466e-05,0.0,52.24442,249.99298,17.18411,30.000002,0.09883468,45.942245,252.83269,210.89851,2.8663008,52.24442,0.11375409,4.42972,49.472584,8.330017
39902,21834120.0,0.0,22.842499,18.769775,23.462616,24.76889,22.667877,22.237793,11.697754,11.794617,12.800018,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2010.5062,6.4204396e-05,0.0,52.24456,249.99292,17.252665,30.000002,0.09871308,45.846268,252.83347,210.89847,2.8664622,52.24456,0.11375406,4.4299693,49.47273,8.330017
39903,21834180.0,0.0,22.82843,18.754639,23.454193,24.750305,22.666077,22.238464,11.697723,11.749756,12.800018,12.799988,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2008.651,6.417786e-05,0.0,52.244705,249.99295,17.31694,30.000002,0.09859843,45.756283,252.83424,210.8985,2.8665907,52.244705,0.11375409,4.430177,49.47287,8.330017
39904,21834240.0,0.0,22.814514,18.739532,23.44577,24.731842,22.664124,22.239136,11.697693,11.726013,12.800018,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2006.8245,6.415144e-05,0.0,52.244843,249.99301,17.379208,30.000002,0.0984867,45.66911,252.835,210.89854,2.8666155,52.244843,0.113754116,4.4302244,49.473007,8.330017
39905,21834300.0,0.0,22.800415,18.724396,23.437408,24.71344,22.66217,22.239838,11.697693,11.712769,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2004.9769,6.412504e-05,0.0,52.24498,249.99301,17.443453,30.000002,0.098370746,45.579166,252.83577,210.89856,2.8666222,52.24498,0.11375413,4.430228,49.473145,8.330017
39906,21834360.0,0.0,22.786621,18.70929,23.428833,24.694794,22.660004,22.240417,11.697723,11.70639,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,2003.1705,6.409892e-05,0.0,52.24511,249.99315,17.501003,30.000002,0.09826635,45.498596,252.83652,210.89867,2.8665874,52.24511,0.11375419,4.430179,49.473274,8.330017
39907,21834420.0,0.0,22.772583,18.694153,23.420288,24.676208,22.657867,22.241028,11.697723,11.702728,12.800018,12.800018,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2001.3442,6.407296e-05,0.0,52.245243,249.99318,17.561869,30.000002,0.098155305,45.413383,252.83727,210.89868,2.8665519,52.245243,0.11375419,4.4301214,49.473404,8.330017
39908,21834480.0,0.0,22.758606,18.678986,23.411835,24.657776,22.6557,22.241608,11.697754,11.700867,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1999.5308,6.404725e-05,0.0,52.245373,249.99323,17.621742,30.000002,0.09804548,45.329563,252.838,210.89871,2.8665125,52.245373,0.11375422,4.4300613,49.473534,8.330017
39909,21834540.0,0.0,22.745361,18.663849,23.404266,24.639374,22.656952,22.242218,11.697784,12.539795,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1997.7922,6.4021915e-05,0.0,52.2455,249.99323,17.682037,30.000002,0.0979343,45.24515,252.83875,210.89871,2.8664243,52.2455,0.11375422,4.4299364,49.47366,8.330017
39910,21834600.0,0.0,22.731934,18.648651,23.396484,24.621094,22.65689,22.242798,11.697845,12.1571045,12.800018,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1996.0657,6.3997526e-05,0.0,52.24563,249.99324,17.741808,30.000002,0.0978235,45.16147,252.8395,210.89873,2.8662574,52.24563,0.11375423,4.429672,49.47379,8.330017
39911,21834660.0,0.0,22.717285,18.633453,23.387238,24.60144,22.654694,22.242249,11.697876,11.947693,12.800018,12.800018,0.0,0.032084547,0.032084547,0.049585145,250.0,11.700012,0.0,0.0,0.0,1994.2281,6.3973086e-05,0.0,52.245754,249.99327,17.800432,30.000002,0.09771426,45.079395,252.84023,210.89874,2.8662138,52.245754,0.11375424,4.4295874,49.47392,8.330017
39912,21834720.0,0.0,22.702423,18.618225,23.377808,24.58191,22.652008,22.24173,11.697815,11.83078,12.800018,12.800018,0.0,0.03208455,0.03208455,0.04958515,250.0,11.700012,0.0,0.0,0.0,1992.331,6.3947795e-05,0.0,52.245884,249.99327,17.85937,30.000002,0.09760389,44.996883,252.84097,210.89876,2.866321,52.245884,0.11375426,4.4297495,49.474045,8.330017
39913,21834780.0,0.0,22.687805,18.602966,23.368347,24.56247,22.649017,22.24118,11.697784,11.770142,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1990.4607,6.392231e-05,0.0,52.246,249.99335,17.91449,30.000002,0.097500145,44.919716,252.84169,210.89882,2.8663895,52.246,0.11375428,4.429873,49.474163,8.330017
39914,21834840.0,0.0,22.672974,18.587677,23.358887,24.543152,22.645874,22.240662,11.697784,11.736511,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1988.5664,6.389674e-05,0.0,52.246124,249.99336,17.9715,30.000002,0.097392336,44.839897,252.84242,210.89883,2.8664253,52.246124,0.113754295,4.4299235,49.47429,8.330017
39915,21834900.0,0.0,22.658264,18.572357,23.349457,24.523926,22.64264,22.240112,11.697784,11.718506,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1986.6904,6.38712e-05,0.0,52.246243,249.99341,18.026764,30.000002,0.09728733,44.76253,252.84314,210.89886,2.8664348,52.246243,0.11375432,4.429942,49.474407,8.330017
39916,21834960.0,0.0,22.643738,18.557007,23.339844,24.504517,22.63916,22.23944,11.697784,11.709717,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1984.8381,6.384598e-05,0.0,52.246357,249.99356,18.07765,30.000002,0.09719023,44.69129,252.84384,210.89897,2.866396,52.246357,0.11375437,4.429883,49.474518,8.330017
39917,21835020.0,0.0,22.628998,18.541626,23.330261,24.48526,22.63565,22.23877,11.697815,11.705231,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1982.9686,6.3820844e-05,0.0,52.246468,249.99359,18.131063,30.000002,0.097087815,44.616512,252.84454,210.89899,2.8663726,52.246468,0.11375437,4.429845,49.47463,8.330017
39918,21835080.0,0.0,22.614288,18.526184,23.32071,24.466064,22.632141,22.238098,11.697815,11.702454,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1981.1072,6.379582e-05,0.0,52.246582,249.99364,18.183805,30.000002,0.09698624,44.542675,252.84525,210.89902,2.8663483,52.246582,0.11375438,4.429807,49.47474,8.330017
39919,21835140.0,0.0,22.599792,18.510681,23.311401,24.44696,22.629639,22.237396,11.697815,12.937775,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1979.2605,6.377092e-05,0.0,52.24669,249.99367,18.236668,30.000002,0.09688398,44.46867,252.84593,210.89903,2.8663168,52.24669,0.11375438,4.4297585,49.47485,8.330017
39920,21835200.0,0.0,22.585938,18.495148,23.302887,24.427948,22.629364,22.236725,11.697876,12.398499,12.800018,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1977.4983,6.374666e-05,0.0,52.246803,249.99368,18.288832,30.000002,0.09678265,44.395638,252.84663,210.89905,2.8662028,52.246803,0.11375439,4.4295945,49.474964,8.330017
39921,21835260.0,0.0,22.571503,18.479584,23.293701,24.40857,22.62741,22.235931,11.6979065,12.079956,12.800018,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1975.6981,6.3722946e-05,0.0,52.24691,249.99371,18.340584,30.000002,0.09668168,44.32318,252.84732,210.89906,2.8660893,52.24691,0.11375441,4.4294057,49.475075,8.330017
39922,21835320.0,0.0,22.556885,18.463959,23.284302,24.389282,22.624664,22.235107,11.6979065,11.905334,12.800018,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1973.8718,6.369911e-05,0.0,52.247025,249.99371,18.392351,30.000002,0.09658023,44.25071,252.848,210.89906,2.8660707,52.247025,0.11375441,4.4293737,49.47518,8.330017
