,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39923,21835380.0,0.0,22.542206,18.448242,23.27481,24.370117,22.621521,22.234314,11.6979065,11.8078,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1972.0303,6.3675114e-05,0.0,52.24713,249.99374,18.443098,30.000002,0.09648039,44.179665,252.8487,210.8991,2.866085,52.24713,0.11375443,4.429396,49.475292,8.330017
39924,21835440.0,0.0,22.527588,18.432495,23.26532,24.351044,22.618134,22.23349,11.6979065,11.755249,12.800018,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1970.1936,6.3651074e-05,0.0,52.24724,249.99377,18.492966,30.000002,0.09638189,44.109848,252.84938,210.89912,2.866099,52.24724,0.113754444,4.4294205,49.4754,8.330017
39925,21835500.0,0.0,22.513428,18.416687,23.255829,24.332062,22.614594,22.232697,11.697937,11.7309265,12.800018,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1968.4088,6.3627354e-05,0.0,52.247334,249.99396,18.536982,30.000002,0.096294634,44.048225,252.85004,210.89925,2.86606,52.247334,0.1137545,4.429365,49.475494,8.330017
39926,21835560.0,0.0,22.498688,18.400787,23.246094,24.312714,22.61081,22.23175,11.697937,11.71698,12.800018,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1966.5723,6.3603606e-05,0.0,52.24743,249.994,18.584732,30.000002,0.09619959,43.981377,252.8507,210.89928,2.866052,52.24743,0.1137545,4.429347,49.47559,8.330017
39927,21835620.0,0.0,22.483978,18.384857,23.236359,24.293488,22.607025,22.230804,11.6979065,11.709198,12.800018,12.800018,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1964.7297,6.357963e-05,0.0,52.24753,249.99405,18.631823,30.000002,0.09610551,43.91545,252.85133,210.8993,2.8660762,52.24753,0.11375452,4.429384,49.47569,8.330017
39928,21835680.0,0.0,22.4693,18.368835,23.226685,24.274323,22.60321,22.229858,11.6979065,11.704437,12.800018,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1962.8911,6.35556e-05,0.0,52.247627,249.99408,18.678354,30.000002,0.09601219,43.850304,252.85199,210.89932,2.866095,52.247627,0.113754526,4.4294143,49.475784,8.330017
39929,21835740.0,0.0,22.454742,18.352722,23.217041,24.25531,22.599396,22.228912,11.6979065,11.701996,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585283,250.0,11.700012,0.0,0.0,0.0,1961.0614,6.353158e-05,0.0,52.247723,249.99413,18.724089,30.000002,0.095920146,43.786278,252.85263,210.89935,2.8661008,52.247723,0.11375454,4.4294243,49.47588,8.330017
39930,21835800.0,0.0,22.440613,18.336548,23.208008,24.236359,22.597778,22.227997,11.6979065,12.766144,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1959.2719,6.350766e-05,0.0,52.247818,249.99416,18.769894,30.000002,0.095827624,43.72215,252.85327,210.89937,2.866088,52.247818,0.11375454,4.4294095,49.475975,8.330017
39931,21835860.0,0.0,22.426453,18.320282,23.198975,24.217133,22.596466,22.226837,11.697937,12.279083,12.800018,12.800018,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1957.5039,6.348426e-05,0.0,52.247913,249.99417,18.815535,30.000002,0.0957351,43.658253,252.85391,210.89938,2.866007,52.247913,0.113754556,4.4292836,49.47607,8.330017
39932,21835920.0,0.0,22.41211,18.303955,23.189606,24.197968,22.593964,22.225708,11.697968,12.015717,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1955.7081,6.3460815e-05,0.0,52.24801,249.99422,18.860222,30.000002,0.095644206,43.59569,252.85454,210.89941,2.8659902,52.24801,0.11375456,4.4292502,49.476166,8.330017
39933,21835980.0,0.0,22.397552,18.287506,23.180115,24.178925,22.59079,22.224579,11.697937,11.869995,12.800018,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1953.8857,6.343705e-05,0.0,52.248104,249.99423,18.904854,30.000002,0.0955531,43.533203,252.85518,210.89943,2.8660293,52.248104,0.11375458,4.429309,49.47626,8.330017
39934,21836040.0,0.0,22.383148,18.270996,23.170532,24.159973,22.58728,22.22345,11.697937,11.791534,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1952.0728,6.341313e-05,0.0,52.24819,249.99431,18.947372,30.000002,0.09546603,43.47368,252.85579,210.89948,2.8660684,52.24819,0.11375459,4.4293737,49.47635,8.330017
39935,21836100.0,0.0,22.36856,18.254364,23.16095,24.141144,22.583557,22.22232,11.6979065,11.748016,12.800018,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1950.2335,6.338891e-05,0.0,52.24828,249.99434,18.99091,30.000002,0.09537657,43.412724,252.85641,210.89949,2.866126,52.24828,0.1137546,4.429459,49.47644,8.330017
39936,21836160.0,0.0,22.353912,18.23767,23.151062,24.121826,22.57959,22.221008,11.697876,11.725159,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1948.3888,6.336446e-05,0.0,52.248363,249.99442,19.03204,30.000002,0.09529179,43.355145,252.85703,210.89955,2.866183,52.248363,0.113754615,4.4295497,49.47652,8.330017
39937,21836220.0,0.0,22.339172,18.220856,23.141174,24.1026,22.575531,22.219696,11.697845,11.712677,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1946.5175,6.3339525e-05,0.0,52.248455,249.99445,19.074137,30.000002,0.09520473,43.296207,252.85764,210.89957,2.866274,52.248455,0.11375463,4.429686,49.47661,8.330017
39938,21836280.0,0.0,22.32434,18.203949,23.131348,24.083496,22.571503,22.218384,11.697815,11.705597,12.800018,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1944.6305,6.331415e-05,0.0,52.24854,249.99446,19.1162,30.000002,0.09511749,43.237324,252.85825,210.89958,2.866371,52.24854,0.11375464,4.4298377,49.4767,8.330017
39939,21836340.0,0.0,22.30954,18.18692,23.121552,24.064484,22.567444,22.217072,11.697784,11.701599,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1942.7375,6.328841e-05,0.0,52.248627,249.99446,19.158823,30.000002,0.09502878,43.177647,252.85886,210.89958,2.866461,52.248627,0.11375463,4.4299784,49.476784,8.330017
39940,21836400.0,0.0,22.295471,18.1698,23.111786,24.045593,22.563385,22.21579,11.697754,11.699982,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1940.915,6.326269e-05,0.0,52.248703,249.99469,19.192938,30.000002,0.094957635,43.129887,252.85942,210.89973,2.8664849,52.248703,0.11375471,4.4300213,49.47686,8.330017
39941,21836460.0,0.0,22.281372,18.152557,23.102661,24.026276,22.562378,22.214386,11.697754,12.580444,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1939.0887,6.323694e-05,0.0,52.248783,249.99472,19.232784,30.000002,0.09487424,43.0741,252.86,210.89975,2.8664997,52.248783,0.113754705,4.430044,49.47694,8.330017
39942,21836520.0,0.0,22.26712,18.135223,23.093384,24.00708,22.560425,22.212952,11.697754,12.179443,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1937.2568,6.321123e-05,0.0,52.24886,249.99474,19.272217,30.000002,0.09479148,43.018898,252.86058,210.89977,2.8665009,52.24886,0.113754705,4.4300413,49.477016,8.330017
39943,21836580.0,0.0,22.252686,18.117767,23.083832,23.988007,22.557465,22.211548,11.697723,11.959808,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1935.3937,6.318511e-05,0.0,52.248936,249.99477,19.31109,30.000002,0.09470965,42.964474,252.86115,210.89978,2.8665636,52.248936,0.113754705,4.430134,49.477097,8.330017
39944,21836640.0,0.0,22.238129,18.100159,23.074188,23.968994,22.553986,22.210144,11.697693,11.837158,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1933.497,6.3158346e-05,0.0,52.24902,249.99478,19.350042,30.000002,0.094627425,42.90994,252.86172,210.89978,2.8666792,52.24902,0.11375471,4.4303102,49.477177,8.330017
39945,21836700.0,0.0,22.22342,18.082458,23.064484,23.950104,22.550232,22.20877,11.697632,11.767334,12.800018,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1931.5771,6.3130945e-05,0.0,52.2491,249.99477,19.38966,30.000002,0.09454356,42.85448,252.8623,210.89977,2.866813,52.2491,0.113754705,4.430518,49.477257,8.330017
39946,21836760.0,0.0,22.209167,18.064636,23.054535,23.930847,22.546082,22.207275,11.697601,11.73703,12.800018,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1929.6893,6.3103165e-05,0.0,52.24917,249.99498,19.421396,30.000002,0.09447625,42.810043,252.86284,210.89992,2.866913,52.24917,0.11375478,4.430678,49.477325,8.330017
39947,21836820.0,0.0,22.194244,18.046661,23.044586,23.911682,22.5419,22.20581,11.69754,11.719147,12.800018,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1927.726,6.307469e-05,0.0,52.24924,249.99495,19.460096,30.000002,0.094393894,42.755867,252.8634,210.89989,2.8670552,52.24924,0.11375474,4.43089,49.477398,8.330017
39948,21836880.0,0.0,22.179352,18.028564,23.034668,23.89264,22.537659,22.204346,11.697479,11.708679,12.799988,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1925.7446,6.30454e-05,0.0,52.249317,249.99492,19.498175,30.000002,0.09431264,42.702553,252.86395,210.89987,2.8672252,52.249317,0.11375474,4.431153,49.477474,8.330017
39949,21836940.0,0.0,22.165161,18.010315,23.02481,23.873688,22.533417,22.20288,11.697449,11.703918,12.800018,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1923.8158,6.301565e-05,0.0,52.249382,249.99512,19.528913,30.000002,0.09424695,42.659523,252.86449,210.90001,2.8673422,52.249382,0.1137548,4.431342,49.477543,8.330017
39950,21837000.0,0.0,22.150604,17.991943,23.014984,23.854858,22.529175,22.201447,11.697388,11.701508,12.800018,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1921.8472,6.2985295e-05,0.0,52.249454,249.99516,19.563534,30.000002,0.09417272,42.611053,252.865,210.90004,2.8674488,52.249454,0.1137548,4.431505,49.47761,8.330017
39951,21837060.0,0.0,22.135925,17.97345,23.005066,23.835632,22.525482,22.19992,11.697357,12.85437,12.800018,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1919.8522,6.295449e-05,2.5658207,52.24952,249.9952,19.598282,30.000002,0.09409805,42.562405,252.86554,210.90004,2.8675833,52.24952,0.1137548,4.4317083,49.47768,8.330017
39952,21837120.0,0.0,22.121948,17.954803,22.996033,23.816467,22.524506,22.198395,11.697296,12.431061,12.800018,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1917.9169,6.292333e-05,0.0,52.24959,249.99522,19.63256,30.000002,0.09402421,42.514416,252.86606,210.90005,2.867685,52.24959,0.1137548,4.431875,49.47775,8.330017
39953,21837180.0,0.0,22.107666,17.935974,22.986633,23.797394,22.522003,22.1969,11.697266,12.098938,12.800018,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1915.9479,6.2891835e-05,0.0,52.249657,249.99525,19.66622,30.000002,0.09395154,42.467293,252.86658,210.90009,2.8677742,52.249657,0.113754824,4.4320054,49.477814,8.330017
39954,21837240.0,0.0,22.093262,17.917023,22.97699,23.778442,22.518646,22.195404,11.697235,11.924408,12.800018,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1913.9498,6.2859544e-05,0.0,52.249725,249.9953,19.699059,30.000002,0.09388047,42.42132,252.8671,210.90012,2.8679159,52.249725,0.113754824,4.432222,49.477882,8.330017
39955,21837300.0,0.0,22.078644,17.897919,22.967316,23.759583,22.514893,22.193878,11.697144,11.820557,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1911.91,6.282642e-05,0.0,52.249794,249.9953,19.733055,30.000002,0.09380671,42.373722,252.86761,210.90012,2.8680995,52.249794,0.11375482,4.4325027,49.47795,8.330017
39956,21837360.0,0.0,22.063934,17.878662,22.957306,23.740295,22.510742,22.192291,11.6970825,11.764252,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1909.8391,6.27923e-05,0.0,52.249855,249.99538,19.764666,30.000002,0.09373799,42.329468,252.86812,210.90016,2.8683126,52.249855,0.11375484,4.432833,49.478012,8.330017
39957,21837420.0,0.0,22.049103,17.859253,22.947266,23.7211,22.50644,22.190735,11.696991,11.733002,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1907.7258,6.275704e-05,0.0,52.24992,249.99539,19.797169,30.000002,0.09366717,42.283966,252.86862,210.90018,2.868552,52.24992,0.11375485,4.4332013,49.478077,8.330017
39958,21837480.0,0.0,22.034393,17.83966,22.937286,23.702026,22.502075,22.189148,11.696899,11.716522,12.799988,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1905.6122,6.272087e-05,0.0,52.249985,249.99545,19.82831,30.000002,0.09359917,42.240368,252.86911,210.9002,2.8687723,52.249985,0.11375485,4.4335475,49.47814,8.330017
39959,21837540.0,0.0,22.019531,17.819916,22.927338,23.683044,22.497711,22.187592,11.696808,11.707153,12.799988,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1903.4596,6.268373e-05,0.0,52.250046,249.99548,19.860098,30.000002,0.09352961,42.19586,252.86961,210.90022,2.8689923,52.250046,0.11375486,4.433884,49.478203,8.330017
39960,21837600.0,0.0,22.0047,17.800018,22.91742,23.664154,22.493317,22.186035,11.696716,11.701843,12.799988,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1901.2853,6.264555e-05,0.0,52.25011,249.99547,19.892345,30.000002,0.09345888,42.150715,252.8701,210.90022,2.8692224,52.25011,0.11375486,4.434239,49.478268,8.330017
39961,21837660.0,0.0,22.004272,17.779877,22.93628,23.63504,22.482727,22.178131,11.739288,11.704315,12.80188,12.796112,0.0,0.031859748,0.031859748,0.05531156,250.0,11.700012,0.0,0.0,8.060455,1947.6089,6.32522e-05,0.0,52.35601,244.5911,19.79242,30.000002,0.09749821,42.29061,253.544,211.14154,2.7482533,52.35601,0.11902592,4.76075,51.854706,8.330017
39962,21837720.0,0.0,21.993256,17.759491,22.93631,23.600739,22.474182,22.17035,11.777954,12.856506,12.80188,12.797058,0.0,0.031877004,0.031877004,0.058938365,250.0,11.700012,0.0,0.0,10.566695,1993.3575,6.441324e-05,0.0,52.47223,242.5422,19.713095,30.000002,0.10032562,42.40167,254.39346,212.14905,2.6439314,52.47223,0.12268889,4.8633075,53.301735,8.330017
39963,21837780.0,0.0,21.979004,17.73883,22.932129,23.5625,22.466644,22.162567,11.793701,12.369965,12.801178,12.796265,0.0,0.031901114,0.031901114,0.062456485,250.0,11.700012,0.0,0.0,12.670302,2035.6483,6.558638e-05,0.0,52.563686,241.16771,19.638174,30.000002,0.10307357,42.506557,255.38179,213.4365,2.6034307,52.563686,0.12625673,5.0726695,54.604233,8.330017
39964,21837840.0,0.0,21.961304,17.717957,22.921936,23.52066,22.457886,22.154755,11.799316,12.110382,12.800568,12.795807,0.0,0.031945236,0.031945236,0.0655782,250.0,11.700012,0.0,0.0,14.336887,2074.2065,6.676399e-05,0.0,52.63318,240.56001,19.565006,30.000002,0.10556162,42.60899,256.42877,214.91689,2.590684,52.63318,0.12946811,5.295381,55.676712,8.330017
39965,21837900.0,0.0,21.939728,17.696838,22.906097,23.47586,22.448486,22.146912,11.796082,11.966187,12.800049,12.795593,0.0,0.031999595,0.031999595,0.06815478,250.0,11.700012,0.0,0.0,15.538595,2106.2874,6.7847584e-05,0.0,52.67545,240.66489,19.50872,30.000002,0.10763162,42.687794,257.46088,216.47743,2.6017492,52.67545,0.13215418,5.5211053,56.498615,8.330017
39966,21837960.0,0.0,21.917206,17.675476,22.885406,23.429108,22.438812,22.13913,11.7854,11.886932,12.799622,12.795624,0.0,0.03205832,0.03205832,0.07009451,250.0,11.700012,0.0,0.0,16.26402,2130.5178,6.877026e-05,0.0,52.689068,241.41246,19.446787,30.000002,0.109267466,42.774498,258.41782,218.03078,2.6328366,52.689068,0.13421313,5.74008,57.067364,8.330017
39967,21838020.0,0.0,21.891144,17.65393,22.860535,23.38089,22.428894,22.131348,11.768829,11.837311,12.799255,12.795868,0.0,0.032114714,0.032114714,0.071341656,250.0,11.700012,0.0,0.0,16.49925,2145.225,6.946734e-05,0.0,52.675186,242.67577,19.414116,30.000002,0.110328615,42.82024,259.2348,219.47179,2.6794589,52.675186,0.13557383,5.9405456,57.389534,8.330017
39968,21838080.0,0.0,21.86319,17.632141,22.832306,23.332062,22.418793,22.123505,11.747925,11.801422,12.798981,12.796356,0.0,0.032165173,0.032165173,0.07187244,250.0,11.700012,0.0,0.0,16.24263,2149.846,6.989641e-05,0.0,52.637093,244.33102,19.398098,30.000002,0.11082469,42.842663,259.86172,220.71603,2.737389,52.637093,0.13620633,6.110585,57.475098,8.330017
39969,21838140.0,0.0,21.83429,17.610138,22.801483,23.283417,22.40857,22.115631,11.723938,11.771973,12.798798,12.797058,0.0,0.032207534,0.032207534,0.071689166,250.0,11.700012,0.0,0.0,15.500483,2144.2812,7.003328e-05,0.0,52.578617,246.26797,19.399155,30.000002,0.11075259,42.841183,260.26453,221.69908,2.8031576,52.578617,0.13610847,6.239867,57.33472,8.330017
39970,21838200.0,0.0,21.804321,17.587982,22.76886,23.235718,22.398254,22.107758,11.697968,11.74472,12.798676,12.797974,0.0,0.03224036,0.03224036,0.070812896,250.0,11.700012,0.0,0.0,14.285527,2128.5664,6.986211e-05,0.0,52.504223,248.3736,19.421488,30.000002,0.110113926,42.809917,260.4197,222.36469,2.8736773,52.504223,0.13529794,6.319038,56.97849,8.330017
39971,21838260.0,0.0,21.773163,17.565613,22.734802,23.189667,22.387207,22.099152,11.671051,11.717834,12.798584,12.799042,0.0,0.032263376,0.032263376,0.06927835,250.0,11.700012,0.0,0.0,12.617318,2103.0083,6.9376525e-05,0.0,52.418785,250.543,19.47118,30.000002,0.1089191,42.74035,260.31674,222.67041,2.9462252,52.418785,0.1338094,6.3405104,56.41427,8.330017
39972,21838320.0,0.0,21.743164,17.54306,22.700226,23.146027,22.376099,22.090576,11.644043,11.690857,12.798584,12.800262,0.0,0.03227736,0.03227736,0.06713337,250.0,11.700012,0.0,0.0,10.525075,2068.3948,6.858047e-05,0.0,52.326935,252.68907,19.526655,30.000002,0.10725986,42.66268,259.95822,222.59256,3.0184214,52.326935,0.13169241,6.298659,55.647614,8.330017
39973,21838380.0,0.0,21.712524,17.520325,22.66626,23.105377,22.367676,22.082,11.617645,12.650055,12.798584,12.801514,0.0,0.032282677,0.032282677,0.06443383,250.0,11.700012,0.0,0.0,8.039933,2025.2837,6.748446e-05,0.0,52.232468,254.73819,19.619078,30.000002,0.10509949,42.53329,259.3566,222.11989,3.088503,52.232468,0.12900311,6.190857,54.681034,8.330017
39974,21838440.0,0.0,21.68399,17.497437,22.63266,23.068298,22.358917,22.073456,11.59256,12.173981,12.798645,12.802856,0.0,0.032280866,0.032280866,0.06124351,250.0,11.700012,0.0,0.0,5.2013683,1974.8224,6.610781e-05,0.0,52.138996,256.63416,19.71284,30.000002,0.10257692,42.402027,258.53366,221.25885,3.1546128,52.138996,0.12580882,6.016088,53.514023,8.330017
39975,21838500.0,0.0,21.655945,17.474396,22.599335,23.035217,22.348969,22.064941,11.569214,11.904724,12.798737,12.804138,0.0,0.03227287,0.03227287,0.057632424,250.0,11.700012,0.0,0.0,2.0513968,1917.8143,6.4473395e-05,0.0,52.049374,258.33026,19.826778,30.000002,0.099698,42.242508,257.53152,220.02545,3.2155638,52.049374,0.12218129,5.776798,52.143448,8.330017
39976,21838560.0,0.0,21.628052,17.451172,22.567322,23.006866,22.33844,22.056488,11.548248,11.747772,12.798828,12.805176,0.0,0.032245547,0.032245547,0.05386816,250.0,11.700012,0.0,0.0,0.0,1856.0438,6.2609404e-05,0.0,51.966858,259.5597,19.961693,30.000002,0.09663441,42.05363,256.40106,218.42337,3.2717116,51.966858,0.11835911,5.487948,50.66507,8.330017
39977,21838620.0,0.0,21.605164,17.427856,22.544342,22.981812,22.327637,22.048126,11.547089,11.655121,12.799713,12.804138,0.0,0.032135826,0.032135826,0.05208548,250.0,11.700012,0.0,0.0,0.0,1809.016,6.0817303e-05,0.0,51.93352,258.46616,20.046406,30.000002,0.094996974,41.93503,255.4657,216.6968,3.2694314,51.93352,0.116354354,5.308043,50.037975,8.330017
39978,21838680.0,0.0,21.584106,17.404358,22.524902,22.958344,22.316742,22.039917,11.566772,11.6102295,12.800659,12.803925,0.0,0.032067403,0.032067403,0.05103328,250.0,11.700012,0.0,0.0,0.0,1776.0043,5.9397593e-05,0.0,51.946938,256.97366,20.10634,30.000002,0.09400452,41.851124,254.74876,215.24792,3.210269,51.946938,0.11516509,5.115641,49.710007,8.330017
39979,21838740.0,0.0,21.563812,17.380768,22.507416,22.935913,22.305878,22.031769,11.589905,11.59552,12.801086,12.803467,0.0,0.032026447,0.032026447,0.0503848,250.0,11.700012,0.0,0.0,0.0,1751.2107,5.826818e-05,0.0,51.97934,255.50462,20.154383,30.000002,0.0933702,41.783867,254.20262,214.08072,3.1448848,51.97934,0.11443493,4.9524603,49.533825,8.330017
39980,21838800.0,0.0,21.544067,17.357056,22.49118,22.914154,22.295044,22.023651,11.611725,11.59787,12.801147,12.802887,0.0,0.032006357,0.032006357,0.0499982,250.0,11.700012,0.0,0.0,0.0,1732.4148,5.7383673e-05,0.0,52.01986,254.20085,20.193647,30.000002,0.09297473,41.728893,253.79718,213.1746,3.085295,52.01986,0.11400854,4.822892,49.44806,8.330017
39981,21838860.0,0.0,21.523987,17.333221,22.474762,22.891388,22.284424,22.01413,11.630463,11.608337,12.801056,12.802307,0.0,0.03200115,0.03200115,0.04977344,250.0,11.700012,0.0,0.0,0.0,1717.8944,5.6696463e-05,0.0,52.061707,253.11841,20.22657,30.000002,0.09273163,41.6828,253.50267,212.49176,3.0354152,52.061707,0.11377384,4.7233267,49.41251,8.330017
39982,21838920.0,0.0,21.504059,17.309265,22.458832,22.868927,22.273865,22.004639,11.645569,11.621765,12.800873,12.801758,0.0,0.03200516,0.03200516,0.04964915,250.0,11.700012,0.0,0.0,0.0,1706.4412,5.6161218e-05,0.0,52.10073,252.25842,20.256107,30.000002,0.09258173,41.64145,253.29323,211.99008,2.996039,52.10073,0.11365798,4.6491284,49.404274,8.330017
39983,21838980.0,0.0,21.484528,17.285248,22.443268,22.84674,22.26352,21.995148,11.656555,12.060822,12.80069,12.801331,0.0,0.032014605,0.032014605,0.049592894,250.0,11.700012,0.0,0.0,0.0,1697.4862,5.5757984e-05,44.280266,52.133537,251.63637,20.280985,30.000002,0.09249899,41.60662,253.1577,211.65411,2.9680076,52.133537,0.11362097,4.598612,49.410656,8.330017
39984,21839040.0,0.0,21.46579,17.261139,22.428925,22.824677,22.257019,21.985718,11.665375,12.546692,12.800537,12.800995,0.0,0.03202529,0.03202529,0.049561296,250.0,11.700012,0.0,0.0,0.0,1689.671,5.5415887e-05,0.0,52.161884,251.14062,20.30666,30.000002,0.092433885,41.570675,253.05643,211.39755,2.9458544,52.161884,0.11361103,4.5595374,49.420624,8.330017
39985,21839100.0,0.0,21.446838,17.236938,22.414337,22.802734,22.248932,21.976288,11.671875,12.14798,12.8003845,12.80069,0.0,0.032036223,0.032036223,0.04954934,250.0,11.700012,0.0,0.0,0.0,1682.8198,5.513226e-05,0.0,52.18488,250.77577,20.3313,30.000002,0.09238547,41.53618,252.98782,211.21872,2.9297652,52.18488,0.11362119,4.531759,49.43211,8.330017
39986,21839160.0,0.0,21.427551,17.212646,22.399384,22.78067,22.239807,21.966583,11.676483,11.93161,12.800293,12.800507,0.0,0.032046366,0.032046366,0.049548104,250.0,11.700012,0.0,0.0,0.0,1676.5967,5.4890133e-05,0.0,52.202923,250.5149,20.35565,30.000002,0.09234415,41.50209,252.94284,211.09767,2.9185288,52.202923,0.11364041,4.512682,49.44301,8.330017
39987,21839220.0,0.0,21.408264,17.188324,22.384369,22.758759,22.230194,21.95694,11.679718,11.81366,12.800201,12.800354,0.0,0.032055184,0.032055184,0.049551867,250.0,11.700012,0.0,0.0,0.0,1670.7819,5.4676137e-05,0.0,52.216755,250.33179,20.37895,30.000002,0.092306785,41.46947,252.91402,211.0173,2.9108179,52.216755,0.113661945,4.499768,49.452366,8.330017
39988,21839280.0,0.0,21.389069,17.16394,22.369324,22.736938,22.220276,21.947296,11.681946,11.75296,12.80014,12.800232,0.0,0.032062516,0.032062516,0.04955773,250.0,11.700012,0.0,0.0,0.0,1665.2637,5.4482258e-05,0.0,52.227062,250.20764,20.401619,30.000002,0.09227011,41.437733,252.89656,210.96626,2.905657,52.227062,0.11368257,4.4912415,49.459938,8.330017
39989,21839340.0,0.0,21.369781,17.139496,22.35431,22.71521,22.210266,21.937683,11.683472,11.720245,12.80011,12.800171,0.0,0.03206839,0.03206839,0.04956371,250.0,11.700012,0.0,0.0,0.0,1659.9114,5.430138e-05,0.0,52.234642,250.12422,20.424425,30.000002,0.09223104,41.405804,252.88625,210.9342,2.902178,52.234642,0.11370036,4.4855485,49.465786,8.330017
39990,21839400.0,0.0,21.350586,17.11502,22.339355,22.693634,22.200195,21.9281,11.684509,11.703461,12.800079,12.80011,0.0,0.032072954,0.032072954,0.049569093,250.0,11.700012,0.0,0.0,0.0,1654.6877,5.412972e-05,0.0,52.240078,250.07016,20.447119,30.000002,0.09218983,41.374035,252.88068,210.91516,2.89986,52.240078,0.11371492,4.481797,49.47014,8.330017
39991,21839460.0,0.0,21.331573,17.090485,22.324432,22.67212,22.190063,21.91861,11.685211,11.694977,12.800049,12.800079,0.0,0.0320764,0.0320764,0.049573544,250.0,11.700012,0.0,0.0,0.0,1649.5654,5.3964573e-05,0.0,52.2439,250.0363,20.468843,30.000002,0.09214848,41.34362,252.87807,210.90454,2.8982835,52.2439,0.11372629,4.4792733,49.473278,8.330017
39992,21839520.0,0.0,21.312439,17.065948,22.3096,22.650726,22.179932,21.90918,11.68573,11.69043,12.800049,12.800049,0.0,0.032078978,0.032078978,0.049577046,250.0,11.700012,0.0,0.0,0.0,1644.4907,5.3803855e-05,0.0,52.24659,250.01509,20.49154,30.000002,0.092102915,41.311844,252.87708,210.89876,2.89716,52.24659,0.11373497,4.4774866,49.47552,8.330017
39993,21839580.0,0.0,21.293335,17.041382,22.2948,22.629456,22.16983,21.89975,11.686127,11.688049,12.800018,12.800049,0.0,0.03208087,0.03208087,0.049579713,250.0,11.700012,0.0,0.0,0.0,1639.4711,5.3646578e-05,0.0,52.24846,250.00227,20.5146,30.000002,0.09205486,41.27956,252.87703,210.89597,2.896324,52.24846,0.11374144,4.4761696,49.4771,8.330017
39994,21839640.0,0.0,21.274933,17.016815,22.280273,22.608307,22.160675,21.89035,11.686432,12.934174,12.800018,12.800018,0.0,0.032082144,0.032082144,0.0495816,250.0,11.700012,0.0,0.0,0.0,1634.5651,5.3492888e-05,0.0,52.2496,249.99658,20.53291,30.000002,0.09201616,41.25393,252.87766,210.89563,2.8956726,52.2496,0.11374588,4.47516,49.478073,8.330017
39995,21839700.0,0.0,21.256866,16.992249,22.266571,22.58725,22.15393,21.880981,11.686707,12.401947,12.800018,12.800018,0.0,0.032083057,0.032083057,0.049582962,250.0,11.700012,0.0,0.0,0.0,1629.7505,5.3342017e-05,0.0,52.250378,249.99356,20.55444,30.000002,0.09196914,41.223785,252.87846,210.89594,2.8950186,52.250378,0.11374908,4.4741535,49.47874,8.330017
39996,21839760.0,0.0,21.238556,16.967682,22.252563,22.566345,22.14566,21.871735,11.686951,12.076843,12.800018,12.800018,0.0,0.032083683,0.032083683,0.04958391,250.0,11.700012,0.0,0.0,0.0,1624.9696,5.3193962e-05,0.0,52.250885,249.99245,20.575634,30.000002,0.09192211,41.19411,252.8793,210.89664,2.8944068,52.250885,0.11375128,4.4731965,49.47918,8.330017
39997,21839820.0,0.0,21.220093,16.943146,22.238342,22.545563,22.136627,21.862518,11.687164,11.898682,12.800018,12.800018,0.0,0.0320841,0.0320841,0.04958454,250.0,11.700012,0.0,0.0,0.0,1620.2174,5.3048076e-05,0.0,52.251213,249.99236,20.59698,30.000002,0.09187415,41.164227,252.88013,210.89743,2.893892,52.251213,0.11375274,4.4723973,49.479454,8.330017
39998,21839880.0,0.0,21.201508,16.91861,22.22409,22.524872,22.127228,21.853333,11.687347,11.795746,12.800018,12.800018,0.0,0.03208438,0.03208438,0.049584966,250.0,11.700012,0.0,0.0,0.0,1615.4918,5.2904164e-05,0.0,52.251427,249.99272,20.61903,30.000002,0.091824174,41.133358,252.88089,210.89818,2.8934252,52.251427,0.113753736,4.4716744,49.479637,8.330017
39999,21839940.0,0.0,21.183105,16.894104,22.209808,22.504333,22.117554,21.844147,11.6875305,11.74118,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585253,250.0,11.700012,0.0,0.0,0.0,1610.8256,5.2762327e-05,0.0,52.251564,249.9934,20.638908,30.000002,0.09177889,41.105526,252.88156,210.8989,2.892968,52.251564,0.11375439,4.47097,49.47975,8.330017
40000,21840000.0,0.0,21.164917,16.869629,22.195557,22.483856,22.107758,21.835022,11.687744,11.716766,12.800018,12.800018,0.0,0.032084674,0.032084674,0.049585413,250.0,11.700012,0.0,0.0,0.0,1606.2332,5.2622796e-05,0.0,52.251637,249.99419,20.657326,30.000002,0.09173672,41.079746,252.88216,210.89952,2.8924727,52.251637,0.113754764,4.4702115,49.47981,8.330017
40001,21840060.0,0.0,21.146606,16.845215,22.181396,22.463562,22.09793,21.82605,11.687927,11.703552,12.800018,12.800018,0.0,0.032084737,0.032084737,0.049585503,250.0,11.700012,0.0,0.0,0.0,1601.679,5.248548e-05,0.0,52.25169,249.99484,20.677238,30.000002,0.091690935,41.051865,252.88269,210.89996,2.891976,52.25169,0.11375497,4.469438,49.479855,8.330017
40002,21840120.0,0.0,21.128326,16.820831,22.167297,22.44339,22.088104,21.817078,11.68811,11.696136,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,1597.1743,5.2350348e-05,0.0,52.251728,249.99539,20.69719,30.000002,0.09164495,41.023937,252.88316,210.90031,2.8914807,52.251728,0.1137551,4.4686737,49.479885,8.330017
40003,21840180.0,0.0,21.110443,16.79654,22.15326,22.42331,22.078308,21.808136,11.688324,11.692749,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585592,250.0,11.700012,0.0,0.0,0.0,1592.7618,5.2217885e-05,0.0,52.251755,249.9959,20.714489,30.000002,0.091605,40.999718,252.88359,210.90062,2.8909576,52.251755,0.11375519,4.4678683,49.47991,8.330017
40004,21840240.0,0.0,16.818695,16.772308,22.139343,22.403442,22.068573,21.799286,11.664246,11.690063,12.799225,12.799316,0.0,0.032068618,0.032068618,0.049556337,250.0,11.700012,0.0,0.0,0.0,1266.4264,5.1790663e-05,0.0,52.257683,249.97006,49.98656,95.9697,3.8355438e-07,0.018814646,252.88005,210.85223,2.93144,52.257683,0.11369358,4.503416,49.486027,8.330017
40005,21840300.0,0.0,16.749573,16.748138,22.125946,22.383545,22.060883,21.790405,11.468109,12.741699,12.793518,12.789551,0.0,0.03207698,0.03207698,0.049571656,250.0,11.700012,0.0,0.0,0.0,1117.7006,4.7802285e-05,0.0,52.26363,249.96185,50.0,96.0,3.7461857e-07,1.4658948e-08,252.88892,210.86644,3.4701743,52.26363,0.11372562,5.3576684,49.491943,8.330017
40006,21840360.0,0.0,16.725494,16.72406,22.112885,22.363892,22.05362,21.781647,11.483002,12.160492,12.798462,12.79715,0.0,0.03207999,0.03207999,0.0495771,250.0,11.700012,0.0,0.0,0.0,1073.2363,4.5289045e-05,0.0,52.265633,249.96245,50.0,96.0,3.746939e-07,4.207433e-12,252.89279,210.8733,3.4321876,52.265633,0.113737084,5.3305044,49.493916,8.330017
40007,21840420.0,0.0,16.701477,16.700073,22.099487,22.34436,22.044922,21.77295,11.549194,11.869812,12.801697,12.802612,0.0,0.03208205,0.03208205,0.049580786,250.0,11.700012,0.0,0.0,0.0,1048.7097,4.394767e-05,0.0,52.26684,249.96655,50.0,96.0,3.747453e-07,7.0769955e-14,252.89616,210.87985,3.2536578,52.26684,0.11374489,5.0403657,49.49509,8.330017
40008,21840480.0,0.0,16.677582,16.676178,22.085938,22.324951,22.035614,21.764282,11.597748,11.735962,12.802216,12.803528,0.0,0.032083366,0.032083366,0.049583115,250.0,11.700012,0.0,0.0,0.0,1031.1357,4.3062748e-05,0.0,52.26749,249.97214,50.0,96.0,3.7477793e-07,-1.4714344e-15,252.89888,210.88553,3.1252012,52.26749,0.11374986,4.833362,49.495705,8.330017
40009,21840540.0,0.0,16.653809,16.652374,22.072388,22.305634,22.026031,21.755646,11.628143,11.680756,12.801788,12.802826,0.0,0.032084174,0.032084174,0.049584534,250.0,11.700012,0.0,0.0,0.0,1018.1671,4.2423086e-05,0.0,52.26779,249.97783,50.0,96.0,3.7479793e-07,-1.6582564e-17,252.90102,210.89015,3.045943,52.26779,0.1137529,4.708148,49.49598,8.330017
40010,21840600.0,0.0,16.630127,16.628723,22.058868,22.286407,22.016357,21.74701,11.646454,11.6604,12.801239,12.801941,0.0,0.03208466,0.03208466,0.049585376,250.0,11.700012,0.0,0.0,0.0,1007.5952,4.191269e-05,0.0,52.2679,249.98297,50.0,96.0,3.7480987e-07,-5.0552332e-20,252.90262,210.8938,2.9987419,52.2679,0.113754705,4.6342096,49.496067,8.330017
40011,21840660.0,0.0,16.606567,16.605164,22.04544,22.267395,22.006714,21.738525,11.657959,11.656982,12.800812,12.80127,0.0,0.032084923,0.032084923,0.04958583,250.0,11.700012,0.0,0.0,0.0,998.55426,4.1499534e-05,0.0,52.267883,249.9873,50.0,96.0,3.7481632e-07,-3.8067284e-22,252.9038,210.89656,2.969305,52.267883,0.11375568,4.5889945,49.496044,8.330017
40012,21840720.0,0.0,16.58313,16.581757,22.032104,22.248474,21.99707,21.730042,11.6657715,11.659393,12.800537,12.800842,0.0,0.03208506,0.03208506,0.049586054,250.0,11.700012,0.0,0.0,0.0,990.4722,4.1153846e-05,0.0,52.267826,249.99077,50.0,96.0,3.7481956e-07,1.3220885e-24,252.90465,210.89859,2.9492269,52.267826,0.11375618,4.5579243,49.495975,8.330017
40013,21840780.0,0.0,16.559845,16.558472,22.018799,22.229675,21.987488,21.721588,11.670959,11.663544,12.800354,12.800568,0.0,0.032085117,0.032085117,0.049586143,250.0,11.700012,0.0,0.0,0.0,983.0342,4.0850577e-05,0.0,52.26775,249.99345,50.0,96.0,3.748209e-07,-1.8353342e-25,252.90524,210.90007,2.9358988,52.26775,0.11375638,4.5373225,49.495895,8.330017
40014,21840840.0,0.0,16.536713,16.53534,22.005615,22.210968,21.977997,21.713196,11.674133,11.6675415,12.800262,12.8003845,0.0,0.032085124,0.032085124,0.04958615,250.0,11.700012,0.0,0.0,0.0,976.16864,4.058352e-05,0.0,52.267677,249.9953,50.0,96.0,3.7482104e-07,-3.612914e-28,252.90561,210.90102,2.927742,52.267677,0.1137564,4.5247264,49.495815,8.330017
40015,21840900.0,0.0,16.513702,16.51233,21.992432,22.192352,21.968506,21.704803,11.676605,11.671173,12.800171,12.800262,0.0,0.032085117,0.032085117,0.04958613,250.0,11.700012,0.0,0.0,0.0,969.53467,4.0330124e-05,0.0,52.267605,249.9968,50.0,96.0,3.7482081e-07,1.1589194e-30,252.9059,210.90175,2.9213996,52.267605,0.113756366,4.514932,49.495743,8.330017
40016,21840960.0,0.0,16.490875,16.489532,21.980347,22.17395,21.962585,21.696533,11.678436,12.567078,12.80014,12.800201,0.0,0.0320851,0.0320851,0.04958609,250.0,11.700012,0.0,0.0,0.0,963.20984,4.0093673e-05,0.0,52.267544,249.99786,50.0,96.0,3.748203e-07,6.5861e-40,252.90608,210.90225,2.9167397,52.267544,0.11375629,4.5077567,49.495686,8.330017
40017,21841020.0,0.0,16.4682,16.466858,21.968079,22.15564,21.955505,21.688293,11.67984,12.163391,12.80011,12.80014,0.0,0.032085076,0.032085076,0.04958605,250.0,11.700012,0.0,0.0,0.0,957.1384,3.9870774e-05,0.0,52.267498,249.99861,50.0,96.0,3.7481973e-07,1.261e-42,252.9062,210.90257,2.9131212,52.267498,0.1137562,4.5021663,49.495636,8.330017
40018,21841080.0,0.0,16.44574,16.444397,21.955536,22.13742,21.947418,21.680084,11.680969,11.942657,12.800079,12.80011,0.0,0.032085054,0.032085054,0.04958601,250.0,11.700012,0.0,0.0,0.0,951.2933,3.965927e-05,0.0,52.267464,249.99911,50.0,96.0,3.748192e-07,0.0,252.90628,210.90279,2.9101794,52.267464,0.11375612,4.497624,49.495598,8.330017
40019,21841140.0,0.0,16.423431,16.42212,21.942932,22.119324,21.938812,21.671875,11.681946,11.819977,12.800049,12.800079,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,945.6598,3.9457987e-05,0.0,52.267433,249.99947,50.0,96.0,3.7481874e-07,0.0,252.90633,210.90292,2.9076314,52.267433,0.113756046,4.4936905,49.49557,8.330017
40020,21841200.0,0.0,16.401306,16.399994,21.930267,22.101288,21.929932,21.663727,11.682861,11.7543335,12.800049,12.800079,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,940.23236,3.926638e-05,0.0,52.267414,249.9997,50.0,96.0,3.748183e-07,0.0,252.90636,210.903,2.9053195,52.267414,0.11375599,4.4901214,49.495552,8.330017
40021,21841260.0,0.0,16.379211,16.3779,21.914093,22.079681,21.917084,21.651855,11.683685,11.721863,12.800049,12.800079,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,935.0066,3.9084352e-05,0.0,52.267403,249.99983,50.0,96.0,3.7481803e-07,0.0,252.90636,210.90305,2.9031148,52.267403,0.11375594,4.4867234,49.49554,8.330017
40022,21841320.0,0.0,16.356934,16.35559,21.897736,22.058197,21.904205,21.640015,11.684601,11.704315,12.800049,12.800079,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,929.9932,3.8912895e-05,0.0,52.26739,249.99992,50.0,96.0,3.748178e-07,0.0,252.90637,210.90308,2.9007826,52.26739,0.113755904,4.4831405,49.495525,8.330017
40023,21841380.0,0.0,16.334473,16.33313,21.88147,22.036804,21.891296,21.628204,11.685577,11.695435,12.800049,12.800079,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,925.20386,3.875291e-05,0.0,52.267384,249.99997,50.0,96.0,3.7481763e-07,0.0,252.90637,210.90309,2.8982673,52.267384,0.11375588,4.4792643,49.49552,8.330017
40024,21841440.0,0.0,16.311829,16.310486,21.865234,22.015533,21.878418,21.616455,11.686554,11.691162,12.800049,12.800079,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,920.6411,3.8604656e-05,0.0,52.26738,250.0,50.0,96.0,3.748175e-07,0.0,252.90637,210.90309,2.8956532,52.26738,0.11375586,4.4752207,49.495518,8.330017
40025,21841500.0,0.0,16.289032,16.28769,21.84909,21.994385,21.8656,21.604736,11.687561,11.689117,12.800049,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,916.3021,3.8467988e-05,0.0,52.26738,250.00002,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90309,2.8930304,52.26738,0.113755845,4.4711637,49.495514,8.330017
40026,21841560.0,0.0,16.266144,16.26477,21.833466,21.973755,21.85379,21.593353,11.688568,12.8966675,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,912.1845,3.8342794e-05,0.41688183,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,2.8904212,52.267372,0.113755845,4.467127,49.495514,8.330017
40027,21841620.0,0.0,16.243103,16.24173,21.818756,21.953217,21.844666,21.582,11.689575,12.419495,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,908.28217,3.8228754e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8878667,52.267372,0.11375583,4.4631743,49.495514,8.330017
40028,21841680.0,0.0,16.21997,16.218597,21.80368,21.93277,21.834015,21.57071,11.690521,12.090546,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,904.5936,3.812578e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.88538,52.267372,0.11375583,4.4593277,49.495514,8.330017
40029,21841740.0,0.0,16.196777,16.195374,21.788422,21.912476,21.82257,21.559418,11.691437,11.916504,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,901.1159,3.8033806e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.883008,52.267372,0.11375583,4.455653,49.495514,8.330017
40030,21841800.0,0.0,16.173492,16.17212,21.773132,21.892273,21.81076,21.548187,11.692322,11.813843,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8164,3.795078e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8807073,52.267372,0.11375582,4.452099,49.49551,8.330017
40031,21841860.0,0.0,16.150177,16.148804,21.75766,21.87201,21.798553,21.536896,11.693207,11.758514,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.71295,3.7877784e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8784232,52.267372,0.11375582,4.448569,49.49551,8.330017
40032,21841920.0,0.0,16.126831,16.125458,21.742249,21.851898,21.786255,21.525604,11.694031,11.7283325,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7955,3.78143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8762228,52.267372,0.11375582,4.4451613,49.49551,8.330017
40033,21841980.0,0.0,16.103485,16.102081,21.726868,21.831848,21.773926,21.514374,11.694855,11.71286,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.05743,3.775993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874115,52.267372,0.11375582,4.4418993,49.49551,8.330017
40034,21842040.0,0.0,16.080109,16.078735,21.711517,21.81195,21.761597,21.503143,11.695618,11.704224,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4908,3.7714213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8720937,52.267372,0.11375582,4.4387717,49.49551,8.330017
40035,21842100.0,0.0,16.056793,16.05539,21.696259,21.792114,21.749268,21.492004,11.696381,11.69989,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.0902,3.7676844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701553,52.267372,0.11375582,4.4357724,49.495514,8.330017
40036,21842160.0,0.0,16.033478,16.032104,21.681335,21.772736,21.737213,21.48114,11.6970825,11.698456,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.85126,3.764757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683012,52.267372,0.11375582,4.4329033,49.495514,8.330017
40037,21842220.0,0.0,16.010254,16.00885,21.666992,21.753479,21.727173,21.470306,11.697784,12.80603,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.765,3.7625876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665342,52.267372,0.11375582,4.4301686,49.495514,8.330017
40038,21842280.0,0.0,15.987061,15.985687,21.653015,21.734314,21.717957,21.459503,11.698425,12.299072,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.82654,3.761148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648496,52.267372,0.11375582,4.4275618,49.495514,8.330017
40039,21842340.0,0.0,15.963989,15.962616,21.638733,21.71524,21.70755,21.448761,11.699036,12.02533,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.02924,3.760398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632445,52.267372,0.11375582,4.4250784,49.495514,8.330017
40040,21842400.0,0.0,15.9410095,15.939636,21.624329,21.69629,21.696472,21.438019,11.6996155,11.87381,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3671,3.7603044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861716,52.267372,0.11375582,4.422713,49.495514,8.330017
40041,21842460.0,0.0,15.918152,15.916779,21.610107,21.677704,21.685211,21.427582,11.700195,11.794312,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.8351,3.760837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602638,52.267372,0.11375582,4.4204655,49.495514,8.330017
40042,21842520.0,0.0,15.895416,15.8940735,21.595917,21.65924,21.673798,21.417175,11.700714,11.751434,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.42694,3.7619593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588896,52.267372,0.11375582,4.418338,49.495514,8.330017
40043,21842580.0,0.0,15.872864,15.871521,21.581726,21.64087,21.662323,21.40683,11.701233,11.727936,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.13684,3.763637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575904,52.267372,0.11375582,4.416327,49.495514,8.330017
40044,21842640.0,0.0,15.850464,15.849121,21.567596,21.62259,21.650818,21.396484,11.701691,11.715698,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.95966,3.76584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856366,52.267372,0.11375582,4.4144316,49.495514,8.330017
40045,21842700.0,0.0,15.828247,15.826935,21.553528,21.604431,21.639313,21.38617,11.702148,11.709412,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.88995,3.7685353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552163,52.267372,0.11375582,4.4126515,49.495514,8.330017
40046,21842760.0,0.0,15.806244,15.804932,21.539734,21.586609,21.628052,21.37613,11.702545,11.706177,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.92206,3.771689e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541417,52.267372,0.11375582,4.4109874,49.495514,8.330017
40047,21842820.0,0.0,15.784454,15.783173,21.526031,21.568909,21.61679,21.36612,11.702576,11.704376,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.41016,3.7745696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540497,52.267372,0.11375582,4.4107437,49.495514,8.330017
40048,21842880.0,0.0,15.762939,15.761658,21.513153,21.55127,21.608582,21.35614,11.7022705,12.614838,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.90753,3.7769714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854894,52.267372,0.11375582,4.4120765,49.495514,8.330017
40049,21842940.0,0.0,15.741638,15.740387,21.500214,21.533752,21.59967,21.346222,11.7022705,12.199524,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.4817,3.77953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549256,52.267372,0.11375582,4.4121895,49.495514,8.330017
40050,21843000.0,0.0,15.720612,15.719391,21.48703,21.516327,21.589783,21.336304,11.702362,11.973328,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1212,3.7822978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546286,52.267372,0.11375582,4.4117293,49.495514,8.330017
40051,21843060.0,0.0,15.69989,15.698669,21.473938,21.499207,21.579498,21.32663,11.702515,11.849518,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.8247,3.7852682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542264,52.267372,0.11375582,4.4111037,49.495514,8.330017
40052,21843120.0,0.0,15.679474,15.678284,21.460815,21.482178,21.56894,21.316986,11.702698,11.781158,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.59125,3.788441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537884,52.267372,0.11375582,4.410423,49.495514,8.330017
40053,21843180.0,0.0,15.659393,15.658203,21.447723,21.46524,21.558228,21.307373,11.70285,11.744934,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.4186,3.7918075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533487,52.267372,0.11375582,4.40974,49.495514,8.330017
40054,21843240.0,0.0,15.639648,15.638458,21.434631,21.448425,21.547455,21.29779,11.703033,11.725739,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.30316,3.795353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8529317,52.267372,0.11375582,4.409093,49.495514,8.330017
40055,21843300.0,0.0,15.620239,15.61908,21.4216,21.431671,21.536682,21.288269,11.7031555,11.714935,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2403,3.799056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8525527,52.267372,0.11375582,4.4085045,49.495514,8.330017
40056,21843360.0,0.0,15.601227,15.600098,21.408813,21.415222,21.526093,21.27893,11.703308,11.709595,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2266,3.802901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852216,52.267372,0.11375582,4.4079814,49.495514,8.330017
40057,21843420.0,0.0,15.582581,15.581482,21.396057,21.398865,21.515533,21.269653,11.7034,11.706757,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2566,3.8068614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8519297,52.267372,0.11375582,4.407536,49.495514,8.330017
40058,21843480.0,0.0,15.564362,15.563263,21.383453,21.382599,21.50534,21.260376,11.703491,12.57785,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.32477,3.8109105e-05,16.157959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851695,52.267372,0.11375582,4.4071712,49.495514,8.330017
40059,21843540.0,0.0,15.546539,15.545502,21.371796,21.366425,21.498291,21.25116,11.703552,12.463165,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.4279,3.8150334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515122,52.267372,0.11375582,4.406886,49.495514,8.330017
40060,21843600.0,0.0,15.529175,15.528168,21.359772,21.350311,21.489716,21.241943,11.703613,12.11795,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.55994,3.8192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851386,52.267372,0.11375582,4.4066887,49.495514,8.330017
