,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40061,21843660.0,0.0,15.512268,15.511261,21.347717,21.334503,21.480438,21.232971,11.703644,11.928558,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.716,3.8233862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513136,52.267372,0.11375582,4.4065742,49.495514,8.330017
40062,21843720.0,0.0,15.49585,15.494873,21.335602,21.318756,21.470703,21.223999,11.703644,11.821442,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.8908,3.8275673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851294,52.267372,0.11375582,4.406542,49.495514,8.330017
40063,21843780.0,0.0,15.479889,15.478973,21.323456,21.3031,21.460754,21.215088,11.703644,11.767609,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.081,3.8317256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513274,52.267372,0.11375582,4.406591,49.495514,8.330017
40064,21843840.0,0.0,15.464478,15.463562,21.31131,21.287537,21.450684,21.206177,11.703613,11.7378235,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2806,3.8358317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8514152,52.267372,0.11375582,4.4067245,49.495514,8.330017
40065,21843900.0,0.0,15.449554,15.448669,21.299194,21.272064,21.440552,21.197296,11.703552,11.721985,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.4851,3.839864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515573,52.267372,0.11375582,4.406942,49.495514,8.330017
40066,21843960.0,0.0,15.435181,15.434357,21.287292,21.256805,21.430573,21.18863,11.703491,11.713562,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.68994,3.8438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8517525,52.267372,0.11375582,4.407241,49.495514,8.330017
40067,21844020.0,0.0,15.421387,15.420563,21.275452,21.241669,21.420624,21.179993,11.703369,11.708618,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.8895,3.847611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852,52.267372,0.11375582,4.4076214,49.495514,8.330017
40068,21844080.0,0.0,15.408142,15.407379,21.263641,21.226593,21.410675,21.171356,11.703278,11.705902,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.07983,3.851278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852299,52.267372,0.11375582,4.408081,49.495514,8.330017
40069,21844140.0,0.0,15.395508,15.394745,21.252289,21.211609,21.402405,21.16278,11.703125,12.864288,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2577,3.8547856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85265,52.267372,0.11375582,4.408621,49.495514,8.330017
40070,21844200.0,0.0,15.383484,15.382751,21.241425,21.196716,21.395416,21.154205,11.702972,12.334412,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.41656,3.858101e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530586,52.267372,0.11375582,4.40925,49.495514,8.330017
40071,21844260.0,0.0,15.37207,15.371399,21.230347,21.182037,21.387207,21.145844,11.702789,12.056915,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.5494,3.8611845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535209,52.267372,0.11375582,4.4099627,49.495514,8.330017
40072,21844320.0,0.0,15.361298,15.360657,21.219147,21.16745,21.378387,21.137482,11.702606,11.89502,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.6579,3.864055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540213,52.267372,0.11375582,4.410734,49.495514,8.330017
40073,21844380.0,0.0,15.351196,15.350586,21.207886,21.152924,21.369202,21.12915,11.702393,11.8013,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.73285,3.8666603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545816,52.267372,0.11375582,4.411597,49.495514,8.330017
40074,21844440.0,0.0,15.341766,15.341187,21.196625,21.138489,21.359833,21.12085,11.702148,11.751434,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7703,3.868981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551993,52.267372,0.11375582,4.412549,49.495514,8.330017
40075,21844500.0,0.0,15.333008,15.332489,21.185333,21.124115,21.350342,21.11258,11.701904,11.728851,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7668,3.8709997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558702,52.267372,0.11375582,4.413584,49.495514,8.330017
40076,21844560.0,0.0,15.324982,15.324524,21.174225,21.109955,21.340942,21.104492,11.70163,11.716461,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7163,3.8726874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565943,52.267372,0.11375582,4.4147005,49.495514,8.330017
40077,21844620.0,0.0,15.317688,15.317261,21.163147,21.095886,21.331543,21.096405,11.701324,11.709534,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.61426,3.8740214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573706,52.267372,0.11375582,4.415898,49.495514,8.330017
40078,21844680.0,0.0,15.311127,15.31073,21.15213,21.081879,21.322144,21.088379,11.700989,11.705688,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4562,3.8749797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858199,52.267372,0.11375582,4.417176,49.495514,8.330017
40079,21844740.0,0.0,15.305328,15.304993,21.141449,21.069092,21.312775,21.080353,11.700653,11.703369,12.799988,14.116699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2366,3.875535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590794,52.267372,0.11375582,42.56561,49.495514,8.330017
40080,21844800.0,0.0,15.300293,15.300018,21.137848,21.068207,21.306183,21.076935,11.700317,12.678741,15.01712,15.723541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.95197,3.8756705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.822279,52.267372,0.11375582,24.731009,49.495514,8.330017
40081,21844860.0,0.0,15.295868,15.295593,21.138153,21.072998,21.299438,21.077911,11.699921,12.233887,15.888519,16.697632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.59863,3.8753693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5206375,52.267372,0.11375582,26.62504,49.495514,8.330017
40082,21844920.0,0.0,15.291748,15.291504,21.140808,21.082092,21.291595,21.081482,11.6996155,11.991333,16.635284,17.380554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.19305,3.874713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.764507,52.267372,0.11375582,26.740948,49.495514,8.330017
40083,21844980.0,0.0,15.287964,15.28775,21.14505,21.09378,21.283173,21.087189,11.699341,11.860046,17.206757,17.719147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.7515,3.8738042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.366587,52.267372,0.11375582,25.293148,49.495514,8.330017
40084,21845040.0,0.0,15.284515,15.284302,21.149994,21.10611,21.274445,21.09436,11.699158,11.78653,17.568115,17.713135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.28284,3.8726954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.332539,52.267372,0.11375582,22.70173,49.495514,8.330017
40085,21845100.0,0.0,15.281342,15.281128,21.154633,21.11737,21.265564,21.102234,11.698975,11.74585,17.709747,17.415192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.7916,3.8714137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.725128,52.267372,0.11375582,19.479868,49.495514,8.330017
40086,21845160.0,0.0,15.278473,15.27829,21.157806,21.125244,21.256714,21.10971,11.698822,11.724487,17.655945,16.934082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2813,3.8699785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.788474,52.267372,0.11375582,16.690504,49.495514,8.330017
40087,21845220.0,0.0,15.275879,15.275696,21.159515,21.130188,21.247864,21.116669,11.6987,11.712738,17.424103,16.358124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.7549,3.868408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.463743,52.267372,0.11375582,13.971072,49.495514,8.330017
40088,21845280.0,0.0,15.27356,15.273407,21.159546,21.132019,21.238983,21.122528,11.698578,11.706177,17.049408,15.773071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.2146,3.866714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.944695,52.267372,0.11375582,11.885363,49.495514,8.330017
40089,21845340.0,0.0,15.271515,15.271362,21.157928,21.13089,21.230133,21.126984,11.698486,11.702637,16.572144,15.250427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.66205,3.8649065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.364638,52.267372,0.11375582,10.598279,49.495514,8.330017
40090,21845400.0,0.0,15.269714,15.269592,21.154755,21.127289,21.221313,21.129791,11.698395,11.813507,16.038269,14.849945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0989,3.862995e-05,51.224106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.85474,52.267372,0.11375582,10.180119,49.495514,8.330017
40091,21845460.0,0.0,15.268158,15.268066,21.150757,21.121124,21.216187,21.130127,11.698303,12.529266,15.522644,14.646057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.52637,3.860987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.753951,52.267372,0.11375582,11.084769,49.495514,8.330017
40092,21845520.0,0.0,15.266846,15.266754,21.145721,21.114502,21.209625,21.128906,11.698212,12.152557,15.060425,14.629272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.9465,3.8588936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8729105,52.267372,0.11375582,12.421211,49.495514,8.330017
40093,21845580.0,0.0,15.265778,15.265686,21.140198,21.108368,21.202118,21.126343,11.698151,11.944855,14.684143,14.774445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.36017,3.85672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3399577,52.267372,0.11375582,14.131835,49.495514,8.330017
40094,21845640.0,0.0,15.264893,15.264832,21.134766,21.103424,21.194153,21.122772,11.69809,11.830078,14.416779,15.038635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.7686,3.854474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1661696,52.267372,0.11375582,15.937201,49.495514,8.330017
40095,21845700.0,0.0,15.264252,15.264191,21.129791,21.100098,21.185913,21.11853,11.698029,11.768921,14.269318,15.374084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.1731,3.852162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3342853,52.267372,0.11375582,17.606651,49.495514,8.330017
40096,21845760.0,0.0,15.263794,15.263763,21.125305,21.098328,21.177643,21.1138,11.697968,11.736572,14.253235,15.740662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.5748,3.8497918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8813415,52.267372,0.11375582,19.129086,49.495514,8.330017
40097,21845820.0,0.0,15.263519,15.263489,21.121674,21.09845,21.169281,21.109283,11.6979065,11.718628,14.355896,16.08136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.97516,3.8473707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6414027,52.267372,0.11375582,20.095215,49.495514,8.330017
40098,21845880.0,0.0,15.263458,15.263428,21.118896,21.100159,21.16095,21.105286,11.697876,11.708984,14.558746,16.356934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.3751,3.8449056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.559184,52.267372,0.11375582,20.537598,49.495514,8.330017
40099,21845940.0,0.0,15.26355,15.263519,21.116882,21.103119,21.152588,21.102081,11.697845,11.703918,14.83847,16.540863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.77594,3.8424027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.553663,52.267372,0.11375582,20.457884,49.495514,8.330017
40100,21846000.0,0.0,15.263794,15.263794,21.115448,21.10672,21.144257,21.099915,11.697815,11.701141,15.164429,16.619385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.17883,3.83987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.531931,52.267372,0.11375582,19.935387,49.495514,8.330017
40101,21846060.0,0.0,15.264191,15.264221,21.11441,21.109772,21.137177,21.098846,11.697784,12.957977,15.507446,16.612396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.58496,3.8373135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.424962,52.267372,0.11375582,19.40987,49.495514,8.330017
40102,21846120.0,0.0,15.26474,15.2647705,21.114258,21.11258,21.132233,21.098816,11.697784,12.401062,15.837494,16.539337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.9957,3.834742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.160603,52.267372,0.11375582,18.606756,49.495514,8.330017
40103,21846180.0,0.0,15.265442,15.265442,21.113739,21.114838,21.125885,21.099792,11.697754,12.081604,16.129059,16.411926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.4122,3.8321617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.692528,52.267372,0.11375582,17.766388,49.495514,8.330017
40104,21846240.0,0.0,15.266235,15.266266,21.112885,21.116272,21.118744,21.101593,11.697754,11.903168,16.36084,16.25586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8355,3.829579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.995027,52.267372,0.11375582,17.008793,49.495514,8.330017
40105,21846300.0,0.0,15.267181,15.267212,21.111725,21.116852,21.111176,21.104004,11.697754,11.809265,16.521057,16.09253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.26685,3.827001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.064744,52.267372,0.11375582,16.41003,49.495514,8.330017
40106,21846360.0,0.0,15.268188,15.2682495,21.109894,21.115936,21.103485,21.106598,11.697754,11.75885,16.610168,15.968109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7074,3.8244347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.991338,52.267372,0.11375582,16.390888,49.495514,8.330017
40107,21846420.0,0.0,15.269318,15.269379,21.10785,21.114502,21.095673,21.109314,11.697784,11.731201,16.625519,15.891571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.15845,3.8218874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7062235,52.267372,0.11375582,16.467413,49.495514,8.330017
40108,21846480.0,0.0,15.270538,15.270599,21.105652,21.112823,21.08786,21.111938,11.697784,11.716095,16.571045,15.864166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.6211,3.8193655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.277058,52.267372,0.11375582,16.739672,49.495514,8.330017
40109,21846540.0,0.0,15.271851,15.271912,21.103394,21.111145,21.080017,21.114288,11.697815,11.707825,16.457794,15.882446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.09656,3.8168768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.752135,52.267372,0.11375582,17.14446,49.495514,8.330017
40110,21846600.0,0.0,15.273193,15.273285,21.103912,21.10968,21.0831,21.11615,11.697845,15.68866,16.299805,15.937988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.5861,3.814428e-05,10.014122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.182211,52.267372,0.11375582,17.611296,49.495514,8.330017
40111,21846660.0,0.0,15.274628,15.274689,21.105194,21.108154,21.088928,21.117096,11.6979065,15.690765,16.12735,16.033966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.09094,3.812026e-05,11.005597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.736313,52.267372,0.11375582,18.305891,49.495514,8.330017
40112,21846720.0,0.0,15.276123,15.276184,21.106598,21.107239,21.095154,21.117462,11.697937,15.855225,15.952911,16.150482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6122,3.8096783e-05,11.478522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.307499,52.267372,0.11375582,18.845564,49.495514,8.330017
40113,21846780.0,0.0,15.277618,15.27771,21.108307,21.106934,21.101837,21.117249,11.697998,15.956268,15.790314,16.267792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.15106,3.8073915e-05,11.214428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.969071,52.267372,0.11375582,19.24998,49.495514,8.330017
40114,21846840.0,0.0,15.279175,15.279236,21.110138,21.107239,21.108582,21.116577,11.698029,15.919403,15.6519165,16.37024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.70886,3.805173e-05,10.440936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.74214,52.267372,0.11375582,19.487005,49.495514,8.330017
40115,21846900.0,0.0,15.280762,15.280823,21.111938,21.108002,21.114868,21.115509,11.69812,15.734467,15.546783,16.446625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.28674,3.80303e-05,9.33132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.634265,52.267372,0.11375582,19.550514,49.495514,8.330017
40116,21846960.0,0.0,15.282318,15.28241,21.11316,21.108612,21.11966,21.113922,11.698181,15.443329,15.489868,16.50528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.886,3.8009686e-05,8.213202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.722548,52.267372,0.11375582,19.694527,49.495514,8.330017
40117,21847020.0,0.0,15.283936,15.283997,21.114105,21.109467,21.123291,21.112244,11.698242,15.07309,15.479492,16.539795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.50775,3.7989972e-05,6.9874444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.898462,52.267372,0.11375582,19.60923,49.495514,8.330017
40118,21847080.0,0.0,15.285492,15.2855835,21.114716,21.110443,21.125519,21.110626,11.698334,14.662262,15.51178,16.54712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.1533,3.7971226e-05,5.825191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.159672,52.267372,0.11375582,19.430517,49.495514,8.330017
40119,21847140.0,0.0,15.287079,15.28714,21.11496,21.111359,21.126312,21.109192,11.698425,14.246674,15.580658,16.53006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8238,3.7953516e-05,4.8199153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.481719,52.267372,0.11375582,19.188288,49.495514,8.330017
40120,21847200.0,0.0,15.288605,15.288696,21.114807,21.112122,21.125732,21.108002,11.698517,13.861755,15.677765,16.493683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5205,3.7936912e-05,4.043917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.833906,52.267372,0.11375582,18.921318,49.495514,8.330017
40121,21847260.0,0.0,15.290131,15.290192,21.113953,21.112152,21.123413,21.107056,11.698608,13.558929,15.797424,16.462677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.2447,3.792149e-05,3.711826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.226786,52.267372,0.11375582,18.94262,49.495514,8.330017
40122,21847320.0,0.0,15.291595,15.2916565,21.112885,21.11203,21.12027,21.106506,11.69873,13.352753,15.925934,16.438965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.99774,3.7907324e-05,3.6317725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.576041,52.267372,0.11375582,18.888597,49.495514,8.330017
40123,21847380.0,0.0,15.29303,15.293091,21.111725,21.111816,21.116608,21.106384,11.698822,13.249756,16.053589,16.421936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7806,3.789448e-05,3.8350425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.872814,52.267372,0.11375582,18.885191,49.495514,8.330017
40124,21847440.0,0.0,15.294373,15.294434,21.110596,21.111542,21.112854,21.106659,11.698944,13.248016,16.167603,16.413239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.59485,3.7883037e-05,4.2698565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.094656,52.267372,0.11375582,18.915909,49.495514,8.330017
40125,21847500.0,0.0,15.295654,15.295715,21.10962,21.111267,21.109314,21.107239,11.699066,13.337097,16.261475,16.412476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4416,3.787307e-05,4.879943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.233501,52.267372,0.11375582,18.973661,49.495514,8.330017
40126,21847560.0,0.0,15.2968445,15.2969055,21.108582,21.110565,21.106018,21.10794,11.699188,13.51236,16.337555,16.433533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.32166,3.7864615e-05,5.6648593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.339841,52.267372,0.11375582,19.282564,49.495514,8.330017
40127,21847620.0,0.0,15.297974,15.298004,21.10788,21.110016,21.103485,21.108826,11.699341,13.745209,16.387543,16.468964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2368,3.7857786e-05,6.4745016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.347486,52.267372,0.11375582,19.491804,49.495514,8.330017
40128,21847680.0,0.0,15.298981,15.299042,21.107513,21.10971,21.101837,21.109802,11.699493,14.00766,16.40979,16.509674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.18835,3.785265e-05,7.244187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.281058,52.267372,0.11375582,19.678616,49.495514,8.330017
40129,21847740.0,0.0,15.299896,15.299927,21.107544,21.109589,21.101074,21.11084,11.699646,14.285126,16.404663,16.552246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.177,3.784925e-05,7.939086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.148835,52.267372,0.11375582,19.824703,49.495514,8.330017
40130,21847800.0,0.0,15.30069,15.30072,21.10788,21.10971,21.101288,21.111816,11.699799,14.546173,16.374573,16.589478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2044,3.7847687e-05,8.488633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.969078,52.267372,0.11375582,19.910202,49.495514,8.330017
40131,21847860.0,0.0,15.301361,15.301361,21.108276,21.109589,21.102173,21.112396,11.699951,14.774048,16.332611,16.630188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.27185,3.7848025e-05,8.896867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8329315,52.267372,0.11375582,20.141365,49.495514,8.330017
40132,21847920.0,0.0,15.30188,15.30188,21.108856,21.10971,21.10376,21.112823,11.700134,14.951263,16.281342,16.667511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.3805,3.7850332e-05,9.100271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.669905,52.267372,0.11375582,20.223377,49.495514,8.330017
40133,21847980.0,0.0,15.302277,15.302277,21.10962,21.109955,21.105804,21.113098,11.700287,15.066589,16.226318,16.694946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5318,3.78547e-05,9.114601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.516961,52.267372,0.11375582,20.247932,49.495514,8.330017
40134,21848040.0,0.0,15.30249,15.30249,21.110443,21.110321,21.108093,21.11316,11.70047,15.118042,16.171661,16.711151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7268,3.7861177e-05,8.959744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.38598,52.267372,0.11375582,20.217175,49.495514,8.330017
40135,21848100.0,0.0,15.302551,15.302521,21.111298,21.110779,21.110474,21.113068,11.700653,15.106171,16.120209,16.715607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.9664,3.786982e-05,8.65291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.282388,52.267372,0.11375582,20.13851,49.495514,8.330017
40136,21848160.0,0.0,15.30246,15.302429,21.111755,21.110779,21.112396,21.11264,11.700867,15.047943,16.084503,16.722168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.2521,3.788072e-05,8.33678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.278583,52.267372,0.11375582,20.244448,49.495514,8.330017
40137,21848220.0,0.0,15.302155,15.302124,21.112091,21.11084,21.114014,21.112091,11.70105,14.951172,16.064484,16.728455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5854,3.7893955e-05,7.9364157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.297526,52.267372,0.11375582,20.243288,49.495514,8.330017
40138,21848280.0,0.0,15.301666,15.301605,21.112305,21.110931,21.115265,21.111542,11.701263,14.825317,16.060059,16.731995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.96716,3.7909587e-05,7.514646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.353596,52.267372,0.11375582,20.23518,49.495514,8.330017
40139,21848340.0,0.0,15.300995,15.300903,21.112427,21.111053,21.116028,21.110992,11.701477,14.6866455,16.069855,16.732758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.3989,3.792769e-05,7.120078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.438914,52.267372,0.11375582,20.216127,49.495514,8.330017
40140,21848400.0,0.0,15.300079,15.300018,21.112427,21.111145,21.116302,21.110474,11.701691,14.544006,16.09253,16.730988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.8815,3.794832e-05,6.7735753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.546978,52.267372,0.11375582,20.190058,49.495514,8.330017
40141,21848460.0,0.0,15.299072,15.298981,21.111298,21.110077,21.11502,21.109192,11.701904,14.457092,16.161743,16.769135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.4146,3.7971637e-05,6.8716474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.969657,52.267372,0.11375582,20.799006,49.495514,8.330017
40142,21848520.0,0.0,15.298035,15.297974,21.11026,21.109344,21.113495,21.108185,11.702057,14.418884,16.257141,16.830048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.9746,3.7996604e-05,6.962841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.296944,52.267372,0.11375582,21.117418,49.495514,8.330017
40143,21848580.0,0.0,15.297028,15.296936,21.109436,21.108948,21.112,21.107513,11.702179,14.419678,16.363373,16.89505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.54675,3.8022314e-05,7.141716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.609717,52.267372,0.11375582,21.390165,49.495514,8.330017
40144,21848640.0,0.0,15.29599,15.295929,21.108856,21.108826,21.110535,21.107147,11.70224,14.452332,16.473145,16.958252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.12573,3.8048463e-05,7.3830447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.895102,52.267372,0.11375582,21.597069,49.495514,8.330017
40145,21848700.0,0.0,15.294983,15.294891,21.108582,21.109009,21.109283,21.107147,11.702301,14.515045,16.577362,17.011414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.70886,3.807489e-05,7.667388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.127793,52.267372,0.11375582,21.712881,49.495514,8.330017
40146,21848760.0,0.0,15.293945,15.293854,21.108368,21.10913,21.108185,21.10736,11.702301,14.610474,16.673798,17.062225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2949,3.810152e-05,8.026692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.333006,52.267372,0.11375582,21.927137,49.495514,8.330017
40147,21848820.0,0.0,15.292908,15.292816,21.108398,21.109436,21.10736,21.107819,11.702332,14.719788,16.75595,17.10431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.8814,3.812821e-05,8.359386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.460655,52.267372,0.11375582,21.980246,49.495514,8.330017
40148,21848880.0,0.0,15.29184,15.291779,21.108643,21.109894,21.106964,21.10849,11.702332,14.833099,16.816406,17.130829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.46765,3.8154925e-05,8.655251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.515427,52.267372,0.11375582,21.959091,49.495514,8.330017
40149,21848940.0,0.0,15.290802,15.29071,21.10913,21.110474,21.106934,21.109314,11.702332,14.942047,16.85318,17.141388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0531,3.8181635e-05,8.897081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5004835,52.267372,0.11375582,21.87304,49.495514,8.330017
40150,21849000.0,0.0,15.289734,15.289642,21.10971,21.111053,21.10727,21.11023,11.702332,15.040344,16.865326,17.1362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.6377,3.8208334e-05,9.073171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.419989,52.267372,0.11375582,21.73506,49.495514,8.330017
40151,21849060.0,0.0,15.288635,15.288574,21.108948,21.109802,21.106598,21.109802,11.702332,15.167755,16.903656,17.18106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.22095,3.8235e-05,9.600477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.723644,52.267372,0.11375582,22.545097,49.495514,8.330017
40152,21849120.0,0.0,15.287567,15.287476,21.108429,21.108948,21.106415,21.109528,11.702332,15.296112,16.95108,17.254944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.8028,3.8261627e-05,9.906327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.865206,52.267372,0.11375582,22.923925,49.495514,8.330017
40153,21849180.0,0.0,15.2864685,15.286377,21.108185,21.10846,21.106567,21.109375,11.702332,15.415588,16.99942,17.33319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.3836,3.8288235e-05,10.151394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9903145,52.267372,0.11375582,23.26007,49.495514,8.330017
40154,21849240.0,0.0,15.285339,15.285248,21.108246,21.108337,21.107086,21.109375,11.702332,15.51535,17.045135,17.407654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.96295,3.831481e-05,10.310925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.091919,52.267372,0.11375582,23.50048,49.495514,8.330017
40155,21849300.0,0.0,15.28421,15.284119,21.108612,21.108582,21.10788,21.109497,11.702332,15.590118,17.085388,17.470825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54095,3.8341354e-05,10.382231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.165336,52.267372,0.11375582,23.633904,49.495514,8.330017
40156,21849360.0,0.0,15.283051,15.282959,21.108856,21.108704,21.10852,21.109497,11.702332,15.647278,17.128143,17.53244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.11755,3.8367867e-05,10.479116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.298113,52.267372,0.11375582,23.90001,49.495514,8.330017
40157,21849420.0,0.0,15.281891,15.281799,21.109283,21.1091,21.109344,21.10962,11.702332,15.679413,17.165527,17.579224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.6929,3.8394355e-05,10.455087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.365749,52.267372,0.11375582,23.948566,49.495514,8.330017
40158,21849480.0,0.0,15.280701,15.280609,21.109833,21.10965,21.110168,21.109833,11.702332,15.691986,17.19632,17.610382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.2671,3.8420832e-05,10.3842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.409095,52.267372,0.11375582,23.923407,49.495514,8.330017
40159,21849540.0,0.0,15.2795105,15.279419,21.110413,21.110321,21.111023,21.110107,11.702301,15.684021,17.219177,17.624207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.84,3.8447295e-05,10.267456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.425528,52.267372,0.11375582,23.82537,49.495514,8.330017
40160,21849600.0,0.0,15.27829,15.278198,21.111053,21.110992,21.111786,21.110474,11.702301,15.656067,17.232056,17.619446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.41187,3.8473747e-05,10.114999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.413359,52.267372,0.11375582,23.67039,49.495514,8.330017
40161,21849660.0,0.0,15.277039,15.276947,21.111206,21.111084,21.11203,21.110565,11.702301,15.6267395,17.24472,17.616333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9825,3.8500188e-05,10.074768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.467692,52.267372,0.11375582,23.762598,49.495514,8.330017
40162,21849720.0,0.0,15.275787,15.275696,21.111298,21.111176,21.112183,21.110687,11.702301,15.596527,17.254883,17.614075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.55206,3.8526625e-05,9.991601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.476006,52.267372,0.11375582,23.73424,49.495514,8.330017
40163,21849780.0,0.0,15.274475,15.274384,21.11139,21.111206,21.112213,21.11081,11.702301,15.567108,17.260864,17.610382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1206,3.8553066e-05,9.922452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.472734,52.267372,0.11375582,23.711409,49.495514,8.330017
40164,21849840.0,0.0,15.273163,15.273071,21.11142,21.111267,21.112152,21.110962,11.702301,15.540497,17.262726,17.605988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.6881,3.857951e-05,9.87067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.45909,52.267372,0.11375582,23.69077,49.495514,8.330017
40165,21849900.0,0.0,15.27182,15.2717285,21.11145,21.111267,21.112,21.111115,11.702301,15.518066,17.26056,17.601318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.25464,3.8605966e-05,9.838189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.436298,52.267372,0.11375582,23.674137,49.495514,8.330017
40166,21849960.0,0.0,15.270447,15.270355,21.111053,21.110779,21.11145,21.110992,11.702301,15.516724,17.26535,17.614685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.82025,3.863243e-05,9.946346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.498631,52.267372,0.11375582,23.926954,49.495514,8.330017
40167,21850020.0,0.0,15.2690735,15.268951,21.110748,21.110474,21.110962,21.11087,11.702332,15.533356,17.273987,17.639221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.38495,3.865892e-05,10.040322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.52923,52.267372,0.11375582,24.058762,49.495514,8.330017
40168,21850080.0,0.0,15.267639,15.267548,21.110474,21.11026,21.110504,21.110779,11.702332,15.555237,17.283417,17.665344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.949,3.868542e-05,10.142145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.560318,52.267372,0.11375582,24.184555,49.495514,8.330017
40169,21850140.0,0.0,15.266174,15.266083,21.110321,21.110138,21.110138,21.110748,11.702332,15.585205,17.293732,17.691864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.512,3.8711943e-05,10.250194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.589435,52.267372,0.11375582,24.282145,49.495514,8.330017
40170,21850200.0,0.0,15.264709,15.264587,21.11026,21.110199,21.109894,21.110718,11.702332,15.621002,17.304321,17.71637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.0743,3.8738497e-05,10.357933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.615156,52.267372,0.11375582,24.345089,49.495514,8.330017
40171,21850260.0,0.0,15.263184,15.263062,21.109985,21.109924,21.109467,21.110474,11.702332,15.669922,17.323975,17.750458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.63586,3.876509e-05,10.550534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.718847,52.267372,0.11375582,24.60549,49.495514,8.330017
40172,21850320.0,0.0,15.261627,15.261505,21.109863,21.109894,21.109314,21.110352,11.702332,15.721222,17.347351,17.783386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1969,3.8791728e-05,10.680547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.785554,52.267372,0.11375582,24.70113,49.495514,8.330017
40173,21850380.0,0.0,15.26004,15.259918,21.109894,21.110016,21.109344,21.11029,11.702332,15.768158,17.3703,17.80957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.75726,3.8818405e-05,10.782641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.842887,52.267372,0.11375582,24.752077,49.495514,8.330017
40174,21850440.0,0.0,15.258423,15.258301,21.109985,21.110199,21.109406,21.11029,11.702332,15.812378,17.39267,17.832153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.3168,3.88451e-05,10.870207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.894898,52.267372,0.11375582,24.78089,49.495514,8.330017
40175,21850500.0,0.0,15.256744,15.256653,21.110168,21.110474,21.10962,21.110321,11.702332,15.848633,17.412659,17.846222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.8757,3.8871847e-05,10.92494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.93371,52.267372,0.11375582,24.767265,49.495514,8.330017
40176,21850560.0,0.0,15.255066,15.254944,21.110138,21.110352,21.10968,21.110199,11.702332,15.885345,17.43805,17.866058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.43414,3.8898663e-05,11.036591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.034352,52.267372,0.11375582,24.94972,49.495514,8.330017
40177,21850620.0,0.0,15.253326,15.253204,21.110138,21.110352,21.109833,21.110168,11.702362,15.917664,17.463959,17.88675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.992,3.8925522e-05,11.089343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.096953,52.267372,0.11375582,25.006706,49.495514,8.330017
40178,21850680.0,0.0,15.251556,15.251434,21.11026,21.110443,21.110077,21.110199,11.702362,15.941956,17.48764,17.903381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.54944,3.8952443e-05,11.114201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.145497,52.267372,0.11375582,25.0373,49.495514,8.330017
40179,21850740.0,0.0,15.249725,15.249603,21.110443,21.110596,21.110382,21.11029,11.702362,15.957336,17.50769,17.914917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.1064,3.897943e-05,11.112028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.177933,52.267372,0.11375582,25.037844,49.495514,8.330017
40180,21850800.0,0.0,15.247864,15.247742,21.110657,21.11081,21.110718,21.110443,11.702362,15.963287,17.523163,17.920685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.66296,3.900648e-05,11.084323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.193206,52.267372,0.11375582,25.01082,49.495514,8.330017
40181,21850860.0,0.0,15.245972,15.24585,21.110626,21.110626,21.110779,21.110443,11.702362,15.970184,17.541016,17.935028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.21924,3.9033614e-05,11.12936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.264888,52.267372,0.11375582,25.193518,49.495514,8.330017
40182,21850920.0,0.0,15.244019,15.2438965,21.110626,21.110535,21.11087,21.110474,11.702362,15.974335,17.556396,17.952026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.77545,3.9060833e-05,11.128236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.292857,52.267372,0.11375582,25.253708,49.495514,8.330017
40183,21850980.0,0.0,15.242035,15.241882,21.110657,21.110504,21.110962,21.110565,11.702393,15.977264,17.570374,17.968384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.3308,3.9088092e-05,11.124353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.315557,52.267372,0.11375582,25.306385,49.495514,8.330017
40184,21851040.0,0.0,15.23999,15.239868,21.110718,21.110565,21.111053,21.110657,11.702393,15.977692,17.580872,17.982056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.8859,3.911544e-05,11.114587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.326153,52.267372,0.11375582,25.335857,49.495514,8.330017
40185,21851100.0,0.0,15.237915,15.237762,21.11081,21.110657,21.111145,21.110779,11.702393,15.976135,17.587494,17.991852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.44086,3.9142877e-05,11.101425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.32625,52.267372,0.11375582,25.344685,49.495514,8.330017
40186,21851160.0,0.0,15.235779,15.235626,21.110687,21.110443,21.110962,21.110718,11.702393,15.982178,17.598083,18.011475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.99567,3.9170416e-05,11.167937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.383684,52.267372,0.11375582,25.540697,49.495514,8.330017
40187,21851220.0,0.0,15.233582,15.233429,21.110596,21.110382,21.11084,21.110718,11.702423,15.992798,17.608734,18.032837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.55066,3.919807e-05,11.20558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4080715,52.267372,0.11375582,25.612608,49.495514,8.330017
40188,21851280.0,0.0,15.231354,15.231201,21.110596,21.110413,21.110748,21.110748,11.702423,16.004578,17.618073,18.050842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.10535,3.9225804e-05,11.24143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.426361,52.267372,0.11375582,25.65803,49.495514,8.330017
40189,21851340.0,0.0,15.229065,15.228912,21.110626,21.110474,21.110687,21.110779,11.702423,16.016754,17.626678,18.067017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.6592,3.925359e-05,11.275749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.441439,52.267372,0.11375582,25.68964,49.495514,8.330017
40190,21851400.0,0.0,15.226746,15.2265625,21.110687,21.110626,21.110657,21.11084,11.702423,16.029022,17.633423,18.07837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.2131,3.9281495e-05,11.305261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.449488,52.267372,0.11375582,25.69231,49.495514,8.330017
40191,21851460.0,0.0,15.224335,15.224182,21.110535,21.110443,21.110443,21.110718,11.702454,16.04898,17.645416,18.096985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7671,3.9309518e-05,11.402005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5154915,52.267372,0.11375582,25.871933,49.495514,8.330017
40192,21851520.0,0.0,15.221893,15.221741,21.110443,21.110382,21.110321,21.110626,11.702454,16.071655,17.65918,18.11789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.32086,3.9337643e-05,11.467369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.555312,52.267372,0.11375582,25.945148,49.495514,8.330017
40193,21851580.0,0.0,15.219391,15.219208,21.110413,21.110413,21.11026,21.110596,11.702454,16.094452,17.673126,18.136322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.87463,3.936588e-05,11.523966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5903015,52.267372,0.11375582,25.994307,49.495514,8.330017
40194,21851640.0,0.0,15.216827,15.216644,21.110474,21.110504,21.11029,21.110596,11.702484,16.115723,17.686249,18.150787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.42847,3.939424e-05,11.568446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.618394,52.267372,0.11375582,26.014065,49.495514,8.330017
40195,21851700.0,0.0,15.214203,15.21402,21.110565,21.110687,21.110382,21.110657,11.702484,16.134369,17.697876,18.16037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.98224,3.9422717e-05,11.599019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.638486,52.267372,0.11375582,26.005283,49.495514,8.330017
40196,21851760.0,0.0,15.211517,15.211365,21.110474,21.110535,21.110321,21.110535,11.702484,16.156189,17.713867,18.176361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.5363,3.9451334e-05,11.6815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.70948,52.267372,0.11375582,26.168468,49.495514,8.330017
40197,21851820.0,0.0,15.208801,15.208618,21.110474,21.110504,21.110352,21.110535,11.702515,16.17566,17.730072,18.192963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.0908,3.9480106e-05,11.719831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.748021,52.267372,0.11375582,26.21797,49.495514,8.330017
40198,21851880.0,0.0,15.205994,15.205811,21.110504,21.110535,21.110413,21.110535,11.702515,16.193634,17.745697,18.208374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.64453,3.9508937e-05,11.751765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7828045,52.267372,0.11375582,26.258512,49.495514,8.330017
40199,21851940.0,0.0,15.203125,15.202942,21.110565,21.110626,21.110535,21.110565,11.702515,16.207672,17.759369,18.220337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.1983,3.9537914e-05,11.768938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.807785,52.267372,0.11375582,26.275084,49.495514,8.330017
40200,21852000.0,0.0,15.200195,15.200012,21.110687,21.110748,21.110687,21.110657,11.702545,16.217194,17.770477,18.228088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.7524,3.956703e-05,11.771269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.82218,52.267372,0.11375582,26.26797,49.495514,8.330017
