,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40201,21852060.0,0.0,21.105804,15.196503,21.105835,21.103546,21.1073,21.10614,14.1310425,14.785431,15.663818,16.157867,0.0,0.032121833,0.032121833,0.049651776,250.0,18.300018,0.0,0.0,0.0,398.9128,9.54197e-21,0.0,52.235867,250.29108,0.0012307373,96.0,0.11389554,69.998276,252.84454,211.1306,0.0,52.235867,0.11389547,0.0,49.463333,8.330017
40202,21852120.0,0.0,21.098602,15.191956,21.098602,21.092407,21.105804,21.100372,17.030273,17.039032,17.057434,16.950592,0.0,0.032105234,0.032105234,0.04962182,250.0,18.300018,0.0,0.0,0.0,235.08789,9.54197e-21,10.778502,52.226128,250.25844,-2.4629871e-09,96.0,0.113832235,70.0,252.81757,211.07779,10.707384,52.226128,0.1138322,20.469282,49.453793,8.330017
40203,21852180.0,0.0,21.097595,15.186432,21.100433,21.092316,21.112762,21.101868,18.982483,19.041199,19.047455,19.061493,0.0,0.032087225,0.032087225,0.04958909,250.0,18.300018,0.0,0.0,0.0,122.66891,9.54197e-21,6.313091,52.22225,250.25659,5.597671,96.0,0.1136798,62.163265,252.7951,211.03766,6.302403,52.22225,0.113763854,11.607125,49.45006,8.330017
40204,21852240.0,0.0,18.668427,15.179901,21.108765,21.10022,21.124756,21.108124,19.967804,20.051117,20.053345,20.104584,0.0,0.0320323,0.0320323,0.049489718,250.0,18.300018,0.0,0.0,0.0,-42.392128,9.54197e-21,1.7076695,52.242653,250.2501,28.063076,96.0,0.062251016,30.711693,252.76544,210.91385,1.7037492,52.242653,0.11355366,3.4985166,49.471127,8.330017
40205,21852300.0,0.0,15.918152,15.172455,21.118958,21.110199,21.13797,21.11557,19.562195,20.01062,20.011719,20.068665,0.0,0.032034248,0.032034248,0.049494386,250.0,18.300018,0.0,0.0,0.0,-190.91612,9.54197e-21,0.0,52.273,249.9182,41.08015,96.0,0.012675415,12.48779,252.79279,210.75085,0.0,52.273,0.11356249,0.0,49.501854,8.330017
40206,21852360.0,0.0,16.941498,15.164093,21.127502,21.118011,21.149567,21.121674,18.286316,19.490234,19.490845,19.584015,0.0,0.032067697,0.032067697,0.04955557,250.0,18.300018,0.0,0.0,0.0,-92.504295,9.54197e-21,0.0,52.2849,249.98506,35.532806,96.0,0.035936195,20.254068,252.79735,210.85857,0.0,52.2849,0.11369138,0.0,49.51358,8.330017
40207,21852420.0,0.0,18.940125,15.154907,21.13327,21.122345,21.158722,21.125519,17.658295,18.747864,18.7482,18.880798,0.0,0.032089487,0.032089487,0.04959491,250.0,18.300018,0.0,0.0,0.0,57.50424,9.54197e-21,0.0,52.28316,250.03828,24.848192,96.0,0.073712245,35.21253,252.78316,210.93279,0.0,52.28316,0.11377384,0.0,49.511562,8.330017
40208,21852480.0,0.0,19.46878,15.144867,21.136383,21.123535,21.165802,21.12738,18.00644,18.31549,18.315674,18.434875,0.0,0.032089528,0.032089528,0.04959431,250.0,18.300018,0.0,0.0,0.0,84.2871,9.54197e-21,0.0,52.275646,250.04974,22.4091,96.0,0.08174608,38.627262,252.77823,210.93835,0.0,52.275646,0.11377341,0.0,49.503803,8.330017
40209,21852540.0,0.0,18.58905,15.134064,21.138824,21.123749,21.172546,21.128967,18.54599,18.565918,18.565948,18.467896,0.0,0.03207428,0.03207428,0.049566545,250.0,18.300018,0.0,0.0,0.0,12.321303,9.54197e-21,1.5234275,52.279263,250.03941,27.559875,96.0,0.0641571,31.416172,252.77411,210.89963,1.5231785,52.279263,0.11371499,0.0,49.50753,8.330017
40210,21852600.0,0.0,17.711823,15.122498,21.141937,21.12445,21.180145,21.131409,18.623535,18.637543,18.65207,18.534424,0.0,0.032072794,0.032072794,0.049564082,250.0,18.300018,0.0,0.0,0.0,-46.871456,9.54197e-21,0.0,52.287735,249.9738,31.917011,96.0,0.04847859,25.316185,252.77994,210.8633,0.0,52.287735,0.11370959,0.0,49.516098,8.330017
40211,21852660.0,0.0,17.804626,15.110199,21.144592,21.124756,21.18695,21.133423,18.327301,18.562073,18.570068,18.510315,0.0,0.032079577,0.032079577,0.04957643,250.0,18.300018,0.0,0.0,0.0,-33.268593,9.54197e-21,0.0,52.29159,249.97221,31.11605,96.0,0.051362634,26.43753,252.78387,210.87743,0.0,52.29159,0.11373564,0.0,49.519905,8.330017
40212,21852720.0,0.0,18.394257,15.0972595,21.146729,21.124542,21.193237,21.134949,18.116028,18.393707,18.398071,18.381073,0.0,0.032086927,0.032086927,0.049589656,250.0,18.300018,0.0,0.0,0.0,10.801328,9.54197e-21,0.0,52.290695,249.99422,28.00079,96.0,0.06260855,30.798891,252.78275,210.90456,0.0,52.290695,0.11376354,0.0,49.518906,8.330017
40213,21852780.0,0.0,18.655212,15.083649,21.148315,21.123688,21.198975,21.135956,18.17987,18.276215,18.278595,18.28012,0.0,0.032087836,0.032087836,0.0495911,250.0,18.300018,0.0,0.0,0.0,26.489687,9.54197e-21,0.0,52.288143,250.00632,26.770958,96.0,0.06699778,32.520657,252.78128,210.91255,0.0,52.288143,0.11376678,0.0,49.516277,8.330017
40214,21852840.0,0.0,18.437439,15.069458,21.149628,21.12259,21.20456,21.13681,18.345306,18.274841,18.276154,18.276367,0.0,0.03208383,0.03208383,0.04958377,250.0,18.300018,0.0,0.0,0.0,8.057914,9.54197e-21,0.0,52.288097,250.00485,27.985195,96.0,0.06265543,30.820728,252.78085,210.903,0.0,52.288097,0.11375141,0.0,49.516235,8.330017
40215,21852900.0,0.0,18.14618,15.0546875,21.151062,21.121643,21.210205,21.137756,18.397064,18.325806,18.326508,18.32132,0.0,0.0320821,0.0320821,0.049580667,250.0,18.300018,0.0,0.0,0.0,-12.358146,9.54197e-21,0.0,52.290077,249.99179,29.412941,96.0,0.057508893,28.821886,252.78241,210.89261,0.0,52.290077,0.11374484,0.0,49.51825,8.330017
40216,21852960.0,0.0,18.127472,15.039398,21.152283,21.120483,21.215393,21.13855,18.320953,18.34137,18.341766,18.337616,0.0,0.03208377,0.03208377,0.04958373,250.0,18.300018,0.0,0.0,0.0,-11.74804,9.54197e-21,0.0,52.291275,249.98915,29.383913,96.0,0.057617527,28.86252,252.78384,210.89496,0.0,52.291275,0.11375128,0.0,49.519444,8.330017
40217,21853020.0,0.0,18.298706,15.023621,21.153412,21.119293,21.22052,21.139282,18.2471,18.311615,18.311798,18.312744,0.0,0.032086052,0.032086052,0.049587846,250.0,18.300018,0.0,0.0,0.0,1.3184009,9.54197e-21,0.0,52.290882,249.99603,28.448853,96.0,0.060994625,30.171606,252.78386,210.90344,0.0,52.290882,0.113759965,0.0,49.519016,8.330017
40218,21853080.0,0.0,18.40448,15.007385,21.154419,21.11795,21.225525,21.139923,18.255127,18.28128,18.281372,18.284912,0.0,0.032086466,0.032086466,0.04958854,250.0,18.300018,0.0,0.0,0.0,8.110908,9.54197e-21,0.0,52.289867,250.00201,27.916798,96.0,0.06290723,30.916485,252.78326,210.90732,0.0,52.289867,0.11376147,0.0,49.51798,8.330017
40219,21853140.0,0.0,18.352142,14.990723,21.155365,21.116547,21.230469,21.140533,18.305359,18.28186,18.281921,18.28366,0.0,0.03208527,0.03208527,0.04958634,250.0,18.300018,0.0,0.0,0.0,3.466483,9.54197e-21,0.0,52.28957,250.00243,28.186079,96.0,0.061937504,30.53949,252.78299,210.90489,0.0,52.28957,0.11375687,0.0,49.517685,8.330017
40220,21853200.0,0.0,18.257751,14.973663,21.156372,21.115173,21.235413,21.141144,18.327362,18.299652,18.299683,18.298828,0.0,0.032084484,0.032084484,0.04958493,250.0,18.300018,0.0,0.0,0.0,-3.27324,9.54197e-21,0.0,52.289997,249.99922,28.621286,96.0,0.060369838,29.930199,252.78326,210.90157,0.0,52.289997,0.11375389,0.0,49.518127,8.330017
40221,21853260.0,0.0,18.23996,14.956268,21.157104,21.113586,21.23993,21.141602,18.307373,18.308105,18.308136,18.306885,0.0,0.032084838,0.032084838,0.049585596,250.0,18.300018,0.0,0.0,0.0,-3.9721596,9.54197e-21,0.0,52.290337,249.99799,28.643963,96.0,0.060289092,29.898453,252.78357,210.90173,0.0,52.290337,0.11375527,0.0,49.518467,8.330017
40222,21853320.0,0.0,18.289734,14.938568,21.157806,21.11203,21.244446,21.14206,18.282623,18.301117,18.301147,18.301239,0.0,0.032085553,0.032085553,0.04958688,250.0,18.300018,0.0,0.0,0.0,-0.107215874,9.54197e-21,0.0,52.290176,249.99976,28.342024,96.0,0.06137776,30.321169,252.7835,210.90419,0.0,52.290176,0.11375799,0.0,49.5183,8.330017
40223,21853380.0,0.0,18.32898,14.920624,21.158478,21.110413,21.248901,21.142487,18.281372,18.291534,18.291534,18.292572,0.0,0.03208575,0.03208575,0.049587224,250.0,18.300018,0.0,0.0,0.0,2.5140703,9.54197e-21,0.0,52.289783,250.0018,28.116184,96.0,0.06218994,30.637339,252.78317,210.90564,0.0,52.289783,0.11375873,0.0,49.5179,8.330017
40224,21853440.0,0.0,18.318237,14.902405,21.159119,21.108795,21.253326,21.142883,18.29712,18.290466,18.290466,18.291077,0.0,0.03208538,0.03208538,0.04958655,250.0,18.300018,0.0,0.0,0.0,1.4433184,9.54197e-21,0.0,52.289574,250.0022,28.144238,96.0,0.06208831,30.598068,252.78291,210.90503,0.0,52.289574,0.11375731,0.0,49.51769,8.330017
40225,21853500.0,0.0,18.28592,14.884003,21.15979,21.107178,21.257751,21.14331,18.306152,18.296204,18.296204,18.29596,0.0,0.03208506,0.03208506,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.8957836,9.54197e-21,0.0,52.289635,250.00122,28.265148,96.0,0.06165307,30.428795,252.78284,210.90384,0.0,52.289635,0.113756105,0.0,49.517757,8.330017
40226,21853560.0,0.0,18.27597,14.865448,21.160217,21.105347,21.26175,21.143555,18.300903,18.299744,18.299744,18.299255,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-1.4299452,9.54197e-21,0.0,52.289707,250.00063,28.264248,96.0,0.06165653,30.430052,252.7828,210.9037,0.0,52.289707,0.113756366,0.0,49.51783,8.330017
40227,21853620.0,0.0,18.28955,14.846741,21.160614,21.103516,21.265747,21.143799,18.292603,18.298248,18.298248,18.298157,0.0,0.03208536,0.03208536,0.049586516,250.0,18.300018,0.0,0.0,0.0,-0.34428176,9.54197e-21,0.0,52.289623,250.00098,28.150236,96.0,0.062066857,30.589666,252.78267,210.90437,0.0,52.289623,0.11375724,0.0,49.517746,8.330017
40228,21853680.0,0.0,18.304108,14.827972,21.16101,21.101685,21.269745,21.144012,18.290924,18.295074,18.295074,18.295319,0.0,0.032085452,0.032085452,0.049586684,250.0,18.300018,0.0,0.0,0.0,0.6543373,9.54197e-21,0.0,52.289444,250.00163,28.039492,96.0,0.062464807,30.744713,252.78244,210.9049,0.0,52.289444,0.11375758,0.0,49.51756,8.330017
40229,21853740.0,0.0,18.303864,14.809143,21.161377,21.099854,21.273712,21.144257,18.294739,18.29422,18.29422,18.294434,0.0,0.03208537,0.03208537,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.55393535,9.54197e-21,0.0,52.289307,250.00183,28.003567,96.0,0.06259357,30.795006,252.78223,210.90482,0.0,52.289307,0.113757275,0.0,49.51742,8.330017
40230,21853800.0,0.0,18.297394,14.790283,21.161774,21.098022,21.277649,21.14447,18.297302,18.295197,18.295197,18.295227,0.0,0.03208529,0.03208529,0.04958639,250.0,18.300018,0.0,0.0,0.0,0.06924666,9.54197e-21,0.0,52.28924,250.00168,27.995195,96.0,0.062623456,30.806726,252.78206,210.90457,0.0,52.28924,0.11375696,0.0,49.51736,8.330017
40231,21853860.0,0.0,18.292816,14.771454,21.161926,21.095978,21.28122,21.144562,18.297516,18.296234,18.296234,18.296143,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.23765825,9.54197e-21,0.0,52.289192,250.0015,27.97504,96.0,0.062695764,30.834946,252.7819,210.90442,0.0,52.289192,0.11375687,0.0,49.51731,8.330017
40232,21853920.0,0.0,18.29361,14.752686,21.162048,21.093933,21.28479,21.144623,18.296234,18.296356,18.296356,18.296295,0.0,0.032085292,0.032085292,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.15878627,9.54197e-21,0.0,52.289124,250.00146,27.928812,96.0,0.062861726,30.899664,252.78175,210.90448,0.0,52.289124,0.113756984,0.0,49.517242,8.330017
40233,21853980.0,0.0,18.295624,14.734009,21.1622,21.091919,21.28836,21.144684,18.295532,18.296051,18.296051,18.296051,0.0,0.032085318,0.032085318,0.049586438,250.0,18.300018,0.0,0.0,0.0,-0.011662002,9.54197e-21,0.0,52.289032,250.00153,27.87804,96.0,0.06304387,30.970743,252.78159,210.90456,0.0,52.289032,0.113757074,0.0,49.51715,8.330017
40234,21854040.0,0.0,18.297058,14.715485,21.162323,21.089905,21.2919,21.144745,18.29544,18.295776,18.295776,18.295807,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.08306048,9.54197e-21,0.0,52.288937,250.00157,27.831062,96.0,0.06321231,31.03651,252.7814,210.90459,0.0,52.288937,0.113757096,0.0,49.51706,8.330017
40235,21854100.0,0.0,18.29715,14.697113,21.162476,21.08789,21.29544,21.144806,18.295837,18.295715,18.295715,18.295746,0.0,0.032085314,0.032085314,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.07834029,9.54197e-21,0.0,52.288853,250.00159,27.791393,96.0,0.063354485,31.09205,252.78123,210.90457,0.0,52.288853,0.11375706,0.0,49.51697,8.330017
40236,21854160.0,0.0,18.296112,14.678925,21.162384,21.085663,21.298615,21.144714,18.296326,18.295898,18.295898,18.295898,0.0,0.0320853,0.0320853,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.0005626356,9.54197e-21,0.0,52.288776,250.00154,27.756989,96.0,0.06347772,31.140215,252.78107,210.90453,0.0,52.288776,0.113757,0.0,49.51689,8.330017
40237,21854220.0,0.0,18.295471,14.661011,21.162292,21.083435,21.301819,21.144623,18.296326,18.296112,18.296112,18.296082,0.0,0.032085292,0.032085292,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.046070296,9.54197e-21,0.0,52.2887,250.0015,27.72094,96.0,0.06360685,31.190685,252.7809,210.9045,0.0,52.2887,0.113756984,0.0,49.51682,8.330017
40238,21854280.0,0.0,18.295746,14.643372,21.1622,21.081238,21.304993,21.144562,18.296143,18.296173,18.296173,18.296143,0.0,0.0320853,0.0320853,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.02837083,9.54197e-21,0.0,52.28862,250.00148,27.681389,96.0,0.06374847,31.246054,252.78075,210.9045,0.0,52.28862,0.113757,0.0,49.51674,8.330017
40239,21854340.0,0.0,18.296143,14.626038,21.16211,21.07904,21.308167,21.14447,18.296051,18.296204,18.296204,18.296173,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.0039910264,9.54197e-21,0.0,52.288544,250.00146,27.642218,96.0,0.0638887,31.300896,252.78058,210.90448,0.0,52.288544,0.113757014,0.0,49.51666,8.330017
40240,21854400.0,0.0,18.296814,14.60907,21.162048,21.076874,21.31131,21.144379,18.296082,18.296143,18.296143,18.296143,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.03736719,9.54197e-21,0.0,52.28846,250.00145,27.602747,96.0,0.06402994,31.356155,252.78043,210.90448,0.0,52.28846,0.113757014,0.0,49.51658,8.330017
40241,21854460.0,0.0,18.296875,14.592468,21.161743,21.074493,21.314148,21.144165,18.296326,18.296173,18.296173,18.296173,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.033153962,9.54197e-21,0.0,52.288383,250.00143,27.566835,96.0,0.06415838,31.40643,252.78026,210.90446,0.0,52.288383,0.113756984,0.0,49.516502,8.330017
40242,21854520.0,0.0,18.296692,14.576294,21.161469,21.072113,21.316986,21.14392,18.29654,18.296295,18.296295,18.296265,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.011389255,9.54197e-21,0.0,52.288307,250.0014,27.53304,96.0,0.064279206,31.453747,252.7801,210.90443,0.0,52.288307,0.11375696,0.0,49.516426,8.330017
40243,21854580.0,0.0,18.29654,14.560608,21.161163,21.069763,21.319824,21.143707,18.29663,18.296417,18.296417,18.296417,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.005660495,9.54197e-21,0.0,52.288235,250.00136,27.500004,96.0,0.06439729,31.499994,252.77997,210.90439,0.0,52.288235,0.11375694,0.0,49.516357,8.330017
40244,21854640.0,0.0,18.296722,14.54541,21.160889,21.067413,21.322662,21.143494,18.296661,18.29654,18.29654,18.296509,0.0,0.032085277,0.032085277,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.0002519776,9.54197e-21,0.0,52.288162,250.00133,27.466614,96.0,0.06451661,31.546741,252.77982,210.90437,0.0,52.288162,0.113756925,0.0,49.516285,8.330017
40245,21854700.0,0.0,18.296936,14.530731,21.160583,21.065063,21.32547,21.14328,18.296722,18.29663,18.29663,18.2966,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.009034409,9.54197e-21,0.0,52.288097,250.0013,27.43427,96.0,0.06463213,31.59202,252.77968,210.90434,0.0,52.288097,0.11375691,0.0,49.516216,8.330017
40246,21854760.0,0.0,18.297241,14.516632,21.160126,21.062561,21.328003,21.142944,18.296814,18.296692,18.296692,18.296661,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.023481123,9.54197e-21,0.0,52.288025,250.00127,27.402428,96.0,0.06474584,31.636602,252.77954,210.90433,0.0,52.288025,0.1137569,0.0,49.516148,8.330017
40247,21854820.0,0.0,18.297394,14.503143,21.159637,21.060059,21.330536,21.142578,18.296967,18.296783,18.296783,18.296753,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.024657972,9.54197e-21,0.0,52.28796,250.00122,27.372694,96.0,0.06485199,31.67823,252.7794,210.9043,0.0,52.28796,0.11375687,0.0,49.516083,8.330017
40248,21854880.0,0.0,18.297516,14.490326,21.15918,21.057556,21.333069,21.142242,18.29712,18.296906,18.296906,18.296875,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.022621578,9.54197e-21,0.0,52.2879,250.00119,27.344587,96.0,0.064952284,31.717577,252.77928,210.90427,0.0,52.2879,0.11375685,0.0,49.516018,8.330017
40249,21854940.0,0.0,18.297546,14.478149,21.158691,21.055054,21.335571,21.141907,18.297302,18.297028,18.297028,18.296997,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.01362859,9.54197e-21,0.0,52.28784,250.00114,27.318325,96.0,0.06504597,31.754345,252.77916,210.90422,0.0,52.28784,0.11375683,0.0,49.51596,8.330017
40250,21855000.0,0.0,18.297668,14.466736,21.158234,21.052612,21.338074,21.141571,18.297424,18.29718,18.29718,18.29715,0.0,0.032085244,0.032085244,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.012305346,9.54197e-21,0.0,52.28778,250.0011,27.293127,96.0,0.06513582,31.78962,252.77904,210.90417,0.0,52.28778,0.1137568,0.0,49.515903,8.330017
40251,21855060.0,0.0,18.297821,14.456055,21.157593,21.049957,21.340332,21.141113,18.297546,18.297333,18.297333,18.297302,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.014280369,9.54197e-21,0.0,52.287727,250.00104,27.268986,96.0,0.06522191,31.823421,252.77893,210.90414,0.0,52.287727,0.113756776,0.0,49.51585,8.330017
40252,21855120.0,0.0,18.298035,14.446167,21.156982,21.047333,21.34259,21.140656,18.297668,18.297455,18.297455,18.297424,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.019514142,9.54197e-21,0.0,52.28768,250.00099,27.246126,96.0,0.065303385,31.855423,252.77882,210.9041,0.0,52.28768,0.11375676,0.0,49.5158,8.330017
40253,21855180.0,0.0,18.298279,14.437103,21.156342,21.044708,21.344849,21.140228,18.297821,18.297607,18.297607,18.297546,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.023285933,9.54197e-21,0.0,52.287632,250.00095,27.22507,96.0,0.06537842,31.8849,252.77872,210.90407,0.0,52.287632,0.11375672,0.0,49.51575,8.330017
40254,21855240.0,0.0,18.298462,14.428894,21.1557,21.042114,21.347076,21.13977,18.298004,18.29773,18.29773,18.297699,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.024941456,9.54197e-21,0.0,52.287586,250.0009,27.205944,96.0,0.06544656,31.91168,252.77863,210.90402,0.0,52.287586,0.1137567,0.0,49.515705,8.330017
40255,21855300.0,0.0,18.298645,14.421631,21.15509,21.03952,21.349304,21.139313,18.298218,18.297913,18.297913,18.297882,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.02356323,9.54197e-21,0.0,52.287544,250.00084,27.188782,96.0,0.06550769,31.935707,252.77853,210.90398,0.0,52.287544,0.113756664,0.0,49.515663,8.330017
40256,21855360.0,0.0,18.298737,14.415283,21.154297,21.036774,21.351318,21.138763,18.2984,18.298096,18.298096,18.298035,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.018562958,9.54197e-21,0.0,52.287506,250.00078,27.173492,96.0,0.06556213,31.957108,252.77846,210.90393,0.0,52.287506,0.11375664,0.0,49.51563,8.330017
40257,21855420.0,0.0,18.29889,14.409882,21.153534,21.034027,21.353333,21.138214,18.298553,18.298279,18.298279,18.298218,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.018073173,9.54197e-21,0.0,52.287476,250.00072,27.15975,96.0,0.06561106,31.976349,252.77838,210.90388,0.0,52.287476,0.113756604,0.0,49.515594,8.330017
40258,21855480.0,0.0,18.299164,14.405548,21.15274,21.031311,21.355316,21.137695,18.298737,18.298431,18.298431,18.2984,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.023270646,9.54197e-21,0.0,52.28745,250.00066,27.147617,96.0,0.06565424,31.993336,252.7783,210.90382,0.0,52.28745,0.113756575,0.0,49.515568,8.330017
40259,21855540.0,0.0,18.299438,14.402222,21.151978,21.028625,21.35733,21.137146,18.29892,18.298615,18.298615,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.027984329,9.54197e-21,0.0,52.28742,250.0006,27.137617,96.0,0.06568983,32.007336,252.77824,210.90378,0.0,52.28742,0.11375654,0.0,49.51554,8.330017
40260,21855600.0,0.0,18.299652,14.399994,21.151215,21.02591,21.359314,21.136597,18.299133,18.298798,18.298798,18.298767,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.029176492,9.54197e-21,0.0,52.2874,250.00053,27.129757,96.0,0.065717794,32.01834,252.7782,210.90373,0.0,52.2874,0.1137565,0.0,49.515522,8.330017
40261,21855660.0,0.0,18.299744,14.398407,21.15036,21.023193,21.361084,21.135986,18.299347,18.299011,18.299011,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.02429915,9.54197e-21,0.0,52.28738,250.00047,27.124298,96.0,0.065737195,32.025986,252.77815,210.90367,0.0,52.28738,0.11375646,0.0,49.515507,8.330017
40262,21855720.0,0.0,18.29956,14.396973,21.149506,21.020508,21.362854,21.135406,18.29953,18.299194,18.299194,18.299164,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.005344702,9.54197e-21,0.0,52.28737,250.0004,27.12007,96.0,0.065752245,32.031902,252.7781,210.90363,0.0,52.28737,0.11375644,0.0,49.515495,8.330017
40263,21855780.0,0.0,18.29953,14.395691,21.148682,21.017853,21.364624,21.134796,18.29953,18.299286,18.299286,18.299255,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011767349,9.54197e-21,0.0,52.287365,250.00035,27.11553,96.0,0.0657684,32.03826,252.77808,210.9036,0.0,52.287365,0.113756426,0.0,49.515488,8.330017
40264,21855840.0,0.0,18.299438,14.394531,21.147858,21.015167,21.366394,21.134216,18.29956,18.299408,18.299408,18.299377,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0061734216,9.54197e-21,0.0,52.287354,250.0003,27.111095,96.0,0.06578417,32.044468,252.77805,210.90356,0.0,52.287354,0.11375642,0.0,49.515476,8.330017
40265,21855900.0,0.0,18.29956,14.393524,21.147034,21.012512,21.368164,21.133636,18.29953,18.299469,18.299469,18.299438,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0005669569,9.54197e-21,0.0,52.287346,250.00026,27.106285,96.0,0.065801285,32.0512,252.77802,210.90353,0.0,52.287346,0.11375642,0.0,49.515465,8.330017
40266,21855960.0,0.0,18.299683,14.392639,21.146118,21.009827,21.36972,21.132965,18.29953,18.2995,18.2995,18.299469,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0068755937,9.54197e-21,0.0,52.287334,250.00023,27.101526,96.0,0.06581823,32.057865,252.778,210.90352,0.0,52.287334,0.11375642,0.0,49.515457,8.330017
40267,21856020.0,0.0,18.299713,14.391876,21.145233,21.007172,21.371307,21.132324,18.299591,18.29953,18.29953,18.2995,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.006767892,9.54197e-21,0.0,52.287323,250.00021,27.097452,96.0,0.06583273,32.063572,252.77797,210.9035,0.0,52.287323,0.1137564,0.0,49.515446,8.330017
40268,21856080.0,0.0,18.299683,14.391235,21.144348,21.004517,21.372864,21.131683,18.299622,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0034544636,9.54197e-21,0.0,52.287315,250.0002,27.093843,96.0,0.065845564,32.068623,252.77795,210.90349,0.0,52.287315,0.1137564,0.0,49.51544,8.330017
40269,21856140.0,0.0,18.299683,14.390686,21.143463,21.001892,21.37442,21.131073,18.299652,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011973949,9.54197e-21,0.0,52.28731,250.00017,27.090406,96.0,0.06585778,32.07343,252.77794,210.90349,0.0,52.28731,0.1137564,0.0,49.51543,8.330017
40270,21856200.0,0.0,18.299683,14.390289,21.142578,20.999268,21.375977,21.130432,18.299683,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00031524556,9.54197e-21,0.0,52.287304,250.00015,27.08717,96.0,0.065869294,32.07796,252.77792,210.90347,0.0,52.287304,0.11375639,0.0,49.515427,8.330017
40271,21856260.0,0.0,18.299683,14.389984,21.141632,20.996643,21.37738,21.12973,18.299683,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.000669202,9.54197e-21,0.0,52.287292,250.00015,27.083864,96.0,0.06588106,32.08259,252.77791,210.90347,0.0,52.287292,0.11375639,0.0,49.51542,8.330017
40272,21856320.0,0.0,18.299744,14.3897705,21.140686,20.994019,21.378754,21.129059,18.299683,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022963039,9.54197e-21,0.0,52.287285,250.00014,27.080683,96.0,0.06589239,32.087048,252.7779,210.90346,0.0,52.287285,0.11375639,0.0,49.51541,8.330017
40273,21856380.0,0.0,18.299774,14.389648,21.13974,20.991425,21.380127,21.128387,18.299713,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0036442475,9.54197e-21,0.0,52.28728,250.00012,27.077707,96.0,0.06590296,32.091206,252.77788,210.90346,0.0,52.28728,0.11375639,0.0,49.515404,8.330017
40274,21856440.0,0.0,18.299774,14.389618,21.138794,20.98883,21.3815,21.127716,18.299713,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0033822537,9.54197e-21,0.0,52.287273,250.00012,27.07504,96.0,0.065912455,32.094944,252.77786,210.90346,0.0,52.287273,0.11375639,0.0,49.5154,8.330017
40275,21856500.0,0.0,18.299805,14.389679,21.137878,20.986237,21.382874,21.127045,18.299744,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0028088328,9.54197e-21,0.0,52.28727,250.00012,27.072577,96.0,0.065921225,32.098396,252.77785,210.90344,0.0,52.28727,0.11375638,0.0,49.515392,8.330017
40276,21856560.0,0.0,18.299774,14.389832,21.136902,20.983643,21.384094,21.126312,18.299774,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,2.4296183e-05,9.54197e-21,0.0,52.287262,250.0001,27.070326,96.0,0.06592922,32.101543,252.77783,210.90344,0.0,52.287262,0.11375638,0.0,49.51539,8.330017
40277,21856620.0,0.0,18.299774,14.390045,21.135895,20.98108,21.385315,21.12561,18.299774,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006487407,9.54197e-21,0.0,52.28726,250.0001,27.068052,96.0,0.06593731,32.10473,252.77783,210.90343,0.0,52.28726,0.11375638,0.0,49.51538,8.330017
40278,21856680.0,0.0,18.299774,14.39035,21.134918,20.978516,21.386536,21.124878,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00022520727,9.54197e-21,0.0,52.28726,250.00009,27.065853,96.0,0.06594513,32.107807,252.77782,210.90343,0.0,52.28726,0.11375638,0.0,49.515377,8.330017
40279,21856740.0,0.0,18.299835,14.390717,21.133942,20.975952,21.387726,21.124176,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0023710523,9.54197e-21,0.0,52.28725,250.00009,27.06366,96.0,0.06595293,32.110874,252.7778,210.90343,0.0,52.28725,0.11375638,0.0,49.515373,8.330017
40280,21856800.0,0.0,18.299835,14.391113,21.132996,20.97342,21.388916,21.123474,18.299805,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0024366465,9.54197e-21,0.0,52.287247,250.00009,27.061792,96.0,0.06595956,32.113487,252.7778,210.90343,0.0,52.287247,0.113756366,0.0,49.51537,8.330017
40281,21856860.0,0.0,18.299835,14.391602,21.131958,20.970856,21.389984,21.122742,18.299835,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0009785071,9.54197e-21,0.0,52.28724,250.00008,27.060009,96.0,0.06596592,32.11599,252.77779,210.90343,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
40282,21856920.0,0.0,18.299835,14.39212,21.13095,20.968323,21.391022,21.121979,18.299835,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-3.5246656e-05,9.54197e-21,0.0,52.28724,250.00008,27.058273,96.0,0.06597208,32.118416,252.77779,210.90341,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
40283,21856980.0,0.0,18.299835,14.39267,21.129944,20.96579,21.39209,21.121246,18.299835,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00041345993,9.54197e-21,0.0,52.28723,250.00008,27.056547,96.0,0.06597822,32.12083,252.77777,210.90341,0.0,52.28723,0.113756366,0.0,49.515358,8.330017
40284,21857040.0,0.0,18.299866,14.39328,21.128937,20.963287,21.393127,21.120514,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0009417543,9.54197e-21,0.0,52.287228,250.00008,27.054913,96.0,0.06598403,32.123123,252.77777,210.90341,0.0,52.287228,0.113756366,0.0,49.51535,8.330017
40285,21857100.0,0.0,18.299896,14.393921,21.12793,20.960785,21.394196,21.119781,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0018926737,9.54197e-21,0.0,52.287228,250.00006,27.053345,96.0,0.06598961,32.125317,252.77776,210.90341,0.0,52.287228,0.113756366,0.0,49.51535,8.330017
40286,21857160.0,0.0,18.299866,14.394592,21.126862,20.958282,21.395111,21.119019,18.299866,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003023499,9.54197e-21,0.0,52.28722,250.00006,27.05192,96.0,0.06599468,32.12731,252.77776,210.90341,0.0,52.28722,0.113756366,0.0,49.515347,8.330017
40287,21857220.0,0.0,18.299835,14.395294,21.125824,20.95578,21.395996,21.118225,18.299866,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.000746886,9.54197e-21,0.0,52.28722,250.00006,27.05049,96.0,0.065999776,32.12932,252.77774,210.90341,0.0,52.28722,0.113756366,0.0,49.515343,8.330017
40288,21857280.0,0.0,18.299866,14.396027,21.124786,20.953278,21.396912,21.117462,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0002964138,9.54197e-21,0.0,52.287216,250.00006,27.049006,96.0,0.06600504,32.131393,252.77774,210.9034,0.0,52.287216,0.113756366,0.0,49.51534,8.330017
40289,21857340.0,0.0,18.299866,14.396759,21.123749,20.950806,21.397827,21.1167,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0007461377,9.54197e-21,0.0,52.287216,250.00006,27.047535,96.0,0.066010274,32.13345,252.77773,210.9034,0.0,52.287216,0.113756366,0.0,49.515335,8.330017
40290,21857400.0,0.0,18.299896,14.397491,21.122711,20.948395,21.398712,21.115967,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0012815672,9.54197e-21,0.0,52.28721,250.00006,27.046152,96.0,0.066015184,32.135384,252.77773,210.9034,0.0,52.28721,0.113756366,0.0,49.515335,8.330017
40291,21857460.0,0.0,18.299866,14.398254,21.121643,20.945862,21.399506,21.115173,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00012783027,9.54197e-21,0.0,52.28721,250.00005,27.044785,96.0,0.06602006,32.137302,252.77773,210.9034,0.0,52.28721,0.11375635,0.0,49.51533,8.330017
40292,21857520.0,0.0,18.299835,14.399017,21.120544,20.94342,21.4003,21.11438,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.001025264,9.54197e-21,0.0,52.287205,250.00005,27.043415,96.0,0.06602493,32.13922,252.77771,210.9034,0.0,52.287205,0.11375635,0.0,49.515327,8.330017
40293,21857580.0,0.0,18.299835,14.39975,21.119476,20.940979,21.401062,21.113586,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0013849706,9.54197e-21,0.0,52.287205,250.00005,27.041992,96.0,0.06602999,32.141212,252.77771,210.9034,0.0,52.287205,0.11375635,0.0,49.515324,8.330017
40294,21857640.0,0.0,18.299866,14.400482,21.118439,20.938538,21.401855,21.112793,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00051985995,9.54197e-21,0.0,52.287197,250.00005,27.040491,96.0,0.06603533,32.143314,252.77771,210.9034,0.0,52.287197,0.113756366,0.0,49.515324,8.330017
40295,21857700.0,0.0,18.299866,14.401215,21.11737,20.936127,21.402618,21.11203,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00036235608,9.54197e-21,0.0,52.287197,250.00005,27.038977,96.0,0.06604072,32.145435,252.7777,210.9034,0.0,52.287197,0.113756366,0.0,49.51532,8.330017
40296,21857760.0,0.0,18.299835,14.4019165,21.116272,20.933685,21.40329,21.111206,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0004918083,9.54197e-21,0.0,52.28719,250.00005,27.037468,96.0,0.066046074,32.147545,252.7777,210.9034,0.0,52.28719,0.113756366,0.0,49.515316,8.330017
40297,21857820.0,0.0,18.299835,14.402618,21.115173,20.931274,21.403961,21.110413,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0014946469,9.54197e-21,0.0,52.287186,250.00005,27.0359,96.0,0.066051655,32.149742,252.77768,210.9034,0.0,52.287186,0.113756366,0.0,49.51531,8.330017
40298,21857880.0,0.0,18.299805,14.403259,21.114075,20.928864,21.404602,21.109589,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0013176245,9.54197e-21,0.0,52.287186,250.00005,27.03421,96.0,0.06605766,32.152103,252.77768,210.9034,0.0,52.287186,0.113756366,0.0,49.51531,8.330017
40299,21857940.0,0.0,18.299805,14.40387,21.113007,20.926453,21.405273,21.108795,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0009785702,9.54197e-21,0.0,52.287178,250.00006,27.032455,96.0,0.0660639,32.154564,252.77768,210.9034,0.0,52.287178,0.113756366,0.0,49.515305,8.330017
40300,21858000.0,0.0,18.299835,14.404449,21.111908,20.924072,21.405914,21.108002,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00016878708,9.54197e-21,0.0,52.287178,250.00006,27.030615,96.0,0.066070445,32.15714,252.77766,210.90341,0.0,52.287178,0.113756366,0.0,49.5153,8.330017
40301,21858060.0,0.0,18.299805,14.404968,21.11081,20.921692,21.406464,21.107178,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0013625927,9.54197e-21,0.0,52.287174,250.00006,27.028751,96.0,0.06607708,32.159748,252.77766,210.90341,0.0,52.287174,0.113756366,0.0,49.515297,8.330017
40302,21858120.0,0.0,18.299774,14.405457,21.10968,20.919312,21.407013,21.106354,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.002187722,9.54197e-21,0.0,52.287167,250.00006,27.026745,96.0,0.066084206,32.162556,252.77765,210.90341,0.0,52.287167,0.113756366,0.0,49.515293,8.330017
40303,21858180.0,0.0,18.299774,14.405884,21.108582,20.916931,21.407562,21.10553,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0018788377,9.54197e-21,0.0,52.287163,250.00006,27.024567,96.0,0.066091955,32.165604,252.77765,210.90341,0.0,52.287163,0.113756366,0.0,49.515285,8.330017
40304,21858240.0,0.0,18.299774,14.40625,21.107483,20.914581,21.408112,21.104706,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011051728,9.54197e-21,0.0,52.287163,250.00006,27.02226,96.0,0.06610016,32.16884,252.77763,210.90341,0.0,52.287163,0.11375638,0.0,49.51528,8.330017
40305,21858300.0,0.0,18.299744,14.406555,21.106384,20.912231,21.40866,21.103912,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0007116475,9.54197e-21,0.0,52.287155,250.00008,27.019861,96.0,0.06610869,32.172195,252.77763,210.90341,0.0,52.287155,0.11375638,0.0,49.515278,8.330017
40306,21858360.0,0.0,18.299713,14.406799,21.105255,20.909882,21.409119,21.103058,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016358229,9.54197e-21,0.0,52.287148,250.00008,27.017366,96.0,0.06611756,32.175686,252.77762,210.90343,0.0,52.287148,0.11375638,0.0,49.51527,8.330017
40307,21858420.0,0.0,18.299683,14.406952,21.104126,20.907532,21.409576,21.102234,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0025616884,9.54197e-21,0.0,52.287144,250.00008,27.014706,96.0,0.066127025,32.179413,252.77762,210.90343,0.0,52.287144,0.11375638,0.0,49.515266,8.330017
40308,21858480.0,0.0,18.299683,14.407043,21.102997,20.905212,21.410034,21.10141,18.299744,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0028647669,9.54197e-21,0.0,52.287136,250.00008,27.011854,96.0,0.06613716,32.183403,252.7776,210.90343,0.0,52.287136,0.11375638,0.0,49.51526,8.330017
40309,21858540.0,0.0,18.299683,14.407043,21.101868,20.902893,21.410461,21.100555,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0022150283,9.54197e-21,0.0,52.287132,250.00009,27.008793,96.0,0.066148035,32.187687,252.77759,210.90343,0.0,52.287132,0.11375638,0.0,49.515255,8.330017
40310,21858600.0,0.0,18.299652,14.406952,21.100769,20.900574,21.41092,21.099731,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.001560393,9.54197e-21,0.0,52.287125,250.00009,27.005571,96.0,0.066159494,32.1922,252.77759,210.90344,0.0,52.287125,0.11375639,0.0,49.515247,8.330017
40311,21858660.0,0.0,18.299622,14.406769,21.09961,20.898285,21.411285,21.098907,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002259996,9.54197e-21,0.0,52.287113,250.00009,27.002197,96.0,0.06617149,32.196922,252.77757,210.90344,0.0,52.287113,0.11375639,0.0,49.51524,8.330017
40312,21858720.0,0.0,18.299591,14.406464,21.09848,20.895966,21.411621,21.098053,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0030620447,9.54197e-21,0.0,52.28711,250.0001,26.998621,96.0,0.0661842,32.201927,252.77756,210.90344,0.0,52.28711,0.11375639,0.0,49.515232,8.330017
40313,21858780.0,0.0,18.299591,14.406097,21.097351,20.893677,21.411987,21.097198,18.299622,18.299652,18.299652,18.299683,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0029394028,9.54197e-21,0.0,52.2871,250.0001,26.994791,96.0,0.06619782,32.20729,252.77754,210.90346,0.0,52.2871,0.1137564,0.0,49.515224,8.330017
40314,21858840.0,0.0,18.29956,14.405579,21.096222,20.891418,21.412354,21.096375,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026921486,9.54197e-21,0.0,52.28709,250.00012,26.990747,96.0,0.06621219,32.21295,252.77754,210.90346,0.0,52.28709,0.1137564,0.0,49.515213,8.330017
40315,21858900.0,0.0,18.29956,14.404968,21.095093,20.88913,21.41269,21.09552,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0020874823,9.54197e-21,0.0,52.287083,250.00012,26.98648,96.0,0.06622737,32.21893,252.77753,210.90346,0.0,52.287083,0.1137564,0.0,49.515205,8.330017
40316,21858960.0,0.0,18.2995,14.404236,21.093933,20.886871,21.412964,21.094666,18.29956,18.299591,18.299591,18.299622,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0030705335,9.54197e-21,0.0,52.28707,250.00014,26.982025,96.0,0.066243194,32.225166,252.77751,210.90347,0.0,52.28707,0.1137564,0.0,49.515198,8.330017
40317,21859020.0,0.0,18.299469,14.403381,21.092773,20.884613,21.413269,21.093842,18.29953,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0037409875,9.54197e-21,0.0,52.28706,250.00014,26.977295,96.0,0.06626001,32.23179,252.7775,210.90347,0.0,52.28706,0.11375642,0.0,49.515186,8.330017
40318,21859080.0,0.0,18.299438,14.402405,21.091644,20.882355,21.413513,21.092987,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003509406,9.54197e-21,0.0,52.287056,250.00015,26.972258,96.0,0.06627791,32.23884,252.77748,210.90347,0.0,52.287056,0.11375642,0.0,49.515175,8.330017
40319,21859140.0,0.0,18.299438,14.401276,21.090515,20.880127,21.413788,21.092133,18.2995,18.29953,18.29953,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002914969,9.54197e-21,0.0,52.28704,250.00015,26.966948,96.0,0.06629677,32.24627,252.77747,210.90349,0.0,52.28704,0.11375642,0.0,49.515163,8.330017
40320,21859200.0,0.0,18.299408,14.400024,21.089386,20.87793,21.414062,21.091309,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0024657487,9.54197e-21,0.0,52.28703,250.00017,26.961521,96.0,0.06631606,32.253872,252.77744,210.90349,0.0,52.28703,0.113756426,0.0,49.515152,8.330017
40321,21859260.0,0.0,20.626556,14.398682,21.096771,20.88733,21.42331,21.098022,18.316284,18.2193,18.2193,18.225891,0.0,0.0009841813,0.0009841813,0.0013672527,250.0,18.300018,0.0,0.0,0.0,6.0949383,9.54197e-21,0.0,23.490334,80.476265,0.28991896,96.0,0.0033344312,69.59412,27.50681,79.982735,0.0,23.490334,0.0034105834,0.0,20.87933,8.330017
40322,21859320.0,0.0,20.898987,14.397339,21.113556,20.898071,21.433594,21.105682,18.319183,18.22171,18.22171,18.222778,0.0,0.0037591867,0.0037591867,0.004502222,250.0,18.300018,0.0,0.0,0.0,11.455027,9.54197e-21,0.0,34.027245,113.97577,0.48971498,96.0,0.0120135285,69.3144,138.55423,97.58258,0.0,34.027245,0.012080217,0.0,29.830467,8.330017
40323,21859380.0,0.0,21.11615,14.396027,21.138733,20.907135,21.442078,21.111816,18.359161,18.25,18.25,18.242218,0.0,0.011558634,0.011558634,0.013538956,250.0,18.300018,0.0,0.0,0.0,41.848953,9.54197e-21,0.0,44.52042,133.75473,1.1107178,96.0,0.03665814,68.445,240.04332,116.58946,0.0,44.52042,0.036678836,0.0,39.933384,8.330017
40324,21859440.0,9.0,21.13095,14.394714,21.136597,20.913025,21.447693,21.11554,18.643799,18.319855,18.319855,18.295135,0.0,0.019854061,0.019854061,0.025943287,250.0,18.300018,0.0,0.0,0.0,73.47644,9.54197e-21,0.0,50.21002,144.02504,5.2700734,96.0,0.065609954,62.6219,238.64066,134.08313,0.0,50.21002,0.0656723,0.0,46.46059,8.330017
40325,21859500.0,9.0,20.368622,14.393402,21.1315,20.916077,21.451324,21.117645,19.284119,18.557617,18.557617,18.491333,0.0,0.025346301,0.025346301,0.03610082,250.0,18.300018,0.0,0.0,0.0,53.354694,9.54197e-21,0.0,52.914707,155.53874,17.542671,96.0,0.074543156,45.440258,238.49518,149.28595,0.0,52.914707,0.08681984,0.0,49.78126,8.330017
40326,21859560.0,9.0,16.911407,14.39209,21.12918,20.917572,21.454224,21.119232,19.690308,18.972778,18.972778,18.868378,0.0,0.028688474,0.028688474,0.04275097,250.0,18.300018,0.0,0.0,0.0,-112.10044,9.54197e-21,0.0,54.17112,169.85037,34.357292,96.0,0.034303077,21.899792,239.54236,162.79623,0.0,54.17112,0.100157574,0.0,51.271885,8.330017
40327,21859620.0,0.0,15.753815,14.390747,21.12918,20.91925,21.457306,21.121124,18.924011,19.144348,19.144348,19.064728,0.0,0.030704195,0.030704195,0.046790663,250.0,18.300018,0.0,0.0,0.0,-172.12376,9.54197e-21,0.0,54.60388,185.18565,38.90484,96.0,0.023049653,15.533228,241.51459,174.6509,0.0,54.60388,0.108229436,0.0,51.768597,8.330017
40328,21859680.0,0.0,17.875305,14.389435,21.129486,20.91977,21.459473,21.122192,17.794403,18.755798,18.755798,18.7565,0.0,0.031867813,0.031867813,0.04904971,250.0,18.300018,0.0,0.0,0.0,-18.450773,9.54197e-21,0.0,54.56901,199.92229,28.272373,96.0,0.06112426,30.418678,243.91846,184.63618,0.0,54.56901,0.11281255,0.0,51.749302,8.330017
40329,21859740.0,0.0,19.645996,14.388123,21.128052,20.917542,21.459625,21.121368,17.681396,18.249847,18.249847,18.302399,0.0,0.03248117,0.03248117,0.050207105,250.0,18.300018,0.0,0.0,0.0,105.00306,9.54197e-21,0.0,54.28739,212.58997,19.819311,96.0,0.09037667,42.252964,246.32138,192.47491,0.0,54.28739,0.115192354,0.0,51.479267,8.330017
40330,21859800.0,0.0,19.225586,14.38681,21.125397,20.913666,21.458618,21.119476,18.33612,18.153229,18.153229,18.190247,0.0,0.032707244,0.032707244,0.05064142,250.0,18.300018,0.0,0.0,0.0,60.67944,9.54197e-21,0.0,53.930653,222.98494,22.724762,96.0,0.082166605,38.185333,248.37547,198.34604,0.0,53.930653,0.11607408,0.0,51.132984,8.330017
40331,21859860.0,0.0,17.869324,14.385498,21.122894,20.90982,21.457703,21.117767,18.707794,18.360352,18.360352,18.360138,0.0,0.032743078,0.032743078,0.050724678,250.0,18.300018,0.0,0.0,0.0,-37.719738,9.54197e-21,0.0,53.590385,230.9712,29.334936,96.0,0.05903318,28.931087,249.90627,202.55853,0.0,53.590385,0.11622443,0.0,50.799786,8.330017
40332,21859920.0,0.0,17.530457,14.384155,21.121185,20.90686,21.457458,21.116638,18.460236,18.477203,18.477203,18.46762,0.0,0.032699764,0.032699764,0.050659608,250.0,18.300018,0.0,0.0,0.0,-55.789684,9.54197e-21,0.0,53.287148,236.92734,30.528978,96.0,0.05460176,27.25943,250.98988,205.53963,0.0,53.287148,0.11606925,0.0,50.500916,8.330017
40333,21859980.0,0.0,18.262665,14.382843,21.119537,20.9039,21.457184,21.115479,18.120209,18.376465,18.376465,18.382935,0.0,0.032618992,0.032618992,0.050523005,250.0,18.300018,0.0,0.0,0.0,0.7521021,9.54197e-21,0.0,53.02902,241.28128,26.941467,96.0,0.06748418,32.281948,251.7177,207.6045,0.0,53.02902,0.11576821,0.0,50.24557,8.330017
40334,21860040.0,0.0,18.753601,14.3815,21.117401,20.90033,21.456451,21.113922,18.130035,18.248718,18.248718,18.265106,0.0,0.03251989,0.03251989,0.050350543,250.0,18.300018,0.0,0.0,0.0,34.138176,9.54197e-21,0.0,52.820427,244.3493,24.74928,96.0,0.074992426,35.35101,252.1884,208.96286,0.0,52.820427,0.11539535,0.0,50.03893,8.330017
40335,21860100.0,0.0,18.516602,14.380157,21.11502,20.896515,21.455566,21.112183,18.341614,18.24884,18.24884,18.257294,0.0,0.03241802,0.03241802,0.05017122,250.0,18.300018,0.0,0.0,0.0,13.721442,9.54197e-21,0.0,52.663166,246.45088,26.06199,96.0,0.07019275,33.513214,252.48108,209.81635,0.0,52.663166,0.115010634,0.0,49.883278,8.330017
40336,21860160.0,0.0,18.107697,14.378815,21.112854,20.892975,21.454865,21.110657,18.423584,18.320343,18.320343,18.317871,0.0,0.032332473,0.032332473,0.05002014,250.0,18.300018,0.0,0.0,0.0,-15.286527,9.54197e-21,0.0,52.549465,247.83768,27.95685,96.0,0.06325081,30.860409,252.65685,210.33803,0.0,52.549465,0.11468728,0.0,49.77102,8.330017
40337,21860220.0,0.0,18.07846,14.377472,21.110962,20.88971,21.454376,21.109314,18.327148,18.347504,18.347504,18.344055,0.0,0.03226788,0.03226788,0.049906127,250.0,18.300018,0.0,0.0,0.0,-15.349879,9.54197e-21,0.0,52.466766,248.74113,27.967258,96.0,0.06308615,30.845837,252.75595,210.6579,0.0,52.466766,0.11444331,0.0,49.6896,8.330017
40338,21860280.0,0.0,18.327911,14.376099,21.10904,20.886475,21.453857,21.107971,18.23349,18.311249,18.311249,18.313385,0.0,0.03221899,0.03221899,0.049819928,250.0,18.300018,0.0,0.0,0.0,3.171533,9.54197e-21,0.0,52.4061,249.32149,26.761305,96.0,0.067302674,32.534172,252.80579,210.84703,0.0,52.4061,0.1142588,0.0,49.630028,8.330017
40339,21860340.0,0.0,18.449402,14.374725,21.106964,20.883057,21.453217,21.106476,18.253876,18.277435,18.277435,18.281952,0.0,0.03217973,0.03217973,0.04975071,250.0,18.300018,0.0,0.0,0.0,10.8946,9.54197e-21,0.0,52.36296,249.67915,26.241135,96.0,0.069060385,33.26241,252.82639,210.94373,0.0,52.36296,0.114110716,0.0,49.58783,8.330017
40340,21860400.0,0.0,18.347717,14.373352,21.104889,20.879639,21.452545,21.10498,18.321442,18.28424,18.28424,18.285828,0.0,0.032148708,0.032148708,0.049696106,250.0,18.300018,0.0,0.0,0.0,2.7842405,9.54197e-21,0.0,52.334393,249.8848,26.762087,96.0,0.06715346,32.53308,252.83098,210.98105,0.0,52.334393,0.113993816,0.0,49.560066,8.330017
40341,21860460.0,0.0,18.229065,14.371948,21.102875,20.876312,21.451935,21.103577,18.33667,18.30722,18.30722,18.305847,0.0,0.03212713,0.03212713,0.04965832,250.0,18.300018,0.0,0.0,0.0,-5.39583,9.54197e-21,0.0,52.31642,249.99158,27.293638,96.0,0.065217964,31.788906,252.82779,210.98871,0.0,52.31642,0.11391273,0.0,49.542747,8.330017
40342,21860520.0,0.0,18.234985,14.370544,21.100952,20.873108,21.451416,21.102234,18.304016,18.313202,18.313202,18.311981,0.0,0.032113094,0.032113094,0.04963393,250.0,18.300018,0.0,0.0,0.0,-4.365926,9.54197e-21,0.0,52.30447,250.04564,27.22237,96.0,0.06544421,31.888681,252.82112,210.98601,0.0,52.30447,0.11386019,0.0,49.531303,8.330017
