,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40343,21860580.0,0.0,18.311035,14.36911,21.098999,20.869873,21.450867,21.10086,18.277985,18.301819,18.301819,18.302368,0.0,0.032103788,0.032103788,0.049617857,250.0,18.300018,0.0,0.0,0.0,1.1970352,9.54197e-21,0.0,52.296364,250.06912,26.850752,96.0,0.066747345,32.40895,252.81303,210.978,0.0,52.296364,0.113825455,0.0,49.523563,8.330017
40344,21860640.0,0.0,18.347076,14.367676,21.097015,20.866608,21.450256,21.099457,18.2854,18.291718,18.291718,18.293,0.0,0.032096915,0.032096915,0.049605984,250.0,18.300018,0.0,0.0,0.0,3.4489915,9.54197e-21,0.0,52.291153,250.07399,26.692585,96.0,0.06729373,32.630383,252.80507,210.96576,0.0,52.291153,0.1137998,0.0,49.51863,8.330017
40345,21860700.0,0.0,18.31424,14.366241,21.095032,20.863373,21.449677,21.098053,18.306396,18.29422,18.29422,18.294617,0.0,0.03209176,0.03209176,0.049597085,250.0,18.300018,0.0,0.0,0.0,0.8569565,9.54197e-21,0.0,52.28832,250.06775,26.853443,96.0,0.066712864,32.405178,252.79822,210.95158,0.0,52.28832,0.11378058,0.0,49.516,8.330017
40346,21860760.0,0.0,18.278076,14.364777,21.093079,20.860168,21.449097,21.09668,18.310638,18.301392,18.301392,18.300903,0.0,0.032088656,0.032088656,0.04959179,250.0,18.300018,0.0,0.0,0.0,-1.6248932,9.54197e-21,0.0,52.287067,250.05632,27.009132,96.0,0.06615371,32.18721,252.79282,210.9392,0.0,52.287067,0.113769084,0.0,49.5149,8.330017
40347,21860820.0,0.0,18.279663,14.363312,21.091156,20.856964,21.448517,21.095337,18.301178,18.303192,18.303192,18.302765,0.0,0.032087054,0.032087054,0.04958913,250.0,18.300018,0.0,0.0,0.0,-1.3350396,9.54197e-21,0.0,52.286427,250.04494,26.983038,96.0,0.06624339,32.223747,252.78857,210.93007,0.0,52.286427,0.11376322,0.0,49.514362,8.330017
40348,21860880.0,0.0,18.302032,14.361816,21.089233,20.85379,21.447968,21.093964,18.29303,18.299988,18.299988,18.30011,0.0,0.03208622,0.03208622,0.04958778,250.0,18.300018,0.0,0.0,0.0,0.30887264,9.54197e-21,0.0,52.286022,250.03519,26.867046,96.0,0.066653654,32.386135,252.78522,210.9234,0.0,52.286022,0.1137602,0.0,49.514027,8.330017
40349,21860940.0,0.0,18.313538,14.360291,21.08731,20.850647,21.447388,21.09262,18.2948,18.296936,18.296936,18.297302,0.0,0.032085594,0.032085594,0.04958675,250.0,18.300018,0.0,0.0,0.0,1.0397508,9.54197e-21,0.0,52.285828,250.02708,26.810051,96.0,0.066854514,32.46593,252.78267,210.918,0.0,52.285828,0.11375793,0.0,49.513874,8.330017
40350,21861000.0,0.0,18.304413,14.358765,21.085388,20.847473,21.446808,21.091248,18.30127,18.297485,18.297485,18.297607,0.0,0.032085076,0.032085076,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.30768314,9.54197e-21,0.0,52.28587,250.0201,26.84935,96.0,0.06671403,32.410908,252.7808,210.91336,0.0,52.28587,0.113756016,0.0,49.513947,8.330017
40351,21861060.0,0.0,18.29361,14.357208,21.083466,20.84433,21.446228,21.089905,18.302612,18.299622,18.299622,18.2995,0.0,0.03208485,0.03208485,0.04958553,250.0,18.300018,0.0,0.0,0.0,-0.43685088,9.54197e-21,0.0,52.286053,250.01442,26.89016,96.0,0.06656881,32.35378,252.77959,210.91002,0.0,52.286053,0.113755226,0.0,49.514153,8.330017
40352,21861120.0,0.0,18.294098,14.355621,21.081573,20.841217,21.445648,21.088562,18.30014,18.30008,18.30008,18.299988,0.0,0.03208486,0.03208486,0.049585577,250.0,18.300018,0.0,0.0,0.0,-0.35473493,9.54197e-21,0.0,52.28621,250.01031,26.876667,96.0,0.06661676,32.372665,252.77875,210.90799,0.0,52.28621,0.1137553,0.0,49.514317,8.330017
40353,21861180.0,0.0,18.298065,14.354034,21.079681,20.838104,21.445068,21.08722,18.298553,18.29956,18.29956,18.29953,0.0,0.032084912,0.032084912,0.049585696,250.0,18.300018,0.0,0.0,0.0,-0.060538244,9.54197e-21,0.0,52.286304,250.00746,26.848969,96.0,0.066715166,32.411446,252.77815,210.90668,0.0,52.286304,0.113755524,0.0,49.514423,8.330017
40354,21861240.0,0.0,18.30069,14.352417,21.07779,20.834991,21.444489,21.085876,18.29831,18.299011,18.299011,18.299072,0.0,0.032084953,0.032084953,0.04958578,250.0,18.300018,0.0,0.0,0.0,0.11868139,9.54197e-21,0.0,52.28638,250.0053,26.828674,96.0,0.066787235,32.439854,252.77771,210.90567,0.0,52.28638,0.11375568,0.0,49.5145,8.330017
40355,21861300.0,0.0,18.300385,14.3508,21.075897,20.83191,21.443909,21.084564,18.29895,18.29892,18.29892,18.29895,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.08619978,9.54197e-21,0.0,52.286446,250.00377,26.82227,96.0,0.06680998,32.448822,252.7774,210.90494,0.0,52.286446,0.113755755,0.0,49.514565,8.330017
40356,21861360.0,0.0,18.299225,14.349121,21.074005,20.828827,21.443298,21.083221,18.299469,18.299072,18.299072,18.299072,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.001182878,9.54197e-21,0.0,52.2865,250.00255,26.819471,96.0,0.06681995,32.45274,252.77718,210.90437,0.0,52.2865,0.11375583,0.0,49.514626,8.330017
40357,21861420.0,0.0,18.29837,14.347443,21.072113,20.825745,21.442719,21.08191,18.299469,18.299255,18.299255,18.299255,0.0,0.032085024,0.032085024,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.058836266,9.54197e-21,0.0,52.28655,250.0017,26.814735,96.0,0.06683682,32.459373,252.77702,210.904,0.0,52.28655,0.11375596,0.0,49.514675,8.330017
40358,21861480.0,0.0,18.298492,14.345734,21.070251,20.822693,21.442139,21.080566,18.299194,18.299286,18.299286,18.299286,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.04469109,9.54197e-21,0.0,52.286575,250.00111,26.805243,96.0,0.06687055,32.472656,252.77693,210.9038,0.0,52.286575,0.113756105,0.0,49.514706,8.330017
40359,21861540.0,0.0,18.298798,14.343994,21.06839,20.819641,21.441528,21.079254,18.299011,18.299255,18.299255,18.299255,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.02035487,9.54197e-21,0.0,52.286594,250.00072,26.795036,96.0,0.0669068,32.48695,252.77684,210.90366,0.0,52.286594,0.11375622,0.0,49.51472,8.330017
40360,21861600.0,0.0,18.2995,14.342224,21.066528,20.81662,21.440948,21.077942,18.29892,18.299103,18.299103,18.299133,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.027589869,9.54197e-21,0.0,52.28659,250.00053,26.783218,96.0,0.06694874,32.503494,252.7768,210.90361,0.0,52.28659,0.113756314,0.0,49.514717,8.330017
40361,21861660.0,0.0,18.29953,14.340424,21.064667,20.813568,21.440338,21.07663,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.027999531,9.54197e-21,0.0,52.286583,250.00041,26.774454,96.0,0.06697983,32.515762,252.77675,210.90358,0.0,52.286583,0.11375635,0.0,49.51471,8.330017
40362,21861720.0,0.0,18.299225,14.338623,21.062805,20.810547,21.439758,21.075317,18.299225,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003716438,9.54197e-21,0.0,52.286575,250.00034,26.76728,96.0,0.06700527,32.525806,252.77672,210.90356,0.0,52.286575,0.11375638,0.0,49.514698,8.330017
40363,21861780.0,0.0,18.298859,14.336761,21.060944,20.807526,21.439148,21.074005,18.299255,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.020737097,9.54197e-21,0.0,52.286564,250.00029,26.760101,96.0,0.06703073,32.53586,252.77669,210.90355,0.0,52.286564,0.1137564,0.0,49.51469,8.330017
40364,21861840.0,0.0,18.298859,14.3349,21.059113,20.804535,21.438538,21.072693,18.299164,18.299194,18.299194,18.299164,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.018601453,9.54197e-21,0.0,52.286552,250.00026,26.751137,96.0,0.067062505,32.54841,252.77666,210.90355,0.0,52.286552,0.113756426,0.0,49.514675,8.330017
40365,21861900.0,0.0,18.29895,14.332977,21.057281,20.801544,21.437958,21.071411,18.299103,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.010912809,9.54197e-21,0.0,52.286537,250.00026,26.74176,96.0,0.067095734,32.561535,252.77663,210.90356,0.0,52.286537,0.113756455,0.0,49.514656,8.330017
40366,21861960.0,0.0,18.299225,14.331024,21.05542,20.798553,21.437347,21.070099,18.299011,18.299103,18.299103,18.299133,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.010210801,9.54197e-21,0.0,52.28651,250.00027,26.731413,96.0,0.0671324,32.576023,252.7766,210.90358,0.0,52.28651,0.11375648,0.0,49.514637,8.330017
40367,21862020.0,0.0,18.299225,14.329041,21.053589,20.795563,21.436737,21.068817,18.299072,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0087661855,9.54197e-21,0.0,52.286495,250.00027,26.722485,96.0,0.06716402,32.58852,252.77657,210.90358,0.0,52.286495,0.11375648,0.0,49.514618,8.330017
40368,21862080.0,0.0,18.299164,14.327057,21.051758,20.792633,21.436127,21.067535,18.299072,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0051956475,9.54197e-21,0.0,52.286476,250.00029,26.713654,96.0,0.067195304,32.600887,252.77654,210.90358,0.0,52.286476,0.11375648,0.0,49.5146,8.330017
40369,21862140.0,0.0,18.299103,14.325012,21.049957,20.789673,21.435516,21.066254,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00024593546,9.54197e-21,0.0,52.286453,250.00029,26.704922,96.0,0.06722622,32.61311,252.7765,210.90358,0.0,52.286453,0.11375648,0.0,49.514576,8.330017
40370,21862200.0,0.0,18.299042,14.322937,21.048126,20.786743,21.434906,21.064972,18.299133,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00394823,9.54197e-21,0.0,52.286434,250.00029,26.696056,96.0,0.06725761,32.625523,252.77647,210.9036,0.0,52.286434,0.11375648,0.0,49.514557,8.330017
40371,21862260.0,0.0,18.299011,14.320801,21.046295,20.783783,21.434265,21.06369,18.299103,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0046428395,9.54197e-21,0.0,52.28641,250.00029,26.68686,96.0,0.06729017,32.638397,252.77644,210.9036,0.0,52.28641,0.11375648,0.0,49.514534,8.330017
40372,21862320.0,0.0,18.299072,14.318665,21.044464,20.780823,21.433655,21.062378,18.299072,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0008828099,9.54197e-21,0.0,52.286392,250.0003,26.6773,96.0,0.06732402,32.651783,252.7764,210.9036,0.0,52.286392,0.11375649,0.0,49.514515,8.330017
40373,21862380.0,0.0,18.299103,14.316467,21.042664,20.777893,21.433014,21.061127,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0016575101,9.54197e-21,0.0,52.28637,250.0003,26.667765,96.0,0.06735776,32.66513,252.77637,210.90361,0.0,52.28637,0.11375649,0.0,49.514492,8.330017
40374,21862440.0,0.0,18.299072,14.3142395,21.040863,20.774994,21.432404,21.059845,18.299072,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011674154,9.54197e-21,0.0,52.286346,250.0003,26.65836,96.0,0.06739104,32.6783,252.77634,210.90361,0.0,52.286346,0.11375649,0.0,49.51447,8.330017
40375,21862500.0,0.0,18.299072,14.311981,21.039062,20.772095,21.431763,21.058563,18.299072,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006141376,9.54197e-21,0.0,52.286327,250.00032,26.648972,96.0,0.06742426,32.69144,252.7763,210.90361,0.0,52.286327,0.11375649,0.0,49.51445,8.330017
40376,21862560.0,0.0,18.299011,14.309662,21.037262,20.769165,21.431122,21.057312,18.299072,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0022890433,9.54197e-21,0.0,52.286304,250.00032,26.639587,96.0,0.06745746,32.70458,252.77626,210.90361,0.0,52.286304,0.11375649,0.0,49.514427,8.330017
40377,21862620.0,0.0,18.299011,14.307312,21.03543,20.766235,21.430481,21.05603,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0029922891,9.54197e-21,0.0,52.286278,250.00032,26.629982,96.0,0.067491435,32.718025,252.77623,210.90361,0.0,52.286278,0.11375649,0.0,49.514404,8.330017
40378,21862680.0,0.0,18.299011,14.304932,21.03363,20.763336,21.42984,21.054749,18.299042,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0013697515,9.54197e-21,0.0,52.286263,250.00032,26.62016,96.0,0.06752619,32.73178,252.7762,210.90361,0.0,52.286263,0.11375649,0.0,49.51438,8.330017
40379,21862740.0,0.0,18.299042,14.30249,21.03183,20.760468,21.42923,21.053497,18.299011,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00019888162,9.54197e-21,0.0,52.286236,250.00032,26.610275,96.0,0.06756113,32.745613,252.77615,210.90361,0.0,52.286236,0.11375649,0.0,49.51436,8.330017
40380,21862800.0,0.0,18.299042,14.300018,21.03006,20.757599,21.428589,21.052246,18.299011,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00063744106,9.54197e-21,0.0,52.286213,250.00034,26.600355,96.0,0.067596205,32.759502,252.77612,210.90361,0.0,52.286213,0.11375649,0.0,49.51434,8.330017
40381,21862860.0,0.0,18.29898,14.297394,21.02826,20.7547,21.427917,21.050964,18.299011,18.299011,18.299011,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00094256207,9.54197e-21,0.0,52.28619,250.00034,26.59046,96.0,0.067631185,32.773354,252.7761,210.90361,0.0,52.28619,0.11375649,0.0,49.514313,8.330017
40382,21862920.0,0.0,18.29889,14.294525,21.026459,20.751831,21.427277,21.049713,18.299011,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0054591233,9.54197e-21,0.0,52.286167,250.00034,26.580303,96.0,0.06766709,32.787575,252.77605,210.90363,0.0,52.286167,0.11375649,0.0,49.51429,8.330017
40383,21862980.0,0.0,18.298798,14.291412,21.024689,20.748962,21.426636,21.048462,18.29898,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.008054787,9.54197e-21,0.0,52.28614,250.00034,26.569609,96.0,0.06770489,32.802547,252.77602,210.90363,0.0,52.28614,0.1137565,0.0,49.514267,8.330017
40384,21863040.0,0.0,18.298767,14.288086,21.022919,20.746124,21.425964,21.04721,18.29892,18.29898,18.29898,18.29898,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.008528452,9.54197e-21,0.0,52.286118,250.00035,26.558361,96.0,0.06774464,32.818295,252.77597,210.90363,0.0,52.286118,0.1137565,0.0,49.514244,8.330017
40385,21863100.0,0.0,18.298767,14.284546,21.021149,20.743286,21.425323,21.04596,18.298859,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.005583859,9.54197e-21,0.0,52.286095,250.00035,26.546495,96.0,0.067786574,32.834904,252.77594,210.90364,0.0,52.286095,0.113756515,0.0,49.514217,8.330017
40386,21863160.0,0.0,18.298737,14.280792,21.019348,20.740448,21.424652,21.044708,18.298798,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0027500615,9.54197e-21,0.0,52.286064,250.00037,26.534203,96.0,0.067830004,32.85211,252.7759,210.90366,0.0,52.286064,0.11375653,0.0,49.51419,8.330017
40387,21863220.0,0.0,18.298706,14.276855,21.017578,20.73761,21.42398,21.043457,18.298767,18.298828,18.298828,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0030435864,9.54197e-21,0.0,52.286034,250.00038,26.521727,96.0,0.067874074,32.86958,252.77585,210.90366,0.0,52.286034,0.11375653,0.0,49.51416,8.330017
40388,21863280.0,0.0,18.298645,14.272705,21.015808,20.734772,21.42331,21.042236,18.298737,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0042554117,9.54197e-21,0.0,52.286003,250.00038,26.508966,96.0,0.06791914,32.887447,252.7758,210.90367,0.0,52.286003,0.11375654,0.0,49.51413,8.330017
40389,21863340.0,0.0,18.298615,14.268402,21.014038,20.731964,21.422668,21.040985,18.298706,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0048930515,9.54197e-21,0.0,52.285976,250.0004,26.495842,96.0,0.06796548,32.905823,252.77576,210.90369,0.0,52.285976,0.11375654,0.0,49.5141,8.330017
40390,21863400.0,0.0,18.298584,14.2638855,21.012268,20.729156,21.421997,21.039734,18.298676,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.004862115,9.54197e-21,0.0,52.285946,250.00041,26.48234,96.0,0.06801314,32.92472,252.77571,210.90369,0.0,52.285946,0.11375655,0.0,49.51407,8.330017
40391,21863460.0,0.0,18.298553,14.259216,21.010498,20.726349,21.421326,21.038513,18.298645,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0039084693,9.54197e-21,0.0,52.285915,250.00043,26.468441,96.0,0.06806219,32.944183,252.77567,210.9037,0.0,52.285915,0.11375655,0.0,49.514038,8.330017
40392,21863520.0,0.0,18.298553,14.254395,21.008728,20.723541,21.420624,21.037262,18.298615,18.298645,18.298645,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0031202598,9.54197e-21,0.0,52.28588,250.00043,26.454252,96.0,0.06811227,32.964046,252.77562,210.90372,0.0,52.28588,0.11375657,0.0,49.514004,8.330017
40393,21863580.0,0.0,18.298523,14.24942,21.006989,20.720734,21.419952,21.036041,18.298584,18.298615,18.298615,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0026181524,9.54197e-21,0.0,52.28585,250.00044,26.439814,96.0,0.068163216,32.984264,252.77557,210.90372,0.0,52.28585,0.11375657,0.0,49.513973,8.330017
40394,21863640.0,0.0,18.298492,14.244324,21.005249,20.717957,21.419281,21.03479,18.298553,18.298584,18.298584,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0025907662,9.54197e-21,0.0,52.285812,250.00046,26.42516,96.0,0.068214886,33.004776,252.77553,210.90373,0.0,52.285812,0.113756575,0.0,49.513935,8.330017
40395,21863700.0,0.0,18.298492,14.239075,21.003479,20.71521,21.41861,21.03357,18.298523,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0026042114,9.54197e-21,0.0,52.285778,250.00047,26.41029,96.0,0.06826733,33.025597,252.77547,210.90373,0.0,52.285778,0.113756575,0.0,49.513905,8.330017
40396,21863760.0,0.0,18.298431,14.233704,21.00174,20.712402,21.417908,21.032318,18.298492,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0033438592,9.54197e-21,0.0,52.285744,250.00047,26.395187,96.0,0.06832057,33.04674,252.77542,210.90373,0.0,52.285744,0.113756575,0.0,49.513866,8.330017
40397,21863820.0,0.0,18.298431,14.22821,20.99997,20.709625,21.417206,21.031097,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0031629682,9.54197e-21,0.0,52.285706,250.00049,26.379814,96.0,0.06837475,33.06826,252.77536,210.90375,0.0,52.285706,0.11375659,0.0,49.513832,8.330017
40398,21863880.0,0.0,18.2984,14.222595,20.99823,20.706848,21.416504,21.029877,18.298462,18.298492,18.298492,18.298492,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0026843515,9.54197e-21,0.0,52.28567,250.00049,26.364248,96.0,0.068429604,33.090054,252.77531,210.90375,0.0,52.28567,0.11375659,0.0,49.513798,8.330017
40399,21863940.0,0.0,18.2984,14.216919,20.99649,20.704102,21.415802,21.028656,18.298431,18.298462,18.298462,18.298492,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0014545387,9.54197e-21,0.0,52.285637,250.0005,26.348454,96.0,0.068485245,33.112164,252.77525,210.90376,0.0,52.285637,0.11375659,0.0,49.513756,8.330017
40400,21864000.0,0.0,18.2984,14.211121,20.994751,20.701385,21.41513,21.027435,18.298431,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.00085235643,9.54197e-21,0.0,52.2856,250.0005,26.332565,96.0,0.06854121,33.13441,252.77519,210.90376,0.0,52.2856,0.11375659,0.0,49.51372,8.330017
40401,21864060.0,0.0,18.29837,14.205231,20.993011,20.698608,21.414398,21.026215,18.2984,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0017006418,9.54197e-21,0.0,52.285557,250.00052,26.316586,96.0,0.068597466,33.156776,252.77515,210.90376,0.0,52.285557,0.11375659,0.0,49.513683,8.330017
40402,21864120.0,0.0,18.29837,14.19928,20.991272,20.695862,21.413696,21.024994,18.2984,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.002253276,9.54197e-21,0.0,52.285522,250.00052,26.300453,96.0,0.06865425,33.179363,252.77509,210.90378,0.0,52.285522,0.113756604,0.0,49.513645,8.330017
40403,21864180.0,0.0,18.29834,14.193268,20.989532,20.693115,21.412994,21.023773,18.29837,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0017051821,9.54197e-21,0.0,52.28548,250.00052,26.284155,96.0,0.06871161,33.20218,252.77502,210.90378,0.0,52.28548,0.113756604,0.0,49.513607,8.330017
40404,21864240.0,0.0,18.29834,14.187195,20.987793,20.6904,21.412292,21.022552,18.29837,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0010843853,9.54197e-21,0.0,52.285446,250.00053,26.267778,96.0,0.06876923,33.22511,252.77496,210.90378,0.0,52.285446,0.113756604,0.0,49.513565,8.330017
40405,21864300.0,0.0,18.29837,14.181091,20.986084,20.687683,21.41159,21.021332,18.29837,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-3.4489876e-05,9.54197e-21,0.0,52.285404,250.00053,26.251295,96.0,0.06882722,33.248188,252.77492,210.90378,0.0,52.285404,0.113756604,0.0,49.513527,8.330017
40406,21864360.0,0.0,18.29834,14.174927,20.984314,20.684937,21.410858,21.020111,18.29837,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0005096662,9.54197e-21,0.0,52.285366,250.00053,26.234814,96.0,0.06888517,33.27126,252.77486,210.90378,0.0,52.285366,0.113756604,0.0,49.51349,8.330017
40407,21864420.0,0.0,18.29834,14.168732,20.982605,20.68222,21.410126,21.01892,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0009953291,9.54197e-21,0.0,52.285324,250.00053,26.218283,96.0,0.068943284,33.294407,252.7748,210.9038,0.0,52.285324,0.113756604,0.0,49.51345,8.330017
40408,21864480.0,0.0,18.29834,14.162506,20.980865,20.679504,21.409424,21.0177,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.00070451706,9.54197e-21,0.0,52.285282,250.00053,26.201677,96.0,0.069001645,33.317654,252.77473,210.9038,0.0,52.285282,0.113756604,0.0,49.51341,8.330017
40409,21864540.0,0.0,18.29834,14.15625,20.979156,20.676819,21.408691,21.01648,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,8.459527e-05,9.54197e-21,0.0,52.285248,250.00055,26.185041,96.0,0.069060095,33.34094,252.77467,210.9038,0.0,52.285248,0.113756604,0.0,49.51337,8.330017
40410,21864600.0,0.0,18.29837,14.149994,20.977448,20.674133,21.40799,21.01529,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00063464564,9.54197e-21,0.0,52.285206,250.00055,26.168447,96.0,0.06911838,33.364174,252.77461,210.9038,0.0,52.285206,0.113756604,0.0,49.51333,8.330017
40411,21864660.0,0.0,18.29834,14.143768,20.975708,20.671387,21.407257,21.014069,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00034645598,9.54197e-21,0.0,52.285164,250.00055,26.151865,96.0,0.06917661,33.38739,252.77455,210.9038,0.0,52.285164,0.113756604,0.0,49.51329,8.330017
40412,21864720.0,0.0,18.29834,14.137512,20.973969,20.668701,21.406494,21.012878,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00010682417,9.54197e-21,0.0,52.28513,250.00055,26.135313,96.0,0.06923472,33.41056,252.77449,210.9038,0.0,52.28513,0.113756604,0.0,49.513252,8.330017
40413,21864780.0,0.0,18.29837,14.131287,20.97226,20.666016,21.405762,21.011658,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00018656832,9.54197e-21,0.0,52.285088,250.00055,26.118807,96.0,0.06929266,33.433674,252.77443,210.9038,0.0,52.285088,0.113756604,0.0,49.51321,8.330017
40414,21864840.0,0.0,18.29837,14.125092,20.97055,20.66333,21.40506,21.010468,18.29837,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0008498828,9.54197e-21,0.0,52.285046,250.00055,26.10232,96.0,0.069350496,33.456753,252.77437,210.9038,0.0,52.285046,0.113756604,0.0,49.51317,8.330017
40415,21864900.0,0.0,18.2984,14.118927,20.968842,20.660675,21.404327,21.009277,18.29837,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0015648706,9.54197e-21,0.0,52.285004,250.00055,26.085934,96.0,0.06940798,33.479694,252.7743,210.90378,0.0,52.285004,0.113756604,0.0,49.51313,8.330017
40416,21864960.0,0.0,18.2984,14.112793,20.967102,20.657959,21.403564,21.008057,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.001186862,9.54197e-21,0.0,52.28497,250.00055,26.069668,96.0,0.06946501,33.502464,252.77426,210.90378,0.0,52.28497,0.11375659,0.0,49.51309,8.330017
40417,21865020.0,0.0,18.2984,14.10672,20.965393,20.655304,21.402832,21.006866,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0008412282,9.54197e-21,0.0,52.284927,250.00053,26.053497,96.0,0.06952171,33.525105,252.7742,210.90378,0.0,52.284927,0.11375659,0.0,49.51305,8.330017
40418,21865080.0,0.0,18.298431,14.100708,20.963684,20.652618,21.40207,21.005676,18.2984,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0012623912,9.54197e-21,0.0,52.28489,250.00053,26.037413,96.0,0.069578074,33.547623,252.77414,210.90378,0.0,52.28489,0.11375659,0.0,49.513012,8.330017
40419,21865140.0,0.0,18.298431,14.094757,20.961975,20.649963,21.401337,21.004486,18.2984,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0017356199,9.54197e-21,0.0,52.284847,250.00053,26.021484,96.0,0.06963388,33.569923,252.77408,210.90378,0.0,52.284847,0.11375659,0.0,49.51297,8.330017
40420,21865200.0,0.0,18.298462,14.088898,20.960297,20.647339,21.400604,21.003296,18.298431,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025263214,9.54197e-21,0.0,52.284805,250.00053,26.005688,96.0,0.069689214,33.59204,252.77402,210.90378,0.0,52.284805,0.11375659,0.0,49.51293,8.330017
40421,21865260.0,0.0,18.298462,14.083099,20.958557,20.644653,21.399841,21.002106,18.298431,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002033251,9.54197e-21,0.0,52.28477,250.00053,25.990105,96.0,0.06974378,33.613853,252.77396,210.90376,0.0,52.28477,0.113756575,0.0,49.512897,8.330017
40422,21865320.0,0.0,18.298492,14.077393,20.956848,20.641998,21.399078,21.000916,18.298462,18.298431,18.298431,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0016750788,9.54197e-21,0.0,52.284737,250.00052,25.974686,96.0,0.06979776,33.635445,252.77391,210.90376,0.0,52.284737,0.113756575,0.0,49.512856,8.330017
40423,21865380.0,0.0,18.298523,14.071808,20.95514,20.639343,21.398315,20.999725,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0021278285,9.54197e-21,0.0,52.284695,250.00052,25.959414,96.0,0.06985121,33.656822,252.77385,210.90376,0.0,52.284695,0.113756575,0.0,49.512817,8.330017
40424,21865440.0,0.0,18.298553,14.066315,20.95346,20.636719,21.397552,20.998535,18.298492,18.298462,18.298462,18.298462,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0030294955,9.54197e-21,0.0,52.284657,250.00052,25.944344,96.0,0.06990394,33.67792,252.77379,210.90375,0.0,52.284657,0.11375657,0.0,49.512783,8.330017
40425,21865500.0,0.0,18.298584,14.060944,20.951782,20.634094,21.39682,20.997345,18.298523,18.298492,18.298492,18.298462,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0034813625,9.54197e-21,0.0,52.284622,250.0005,25.929543,96.0,0.06995571,33.698643,252.77374,210.90375,0.0,52.284622,0.11375657,0.0,49.512745,8.330017
40426,21865560.0,0.0,18.298584,14.055695,20.950073,20.63144,21.396027,20.996155,18.298553,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002684899,9.54197e-21,0.0,52.284588,250.0005,25.915012,96.0,0.07000652,33.718983,252.77368,210.90373,0.0,52.284588,0.11375655,0.0,49.512707,8.330017
40427,21865620.0,0.0,18.298615,14.050568,20.948364,20.628784,21.395264,20.994965,18.298553,18.298523,18.298523,18.298523,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.002322341,9.54197e-21,0.0,52.28455,250.00049,25.900698,96.0,0.07005656,33.73902,252.77364,210.90373,0.0,52.28455,0.11375655,0.0,49.512672,8.330017
40428,21865680.0,0.0,18.298645,14.045593,20.946655,20.62616,21.3945,20.993774,18.298584,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.002466362,9.54197e-21,0.0,52.284515,250.00049,25.886637,96.0,0.07010571,33.75871,252.77357,210.90373,0.0,52.284515,0.11375655,0.0,49.512638,8.330017
40429,21865740.0,0.0,18.298676,14.0407715,20.944977,20.623535,21.393738,20.992615,18.298615,18.298584,18.298584,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0035641876,9.54197e-21,0.0,52.284477,250.00047,25.872791,96.0,0.07015409,33.77809,252.77353,210.90372,0.0,52.284477,0.11375654,0.0,49.512604,8.330017
40430,21865800.0,0.0,18.298737,14.036102,20.943298,20.620941,21.392975,20.991425,18.298645,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0044498304,9.54197e-21,0.0,52.284443,250.00047,25.859278,96.0,0.0702013,33.797012,252.77347,210.90372,0.0,52.284443,0.11375654,0.0,49.51257,8.330017
40431,21865860.0,0.0,18.298737,14.031616,20.94159,20.618317,21.392181,20.990265,18.298676,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0038727291,9.54197e-21,0.0,52.284412,250.00046,25.84612,96.0,0.07024725,33.81543,252.77342,210.9037,0.0,52.284412,0.11375653,0.0,49.512535,8.330017
40432,21865920.0,0.0,18.298767,14.027283,20.93988,20.615692,21.391418,20.989075,18.298706,18.298645,18.298645,18.298645,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0032438845,9.54197e-21,0.0,52.284378,250.00046,25.833279,96.0,0.07029209,33.833412,252.77338,210.9037,0.0,52.284378,0.11375653,0.0,49.5125,8.330017
40433,21865980.0,0.0,18.298798,14.023163,20.938202,20.613068,21.390625,20.987885,18.298737,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.003623016,9.54197e-21,0.0,52.284348,250.00044,25.82072,96.0,0.070335925,33.85099,252.77333,210.90369,0.0,52.284348,0.113756515,0.0,49.51247,8.330017
40434,21866040.0,0.0,18.298859,14.019196,20.936523,20.610474,21.389862,20.986725,18.298767,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0041350494,9.54197e-21,0.0,52.284317,250.00043,25.808525,96.0,0.07037849,33.868065,252.77328,210.90367,0.0,52.284317,0.1137565,0.0,49.51244,8.330017
40435,21866100.0,0.0,18.29889,14.015472,20.934845,20.60788,21.389069,20.985565,18.298798,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0051310365,9.54197e-21,0.0,52.284286,250.00043,25.796663,96.0,0.07041988,33.88467,252.77324,210.90367,0.0,52.284286,0.1137565,0.0,49.51241,8.330017
40436,21866160.0,0.0,18.29892,14.011932,20.933136,20.605255,21.388275,20.984375,18.298859,18.298798,18.298798,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00465394,9.54197e-21,0.0,52.28426,250.00041,25.785234,96.0,0.070459746,33.900673,252.7732,210.90366,0.0,52.28426,0.11375649,0.0,49.51238,8.330017
40437,21866220.0,0.0,18.29895,14.008606,20.931458,20.602661,21.387482,20.983215,18.29889,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0042057605,9.54197e-21,0.0,52.28423,250.0004,25.774183,96.0,0.07049828,33.91614,252.77315,210.90366,0.0,52.28423,0.11375649,0.0,49.512352,8.330017
40438,21866280.0,0.0,18.299011,14.005493,20.92978,20.600067,21.386719,20.982025,18.29892,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0045446083,9.54197e-21,0.0,52.2842,250.0004,25.763496,96.0,0.07053555,33.931103,252.7731,210.90364,0.0,52.2842,0.11375648,0.0,49.512325,8.330017
40439,21866340.0,0.0,18.299072,14.0026245,20.9281,20.597473,21.385925,20.980865,18.29895,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.005322841,9.54197e-21,0.0,52.284176,250.00038,25.753218,96.0,0.070571385,33.945496,252.77306,210.90363,0.0,52.284176,0.11375646,0.0,49.5123,8.330017
40440,21866400.0,0.0,18.299103,14.0,20.926422,20.59491,21.385132,20.979706,18.299011,18.29895,18.29895,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.005820497,9.54197e-21,0.0,52.284145,250.00037,25.743406,96.0,0.07060558,33.959232,252.77303,210.90361,0.0,52.284145,0.11375646,0.0,49.51227,8.330017
40441,21866460.0,0.0,18.299133,13.99762,20.924744,20.592285,21.384338,20.978516,18.299042,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005206622,9.54197e-21,0.0,52.284122,250.00035,25.73404,96.0,0.07063822,33.972343,252.77298,210.90361,0.0,52.284122,0.113756455,0.0,49.51225,8.330017
40442,21866520.0,0.0,18.299164,13.995453,20.923035,20.589691,21.383545,20.977356,18.299103,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0044396473,9.54197e-21,0.0,52.284096,250.00034,25.725084,96.0,0.07066941,33.984882,252.77295,210.9036,0.0,52.284096,0.11375644,0.0,49.512226,8.330017
40443,21866580.0,0.0,18.299194,13.99353,20.921356,20.587097,21.382751,20.976196,18.299133,18.299072,18.299072,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.004123855,9.54197e-21,0.0,52.28408,250.00032,25.71651,96.0,0.07069929,33.996887,252.77292,210.90358,0.0,52.28408,0.113756426,0.0,49.512203,8.330017
40444,21866640.0,0.0,18.299255,13.991791,20.919678,20.584534,21.381958,20.975037,18.299164,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.004454542,9.54197e-21,0.0,52.284058,250.00032,25.708303,96.0,0.07072787,34.008373,252.77287,210.90356,0.0,52.284058,0.113756426,0.0,49.51218,8.330017
40445,21866700.0,0.0,18.299286,13.990265,20.918,20.58197,21.381165,20.973877,18.299194,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0048303893,9.54197e-21,0.0,52.28404,250.0003,25.70048,96.0,0.07075512,34.01933,252.77284,210.90356,0.0,52.28404,0.11375642,0.0,49.51216,8.330017
40446,21866760.0,0.0,18.299316,13.988922,20.91632,20.579346,21.38034,20.972687,18.299255,18.299194,18.299194,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.003960281,9.54197e-21,0.0,52.284016,250.00029,25.693035,96.0,0.07078103,34.02975,252.77281,210.90355,0.0,52.284016,0.1137564,0.0,49.512142,8.330017
40447,21866820.0,0.0,18.299347,13.987793,20.914612,20.576721,21.379547,20.971527,18.299286,18.299225,18.299225,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003303497,9.54197e-21,0.0,52.283997,250.00027,25.685905,96.0,0.070805855,34.03973,252.77278,210.90353,0.0,52.283997,0.1137564,0.0,49.512123,8.330017
40448,21866880.0,0.0,18.299377,13.986847,20.912933,20.574127,21.378723,20.970367,18.299316,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0035942898,9.54197e-21,0.0,52.283978,250.00026,25.67906,96.0,0.07082969,34.049316,252.77275,210.90353,0.0,52.283978,0.11375639,0.0,49.512108,8.330017
40449,21866940.0,0.0,18.299408,13.986053,20.911255,20.571564,21.37793,20.969208,18.299347,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0038970057,9.54197e-21,0.0,52.283962,250.00026,25.67254,96.0,0.070852384,34.05844,252.77274,210.90352,0.0,52.283962,0.11375639,0.0,49.51209,8.330017
40450,21867000.0,0.0,18.299438,13.985413,20.909576,20.569,21.377136,20.968048,18.299377,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004389429,9.54197e-21,0.0,52.283947,250.00024,25.666342,96.0,0.07087395,34.067123,252.7727,210.9035,0.0,52.283947,0.11375638,0.0,49.512074,8.330017
40451,21867060.0,0.0,18.299469,13.984955,20.907898,20.566376,21.376312,20.966888,18.299408,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0029997067,9.54197e-21,0.0,52.28393,250.00023,25.660488,96.0,0.070894316,34.075314,252.77267,210.9035,0.0,52.28393,0.11375638,0.0,49.512054,8.330017
40452,21867120.0,0.0,18.299469,13.98465,20.906189,20.563782,21.375488,20.965729,18.299438,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0021955776,9.54197e-21,0.0,52.28392,250.00021,25.654861,96.0,0.070913896,34.083195,252.77266,210.90349,0.0,52.28392,0.113756366,0.0,49.512043,8.330017
40453,21867180.0,0.0,18.2995,13.984467,20.90451,20.561188,21.374664,20.96457,18.299438,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002610283,9.54197e-21,0.0,52.2839,250.00021,25.649426,96.0,0.070932806,34.0908,252.77263,210.90349,0.0,52.2839,0.113756366,0.0,49.512028,8.330017
40454,21867240.0,0.0,18.29953,13.984436,20.902832,20.558624,21.37387,20.96341,18.299469,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.003383946,9.54197e-21,0.0,52.28389,250.0002,25.644234,96.0,0.070950866,34.098072,252.77261,210.90347,0.0,52.28389,0.11375635,0.0,49.512012,8.330017
40455,21867300.0,0.0,18.29956,13.984528,20.901154,20.55606,21.373047,20.96225,18.2995,18.299469,18.299469,18.299469,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0037288526,9.54197e-21,0.0,52.28388,250.0002,25.63932,96.0,0.07096796,34.104954,252.7726,210.90347,0.0,52.28388,0.11375635,0.0,49.512,8.330017
40456,21867360.0,0.0,18.29956,13.984741,20.899445,20.553436,21.372223,20.96109,18.29953,18.2995,18.2995,18.299469,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0026074732,9.54197e-21,0.0,52.283867,250.00018,25.634676,96.0,0.0709841,34.11145,252.77257,210.90346,0.0,52.283867,0.11375634,0.0,49.51199,8.330017
40457,21867420.0,0.0,18.299591,13.985077,20.897766,20.550842,21.371399,20.95993,18.29956,18.2995,18.2995,18.2995,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0015625432,9.54197e-21,0.0,52.28385,250.00017,25.630219,96.0,0.07099961,34.117695,252.77255,210.90346,0.0,52.28385,0.11375634,0.0,49.51198,8.330017
40458,21867480.0,0.0,18.299591,13.985504,20.896088,20.548248,21.370575,20.95877,18.29956,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0012232194,9.54197e-21,0.0,52.28384,250.00017,25.625917,96.0,0.07101457,34.12372,252.77254,210.90344,0.0,52.28384,0.11375634,0.0,49.511967,8.330017
40459,21867540.0,0.0,18.299622,13.986053,20.894379,20.545685,21.369751,20.957611,18.299591,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0019707177,9.54197e-21,0.0,52.28383,250.00015,25.621752,96.0,0.07102905,34.129547,252.77252,210.90344,0.0,52.28383,0.11375633,0.0,49.511955,8.330017
40460,21867600.0,0.0,18.299652,13.986664,20.89273,20.543121,21.368927,20.956451,18.299591,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026611572,9.54197e-21,0.0,52.283817,250.00015,25.617773,96.0,0.07104289,34.13512,252.7725,210.90343,0.0,52.283817,0.11375633,0.0,49.511944,8.330017
40461,21867660.0,0.0,18.299652,13.987366,20.891022,20.540497,21.368103,20.955292,18.299622,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0018043544,9.54197e-21,0.0,52.283813,250.00015,25.613993,96.0,0.07105602,34.14041,252.77249,210.90343,0.0,52.283813,0.11375633,0.0,49.511936,8.330017
40462,21867720.0,0.0,18.299652,13.988159,20.889313,20.537903,21.367249,20.954132,18.299622,18.299622,18.299622,18.299591,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00086893537,9.54197e-21,0.0,52.2838,250.00014,25.610342,96.0,0.07106871,34.14552,252.77248,210.90343,0.0,52.2838,0.11375633,0.0,49.51193,8.330017
40463,21867780.0,0.0,18.299652,13.989014,20.887634,20.535309,21.366425,20.952972,18.299652,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010060739,9.54197e-21,0.0,52.283794,250.00014,25.60677,96.0,0.07108113,34.150524,252.77246,210.90341,0.0,52.283794,0.113756314,0.0,49.511917,8.330017
40464,21867840.0,0.0,18.299683,13.989929,20.885956,20.532745,21.3656,20.951813,18.299652,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0012784743,9.54197e-21,0.0,52.283783,250.00012,25.603315,96.0,0.07109314,34.15536,252.77245,210.90341,0.0,52.283783,0.113756314,0.0,49.51191,8.330017
40465,21867900.0,0.0,18.299713,13.990906,20.884277,20.530182,21.364777,20.950684,18.299652,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0019447998,9.54197e-21,0.0,52.283775,250.00012,25.599966,96.0,0.07110478,34.16005,252.77243,210.90341,0.0,52.283775,0.113756314,0.0,49.5119,8.330017
40466,21867960.0,0.0,18.299683,13.991913,20.882568,20.527588,21.363922,20.949524,18.299683,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00073345937,9.54197e-21,0.0,52.283764,250.00012,25.596766,96.0,0.07111591,34.16453,252.77242,210.90341,0.0,52.283764,0.113756314,0.0,49.51189,8.330017
40467,21868020.0,0.0,18.299683,13.99295,20.88089,20.524994,21.363098,20.948364,18.299683,18.299683,18.299683,18.299652,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-6.860507e-05,9.54197e-21,0.0,52.283756,250.0001,25.593597,96.0,0.071126916,34.168964,252.7724,210.9034,0.0,52.283756,0.113756314,0.0,49.511883,8.330017
40468,21868080.0,0.0,18.299683,13.994019,20.87918,20.5224,21.362244,20.947205,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00021445865,9.54197e-21,0.0,52.283752,250.0001,25.590435,96.0,0.071137905,34.173393,252.7724,210.9034,0.0,52.283752,0.11375631,0.0,49.511875,8.330017
40469,21868140.0,0.0,18.299713,13.995148,20.877502,20.519836,21.36142,20.946045,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00090778497,9.54197e-21,0.0,52.28374,250.0001,25.58731,96.0,0.07114876,34.177765,252.77238,210.9034,0.0,52.28374,0.11375631,0.0,49.511868,8.330017
40470,21868200.0,0.0,18.299713,13.996246,20.875824,20.517273,21.360565,20.944916,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0012336256,9.54197e-21,0.0,52.283733,250.0001,25.584259,96.0,0.071159355,34.182037,252.77237,210.9034,0.0,52.283733,0.11375631,0.0,49.51186,8.330017
40471,21868260.0,0.0,18.299713,13.9973755,20.874146,20.514648,21.35971,20.943756,18.299713,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00019103901,9.54197e-21,0.0,52.28373,250.0001,25.581276,96.0,0.07116973,34.18621,252.77235,210.9034,0.0,52.28373,0.11375631,0.0,49.511852,8.330017
40472,21868320.0,0.0,18.299683,13.998505,20.872437,20.512054,21.358856,20.942596,18.299713,18.299713,18.299713,18.299713,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00078124425,9.54197e-21,0.0,52.283714,250.0001,25.578278,96.0,0.07118014,34.19041,252.77235,210.9034,0.0,52.283714,0.11375631,0.0,49.511845,8.330017
40473,21868380.0,0.0,18.299683,13.999634,20.870758,20.50946,21.358032,20.941437,18.299713,18.299713,18.299713,18.299713,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001092577,9.54197e-21,0.0,52.28371,250.00009,25.575241,96.0,0.0711907,34.194664,252.77234,210.9034,0.0,52.28371,0.11375631,0.0,49.511833,8.330017
40474,21868440.0,0.0,18.299683,14.000732,20.86905,20.506897,21.357178,20.940277,18.299713,18.299713,18.299713,18.299713,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00038333426,9.54197e-21,0.0,52.283703,250.00009,25.572142,96.0,0.07120146,34.198997,252.77232,210.9034,0.0,52.283703,0.11375631,0.0,49.51183,8.330017
40475,21868500.0,0.0,18.299713,14.001831,20.867401,20.504364,21.356323,20.939148,18.299683,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00024961424,9.54197e-21,0.0,52.28369,250.00009,25.569035,96.0,0.07121226,34.203354,252.77232,210.9034,0.0,52.28369,0.11375631,0.0,49.51182,8.330017
40476,21868560.0,0.0,18.299683,14.002899,20.865692,20.50174,21.355469,20.937988,18.299683,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00063715636,9.54197e-21,0.0,52.283688,250.00009,25.565922,96.0,0.071223065,34.207706,252.77231,210.9034,0.0,52.283688,0.11375631,0.0,49.511814,8.330017
40477,21868620.0,0.0,18.299652,14.003906,20.863983,20.499146,21.354614,20.936829,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001540453,9.54197e-21,0.0,52.28368,250.00009,25.56274,96.0,0.07123413,34.212166,252.7723,210.9034,0.0,52.28368,0.11375631,0.0,49.511806,8.330017
40478,21868680.0,0.0,18.299652,14.004883,20.862274,20.496552,21.35376,20.935669,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0013747645,9.54197e-21,0.0,52.28367,250.00009,25.55943,96.0,0.071245626,34.2168,252.77228,210.9034,0.0,52.28367,0.11375631,0.0,49.511795,8.330017
40479,21868740.0,0.0,18.299652,14.005798,20.860596,20.493988,21.352905,20.93454,18.299683,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0010910038,9.54197e-21,0.0,52.28366,250.00009,25.55604,96.0,0.0712574,34.221546,252.77228,210.9034,0.0,52.28366,0.113756314,0.0,49.51179,8.330017
40480,21868800.0,0.0,18.299652,14.006683,20.858917,20.491425,21.35205,20.93338,18.299652,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00043872444,9.54197e-21,0.0,52.283657,250.0001,25.552555,96.0,0.0712695,34.22642,252.77226,210.9034,0.0,52.283657,0.113756314,0.0,49.51178,8.330017
40481,21868860.0,0.0,18.299622,14.007477,20.857208,20.48883,21.351196,20.93222,18.299652,18.299683,18.299683,18.299683,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0016741684,9.54197e-21,0.0,52.283646,250.0001,25.54902,96.0,0.07128176,34.23137,252.77225,210.9034,0.0,52.283646,0.113756314,0.0,49.511772,8.330017
40482,21868920.0,0.0,18.299591,14.008209,20.85553,20.486237,21.350311,20.931091,18.299652,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.002486909,9.54197e-21,0.0,52.283638,250.0001,25.545322,96.0,0.07129461,34.23655,252.77225,210.9034,0.0,52.283638,0.113756314,0.0,49.511765,8.330017
40483,21868980.0,0.0,18.299591,14.00885,20.85382,20.483643,21.349457,20.929932,18.299622,18.299652,18.299652,18.299652,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0022018068,9.54197e-21,0.0,52.283627,250.0001,25.541424,96.0,0.07130815,34.24201,252.77223,210.9034,0.0,52.283627,0.113756314,0.0,49.511753,8.330017
40484,21869040.0,0.0,18.299591,14.009399,20.852142,20.48108,21.348602,20.928802,18.299622,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0015008731,9.54197e-21,0.0,52.283615,250.0001,25.537363,96.0,0.071322255,34.247692,252.77222,210.90341,0.0,52.283615,0.113756314,0.0,49.51174,8.330017
