,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40485,21869100.0,0.0,18.29956,14.009857,20.850464,20.478516,21.347748,20.927643,18.299591,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0011693814,9.54197e-21,0.0,52.283607,250.0001,25.533176,96.0,0.07133678,34.25355,252.7722,210.90341,0.0,52.283607,0.11375633,0.0,49.511734,8.330017
40486,21869160.0,0.0,18.29953,14.010193,20.848755,20.475922,21.346863,20.926483,18.299591,18.299591,18.299591,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0022061472,9.54197e-21,0.0,52.283596,250.00012,25.528854,96.0,0.0713518,34.2596,252.77219,210.90341,0.0,52.283596,0.11375633,0.0,49.511723,8.330017
40487,21869220.0,0.0,18.2995,14.010437,20.847046,20.473297,21.346008,20.925354,18.29956,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.003184362,9.54197e-21,0.0,52.283585,250.00012,25.524319,96.0,0.07136754,34.265957,252.77217,210.90341,0.0,52.283585,0.11375633,0.0,49.51171,8.330017
40488,21869280.0,0.0,18.299469,14.010559,20.845367,20.470734,21.345123,20.924194,18.29953,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00350249,9.54197e-21,0.0,52.283573,250.00012,25.51954,96.0,0.071384124,34.272644,252.77216,210.90343,0.0,52.283573,0.11375633,0.0,49.5117,8.330017
40489,21869340.0,0.0,18.299469,14.010559,20.843658,20.46817,21.344269,20.923035,18.2995,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0028059795,9.54197e-21,0.0,52.28356,250.00014,25.514502,96.0,0.0714016,34.279697,252.77214,210.90343,0.0,52.28356,0.11375634,0.0,49.511684,8.330017
40490,21869400.0,0.0,18.299438,14.010437,20.84198,20.465607,21.343384,20.921906,18.2995,18.29953,18.29953,18.29953,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0021708668,9.54197e-21,0.0,52.28355,250.00014,25.50925,96.0,0.071419835,34.287052,252.77213,210.90343,0.0,52.28355,0.11375634,0.0,49.511673,8.330017
40491,21869460.0,0.0,18.299408,14.010132,20.840271,20.462982,21.34253,20.920746,18.299469,18.2995,18.2995,18.2995,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0030421868,9.54197e-21,0.0,52.28354,250.00014,25.503796,96.0,0.07143876,34.294685,252.77211,210.90344,0.0,52.28354,0.11375634,0.0,49.51166,8.330017
40492,21869520.0,0.0,18.299377,14.009705,20.838562,20.460388,21.341644,20.919617,18.299438,18.299469,18.299469,18.2995,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.003937676,9.54197e-21,0.0,52.28352,250.00015,25.498068,96.0,0.07145864,34.302704,252.7721,210.90344,0.0,52.28352,0.11375635,0.0,49.511646,8.330017
40493,21869580.0,0.0,18.299347,14.009125,20.836884,20.457825,21.34076,20.918457,18.299408,18.299469,18.299469,18.299469,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0037774884,9.54197e-21,0.0,52.28351,250.00015,25.492012,96.0,0.07147964,34.31118,252.77208,210.90346,0.0,52.28351,0.11375635,0.0,49.51163,8.330017
40494,21869640.0,0.0,18.299316,14.008362,20.835175,20.455261,21.339874,20.917328,18.299377,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0034974099,9.54197e-21,0.0,52.28349,250.00017,25.485676,96.0,0.07150161,34.32005,252.77206,210.90346,0.0,52.28349,0.113756366,0.0,49.511616,8.330017
40495,21869700.0,0.0,18.299316,14.007446,20.833496,20.452698,21.33902,20.916168,18.299347,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0028483376,9.54197e-21,0.0,52.283478,250.00017,25.479048,96.0,0.071524605,34.32933,252.77205,210.90346,0.0,52.283478,0.113756366,0.0,49.5116,8.330017
40496,21869760.0,0.0,18.299255,14.006348,20.831787,20.450073,21.338135,20.915009,18.299316,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0040680016,9.54197e-21,0.0,52.28346,250.00018,25.47217,96.0,0.07154846,34.338963,252.77202,210.90347,0.0,52.28346,0.11375638,0.0,49.511585,8.330017
40497,21869820.0,0.0,18.299194,14.005066,20.830078,20.44748,21.33725,20.91388,18.299286,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004870933,9.54197e-21,0.0,52.283443,250.00018,25.464922,96.0,0.071573585,34.349106,252.772,210.90347,0.0,52.283443,0.11375638,0.0,49.511566,8.330017
40498,21869880.0,0.0,18.299164,14.003571,20.8284,20.444916,21.336365,20.91272,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.004585027,9.54197e-21,0.0,52.283424,250.0002,25.457277,96.0,0.07160009,34.35981,252.77199,210.90349,0.0,52.283424,0.11375639,0.0,49.511547,8.330017
40499,21869940.0,0.0,18.299164,14.001892,20.82669,20.442322,21.33548,20.91159,18.299225,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.003884332,9.54197e-21,0.0,52.2834,250.0002,25.449276,96.0,0.071627825,34.371014,252.77196,210.9035,0.0,52.2834,0.11375639,0.0,49.511528,8.330017
40500,21870000.0,0.0,18.299133,14.0,20.825012,20.439789,21.334595,20.910461,18.299194,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0033717204,9.54197e-21,0.0,52.283382,250.00021,25.440979,96.0,0.07165657,34.382626,252.77193,210.9035,0.0,52.283382,0.1137564,0.0,49.51151,8.330017
40501,21870060.0,0.0,18.299103,13.997986,20.823334,20.437195,21.33371,20.909302,18.299164,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003655216,9.54197e-21,0.0,52.28336,250.00023,25.432352,96.0,0.07168647,34.394707,252.77191,210.90352,0.0,52.28336,0.1137564,0.0,49.511486,8.330017
40502,21870120.0,0.0,18.299103,13.995941,20.821625,20.434631,21.332794,20.908173,18.299133,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017579435,9.54197e-21,0.0,52.28334,250.00023,25.42351,96.0,0.0717171,34.40709,252.77188,210.90352,0.0,52.28334,0.11375642,0.0,49.511463,8.330017
40503,21870180.0,0.0,18.299133,13.993866,20.819946,20.432098,21.33191,20.907013,18.299103,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00023137817,9.54197e-21,0.0,52.283318,250.00024,25.414637,96.0,0.071747825,34.419506,252.77185,210.90353,0.0,52.283318,0.11375642,0.0,49.51144,8.330017
40504,21870240.0,0.0,18.299133,13.99173,20.818268,20.429565,21.331024,20.905884,18.299103,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013645211,9.54197e-21,0.0,52.283295,250.00026,25.405699,96.0,0.07177878,34.432022,252.77182,210.90353,0.0,52.283295,0.11375642,0.0,49.511417,8.330017
40505,21870300.0,0.0,18.299133,13.989563,20.81662,20.427063,21.33014,20.904755,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008168018,9.54197e-21,0.0,52.283268,250.00026,25.396862,96.0,0.07180937,34.444393,252.7718,210.90353,0.0,52.283268,0.11375642,0.0,49.5114,8.330017
40506,21870360.0,0.0,18.299103,13.987396,20.814941,20.42453,21.329254,20.903625,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013751225,9.54197e-21,0.0,52.283245,250.00026,25.38806,96.0,0.07183984,34.45672,252.77177,210.90353,0.0,52.283245,0.11375642,0.0,49.51137,8.330017
40507,21870420.0,0.0,18.299072,13.985168,20.813263,20.421997,21.328339,20.902496,18.299103,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021242923,9.54197e-21,0.0,52.283222,250.00026,25.3791,96.0,0.07187083,34.469257,252.77174,210.90353,0.0,52.283222,0.11375642,0.0,49.51135,8.330017
40508,21870480.0,0.0,18.299072,13.98288,20.811584,20.419495,21.327454,20.901367,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012544204,9.54197e-21,0.0,52.283203,250.00027,25.36999,96.0,0.07190236,34.482014,252.77171,210.90355,0.0,52.283203,0.11375642,0.0,49.511326,8.330017
40509,21870540.0,0.0,18.299072,13.980591,20.809937,20.416992,21.326569,20.900269,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00046502112,9.54197e-21,0.0,52.28318,250.00027,25.36084,96.0,0.071934015,34.494823,252.77168,210.90355,0.0,52.28318,0.11375642,0.0,49.511303,8.330017
40510,21870600.0,0.0,18.299103,13.978241,20.808289,20.41452,21.325684,20.89914,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000587757,9.54197e-21,0.0,52.283157,250.00027,25.351625,96.0,0.07196588,34.50772,252.77165,210.90355,0.0,52.283157,0.11375642,0.0,49.51128,8.330017
40511,21870660.0,0.0,18.299072,13.975861,20.80664,20.412018,21.324768,20.89801,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0004261025,9.54197e-21,0.0,52.28313,250.00027,25.342464,96.0,0.07199757,34.52055,252.77162,210.90355,0.0,52.28313,0.11375642,0.0,49.511257,8.330017
40512,21870720.0,0.0,18.299072,13.97345,20.804993,20.409546,21.323853,20.896881,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013763156,9.54197e-21,0.0,52.283108,250.00027,25.333235,96.0,0.07202947,34.53347,252.77159,210.90355,0.0,52.283108,0.11375642,0.0,49.511234,8.330017
40513,21870780.0,0.0,18.299042,13.970978,20.803345,20.407074,21.322968,20.895782,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014213511,9.54197e-21,0.0,52.283085,250.00027,25.323895,96.0,0.072061755,34.546547,252.77156,210.90355,0.0,52.283085,0.11375642,0.0,49.511208,8.330017
40514,21870840.0,0.0,18.299042,13.968475,20.801697,20.404602,21.322083,20.894653,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00073392666,9.54197e-21,0.0,52.283062,250.00027,25.314457,96.0,0.07209437,34.55976,252.77153,210.90355,0.0,52.283062,0.11375642,0.0,49.511185,8.330017
40515,21870900.0,0.0,18.299042,13.965942,20.80008,20.40216,21.321167,20.893555,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0002567453,9.54197e-21,0.0,52.283035,250.00029,25.304985,96.0,0.0721271,34.57302,252.7715,210.90355,0.0,52.283035,0.113756426,0.0,49.511158,8.330017
40516,21870960.0,0.0,18.299042,13.963348,20.798431,20.39972,21.320251,20.892456,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00037672627,9.54197e-21,0.0,52.28301,250.00029,25.29546,96.0,0.07216,34.586353,252.77147,210.90355,0.0,52.28301,0.113756426,0.0,49.511135,8.330017
40517,21871020.0,0.0,18.299042,13.960724,20.796783,20.397247,21.319366,20.891327,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0008618388,9.54197e-21,0.0,52.28298,250.00029,25.285894,96.0,0.07219304,34.599747,252.77144,210.90355,0.0,52.28298,0.113756426,0.0,49.511112,8.330017
40518,21871080.0,0.0,18.299011,13.958069,20.795166,20.394836,21.31845,20.890228,18.299042,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0010928647,9.54197e-21,0.0,52.28296,250.00029,25.276257,96.0,0.07222633,34.613243,252.77141,210.90355,0.0,52.28296,0.113756426,0.0,49.511086,8.330017
40519,21871140.0,0.0,18.299011,13.955353,20.793549,20.392395,21.317566,20.88913,18.299042,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0009971679,9.54197e-21,0.0,52.282936,250.00029,25.26654,96.0,0.072259866,34.626846,252.77136,210.90356,0.0,52.282936,0.113756426,0.0,49.51106,8.330017
40520,21871200.0,0.0,18.299011,13.952606,20.791931,20.389984,21.31665,20.888031,18.299042,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0006202913,9.54197e-21,0.0,52.282913,250.00029,25.256756,96.0,0.07229364,34.640545,252.77133,210.90356,0.0,52.282913,0.113756426,0.0,49.511036,8.330017
40521,21871260.0,0.0,18.299011,13.949799,20.790283,20.387573,21.315735,20.886932,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0008034047,9.54197e-21,0.0,52.282883,250.00029,25.24691,96.0,0.072327614,34.654324,252.7713,210.90356,0.0,52.282883,0.113756426,0.0,49.51101,8.330017
40522,21871320.0,0.0,18.299011,13.94696,20.788666,20.385162,21.31482,20.885803,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0010411624,9.54197e-21,0.0,52.28286,250.00029,25.236998,96.0,0.07236182,34.668205,252.77127,210.90356,0.0,52.28286,0.113756426,0.0,49.510986,8.330017
40523,21871380.0,0.0,18.29898,13.944061,20.787079,20.382751,21.313934,20.884735,18.299011,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0009063764,9.54197e-21,0.0,52.282833,250.00029,25.227001,96.0,0.07239629,34.682198,252.77124,210.90356,0.0,52.282833,0.113756426,0.0,49.51096,8.330017
40524,21871440.0,0.0,18.29898,13.941132,20.785461,20.380371,21.313019,20.883636,18.299011,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00074829865,9.54197e-21,0.0,52.282803,250.0003,25.216946,96.0,0.07243097,34.696278,252.77121,210.90356,0.0,52.282803,0.113756426,0.0,49.510933,8.330017
40525,21871500.0,0.0,18.29898,13.938141,20.783875,20.37799,21.312103,20.882538,18.299011,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00046934988,9.54197e-21,0.0,52.28278,250.0003,25.206825,96.0,0.07246587,34.710445,252.77118,210.90356,0.0,52.28278,0.113756426,0.0,49.51091,8.330017
40526,21871560.0,0.0,18.29898,13.93512,20.782257,20.37558,21.311188,20.88144,18.29898,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010066733,9.54197e-21,0.0,52.282757,250.0003,25.196657,96.0,0.072500914,34.724678,252.77113,210.90356,0.0,52.282757,0.113756426,0.0,49.51088,8.330017
40527,21871620.0,0.0,18.29895,13.932037,20.78064,20.3732,21.310272,20.88034,18.29898,18.29898,18.29898,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0012993909,9.54197e-21,0.0,52.282726,250.0003,25.1864,96.0,0.07253627,34.73904,252.7711,210.90356,0.0,52.282726,0.113756426,0.0,49.510853,8.330017
40528,21871680.0,0.0,18.29895,13.928894,20.779053,20.37085,21.309387,20.879272,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010261625,9.54197e-21,0.0,52.282703,250.0003,25.176039,96.0,0.07257196,34.753544,252.77107,210.90356,0.0,52.282703,0.113756426,0.0,49.510826,8.330017
40529,21871740.0,0.0,18.29895,13.92572,20.777466,20.36847,21.308472,20.878174,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006009347,9.54197e-21,0.0,52.282673,250.0003,25.16561,96.0,0.07260789,34.768147,252.77104,210.90356,0.0,52.282673,0.113756426,0.0,49.5108,8.330017
40530,21871800.0,0.0,18.29895,13.922516,20.775879,20.36615,21.307556,20.877106,18.29895,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00038364413,9.54197e-21,0.0,52.28265,250.0003,25.15513,96.0,0.07264397,34.782814,252.77101,210.90358,0.0,52.28265,0.11375644,0.0,49.510773,8.330017
40531,21871860.0,0.0,18.29895,13.91922,20.774292,20.36377,21.30664,20.876007,18.29895,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00091178354,9.54197e-21,0.0,52.28262,250.0003,25.144598,96.0,0.072680235,34.79756,252.77097,210.90358,0.0,52.28262,0.11375644,0.0,49.510746,8.330017
40532,21871920.0,0.0,18.29892,13.915894,20.772705,20.36142,21.305725,20.874939,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0013252085,9.54197e-21,0.0,52.28259,250.00032,25.13398,96.0,0.072716795,34.81243,252.77094,210.90358,0.0,52.28259,0.11375644,0.0,49.51072,8.330017
40533,21871980.0,0.0,18.29892,13.912537,20.771118,20.35907,21.30481,20.87384,18.29895,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0013997916,9.54197e-21,0.0,52.282566,250.00032,25.123268,96.0,0.07275365,34.827423,252.7709,210.90358,0.0,52.282566,0.11375644,0.0,49.51069,8.330017
40534,21872040.0,0.0,18.29892,13.909088,20.769531,20.35675,21.303894,20.872772,18.29892,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0009156933,9.54197e-21,0.0,52.282536,250.00032,25.112455,96.0,0.07279085,34.84256,252.77087,210.90358,0.0,52.282536,0.11375644,0.0,49.510662,8.330017
40535,21872100.0,0.0,18.29892,13.905609,20.767975,20.354431,21.302979,20.871704,18.29892,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00048436818,9.54197e-21,0.0,52.282505,250.00032,25.101583,96.0,0.072828256,34.857784,252.77083,210.90358,0.0,52.282505,0.11375644,0.0,49.510635,8.330017
40536,21872160.0,0.0,18.29889,13.9021,20.766388,20.352112,21.302063,20.870605,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00091220526,9.54197e-21,0.0,52.28248,250.00032,25.090658,96.0,0.07286582,34.873077,252.7708,210.90358,0.0,52.28248,0.11375644,0.0,49.510605,8.330017
40537,21872220.0,0.0,18.29889,13.898499,20.764801,20.349792,21.301147,20.869537,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.001353276,9.54197e-21,0.0,52.28245,250.00032,25.079649,96.0,0.07290367,34.888493,252.77077,210.90358,0.0,52.28245,0.11375644,0.0,49.51058,8.330017
40538,21872280.0,0.0,18.29889,13.894867,20.763245,20.347473,21.300232,20.86847,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0011970786,9.54197e-21,0.0,52.28242,250.00032,25.068531,96.0,0.072941884,34.904057,252.77072,210.90358,0.0,52.28242,0.11375644,0.0,49.510548,8.330017
40539,21872340.0,0.0,18.298859,13.891174,20.761688,20.345184,21.299316,20.867401,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00097153586,9.54197e-21,0.0,52.282394,250.00032,25.057339,96.0,0.07298034,34.919724,252.77069,210.9036,0.0,52.282394,0.11375644,0.0,49.510517,8.330017
40540,21872400.0,0.0,18.298859,13.887421,20.760132,20.342896,21.2984,20.866333,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0005081523,9.54197e-21,0.0,52.282364,250.00034,25.046066,96.0,0.07301908,34.93551,252.77066,210.9036,0.0,52.282364,0.11375644,0.0,49.510487,8.330017
40541,21872460.0,0.0,18.298859,13.883606,20.758545,20.340576,21.297485,20.865265,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.001049838,9.54197e-21,0.0,52.282333,250.00034,25.034744,96.0,0.073057964,34.95136,252.77061,210.9036,0.0,52.282333,0.11375644,0.0,49.51046,8.330017
40542,21872520.0,0.0,18.298828,13.879761,20.756989,20.338287,21.29657,20.864197,18.298859,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014314748,9.54197e-21,0.0,52.282303,250.00034,25.023323,96.0,0.07309717,34.967346,252.77058,210.9036,0.0,52.282303,0.113756455,0.0,49.51043,8.330017
40543,21872580.0,0.0,18.298828,13.875824,20.755432,20.335999,21.295654,20.86316,18.298859,18.298859,18.298859,18.29889,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012347589,9.54197e-21,0.0,52.282272,250.00034,25.01179,96.0,0.07313676,34.983494,252.77054,210.9036,0.0,52.282272,0.113756455,0.0,49.5104,8.330017
40544,21872640.0,0.0,18.298828,13.871857,20.753906,20.33374,21.294739,20.862091,18.298859,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0007903758,9.54197e-21,0.0,52.282246,250.00034,25.000168,96.0,0.073176645,34.999767,252.77051,210.9036,0.0,52.282246,0.113756455,0.0,49.51037,8.330017
40545,21872700.0,0.0,18.298828,13.867828,20.75235,20.331482,21.293823,20.861023,18.298828,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0005398869,9.54197e-21,0.0,52.282215,250.00034,24.988485,96.0,0.073216714,35.01612,252.77046,210.9036,0.0,52.282215,0.113756455,0.0,49.510338,8.330017
40546,21872760.0,0.0,18.298828,13.863739,20.750793,20.329193,21.292908,20.859955,18.298828,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.001008198,9.54197e-21,0.0,52.282177,250.00034,24.976738,96.0,0.073257014,35.032566,252.77043,210.9036,0.0,52.282177,0.113756455,0.0,49.510307,8.330017
40547,21872820.0,0.0,18.298798,13.859589,20.749268,20.326904,21.291992,20.858917,18.298828,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.001416404,9.54197e-21,0.0,52.28215,250.00034,24.964893,96.0,0.07329763,35.04915,252.77039,210.9036,0.0,52.28215,0.113756455,0.0,49.510277,8.330017
40548,21872880.0,0.0,18.298798,13.855377,20.747711,20.324646,21.291046,20.85785,18.298828,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014998233,9.54197e-21,0.0,52.28212,250.00035,24.952951,96.0,0.07333856,35.06587,252.77036,210.90361,0.0,52.28212,0.113756455,0.0,49.510242,8.330017
40549,21872940.0,0.0,18.298798,13.851105,20.746185,20.322418,21.29013,20.856812,18.298798,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010545475,9.54197e-21,0.0,52.28209,250.00035,24.940895,96.0,0.073379874,35.082745,252.77031,210.90361,0.0,52.28209,0.113756455,0.0,49.510212,8.330017
40550,21873000.0,0.0,18.298798,13.846771,20.74466,20.32019,21.289215,20.855743,18.298798,18.298798,18.298798,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00063261617,9.54197e-21,0.0,52.282055,250.00035,24.92877,96.0,0.07342142,35.099724,252.77028,210.90361,0.0,52.282055,0.113756455,0.0,49.51018,8.330017
40551,21873060.0,0.0,18.298767,13.842377,20.743103,20.317932,21.2883,20.854706,18.298798,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010561785,9.54197e-21,0.0,52.282024,250.00035,24.916576,96.0,0.07346317,35.11679,252.77023,210.90361,0.0,52.282024,0.113756455,0.0,49.510147,8.330017
40552,21873120.0,0.0,18.298767,13.837921,20.741577,20.315674,21.287384,20.853638,18.298767,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0014766835,9.54197e-21,0.0,52.281986,250.00035,24.90429,96.0,0.073505245,35.133995,252.7702,210.90361,0.0,52.281986,0.11375646,0.0,49.510117,8.330017
40553,21873180.0,0.0,18.298737,13.833405,20.740051,20.313446,21.286469,20.8526,18.298767,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0013045211,9.54197e-21,0.0,52.28196,250.00035,24.891884,96.0,0.073547706,35.15136,252.77016,210.90361,0.0,52.28196,0.11375646,0.0,49.510082,8.330017
40554,21873240.0,0.0,18.298737,13.828827,20.738525,20.311218,21.285553,20.851562,18.298767,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.001072476,9.54197e-21,0.0,52.28192,250.00035,24.879398,96.0,0.07359044,35.168846,252.77013,210.90361,0.0,52.28192,0.11375646,0.0,49.510048,8.330017
40555,21873300.0,0.0,18.298737,13.824188,20.737,20.309021,21.284637,20.850525,18.298767,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00061624317,9.54197e-21,0.0,52.28189,250.00037,24.866816,96.0,0.073633485,35.18646,252.77008,210.90361,0.0,52.28189,0.11375646,0.0,49.510017,8.330017
40556,21873360.0,0.0,18.298737,13.819489,20.735474,20.306793,21.283691,20.849487,18.298737,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0011700161,9.54197e-21,0.0,52.281857,250.00037,24.85418,96.0,0.0736767,35.204147,252.77003,210.90361,0.0,52.281857,0.11375646,0.0,49.509983,8.330017
40557,21873420.0,0.0,18.298706,13.814697,20.733948,20.304565,21.282776,20.84845,18.298737,18.298737,18.298737,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015533615,9.54197e-21,0.0,52.281822,250.00037,24.841434,96.0,0.07372027,35.221992,252.77,210.90363,0.0,52.281822,0.11375646,0.0,49.50995,8.330017
40558,21873480.0,0.0,18.298706,13.8098755,20.732452,20.302368,21.28186,20.847382,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0013476112,9.54197e-21,0.0,52.28179,250.00037,24.828566,96.0,0.07376425,35.24001,252.76996,210.90363,0.0,52.28179,0.11375646,0.0,49.509914,8.330017
40559,21873540.0,0.0,18.298706,13.804962,20.730927,20.30017,21.280945,20.846375,18.298706,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00089506735,9.54197e-21,0.0,52.281754,250.00037,24.8156,96.0,0.07380854,35.25816,252.76993,210.90363,0.0,52.281754,0.11375646,0.0,49.50988,8.330017
40560,21873600.0,0.0,18.298706,13.800018,20.729431,20.297974,21.28003,20.845337,18.298706,18.298706,18.298706,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00074590504,9.54197e-21,0.0,52.28172,250.00037,24.802546,96.0,0.073853135,35.276432,252.76988,210.90363,0.0,52.28172,0.11375646,0.0,49.509846,8.330017
40561,21873660.0,0.0,18.298645,13.794922,20.727905,20.295776,21.279083,20.8443,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015858866,9.54197e-21,0.0,52.281685,250.00038,24.78942,96.0,0.07389795,35.29481,252.76984,210.90363,0.0,52.281685,0.11375648,0.0,49.50981,8.330017
40562,21873720.0,0.0,18.298615,13.789642,20.72641,20.293549,21.278168,20.843231,18.298676,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0036072398,9.54197e-21,0.0,52.281647,250.00038,24.776077,96.0,0.073943496,35.31349,252.76979,210.90363,0.0,52.281647,0.11375648,0.0,49.509777,8.330017
40563,21873780.0,0.0,18.298553,13.78421,20.724884,20.291351,21.277252,20.842224,18.298645,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0046532876,9.54197e-21,0.0,52.281612,250.00038,24.762417,96.0,0.07399011,35.332615,252.76976,210.90364,0.0,52.281612,0.11375648,0.0,49.50974,8.330017
40564,21873840.0,0.0,18.298553,13.778595,20.723389,20.289185,21.276337,20.841187,18.298615,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.004492017,9.54197e-21,0.0,52.281578,250.00038,24.748425,96.0,0.074037835,35.352207,252.76971,210.90364,0.0,52.281578,0.11375648,0.0,49.509705,8.330017
40565,21873900.0,0.0,18.298523,13.772827,20.721893,20.286987,21.275421,20.840149,18.298584,18.298645,18.298645,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002967099,9.54197e-21,0.0,52.28154,250.00038,24.734106,96.0,0.07408666,35.37225,252.76967,210.90364,0.0,52.28154,0.11375649,0.0,49.509666,8.330017
40566,21873960.0,0.0,18.298523,13.766907,20.720367,20.28479,21.274475,20.839111,18.298553,18.298615,18.298615,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002167978,9.54197e-21,0.0,52.281498,250.0004,24.719547,96.0,0.07413629,35.39263,252.76962,210.90366,0.0,52.281498,0.11375649,0.0,49.50963,8.330017
40567,21874020.0,0.0,18.298492,13.760834,20.718842,20.282593,21.27356,20.838074,18.298553,18.298584,18.298584,18.298584,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0025182064,9.54197e-21,0.0,52.281464,250.0004,24.704824,96.0,0.07418646,35.413246,252.76958,210.90366,0.0,52.281464,0.1137565,0.0,49.509586,8.330017
40568,21874080.0,0.0,18.298462,13.754639,20.717346,20.280396,21.272644,20.837036,18.298523,18.298553,18.298553,18.298553,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002736969,9.54197e-21,0.0,52.28142,250.00041,24.689886,96.0,0.07423734,35.43416,252.76953,210.90366,0.0,52.28142,0.1137565,0.0,49.50955,8.330017
40569,21874140.0,0.0,18.298462,13.748291,20.71585,20.278229,21.271698,20.835999,18.298492,18.298523,18.298523,18.298553,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0027139394,9.54197e-21,0.0,52.28138,250.00041,24.674744,96.0,0.07428889,35.455357,252.76949,210.90367,0.0,52.28138,0.1137565,0.0,49.509506,8.330017
40570,21874200.0,0.0,18.298431,13.741821,20.714355,20.276062,21.270782,20.834991,18.298492,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.002267239,9.54197e-21,0.0,52.281345,250.00041,24.659382,96.0,0.07434118,35.476868,252.76944,210.90367,0.0,52.281345,0.113756515,0.0,49.509468,8.330017
40571,21874260.0,0.0,18.2984,13.7352295,20.71283,20.273865,21.269867,20.833954,18.298462,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.002319695,9.54197e-21,0.0,52.281303,250.00043,24.64383,96.0,0.074394085,35.49864,252.7694,210.90367,0.0,52.281303,0.113756515,0.0,49.509426,8.330017
40572,21874320.0,0.0,18.2984,13.728546,20.711334,20.271667,21.268951,20.832916,18.298431,18.298462,18.298462,18.298492,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0022935148,9.54197e-21,0.0,52.281254,250.00043,24.628092,96.0,0.0744476,35.520668,252.76935,210.90369,0.0,52.281254,0.113756515,0.0,49.509384,8.330017
40573,21874380.0,0.0,18.2984,13.721741,20.709839,20.26947,21.268005,20.831879,18.298431,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0018436749,9.54197e-21,0.0,52.28121,250.00044,24.612175,96.0,0.07450171,35.542957,252.7693,210.90369,0.0,52.28121,0.11375653,0.0,49.509342,8.330017
40574,21874440.0,0.0,18.29837,13.714813,20.708344,20.267303,21.26709,20.830841,18.2984,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0013646377,9.54197e-21,0.0,52.28117,250.00044,24.596123,96.0,0.074556254,35.565426,252.76926,210.90369,0.0,52.28117,0.11375653,0.0,49.5093,8.330017
40575,21874500.0,0.0,18.29837,13.707825,20.706848,20.265167,21.266174,20.829834,18.2984,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0010877767,9.54197e-21,0.0,52.281128,250.00044,24.579967,96.0,0.07461112,35.588043,252.76921,210.9037,0.0,52.281128,0.11375653,0.0,49.509254,8.330017
40576,21874560.0,0.0,18.29834,13.700714,20.705353,20.26297,21.265259,20.828796,18.29837,18.2984,18.2984,18.2984,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0017246543,9.54197e-21,0.0,52.281082,250.00044,24.563692,96.0,0.07466638,35.610832,252.76915,210.9037,0.0,52.281082,0.11375653,0.0,49.50921,8.330017
40577,21874620.0,0.0,18.29834,13.6935425,20.703827,20.260773,21.264313,20.827759,18.29837,18.2984,18.2984,18.2984,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0019340729,9.54197e-21,0.0,52.28104,250.00046,24.547272,96.0,0.074722104,35.63382,252.7691,210.9037,0.0,52.28104,0.11375653,0.0,49.509163,8.330017
40578,21874680.0,0.0,18.29834,13.68631,20.702332,20.258606,21.263397,20.826721,18.29837,18.29837,18.29837,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0017611904,9.54197e-21,0.0,52.28099,250.00046,24.530737,96.0,0.07477819,35.656967,252.76906,210.9037,0.0,52.28099,0.11375653,0.0,49.50912,8.330017
40579,21874740.0,0.0,18.29834,13.678986,20.700836,20.25644,21.262482,20.825684,18.29834,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0008403891,9.54197e-21,0.0,52.280952,250.00046,24.514063,96.0,0.07483472,35.680313,252.769,210.9037,0.0,52.280952,0.11375654,0.0,49.509075,8.330017
40580,21874800.0,0.0,18.29834,13.6716,20.699371,20.254303,21.261566,20.824677,18.29834,18.29834,18.29834,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00016459305,9.54197e-21,0.0,52.280903,250.00046,24.497347,96.0,0.07489137,35.703716,252.76895,210.90372,0.0,52.280903,0.11375654,0.0,49.50903,8.330017
40581,21874860.0,0.0,18.29831,13.664185,20.697845,20.252106,21.26065,20.823639,18.29834,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0007850309,9.54197e-21,0.0,52.28086,250.00047,24.4806,96.0,0.0749481,35.727158,252.7689,210.90372,0.0,52.28086,0.11375654,0.0,49.508987,8.330017
40582,21874920.0,0.0,18.29831,13.656708,20.69635,20.249939,21.259705,20.822601,18.29834,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0013158808,9.54197e-21,0.0,52.280815,250.00047,24.46378,96.0,0.075005054,35.75071,252.76884,210.90372,0.0,52.280815,0.11375654,0.0,49.508938,8.330017
40583,21874980.0,0.0,18.29831,13.64917,20.694855,20.247772,21.25879,20.821594,18.29831,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00091654895,9.54197e-21,0.0,52.280766,250.00047,24.446865,96.0,0.075062305,35.774387,252.7688,210.90372,0.0,52.280766,0.11375654,0.0,49.508892,8.330017
40584,21875040.0,0.0,18.29831,13.641602,20.69339,20.245636,21.257874,20.820557,18.29831,18.29831,18.29831,18.29834,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00043260417,9.54197e-21,0.0,52.28072,250.00047,24.429926,96.0,0.07511961,35.798103,252.76874,210.90372,0.0,52.28072,0.11375654,0.0,49.508846,8.330017
40585,21875100.0,0.0,18.29831,13.634003,20.691895,20.2435,21.256958,20.81955,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0004360921,9.54197e-21,0.0,52.280678,250.00047,24.41294,96.0,0.07517704,35.821884,252.76869,210.90372,0.0,52.280678,0.11375654,0.0,49.5088,8.330017
40586,21875160.0,0.0,18.29831,13.626404,20.6904,20.241333,21.256012,20.818512,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.000103373146,9.54197e-21,0.0,52.28063,250.00047,24.395992,96.0,0.075234324,35.84561,252.76865,210.90372,0.0,52.28063,0.11375654,0.0,49.508755,8.330017
40587,21875220.0,0.0,18.29831,13.618774,20.688904,20.239166,21.255096,20.817474,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0005609868,9.54197e-21,0.0,52.280582,250.00047,24.379025,96.0,0.07529164,35.869366,252.76859,210.90372,0.0,52.280582,0.11375654,0.0,49.508705,8.330017
40588,21875280.0,0.0,18.29831,13.6111145,20.687408,20.237,21.25418,20.816467,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00024830218,9.54197e-21,0.0,52.280533,250.00047,24.362022,96.0,0.075349055,35.89317,252.76854,210.90372,0.0,52.280533,0.11375654,0.0,49.50866,8.330017
40589,21875340.0,0.0,18.29831,13.603485,20.685944,20.234863,21.253265,20.81543,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0004739044,9.54197e-21,0.0,52.280487,250.00047,24.345024,96.0,0.07540642,35.916965,252.76848,210.90372,0.0,52.280487,0.11375654,0.0,49.508614,8.330017
40590,21875400.0,0.0,18.29834,13.595825,20.684479,20.232727,21.25232,20.814423,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009440432,9.54197e-21,0.0,52.280437,250.00047,24.328089,96.0,0.07546355,35.940674,252.76843,210.90372,0.0,52.280437,0.11375654,0.0,49.508564,8.330017
40591,21875460.0,0.0,18.29831,13.588196,20.682983,20.23056,21.251404,20.813385,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005139542,9.54197e-21,0.0,52.28039,250.00047,24.311197,96.0,0.0755205,35.964325,252.76837,210.90372,0.0,52.28039,0.11375653,0.0,49.50852,8.330017
40592,21875520.0,0.0,18.29831,13.580597,20.681488,20.228424,21.250488,20.812378,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00017129593,9.54197e-21,0.0,52.28035,250.00047,24.294342,96.0,0.075577304,35.98792,252.76833,210.90372,0.0,52.28035,0.11375653,0.0,49.508472,8.330017
40593,21875580.0,0.0,18.29834,13.572998,20.679993,20.226288,21.249542,20.81134,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00019602511,9.54197e-21,0.0,52.2803,250.00047,24.277536,96.0,0.07563392,36.011448,252.76828,210.90372,0.0,52.2803,0.11375653,0.0,49.508427,8.330017
40594,21875640.0,0.0,18.29834,13.56543,20.678528,20.224152,21.248627,20.810333,18.29834,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00086720806,9.54197e-21,0.0,52.280254,250.00047,24.260756,96.0,0.07569041,36.03494,252.76822,210.90372,0.0,52.280254,0.11375653,0.0,49.508377,8.330017
40595,21875700.0,0.0,18.29837,13.557892,20.677063,20.222015,21.247711,20.809326,18.29834,18.29834,18.29834,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015439542,9.54197e-21,0.0,52.280205,250.00047,24.244076,96.0,0.07574655,36.058296,252.76817,210.9037,0.0,52.280205,0.11375653,0.0,49.50833,8.330017
40596,21875760.0,0.0,18.29837,13.550415,20.675568,20.21988,21.246796,20.808289,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010994662,9.54197e-21,0.0,52.28016,250.00047,24.227512,96.0,0.075802274,36.081486,252.76811,210.9037,0.0,52.28016,0.11375653,0.0,49.508286,8.330017
40597,21875820.0,0.0,18.29837,13.542969,20.674072,20.217712,21.24588,20.807251,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00066735526,9.54197e-21,0.0,52.280117,250.00047,24.211035,96.0,0.07585768,36.104553,252.76807,210.9037,0.0,52.280117,0.113756515,0.0,49.50824,8.330017
40598,21875880.0,0.0,18.29837,13.5355835,20.672607,20.215607,21.244934,20.806244,18.29837,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010193082,9.54197e-21,0.0,52.280067,250.00047,24.194626,96.0,0.07591282,36.127525,252.76802,210.9037,0.0,52.280067,0.113756515,0.0,49.508194,8.330017
40599,21875940.0,0.0,18.2984,13.528259,20.671143,20.21347,21.244019,20.805237,18.29837,18.29837,18.29837,18.29837,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0014384871,9.54197e-21,0.0,52.28002,250.00046,24.178345,96.0,0.0759675,36.150314,252.76796,210.9037,0.0,52.28002,0.113756515,0.0,49.50815,8.330017
40600,21876000.0,0.0,18.298431,13.520996,20.669678,20.211365,21.243103,20.80423,18.29837,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0021798331,9.54197e-21,0.0,52.27998,250.00046,24.162176,96.0,0.07602179,36.172955,252.76791,210.9037,0.0,52.27998,0.113756515,0.0,49.508102,8.330017
40601,21876060.0,0.0,18.298431,13.513824,20.668182,20.209229,21.242188,20.803192,18.2984,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016228305,9.54197e-21,0.0,52.27993,250.00046,24.146189,96.0,0.07607544,36.195335,252.76787,210.90369,0.0,52.27993,0.1137565,0.0,49.50806,8.330017
40602,21876120.0,0.0,18.298431,13.506714,20.666718,20.207092,21.241272,20.802185,18.2984,18.2984,18.2984,18.2984,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0012160259,9.54197e-21,0.0,52.279884,250.00046,24.13033,96.0,0.07612864,36.21754,252.7678,210.90369,0.0,52.279884,0.1137565,0.0,49.508015,8.330017
40603,21876180.0,0.0,18.298462,13.499695,20.665222,20.204956,21.240326,20.801178,18.298431,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015835711,9.54197e-21,0.0,52.279842,250.00046,24.11458,96.0,0.07618144,36.23959,252.76776,210.90369,0.0,52.279842,0.1137565,0.0,49.50797,8.330017
40604,21876240.0,0.0,18.298492,13.492767,20.663757,20.20285,21.23941,20.80014,18.298431,18.298431,18.298431,18.2984,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00229108,9.54197e-21,0.0,52.2798,250.00044,24.098991,96.0,0.076233685,36.261414,252.76772,210.90369,0.0,52.2798,0.11375649,0.0,49.507923,8.330017
40605,21876300.0,0.0,18.298523,13.485931,20.662323,20.200745,21.238495,20.799133,18.298462,18.298431,18.298431,18.298431,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0027304797,9.54197e-21,0.0,52.27975,250.00044,24.08361,96.0,0.076285206,36.282944,252.76767,210.90367,0.0,52.27975,0.11375649,0.0,49.50788,8.330017
40606,21876360.0,0.0,18.298523,13.479218,20.660828,20.198608,21.23758,20.798126,18.298492,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022339541,9.54197e-21,0.0,52.27971,250.00044,24.068422,96.0,0.076336056,36.304207,252.76762,210.90367,0.0,52.27971,0.11375649,0.0,49.50784,8.330017
40607,21876420.0,0.0,18.298523,13.472626,20.659363,20.196472,21.236664,20.79712,18.298492,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018636304,9.54197e-21,0.0,52.27967,250.00044,24.053415,96.0,0.07638628,36.32522,252.76758,210.90367,0.0,52.27967,0.11375648,0.0,49.507797,8.330017
40608,21876480.0,0.0,18.298553,13.4661255,20.657898,20.194366,21.235718,20.796082,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018817951,9.54197e-21,0.0,52.27963,250.00043,24.038597,96.0,0.07643584,36.345963,252.76752,210.90366,0.0,52.27963,0.11375648,0.0,49.50775,8.330017
40609,21876540.0,0.0,18.298584,13.459778,20.656433,20.19226,21.234802,20.795074,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025827698,9.54197e-21,0.0,52.279587,250.00043,24.02395,96.0,0.07648482,36.36647,252.76747,210.90366,0.0,52.279587,0.11375648,0.0,49.50771,8.330017
40610,21876600.0,0.0,18.298615,13.453552,20.654968,20.190186,21.233887,20.794067,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0032643415,9.54197e-21,0.0,52.279545,250.00043,24.009542,96.0,0.07653298,36.386642,252.76743,210.90364,0.0,52.279545,0.11375646,0.0,49.50767,8.330017
40611,21876660.0,0.0,18.298645,13.447479,20.653503,20.18805,21.232971,20.79306,18.298584,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00280443,9.54197e-21,0.0,52.279503,250.00041,23.995396,96.0,0.07658024,36.406445,252.76738,210.90364,0.0,52.279503,0.11375646,0.0,49.50763,8.330017
40612,21876720.0,0.0,18.298645,13.441528,20.652039,20.185944,21.232056,20.792053,18.298615,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023422884,9.54197e-21,0.0,52.27946,250.00041,23.981474,96.0,0.07662672,36.425938,252.76733,210.90364,0.0,52.27946,0.113756455,0.0,49.50759,8.330017
40613,21876780.0,0.0,18.298676,13.43573,20.650574,20.183838,21.23114,20.791046,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026763454,9.54197e-21,0.0,52.279427,250.0004,23.967764,96.0,0.076672494,36.445133,252.7673,210.90363,0.0,52.279427,0.113756455,0.0,49.50755,8.330017
40614,21876840.0,0.0,18.298706,13.430115,20.649109,20.181732,21.230225,20.79004,18.298645,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003086035,9.54197e-21,0.0,52.279385,250.0004,23.954319,96.0,0.07671735,36.46395,252.76726,210.90363,0.0,52.279385,0.11375644,0.0,49.50751,8.330017
40615,21876900.0,0.0,18.298737,13.424652,20.647675,20.179657,21.22931,20.789032,18.298676,18.298645,18.298645,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003829488,9.54197e-21,0.0,52.279346,250.0004,23.941124,96.0,0.07676136,36.482426,252.76721,210.90361,0.0,52.279346,0.11375644,0.0,49.507477,8.330017
40616,21876960.0,0.0,18.298767,13.419342,20.64621,20.177551,21.228363,20.788025,18.298706,18.298676,18.298676,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.003276442,9.54197e-21,0.0,52.279312,250.00038,23.928247,96.0,0.07680428,36.500454,252.76717,210.90361,0.0,52.279312,0.113756426,0.0,49.507435,8.330017
40617,21877020.0,0.0,18.298798,13.414215,20.644745,20.175446,21.227448,20.787018,18.298737,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002864859,9.54197e-21,0.0,52.27927,250.00038,23.915636,96.0,0.07684632,36.51811,252.76714,210.9036,0.0,52.27927,0.113756426,0.0,49.5074,8.330017
40618,21877080.0,0.0,18.298828,13.409302,20.64328,20.17334,21.226532,20.78601,18.298767,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0032157996,9.54197e-21,0.0,52.279236,250.00037,23.903273,96.0,0.076887496,36.53542,252.76709,210.9036,0.0,52.279236,0.11375642,0.0,49.507366,8.330017
40619,21877140.0,0.0,18.298859,13.404541,20.641846,20.171265,21.225616,20.785004,18.298798,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0039086957,9.54197e-21,0.0,52.279205,250.00037,23.891205,96.0,0.076927684,36.552315,252.76704,210.90358,0.0,52.279205,0.1137564,0.0,49.507328,8.330017
40620,21877200.0,0.0,18.29889,13.399994,20.640411,20.16919,21.2247,20.783997,18.298828,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.004214923,9.54197e-21,0.0,52.279167,250.00035,23.879457,96.0,0.076966785,36.568756,252.76701,210.90358,0.0,52.279167,0.1137564,0.0,49.507298,8.330017
40621,21877260.0,0.0,13.395874,13.395599,20.636963,20.164337,21.22174,20.781067,13.008881,16.804596,16.804596,16.98645,0.0,0.032086384,0.032086384,0.049588554,250.0,11.700012,0.0,0.0,0.0,491.63278,2.670421e-05,0.0,52.28297,249.66147,50.0,96.0,3.7485376e-07,-4.892934e-07,252.84128,210.73482,0.0,52.28297,0.11376156,0.0,49.51114,8.330017
40622,21877320.0,0.0,13.39151,13.391235,20.625427,20.149536,21.2117,20.771454,12.143494,14.838379,14.838379,15.146271,0.0,0.03208868,0.03208868,0.049592607,250.0,11.700012,0.0,0.0,0.0,477.2391,2.604633e-05,0.0,52.280354,249.75758,50.0,96.0,3.7491048e-07,4.7690674e-10,252.86308,210.78844,0.0,52.280354,0.11377013,0.0,49.50847,8.330017
40623,21877380.0,0.0,13.387207,13.386932,20.607208,20.126617,21.196198,20.756683,11.8403015,13.529602,13.529602,13.843445,0.0,0.032089613,0.032089613,0.049594227,250.0,11.700012,0.0,0.0,0.0,481.16187,2.5594309e-05,0.0,52.27788,249.82933,50.0,96.0,3.7493342e-07,-4.919376e-12,252.8784,210.82677,0.0,52.27788,0.11377358,0.0,49.50596,8.330017
40624,21877440.0,0.0,13.382935,13.38266,20.584686,20.098358,21.177307,20.738678,11.75116,12.736053,12.736053,13.001251,0.0,0.032089572,0.032089572,0.049594108,250.0,11.700012,0.0,0.0,0.0,484.4683,2.5580744e-05,0.0,52.275555,249.88248,50.0,96.0,3.7493209e-07,-1.2557743e-14,252.88884,210.85356,0.0,52.275555,0.11377335,0.0,49.503616,8.330017
40625,21877500.0,0.0,13.378723,13.3784485,20.55957,20.066803,21.156403,20.718811,11.723816,12.281464,12.281464,12.483704,0.0,0.032089066,0.032089066,0.049593158,250.0,11.700012,0.0,0.0,0.0,486.86777,2.5676172e-05,0.0,52.273552,249.92082,50.0,96.0,3.7491907e-07,-3.4308117e-17,252.89578,210.87184,0.0,52.273552,0.11377134,0.0,49.501606,8.330017
40626,21877560.0,0.0,13.374573,13.374298,20.5336,20.03424,21.134949,20.698425,11.711884,12.024048,12.024048,12.1692505,0.0,0.03208838,0.03208838,0.04959191,250.0,11.700012,0.0,0.0,0.0,488.01224,2.5738529e-05,0.0,52.27192,249.94795,50.0,96.0,3.7490187e-07,-3.9291136e-19,252.90028,210.88408,0.0,52.27192,0.11376872,0.0,49.499977,8.330017
