,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40627,21877620.0,0.0,13.370453,13.370209,20.506836,20.00058,21.112915,20.67746,11.705627,11.880066,11.880066,11.980225,0.0,0.032087687,0.032087687,0.04959066,250.0,11.700012,0.0,0.0,0.0,488.33102,2.5764928e-05,0.0,52.270638,249.96669,50.0,96.0,3.7488442e-07,-4.4905063e-21,252.90312,210.89206,0.0,52.270638,0.11376605,0.0,49.498707,8.330017
40628,21877680.0,0.0,13.366425,13.36615,20.479645,19.96634,21.090576,20.65625,11.701935,11.798401,11.798401,11.865448,0.0,0.032087058,0.032087058,0.049589533,250.0,11.700012,0.0,0.0,0.0,488.15216,2.5766081e-05,0.0,52.26967,249.97943,50.0,96.0,3.748688e-07,9.617433e-23,252.90486,210.89714,0.0,52.26967,0.11376367,0.0,49.497746,8.330017
40629,21877740.0,0.0,13.362396,13.362152,20.45224,19.931824,21.068115,20.634888,11.699768,11.753174,11.753174,11.797089,0.0,0.03208653,0.03208653,0.049588595,250.0,11.700012,0.0,0.0,0.0,487.665,2.5751058e-05,0.0,52.268948,249.98782,50.0,96.0,3.7485563e-07,-1.288237e-24,252.90587,210.90024,0.0,52.268948,0.11376167,0.0,49.497036,8.330017
40630,21877800.0,0.0,13.358429,13.358185,20.424774,19.897186,21.045593,20.613495,11.698517,11.728455,11.728455,11.756836,0.0,0.032086104,0.032086104,0.049587842,250.0,11.700012,0.0,0.0,0.0,486.99573,2.572628e-05,0.0,52.26843,249.99316,50.0,96.0,3.7484511e-07,6.470387e-27,252.90639,210.90204,0.0,52.26843,0.11376007,0.0,49.49653,8.330017
40631,21877860.0,0.0,13.354523,13.354279,20.39862,19.864471,21.02414,20.59311,11.697754,11.714569,11.714569,11.732697,0.0,0.03208578,0.03208578,0.049587265,250.0,11.700012,0.0,0.0,0.0,486.22757,2.5696103e-05,0.0,52.268063,249.99649,50.0,96.0,3.7483701e-07,-2.780804e-29,252.90665,210.90302,0.0,52.268063,0.113758825,0.0,49.496174,8.330017
40632,21877920.0,0.0,13.350647,13.350403,20.37262,19.831818,21.002716,20.572754,11.697327,11.706482,11.706482,11.717804,0.0,0.03208553,0.03208553,0.049586833,250.0,11.700012,0.0,0.0,0.0,485.40918,2.566309e-05,0.0,52.267815,249.99854,50.0,96.0,3.748309e-07,1.6689594e-29,252.90675,210.90352,0.0,52.267815,0.11375789,0.0,49.495926,8.330017
40633,21877980.0,0.0,13.346832,13.346588,20.34665,19.799286,20.981354,20.55246,11.6970825,11.70224,11.70224,11.709351,0.0,0.032085355,0.032085355,0.04958652,250.0,11.700012,0.0,0.0,0.0,484.5604,2.5628287e-05,0.0,52.26764,249.99963,50.0,96.0,3.7482653e-07,1.2920916e-32,252.90675,210.90369,0.0,52.26764,0.11375724,0.0,49.495766,8.330017
40634,21878040.0,0.0,13.343048,13.342804,20.320831,19.766876,20.960052,20.532196,11.69696,11.699768,11.699768,11.704102,0.0,0.032085225,0.032085225,0.049586296,250.0,11.700012,0.0,0.0,0.0,483.704,2.5592897e-05,0.0,52.26753,250.00024,50.0,96.0,3.7482332e-07,-3.9600994e-33,252.90671,210.90372,0.0,52.26753,0.11375675,0.0,49.495655,8.330017
40635,21878100.0,0.0,13.339325,13.339081,20.297668,19.73703,20.942108,20.515167,11.69693,12.575745,12.575745,12.897614,0.0,0.032085136,0.032085136,0.049586143,250.0,11.700012,0.0,0.0,0.0,482.84622,2.5557249e-05,0.0,52.267464,250.00049,50.0,96.0,3.7482116e-07,6.726e-42,252.90665,210.90366,0.0,52.267464,0.11375642,2.9665508,49.49559,8.330017
40636,21878160.0,0.0,13.335602,13.335388,20.277313,19.712952,20.924225,20.498138,11.696899,12.17749,12.17749,12.823303,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,481.99466,2.552175e-05,0.0,52.267414,250.00055,50.0,96.0,3.748197e-07,0.0,252.90659,210.90356,0.0,52.267414,0.113756195,4.3270445,49.495552,8.330017
40637,21878220.0,0.0,13.33197,13.331726,20.25647,19.688873,20.905396,20.480225,11.69693,11.960022,11.960022,12.807739,0.0,0.03208504,0.03208504,0.049585972,250.0,11.700012,0.0,0.0,0.0,481.15256,2.5486574e-05,0.0,52.26739,250.00052,50.0,96.0,3.7481874e-07,0.0,252.90654,210.90346,0.0,52.26739,0.113756046,4.4052954,49.495525,8.330017
40638,21878280.0,0.0,13.328339,13.3280945,20.235382,19.664856,20.886078,20.461853,11.69696,11.841522,11.841522,12.802856,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,480.32166,2.5451813e-05,0.0,52.26738,250.00046,50.0,96.0,3.7481811e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375596,4.418677,49.495514,8.330017
40639,21878340.0,0.0,13.324768,13.324524,20.214203,19.64096,20.866547,20.443298,11.696991,11.775452,11.775452,12.800903,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,479.5028,2.5417521e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481772e-07,0.0,252.90645,210.90329,0.0,52.26737,0.1137559,4.4300838,49.495506,8.330017
40640,21878400.0,0.0,13.321228,13.320984,20.193054,19.617188,20.846924,20.424622,11.6970215,11.738953,11.738953,12.800262,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,478.69644,2.538372e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.432129,49.495502,8.330017
40641,21878460.0,0.0,13.3177185,13.317505,20.173035,19.595032,20.828247,20.40686,11.6970825,11.719818,11.719818,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,477.90262,2.5350426e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.432678,49.495502,8.330017
40642,21878520.0,0.0,13.3142395,13.314026,20.153168,19.572998,20.8096,20.38913,11.697113,11.709442,11.709442,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.1213,2.5317635e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4327145,49.495502,8.330017
40643,21878580.0,0.0,13.310822,13.310608,20.133362,19.551056,20.790985,20.37143,11.697174,11.703461,11.703461,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,476.3523,2.528534e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.432624,49.495502,8.330017
40644,21878640.0,0.0,13.307434,13.30722,20.113617,19.529236,20.77243,20.35376,11.697205,11.700195,11.700195,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,475.5954,2.5253537e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.432475,49.495506,8.330017
40645,21878700.0,0.0,13.304077,13.303833,20.094238,19.507538,20.754608,20.336823,11.697266,12.883331,12.883331,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.85037,2.5222218e-05,1.0695442,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,1.0695442,52.26737,0.11375582,4.432299,49.495506,8.330017
40646,21878760.0,0.0,13.30072,13.300507,20.077515,19.487183,20.740417,20.323303,11.697296,12.425232,12.425232,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.11685,2.519137e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.432131,49.49551,8.330017
40647,21878820.0,0.0,13.297424,13.297211,20.06009,19.466919,20.724731,20.30841,11.697327,12.094788,12.094788,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,473.3946,2.516098e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4319677,49.49551,8.330017
40648,21878880.0,0.0,13.294159,13.293945,20.042297,19.446747,20.708313,20.292786,11.697388,11.913116,11.913116,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,472.68323,2.5131038e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.431809,49.49551,8.330017
40649,21878940.0,0.0,13.290924,13.29071,20.024292,19.426727,20.691498,20.276794,11.697418,11.811981,11.811981,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.98245,2.5101524e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4316545,49.49551,8.330017
40650,21879000.0,0.0,13.28772,13.287506,20.006256,19.406769,20.674469,20.26059,11.697449,11.757538,11.757538,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.292,2.5072437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4315042,49.49551,8.330017
40651,21879060.0,0.0,13.284546,13.284332,19.989044,19.388031,20.658142,20.245087,11.697479,11.730072,11.730072,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.61154,2.5043759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431359,49.49551,8.330017
40652,21879120.0,0.0,13.281372,13.281158,19.971924,19.369385,20.641785,20.229584,11.69751,11.714935,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.9407,2.5015479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431217,49.49551,8.330017
40653,21879180.0,0.0,13.278259,13.278046,19.954865,19.35083,20.625458,20.21408,11.69754,11.706879,11.706879,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.27924,2.498758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310803,49.49551,8.330017
40654,21879240.0,0.0,13.2751465,13.274933,19.937866,19.332397,20.609192,20.198608,11.697601,11.702637,11.702637,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.6268,2.4960053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430948,49.495514,8.330017
40655,21879300.0,0.0,13.272064,13.271851,19.920929,19.314026,20.592926,20.183167,11.697632,11.700195,11.700195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.98303,2.4932884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43082,49.495514,8.330017
40656,21879360.0,0.0,13.269012,13.268799,19.905792,19.296722,20.579437,20.17038,11.697662,12.826233,12.826233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.34772,2.4906065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306965,49.495514,8.330017
40657,21879420.0,0.0,13.265961,13.265778,19.891418,19.27951,20.566864,20.158447,11.697693,12.311432,12.311432,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.72043,2.4879577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4305773,49.495514,8.330017
40658,21879480.0,0.0,13.26297,13.262756,19.876404,19.26242,20.55304,20.145355,11.697723,12.032379,12.032379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10092,2.4853407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430463,49.495514,8.330017
40659,21879540.0,0.0,13.259979,13.259766,19.861023,19.245392,20.538574,20.131622,11.697723,11.878082,11.878082,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.4888,2.4827545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4303527,49.495514,8.330017
40660,21879600.0,0.0,13.256989,13.256805,19.84552,19.228455,20.523773,20.117584,11.697754,11.795654,11.795654,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.88382,2.4801979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302473,49.495514,8.330017
40661,21879660.0,0.0,13.254028,13.253845,19.830627,19.212463,20.50943,20.104004,11.697784,11.750916,11.750916,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.28564,2.4776691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301467,49.495514,8.330017
40662,21879720.0,0.0,13.251099,13.250916,19.815796,19.196533,20.495026,20.090393,11.697815,11.726196,11.726196,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.6939,2.4751671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43005,49.495514,8.330017
40663,21879780.0,0.0,13.248169,13.247986,19.800964,19.180695,20.48059,20.076752,11.697845,11.713226,11.713226,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.10837,2.4726909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299583,49.495514,8.330017
40664,21879840.0,0.0,13.24527,13.245087,19.786194,19.164948,20.466187,20.06311,11.697845,11.705902,11.705902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.52863,2.4702385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429871,49.495514,8.330017
40665,21879900.0,0.0,13.242371,13.2421875,19.771484,19.149292,20.451813,20.04953,11.697876,11.701782,11.701782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.95438,2.4678091e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429788,49.495514,8.330017
40666,21879960.0,0.0,13.239502,13.239319,19.757446,19.13446,20.43808,20.03656,11.6979065,11.700012,11.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.3854,2.4654018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42971,49.495514,8.330017
40667,21880020.0,0.0,13.236633,13.23645,19.744995,19.11972,20.427338,20.026428,11.6979065,12.645081,12.645081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.82132,2.4630148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4296365,49.495514,8.330017
40668,21880080.0,0.0,13.233795,13.233612,19.732483,19.105042,20.416046,20.015808,11.697937,12.214905,12.214905,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.26178,2.4606466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429568,49.495514,8.330017
40669,21880140.0,0.0,13.230957,13.230774,19.71936,19.090424,20.403748,20.00418,11.697937,11.979187,11.979187,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.70648,2.458296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295034,49.495514,8.330017
40670,21880200.0,0.0,13.228119,13.227936,19.706024,19.075897,20.39087,19.992035,11.697968,11.8480835,11.8480835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.15512,2.4559615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429444,49.495514,8.330017
40671,21880260.0,0.0,13.225311,13.225128,19.693085,19.062195,20.378204,19.980164,11.697968,11.77948,11.77948,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.60736,2.4536423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429389,49.495514,8.330017
40672,21880320.0,0.0,13.222504,13.222321,19.680145,19.048553,20.365417,19.96814,11.697998,11.742218,11.742218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.06287,2.4513367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4293385,49.495514,8.330017
40673,21880380.0,0.0,13.219696,13.219513,19.667206,19.035004,20.35257,19.956085,11.697998,11.721649,11.721649,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.52136,2.4490433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292927,49.495514,8.330017
40674,21880440.0,0.0,13.216888,13.216705,19.654297,19.021515,20.339722,19.94403,11.697998,11.710724,11.710724,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.9825,2.446761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292517,49.495514,8.330017
40675,21880500.0,0.0,13.214111,13.213928,19.641418,19.008087,20.326904,19.931976,11.698029,11.704895,11.704895,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.446,2.4444887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292154,49.495514,8.330017
40676,21880560.0,0.0,13.211304,13.211121,19.62909,18.99533,20.314575,19.92044,11.698029,11.701752,11.701752,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.9115,2.4422245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291835,49.495514,8.330017
40677,21880620.0,0.0,13.208527,13.2083435,19.616913,18.982666,20.30246,19.909119,11.698029,12.216034,12.216034,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.37866,2.4399673e-05,33.255146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,33.255146,52.267372,0.11375582,4.4291563,49.495514,8.330017
40678,21880680.0,0.0,13.2057495,13.205566,19.606628,18.970062,20.293732,19.901001,11.698029,12.492249,12.492249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.8473,2.4377161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429134,49.495514,8.330017
40679,21880740.0,0.0,13.202972,13.202789,19.595612,18.95752,20.283508,19.891449,11.698029,12.131714,12.131714,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.31693,2.435469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291162,49.495514,8.330017
40680,21880800.0,0.0,13.200195,13.200012,19.584137,18.945038,20.27243,19.881104,11.698059,11.933563,11.933563,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.78732,2.433225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291034,49.495514,8.330017
40681,21880860.0,0.0,13.197449,13.197266,19.582489,18.961487,20.261261,19.870728,11.69809,11.826965,11.826965,21.998016,0.0,0.032054313,0.032054313,0.049968954,250.0,11.700012,0.0,0.0,0.0,453.4788,2.4310306e-05,0.0,52.268375,249.53815,50.0,96.0,3.7688497e-07,0.0,252.91753,210.84853,0.0,52.268375,0.11406935,100.0,49.654358,8.330017
40682,21880920.0,0.0,13.194733,13.19455,19.548492,19.02069,20.250183,19.860443,11.729614,11.769012,11.769012,27.402985,0.0,0.03154016,0.03154016,0.0610213,250.0,11.700012,0.0,0.0,0.0,466.9474,2.4759605e-05,0.0,52.45175,238.66461,50.0,96.0,4.4579832e-07,0.0,254.13435,210.90321,0.0,52.45175,0.12407504,100.0,54.24099,8.330017
40683,21880980.0,0.0,13.192078,13.191925,19.53009,19.110413,20.239502,19.850464,11.8003845,11.762787,11.762787,28.570404,0.0,0.031213168,0.031213168,0.07656909,250.0,11.700012,0.0,0.0,0.0,497.36377,2.6319125e-05,0.0,52.899456,226.04155,50.0,96.0,5.592237e-07,0.0,256.91406,212.34743,0.0,52.899456,0.13897333,100.0,59.711803,8.330017
40684,21881040.0,0.0,13.189484,13.189331,19.545929,19.21109,20.229065,19.840729,11.848389,11.7881775,11.7881775,27.33731,0.0,0.031196129,0.031196129,0.09051368,250.0,11.700012,0.0,0.0,0.0,533.8546,2.8324805e-05,0.0,53.377174,217.8212,50.0,96.0,6.7684385e-07,0.0,260.7179,215.23836,0.0,53.377174,0.152895,100.0,63.777275,8.330017
40685,21881100.0,0.0,13.18692,13.186798,19.583252,19.305634,20.218567,19.830963,11.861481,11.818939,11.818939,25.67871,0.0,0.03154644,0.03154644,0.09925474,250.0,11.700012,0.0,0.0,0.0,568.32196,3.027894e-05,0.0,53.705807,217.19295,50.0,96.0,7.632415e-07,0.0,264.86807,219.89061,0.0,53.705807,0.1623566,100.0,65.90063,8.330017
40686,21881160.0,0.0,13.184448,13.184296,19.62436,19.3844,20.20816,19.82132,11.843628,11.836792,11.836792,24.581055,0.0,0.03196794,0.03196794,0.102924526,250.0,11.700012,0.0,0.0,0.0,595.55615,3.1837084e-05,0.0,53.75876,222.28871,50.0,96.0,8.063233e-07,0.0,268.35434,225.24829,0.0,53.75876,0.16687147,100.0,66.46996,8.330017
40687,21881220.0,0.0,13.182007,13.181885,19.663086,19.454895,20.197449,19.811432,11.817413,11.836609,11.836609,23.980927,0.0,0.03227192,0.03227192,0.10455787,250.0,11.700012,0.0,0.0,0.0,616.55505,3.30346e-05,0.0,53.66122,228.61845,50.0,96.0,8.2822106e-07,0.0,271.1211,230.1447,0.0,53.66122,0.16911726,100.0,66.507355,8.330017
40688,21881280.0,0.0,13.179596,13.179474,19.703735,19.520203,20.187836,19.802582,11.783264,12.978943,12.978943,23.80838,0.0,0.032609574,0.032609574,0.10206276,250.0,11.700012,0.0,0.0,0.0,628.60486,3.3803368e-05,0.0,53.417786,238.09746,50.0,96.0,8.1061876e-07,0.0,272.63885,234.6468,0.0,53.417786,0.16730273,100.0,65.482635,8.330017
40689,21881340.0,0.0,13.177277,13.177155,19.74588,19.583405,20.179443,19.79486,11.7387085,12.420471,12.420471,24.08496,0.0,0.03285878,0.03285878,0.09585714,250.0,11.700012,0.0,0.0,0.0,629.69824,3.399856e-05,0.0,53.040184,249.18668,50.0,96.0,7.5636575e-07,0.0,272.6083,237.78424,0.0,53.040184,0.16159874,100.0,63.550804,8.330017
40690,21881400.0,0.0,13.174988,13.174866,19.788757,19.64737,20.169434,19.785645,11.685822,12.095459,12.095459,24.836212,0.0,0.033017542,0.033017542,0.086136945,250.0,11.700012,0.0,0.0,0.0,618.28455,3.3537366e-05,0.0,52.587173,260.84784,50.0,96.0,6.709949e-07,0.0,270.9899,238.88026,0.0,52.587173,0.15219791,100.0,60.703285,8.330017
40691,21881460.0,0.0,13.1727295,13.172607,19.829376,19.708923,20.158783,19.775848,11.625763,11.895416,11.895416,26.157318,0.0,0.033063088,0.033063088,0.073500164,250.0,11.700012,0.0,0.0,0.0,593.3388,3.2346925e-05,0.0,52.106976,271.7718,50.0,96.0,5.649461e-07,0.0,267.89325,237.37292,0.0,52.106976,0.13964748,100.0,56.836224,8.330017
40692,21881520.0,0.0,13.170532,13.17041,19.867096,19.773773,20.147614,19.765594,11.563293,11.757599,11.757599,28.18512,0.0,0.032873232,0.032873232,0.060774405,250.0,11.700012,0.0,0.0,0.0,556.55524,3.0416848e-05,0.0,51.666023,278.43954,50.0,96.0,4.6373398e-07,0.0,263.77313,232.93854,0.0,51.666023,0.12651831,100.0,52.49347,8.330017
40693,21881580.0,0.0,13.168396,13.168243,19.890625,19.828186,20.136475,19.75534,11.546967,11.66037,11.66037,23.358185,0.0,0.032418713,0.032418713,0.056214392,250.0,11.700012,0.0,0.0,0.0,525.1508,2.8506622e-05,0.0,51.495205,274.7272,50.0,96.0,4.2443924e-07,0.0,260.7326,227.72849,0.0,51.495205,0.12104288,0.0,50.966675,8.330017
40694,21881640.0,0.0,13.16629,13.166138,19.89325,19.842102,20.125488,19.745178,11.566925,11.6111145,11.6111145,18.166412,0.0,0.032151364,0.032151364,0.05345946,250.0,11.700012,0.0,0.0,0.0,500.68863,2.7082962e-05,0.0,51.489048,270.14832,50.0,96.0,4.0166657e-07,0.0,258.47906,223.43448,0.0,51.489048,0.11775319,0.0,50.09542,8.330017
40695,21881700.0,0.0,13.164215,13.1640625,19.885162,19.834625,20.114594,19.735138,11.594177,11.595825,11.595825,15.357758,0.0,0.03199148,0.03199148,0.051735044,250.0,11.700012,0.0,0.0,0.0,482.17923,2.6024776e-05,0.0,51.551235,265.79626,50.0,96.0,3.8784097e-07,0.0,256.8064,220.02298,0.0,51.551235,0.11570989,0.0,49.621662,8.330017
40696,21881760.0,0.0,13.16217,13.162048,19.871002,19.813538,20.104279,19.725616,11.620514,11.599976,11.599976,13.788818,0.0,0.031909134,0.031909134,0.050693166,250.0,11.700012,0.0,0.0,0.0,468.74576,2.5267262e-05,0.0,51.64704,262.0104,50.0,96.0,3.798007e-07,0.0,255.59082,217.40445,0.0,51.64704,0.1145046,0.0,49.391003,8.330017
40697,21881820.0,0.0,13.160187,13.160065,19.854095,19.786774,20.094086,19.716217,11.642761,11.613525,11.613525,12.89856,0.0,0.031878438,0.031878438,0.05008821,250.0,11.700012,0.0,0.0,0.0,459.32455,2.4743491e-05,0.0,51.75314,258.89926,50.0,96.0,3.7539948e-07,0.0,254.72278,215.44763,0.0,51.75314,0.113839604,0.0,49.298534,8.330017
40698,21881880.0,0.0,13.158234,13.158112,19.835846,19.756958,20.083984,19.70691,11.660187,11.630066,11.630066,12.38559,0.0,0.03187935,0.03187935,0.049751867,250.0,11.700012,0.0,0.0,0.0,452.88388,2.439072e-05,0.0,51.855343,256.44482,50.0,96.0,3.7320098e-07,0.0,254.1119,214.01642,0.0,51.855343,0.113506325,0.0,49.279106,8.330017
40699,21881940.0,0.0,13.156342,13.156189,19.817963,19.725433,20.076324,19.69989,11.673004,12.861664,12.861664,12.092163,0.0,0.031898033,0.031898033,0.04957981,250.0,11.700012,0.0,0.0,0.0,448.59552,2.415982e-05,0.0,51.94636,254.57281,50.0,96.0,3.723182e-07,0.0,253.69058,212.99461,0.0,51.94636,0.11337266,0.0,49.295998,8.330017
40700,21882000.0,0.0,13.154449,13.154327,19.800262,19.693024,20.069366,19.693573,11.682098,12.328003,12.328003,11.923096,0.0,0.031924613,0.031924613,0.049501516,250.0,11.700012,0.0,0.0,0.0,445.76868,2.401069e-05,0.0,52.02321,253.1788,50.0,96.0,3.7215426e-07,0.0,253.40376,212.2768,0.0,52.02321,0.11334839,0.0,49.32717,8.330017
40701,21882060.0,0.0,13.152618,13.152496,19.782166,19.661133,20.061493,19.68631,11.688385,12.034882,12.034882,11.825104,0.0,0.03195307,0.03195307,0.049474623,250.0,11.700012,0.0,0.0,0.0,443.90323,2.3914848e-05,0.0,52.08577,252.15941,50.0,96.0,3.723518e-07,0.0,253.21089,211.77942,0.0,52.08577,0.11337908,0.0,49.361248,8.330017
40702,21882120.0,0.0,13.150818,13.150696,19.76355,19.629059,20.052887,19.678406,11.692535,11.877655,11.877655,11.769592,0.0,0.03198012,0.03198012,0.049475458,250.0,11.700012,0.0,0.0,0.0,442.6764,2.3854114e-05,0.0,52.135025,251.43382,50.0,96.0,3.7271255e-07,0.0,253.08502,211.44444,0.0,52.135025,0.1134345,0.0,49.3929,8.330017
40703,21882180.0,0.0,13.149048,13.148926,19.74472,19.596924,20.043884,19.670105,11.695221,11.792084,11.792084,11.7378235,0.0,0.032003906,0.032003906,0.049488503,250.0,11.700012,0.0,0.0,0.0,441.83896,2.3814595e-05,0.0,52.17287,250.92548,50.0,96.0,3.7311074e-07,0.0,253.00426,211.22232,0.0,52.17287,0.1134955,0.0,49.419674,8.330017
40704,21882240.0,0.0,13.147339,13.147217,19.725769,19.56485,20.034668,19.661621,11.696869,11.74762,11.74762,11.720367,0.0,0.03202386,0.03202386,0.04950623,250.0,11.700012,0.0,0.0,0.0,441.24454,2.3788205e-05,0.0,52.201187,250.57983,50.0,96.0,3.7348946e-07,0.0,252.95477,211.08063,0.0,52.201187,0.1135534,0.0,49.441143,8.330017
40705,21882300.0,0.0,13.14563,13.145508,19.706757,19.532806,20.02539,19.653046,11.697845,11.724579,11.724579,11.710815,0.0,0.032039903,0.032039903,0.04952393,250.0,11.700012,0.0,0.0,0.0,440.78613,2.376906e-05,0.0,52.22185,250.35107,50.0,96.0,3.738168e-07,0.0,252.92587,210.99348,0.0,52.22185,0.11360338,0.0,49.457554,8.330017
40706,21882360.0,0.0,13.143982,13.14386,19.688782,19.50296,20.016357,19.644714,11.698364,11.712433,11.712433,11.705536,0.0,0.0320524,0.0320524,0.04953944,250.0,11.700012,0.0,0.0,0.0,440.3943,2.3753368e-05,0.0,52.236683,250.2025,50.0,96.0,3.740831e-07,0.0,252.90979,210.94154,0.0,52.236683,0.11364401,0.0,49.46968,8.330017
40707,21882420.0,0.0,13.142334,13.142212,19.670929,19.473206,20.007324,19.636383,11.698639,11.705719,11.705719,11.702484,0.0,0.032061957,0.032061957,0.04955213,250.0,11.700012,0.0,0.0,0.0,440.0287,2.3738949e-05,0.0,52.24726,250.10658,50.0,96.0,3.7429234e-07,0.0,252.90126,210.91125,0.0,52.24726,0.113675915,0.0,49.478497,8.330017
40708,21882480.0,0.0,13.140747,13.140625,19.65451,19.447144,19.998291,19.628021,11.69873,11.702515,11.702515,12.806213,0.0,0.03206895,0.03206895,0.049562,250.0,11.700012,0.0,0.0,0.0,439.67398,2.3724973e-05,0.0,52.25439,250.05063,50.0,96.0,3.7444926e-07,0.0,252.89803,210.89662,0.0,52.25439,0.113699816,0.0,49.484547,8.330017
40709,21882540.0,0.0,13.13916,13.139038,19.638763,19.422089,19.989288,19.61972,11.69873,11.700806,11.700806,12.357117,0.0,0.032074027,0.032074027,0.04956939,250.0,11.700012,0.0,0.0,0.0,439.31503,2.3710638e-05,0.0,52.259212,250.01808,50.0,96.0,3.745647e-07,0.0,252.89734,210.89021,0.0,52.259212,0.1137174,0.0,49.48867,8.330017
40710,21882600.0,0.0,13.137604,13.137512,19.623657,19.395355,19.983032,19.613983,11.69873,12.678925,12.678925,12.088684,0.0,0.032077648,0.032077648,0.04957478,250.0,11.700012,0.0,0.0,0.0,438.948,2.369575e-05,0.0,52.262424,250.00029,50.0,96.0,3.7464787e-07,0.0,252.89798,210.88844,0.0,52.262424,0.113730066,0.0,49.491425,8.330017
40711,21882660.0,0.0,13.136108,13.135986,19.615784,19.386292,19.976807,19.608337,11.698669,12.235046,12.235046,16.04654,0.0,0.03208018,0.03208018,0.049578607,250.0,11.700012,0.0,0.0,0.0,438.57224,2.3680288e-05,0.0,52.264507,249.99162,50.0,96.0,3.7470636e-07,0.0,252.89917,210.88916,0.0,52.264507,0.113738954,25.81127,49.493202,8.330017
40712,21882720.0,0.0,13.134613,13.134491,19.61145,19.385742,19.969482,19.601624,11.698639,11.992157,11.992157,17.22116,0.0,0.032081913,0.032081913,0.049581256,250.0,11.700012,0.0,0.0,0.0,438.1889,2.3664323e-05,0.0,52.265816,249.98831,50.0,96.0,3.7474658e-07,0.0,252.90053,210.89099,0.0,52.265816,0.11374508,32.001858,49.494316,8.330017
40713,21882780.0,0.0,13.133148,13.133057,19.609589,19.391632,19.961578,19.59436,11.698608,11.859283,11.859283,18.395142,0.0,0.03208308,0.03208308,0.04958304,250.0,11.700012,0.0,0.0,0.0,437.79984,2.3647963e-05,0.0,52.266617,249.98796,50.0,96.0,3.747737e-07,0.0,252.90181,210.89317,0.0,52.266617,0.1137492,35.210205,49.49499,8.330017
40714,21882840.0,0.0,13.131714,13.131622,19.609985,19.402954,19.95337,19.586823,11.698578,11.786224,11.786224,19.292236,0.0,0.032083847,0.032083847,0.049584217,250.0,11.700012,0.0,0.0,0.0,437.4071,2.3631328e-05,0.0,52.267086,249.98907,50.0,96.0,3.7479148e-07,0.0,252.90291,210.8953,0.0,52.267086,0.11375191,35.974915,49.495377,8.330017
40715,21882900.0,0.0,13.13031,13.130188,19.611877,19.417847,19.944977,19.579132,11.698547,11.7464905,11.7464905,19.797699,0.0,0.032084335,0.032084335,0.049584962,250.0,11.700012,0.0,0.0,0.0,437.01266,2.3614522e-05,0.0,52.26734,249.99078,50.0,96.0,3.748029e-07,0.0,252.90382,210.89716,0.0,52.26734,0.11375365,34.66402,49.495575,8.330017
40716,21882960.0,0.0,13.128906,13.128815,19.614594,19.434265,19.936798,19.571655,11.698547,11.724579,11.724579,19.876587,0.0,0.032084644,0.032084644,0.049585428,250.0,11.700012,0.0,0.0,0.0,436.61813,2.3597648e-05,0.0,52.267467,249.9926,50.0,96.0,3.7480999e-07,0.0,252.90453,210.89868,0.0,52.267467,0.11375473,31.665075,49.495667,8.330017
40717,21883020.0,0.0,13.127533,13.127441,19.616974,19.44983,19.928558,19.564117,11.698547,11.712677,11.712677,19.570312,0.0,0.032084826,0.032084826,0.049585704,250.0,11.700012,0.0,0.0,0.0,436.22495,2.3580773e-05,0.0,52.26752,249.99428,50.0,96.0,3.748142e-07,0.0,252.90508,210.8999,0.0,52.26752,0.11375536,27.71769,49.495697,8.330017
40718,21883080.0,0.0,13.12619,13.126099,19.618225,19.462708,19.920319,19.55661,11.698547,11.706085,11.706085,18.970245,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,435.83417,2.356396e-05,0.0,52.26753,249.9957,50.0,96.0,3.748166e-07,0.0,252.90547,210.90083,0.0,52.26753,0.11375573,23.406849,49.49569,8.330017
40719,21883140.0,0.0,13.124878,13.124756,19.617859,19.471771,19.91211,19.549103,11.698547,11.702606,11.702606,18.181946,0.0,0.032084987,0.032084987,0.04958593,250.0,11.700012,0.0,0.0,0.0,435.44662,2.3547258e-05,0.0,52.267517,249.99686,50.0,96.0,3.7481783e-07,0.0,252.90576,210.90152,0.0,52.267517,0.113755904,19.278826,49.49567,8.330017
40720,21883200.0,0.0,13.123566,13.123474,19.61554,19.476349,19.90393,19.541626,11.698547,11.813049,11.813049,17.32019,0.0,0.032085013,0.032085013,0.04958596,250.0,11.700012,0.0,0.0,0.0,435.063,2.3530696e-05,51.234524,52.26749,249.99776,50.0,96.0,3.7481834e-07,0.0,252.90598,210.90202,51.234478,52.26749,0.11375599,15.806786,49.49564,8.330017
40721,21883260.0,0.0,13.122284,13.122162,19.613037,19.47583,19.899567,19.53778,11.698578,12.526398,12.526398,16.521759,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,434.68378,2.3514312e-05,0.0,52.267467,249.99843,50.0,96.0,3.7481846e-07,0.0,252.90611,210.90237,0.0,52.267467,0.11375601,13.638607,49.495613,8.330017
40722,21883320.0,0.0,13.121002,13.120911,19.608185,19.471527,19.893738,19.532593,11.698578,12.151123,12.151123,15.875427,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,434.30933,2.3498116e-05,0.0,52.26745,249.99893,50.0,96.0,3.7481843e-07,0.0,252.9062,210.90262,0.0,52.26745,0.11375599,12.547392,49.49559,8.330017
40723,21883380.0,0.0,13.119751,13.119659,19.601562,19.464478,19.886993,19.52652,11.698608,11.944763,11.944763,15.440399,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,433.93997,2.3482125e-05,0.0,52.267426,249.99928,50.0,96.0,3.7481826e-07,0.0,252.90627,210.90279,0.0,52.267426,0.11375598,12.631571,49.495567,8.330017
40724,21883440.0,0.0,13.1185,13.118408,19.593994,19.455902,19.87976,19.519958,11.698608,11.830353,11.830353,15.241364,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,433.57587,2.3466355e-05,0.0,52.267414,249.99954,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375594,13.714692,49.495552,8.330017
40725,21883500.0,0.0,13.117279,13.1171875,19.58609,19.447021,19.872253,19.513184,11.698639,11.769104,11.769104,15.270874,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,433.21725,2.345081e-05,0.0,52.267403,249.99971,50.0,96.0,3.748179e-07,0.0,252.90633,210.90297,0.0,52.267403,0.11375592,15.5458555,49.49554,8.330017
40726,21883560.0,0.0,13.116089,13.115997,19.578644,19.439178,19.864807,19.50647,11.698669,11.736908,11.736908,15.489197,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,432.8642,2.3435497e-05,0.0,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,17.66136,49.49553,8.330017
40727,21883620.0,0.0,13.114868,13.114777,19.571869,19.433014,19.8573,19.499725,11.698669,11.719116,11.719116,15.843018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,432.51688,2.3420422e-05,0.0,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,19.937618,49.495525,8.330017
40728,21883680.0,0.0,13.1137085,13.113617,19.56601,19.428986,19.849762,19.49295,11.6987,11.709656,11.709656,16.276184,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,432.17532,2.3405591e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,22.019318,49.49552,8.330017
40729,21883740.0,0.0,13.112518,13.112427,19.561218,19.427338,19.842224,19.486176,11.69873,11.704651,11.704651,16.727814,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,431.8397,2.3391007e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,23.689507,49.495518,8.330017
40730,21883800.0,0.0,13.111359,13.111267,19.557404,19.427979,19.834717,19.4794,11.69873,11.701904,11.701904,17.135712,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,431.51,2.3376675e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.781008,49.495514,8.330017
40731,21883860.0,0.0,13.110199,13.110107,19.555267,19.43103,19.828583,19.473969,11.698761,12.952026,12.952026,17.446411,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,431.18637,2.3362596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.022137,49.495514,8.330017
40732,21883920.0,0.0,13.10907,13.108978,19.555054,19.435333,19.824524,19.47052,11.6987915,12.396271,12.396271,17.631866,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.8689,2.3348775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.731602,49.495514,8.330017
40733,21883980.0,0.0,13.10791,13.107849,19.55429,19.440216,19.81903,19.465698,11.698822,12.080475,12.080475,17.686676,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.55762,2.3335217e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.939009,49.495514,8.330017
40734,21884040.0,0.0,13.106781,13.10672,19.55307,19.444977,19.812744,19.460144,11.698822,11.906647,11.906647,17.621338,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.2526,2.3321922e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,22.810469,49.495514,8.330017
40735,21884100.0,0.0,13.105682,13.105591,19.55133,19.449066,19.806091,19.454193,11.698853,11.8116455,11.8116455,17.45932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.95395,2.3308894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.525707,49.495514,8.330017
40736,21884160.0,0.0,13.104553,13.104462,19.549103,19.452087,19.799347,19.448242,11.698883,11.760101,11.760101,17.23169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.66174,2.329614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.244287,49.495514,8.330017
40737,21884220.0,0.0,13.103424,13.1033325,19.546234,19.453796,19.792511,19.4422,11.698914,11.731964,11.731964,16.97519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.37604,2.328366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.145403,49.495514,8.330017
40738,21884280.0,0.0,13.102325,13.102234,19.542755,19.454132,19.785614,19.436096,11.698944,11.7170105,11.7170105,16.72348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.0969,2.3271457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.328445,49.495514,8.330017
40739,21884340.0,0.0,13.101196,13.101105,19.538727,19.453217,19.778717,19.429962,11.698944,11.708832,11.708832,16.50824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.82443,2.3259536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.864021,49.495514,8.330017
40740,21884400.0,0.0,13.100098,13.100006,19.53424,19.451324,19.77182,19.423828,11.698975,11.704376,11.704376,16.35199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.5587,2.3247903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.766922,49.495514,8.330017
40741,21884460.0,2.0,13.099091,13.09903,19.577057,19.475586,19.803894,19.453857,12.043732,25.460358,24.722443,23.423157,0.0,0.074919514,0.07678198,0.06942361,250.0,11.700012,0.0,0.0,0.0,554.4559,2.8591705e-05,100.0,82.40596,115.43766,50.0,96.0,1.4136084e-06,0.0,272.70334,182.84167,100.0,83.06826,0.22106571,100.0,66.50264,8.330017
40742,21884520.0,2.0,13.098358,13.098297,19.650665,19.5383,19.884888,19.529572,12.13089,26.604279,26.3255,26.048706,0.0,0.087730974,0.08866085,0.08256853,250.0,11.700012,0.0,0.0,0.0,647.62897,3.4288805e-05,100.0,90.32109,102.05673,50.0,96.0,1.9419374e-06,0.0,298.01624,188.09297,100.0,90.63644,0.25907257,100.0,73.358604,8.330017
40743,21884580.0,2.0,13.09787,13.097809,19.731415,19.616577,19.968567,19.610016,12.116638,25.511536,25.391937,26.085052,0.0,0.09703165,0.09747694,0.09279921,250.0,11.700012,0.0,0.0,0.0,733.63104,3.8998747e-05,100.0,94.084236,105.056435,50.0,96.0,2.3888451e-06,0.0,327.97433,201.08646,100.0,94.22865,0.28732288,100.0,76.77043,8.330017
40744,21884640.0,0.0,13.097626,13.097565,19.806915,19.694946,20.04422,19.683899,12.092529,24.441742,24.392273,25.212463,0.0,0.10388407,0.10411105,0.10150819,250.0,11.700012,0.0,0.0,0.0,813.7604,4.3364045e-05,100.0,94.79058,117.31439,50.0,96.0,2.7728208e-06,0.0,364.57617,219.29942,100.0,94.860115,0.30953553,100.0,77.87492,8.330017
40745,21884700.0,0.0,13.097656,13.097595,19.875153,19.766571,20.111786,19.750732,12.0624695,23.71289,23.691772,24.25241,0.0,0.10856557,0.10868075,0.10812412,250.0,11.700012,0.0,0.0,0.0,886.0244,4.7351426e-05,100.0,93.30512,137.1415,50.0,96.0,3.0651554e-06,0.0,404.32947,241.64981,100.0,93.33816,0.32541773,100.0,77.16386,8.330017
40746,21884760.0,0.0,13.0979,13.097839,19.933655,19.827026,20.169647,19.808716,12.025879,23.283081,23.273834,23.527924,0.0,0.111092314,0.11114855,0.11218695,250.0,11.700012,0.0,0.0,0.0,948.82587,5.0881306e-05,100.0,90.6392,162.86307,50.0,96.0,3.2388539e-06,0.0,439.35516,266.4081,100.0,90.65437,0.3344812,100.0,75.33523,8.330017
40747,21884820.0,0.0,13.098389,13.098328,19.987549,19.88095,20.223633,19.86316,11.982574,23.082214,23.077972,23.093262,0.0,0.11171768,0.1117448,0.113691844,250.0,11.700012,0.0,0.0,0.0,1001.562,5.3876116e-05,100.0,87.72486,191.0734,50.0,96.0,3.2925216e-06,0.0,463.44464,290.47433,100.0,87.73184,0.33721024,100.0,73.10789,8.330017
40748,21884880.0,0.0,13.099091,13.09906,20.03888,19.930695,20.275513,19.915588,11.935425,23.038483,23.036438,22.906036,0.0,0.11108159,0.11109461,0.113274,250.0,11.700012,0.0,0.0,0.0,1043.8328,5.630519e-05,100.0,85.21796,216.77725,50.0,96.0,3.2597377e-06,0.0,475.5613,310.16867,100.0,85.22122,0.3355032,100.0,71.05242,8.330017
40749,21884940.0,0.0,13.100067,13.100006,20.08902,19.978363,20.326477,19.967194,11.889587,23.081879,23.080902,22.886932,0.0,0.10991477,0.109921046,0.11187817,250.0,11.700012,0.0,0.0,0.0,1076.5214,5.8212965e-05,100.0,83.37903,236.18434,50.0,96.0,3.1877053e-06,0.0,478.71106,323.49063,100.0,83.38058,0.3317613,100.0,69.45359,8.330017
40750,21885000.0,0.0,13.101257,13.101196,20.138855,20.02536,20.377289,20.018585,11.849518,23.155548,23.15506,22.95636,0.0,0.108753026,0.10875604,0.11029617,250.0,11.700012,0.0,0.0,0.0,1101.3623,5.967459e-05,100.0,82.20114,248.22806,50.0,96.0,3.1126365e-06,0.0,476.7659,330.7035,100.0,82.20189,0.32782358,100.0,68.36922,8.330017
40751,21885060.0,0.0,13.102661,13.102631,20.186615,20.0708,20.425598,20.067596,11.816437,23.227844,23.2276,23.054565,0.0,0.10778782,0.10778922,0.108891,250.0,11.700012,0.0,0.0,0.0,1120.6788,6.0814968e-05,100.0,81.48927,254.76189,50.0,96.0,3.0494575e-06,0.0,472.83917,333.86218,100.0,81.48962,0.32447684,100.0,67.67377,8.330017
40752,21885120.0,0.0,13.104309,13.104279,20.234344,20.116455,20.473846,20.116516,11.790649,23.285797,23.285675,23.151459,0.0,0.107081495,0.107082136,0.10780387,250.0,11.700012,0.0,0.0,0.0,1135.8245,6.170527e-05,100.0,81.11361,257.36166,50.0,96.0,3.0025144e-06,0.0,468.50476,334.43137,100.0,81.11378,0.3219697,100.0,67.27516,8.330017
40753,21885180.0,0.0,13.106171,13.10614,20.282043,20.162323,20.521942,20.165283,11.771301,23.32611,23.32605,23.232452,0.0,0.106611386,0.106611684,0.10703911,250.0,11.700012,0.0,0.0,0.0,1147.919,6.2408246e-05,100.0,80.961105,257.5122,50.0,96.0,2.9707037e-06,0.0,464.56625,333.57437,100.0,80.96119,0.32026094,100.0,67.08379,8.330017
40754,21885240.0,0.0,13.108246,13.108246,20.329498,20.208252,20.569763,20.213745,11.75705,23.350616,23.350586,23.291534,0.0,0.10632198,0.10632212,0.10654206,250.0,11.700012,0.0,0.0,0.0,1157.924,6.2980616e-05,100.0,80.9323,256.532,50.0,96.0,2.9507146e-06,0.0,461.42865,332.21616,100.0,80.93233,0.31918344,100.0,67.01566,8.330017
40755,21885300.0,0.0,13.110565,13.110565,20.376678,20.25409,20.617188,20.26184,11.746735,23.362854,23.362823,23.330292,0.0,0.10616448,0.10616454,0.106249936,250.0,11.700012,0.0,0.0,0.0,1166.4103,6.345644e-05,100.0,80.97166,255.09718,50.0,96.0,2.9394637e-06,0.0,459.11758,330.78094,100.0,80.97168,0.31857604,100.0,67.02082,8.330017
40756,21885360.0,0.0,13.113098,13.113068,20.42096,20.297546,20.661407,20.306702,11.739258,23.366547,23.366516,23.352234,0.0,0.10609476,0.106094785,0.10610195,250.0,11.700012,0.0,0.0,0.0,1173.8092,6.3862324e-05,100.0,81.03892,253.65462,50.0,96.0,2.9341386e-06,0.0,457.55136,329.522,100.0,81.038925,0.3182888,100.0,67.06157,8.330017
40757,21885420.0,0.0,13.115845,13.115814,20.464722,20.340637,20.70517,20.351105,11.733704,23.36554,23.36554,23.362915,0.0,0.106072545,0.10607256,0.10603745,250.0,11.700012,0.0,0.0,0.0,1180.4612,6.421977e-05,100.0,81.10758,252.43445,50.0,96.0,2.9321195e-06,0.0,456.54013,328.53308,100.0,81.10759,0.3181804,100.0,67.11109,8.330017
40758,21885480.0,0.0,13.118774,13.118774,20.507996,20.3833,20.748383,20.394989,11.729553,23.361725,23.361725,23.365784,0.0,0.106079355,0.106079355,0.10602685,250.0,11.700012,0.0,0.0,0.0,1186.5242,6.453866e-05,100.0,81.16939,251.47513,50.0,96.0,2.9321704e-06,0.0,455.95084,327.80533,100.0,81.16939,0.318184,100.0,67.16004,8.330017
40759,21885540.0,0.0,13.121948,13.121948,20.550781,20.425507,20.791046,20.438385,11.726532,23.356232,23.356232,23.362915,0.0,0.10610466,0.10610466,0.106052905,250.0,11.700012,0.0,0.0,0.0,1192.0918,6.482489e-05,100.0,81.220566,250.78154,50.0,96.0,2.9335827e-06,0.0,455.6968,327.32077,100.0,81.220566,0.31826112,100.0,67.20378,8.330017
40760,21885600.0,0.0,13.125305,13.125305,20.593018,20.467194,20.83319,20.481232,11.724152,23.35086,23.35086,23.358185,0.0,0.10613121,0.10613121,0.10608636,250.0,11.700012,0.0,0.0,0.0,1197.3312,6.5089065e-05,100.0,81.25789,250.31747,50.0,96.0,2.9351809e-06,0.0,455.60843,327.0162,100.0,81.25789,0.31834808,100.0,67.23702,8.330017
40761,21885660.0,0.0,13.128876,13.128876,20.63272,20.506622,20.87262,20.521332,11.722321,23.345917,23.345917,23.352478,0.0,0.106156245,0.106156245,0.10612179,250.0,11.700012,0.0,0.0,0.0,1202.2848,6.533381e-05,100.0,81.28252,250.04884,50.0,96.0,2.9367602e-06,0.0,455.63898,326.85965,100.0,81.28252,0.31843388,100.0,67.26021,8.330017
40762,21885720.0,0.0,13.13266,13.13266,20.671875,20.545532,20.91156,20.560944,11.720825,23.341827,23.341827,23.347168,0.0,0.10617616,0.10617616,0.10615174,250.0,11.700012,0.0,0.0,0.0,1207.0293,6.556378e-05,100.0,81.29747,249.90929,50.0,96.0,2.9380506e-06,0.0,455.7135,326.7925,100.0,81.29747,0.3185039,100.0,67.27506,8.330017
40763,21885780.0,0.0,13.136627,13.136627,20.710571,20.583984,20.950012,20.600098,11.719635,23.338593,23.338593,23.342651,0.0,0.1061909,0.1061909,0.10617484,250.0,11.700012,0.0,0.0,0.0,1211.6222,6.578238e-05,100.0,81.305954,249.84712,50.0,96.0,2.9390233e-06,0.0,455.7964,326.77466,100.0,81.305954,0.3185566,100.0,67.28406,8.330017
40764,21885840.0,0.0,13.140778,13.140808,20.74881,20.621948,20.988007,20.638824,11.718658,23.33609,23.33609,23.33902,0.0,0.10620168,0.10620168,0.10619224,250.0,11.700012,0.0,0.0,0.0,1216.1237,6.599312e-05,100.0,81.31082,249.82278,50.0,96.0,2.9397436e-06,0.0,455.8713,326.77795,100.0,81.31082,0.31859565,100.0,67.28961,8.330017
40765,21885900.0,0.0,13.145142,13.145172,20.78659,20.659454,21.025543,20.677094,11.717957,23.334381,23.334381,23.336273,0.0,0.10620784,0.10620784,0.10620313,250.0,11.700012,0.0,0.0,0.0,1220.5076,6.6194494e-05,100.0,81.31101,249.84993,50.0,96.0,2.9401733e-06,0.0,455.9418,326.81165,100.0,81.31101,0.3186189,100.0,67.29078,8.330017
40766,21885960.0,0.0,13.149689,13.149719,20.82248,20.695557,21.060974,20.713165,11.717407,23.333252,23.333252,23.33435,0.0,0.106211126,0.106211126,0.10620943,250.0,11.700012,0.0,0.0,0.0,1224.8463,6.6390705e-05,100.0,81.30984,249.88469,50.0,96.0,2.9404116e-06,0.0,455.99313,326.8453,100.0,81.30984,0.31863177,100.0,67.29042,8.330017
40767,21886020.0,0.0,13.154449,13.15448,20.85794,20.731232,21.095978,20.74884,11.7170105,23.332489,23.332489,23.3331,0.0,0.10621267,0.10621267,0.106212765,250.0,11.700012,0.0,0.0,0.0,1229.1746,6.658377e-05,100.0,81.30824,249.91763,50.0,96.0,2.9405303e-06,0.0,456.02844,326.874,100.0,81.30824,0.31863818,100.0,67.289444,8.330017
40768,21886080.0,0.0,13.159363,13.159393,20.892242,20.76648,21.130615,20.784119,11.7161255,23.36676,23.32483,23.327179,0.0,0.10532031,0.10639459,0.10642723,250.0,11.700012,0.0,0.0,0.0,1233.0802,6.676522e-05,100.0,81.005775,251.0508,50.0,96.0,2.9315577e-06,0.0,455.60797,327.4625,100.0,81.27406,0.31814843,100.0,67.267235,8.330017
40769,21886140.0,0.0,13.164459,13.16452,20.92392,20.801147,21.165833,20.818817,11.709656,23.632446,23.286774,23.29068,0.0,0.10154649,0.10679379,0.106987774,250.0,11.700012,0.0,0.0,0.0,1234.3336,6.684501e-05,100.0,79.70337,255.98347,50.0,96.0,2.8802028e-06,0.0,452.2552,329.6197,100.0,81.022545,0.3153411,100.0,67.08692,8.330017
40770,21886200.0,0.0,13.169739,13.1698,20.953827,20.834991,21.203827,20.852722,11.696106,24.21048,23.237518,23.232208,0.0,0.09521883,0.10715802,0.107521795,250.0,11.700012,0.0,0.0,0.0,1231.448,6.6729335e-05,100.0,77.529785,263.63342,50.0,96.0,2.782144e-06,0.0,444.83142,332.2617,100.0,80.57353,0.30991626,100.0,66.73915,8.330017
