,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40771,21886260.0,0.0,13.175201,13.175262,20.98059,20.86731,21.245392,20.884308,11.675049,25.214752,23.18396,23.16452,0.0,0.0859189,0.1074743,0.10801131,250.0,11.700012,0.0,0.0,0.0,1222.6041,6.632838e-05,100.0,74.33028,273.59045,50.0,96.0,2.6321027e-06,0.0,432.63452,334.67178,100.0,79.96809,0.3014293,100.0,66.25711,8.330017
40772,21886320.0,0.0,13.180847,13.180908,21.004333,20.89853,21.293854,20.914978,11.645508,26.879639,23.129791,23.09491,0.0,0.07337338,0.10770851,0.1083912,250.0,11.700012,0.0,0.0,0.0,1205.7822,6.553629e-05,100.0,69.867714,285.371,50.0,96.0,2.428231e-06,0.0,415.60727,336.0621,100.0,79.24773,0.28950483,100.0,65.66926,8.330017
40773,21886380.0,0.0,13.1866455,13.186737,21.02301,20.928589,21.349823,20.944733,11.606415,29.638153,23.076996,23.028046,0.0,0.05749716,0.107825555,0.1086117,250.0,11.700012,0.0,0.0,0.0,1178.9307,6.424447e-05,100.0,63.68993,298.2462,50.0,96.0,2.1745639e-06,0.0,394.59164,335.54858,100.0,78.463295,0.27395192,100.0,65.015915,8.330017
40774,21886440.0,0.0,13.192627,13.1927185,21.03772,20.957611,21.41211,20.973633,11.559692,33.8703,23.045837,22.979675,0.0,0.041861326,0.10718514,0.107927345,250.0,11.700012,0.0,0.0,0.0,1142.151,6.236897e-05,48.035805,56.47315,306.68713,50.0,96.0,1.9132362e-06,0.0,372.1903,330.59753,100.0,77.74968,0.25696555,100.0,64.39307,8.330017
40775,21886500.0,0.0,13.198761,13.198883,21.062225,20.986267,21.450287,21.002441,11.548645,24.581726,23.133362,23.057678,0.0,0.037525047,0.10604514,0.10623209,250.0,11.700012,0.0,0.0,0.0,1111.8461,6.052418e-05,0.0,54.49061,296.56747,50.0,96.0,1.8074686e-06,0.0,357.68893,319.37003,100.0,77.87625,0.24977945,100.0,64.38972,8.330017
40776,21886560.0,0.0,13.205078,13.2052,21.08377,21.015503,21.453552,21.03067,11.561707,18.14569,23.21231,23.165161,0.0,0.03500529,0.10556851,0.10544774,250.0,11.700012,0.0,0.0,0.0,1087.1559,5.900348e-05,0.0,53.432793,285.41415,50.0,96.0,1.7530518e-06,0.0,348.1896,309.68246,100.0,78.25877,0.24600059,100.0,64.655174,8.330017
40777,21886620.0,0.0,13.211578,13.2117,21.105103,21.04541,21.440613,21.059204,11.582031,15.027985,23.264984,23.251373,0.0,0.03355201,0.10539894,0.10510821,250.0,11.700012,0.0,0.0,0.0,1067.533,5.7765148e-05,0.0,52.921677,275.6694,50.0,96.0,1.7251328e-06,0.0,341.93768,302.07056,100.0,78.68466,0.24404171,100.0,64.985405,8.330017
40778,21886680.0,0.0,13.218201,13.218353,21.126831,21.075745,21.420532,21.087921,11.6041565,13.43222,23.29599,23.307495,0.0,0.03272993,0.10540661,0.10505075,250.0,11.700012,0.0,0.0,0.0,1052.5436,5.6793797e-05,0.0,52.724052,267.83157,50.0,96.0,1.7128003e-06,0.0,337.90198,296.3748,100.0,79.08432,0.24317372,100.0,65.31445,8.330017
40779,21886740.0,0.0,13.225006,13.225159,21.148773,21.106232,21.397064,21.116547,11.625214,12.600464,23.315674,23.337677,0.0,0.032299656,0.10536056,0.10518835,250.0,11.700012,0.0,0.0,0.0,1041.5164,5.6059416e-05,0.0,52.693455,262.08105,50.0,96.0,1.7080628e-06,0.0,335.351,292.36984,100.0,79.377426,0.24284095,100.0,65.60417,8.330017
40780,21886800.0,0.0,13.231964,13.232117,21.171295,21.136597,21.371796,21.145355,11.637939,12.158539,23.452118,23.357544,0.0,0.0322901,0.103281885,0.10487028,250.0,11.700012,0.0,0.0,0.0,1030.8446,5.5433393e-05,0.0,52.674503,261.901,50.0,96.0,1.6746322e-06,0.0,332.7448,290.86386,100.0,78.848145,0.24044836,100.0,65.52383,8.330017
40781,21886860.0,0.0,13.239075,13.239227,21.194641,21.167572,21.345825,21.174744,11.633759,11.921631,23.810425,23.467682,0.0,0.03248396,0.0991459,0.10277371,250.0,11.700012,0.0,0.0,0.0,1016.14594,5.466156e-05,0.0,52.52043,267.16086,50.0,96.0,1.5918162e-06,0.0,328.51053,290.79794,100.0,77.46821,0.23441832,100.0,64.78597,8.330017
40782,21886920.0,0.0,13.246307,13.2464905,21.219452,21.199524,21.319061,21.207367,11.613586,11.787445,24.448212,23.72992,0.0,0.03274283,0.09264473,0.09897527,250.0,11.700012,0.0,0.0,0.0,994.1686,5.3562282e-05,0.0,52.22367,276.30283,50.0,96.0,1.4585739e-06,0.0,322.1525,290.73508,100.0,75.22827,0.22438428,100.0,63.48501,8.330017
40783,21886980.0,0.0,13.253693,13.253906,21.246277,21.233612,21.291718,21.24472,11.575958,11.703888,25.492188,24.1922,0.0,0.03299464,0.08345922,0.09325085,250.0,11.700012,0.0,0.0,0.0,961.03644,5.193759e-05,0.0,51.795856,288.41428,50.0,96.0,1.2745837e-06,0.0,313.60843,289.41483,100.0,72.02986,0.20973697,100.0,61.60734,8.330017
40784,21887040.0,0.0,13.26123,13.261444,21.275269,21.271149,21.263977,21.28833,11.518494,11.636719,27.18393,24.92395,0.0,0.03318362,0.07127768,0.08548857,250.0,11.700012,0.0,0.0,0.0,911.92737,4.953355e-05,0.0,51.270264,302.27832,50.0,96.0,1.0460278e-06,0.0,303.38745,285.39566,100.0,67.664536,0.18998714,100.0,59.12028,8.330017
40785,21887100.0,0.0,13.268799,13.2690735,21.30478,21.312653,21.236176,21.338165,11.439148,11.569489,29.911102,26.003113,0.0,0.03326778,0.05623531,0.07579942,250.0,11.700012,0.0,0.0,0.0,842.68195,4.6125166e-05,0.0,50.702732,316.13336,50.0,96.0,7.922333e-07,0.0,292.23596,277.3978,100.0,61.815376,0.16532417,100.0,55.953278,8.330017
40786,21887160.0,0.0,13.276642,13.276978,21.332672,21.36026,21.209045,21.393524,11.335754,11.486633,34.102356,27.622192,0.0,0.033037912,0.041421145,0.063589975,250.0,11.700012,0.0,0.0,0.0,749.3618,4.1334497e-05,0.0,50.159096,324.4492,50.0,96.0,5.523055e-07,0.0,280.1993,263.85605,51.060413,54.945034,0.13804185,100.0,51.839237,8.330017
40787,21887220.0,0.0,13.284576,13.284973,21.357574,21.413025,21.182709,21.42871,11.299896,11.397614,25.35965,29.234894,0.0,0.032245193,0.037140675,0.05642412,250.0,11.700012,0.0,0.0,0.0,669.2001,3.641215e-05,0.0,50.02738,311.90186,50.0,96.0,4.5847221e-07,0.0,271.36,249.44528,2.1605866,53.01879,0.12578039,28.178692,49.691193,8.330017
40788,21887280.0,0.0,13.292633,13.29306,21.362488,21.439789,21.156921,21.430908,11.358246,11.359741,18.509521,21.729034,0.0,0.031804617,0.03472773,0.053189736,250.0,11.700012,0.0,0.0,0.0,610.35724,3.278888e-05,0.0,50.212276,297.85797,50.0,96.0,4.1513923e-07,0.0,265.44086,238.52881,0.0,52.07317,0.11969634,0.0,48.947,8.330017
40789,21887340.0,0.0,13.300873,13.301331,21.347473,21.432617,21.13211,21.416687,11.437256,12.65802,15.14975,17.349579,0.0,0.031578377,0.033353668,0.051205628,250.0,11.700012,0.0,0.0,0.0,567.9013,3.0226935e-05,15.457648,50.487007,285.99945,50.0,96.0,3.9064435e-07,0.0,261.33133,230.3863,0.0,51.644474,0.11611653,0.0,48.638165,8.330017
40790,21887400.0,0.0,13.309235,13.309692,21.32434,21.408508,21.111664,21.395142,11.511902,12.436279,13.450928,14.912689,0.0,0.031494413,0.03258326,0.050077487,250.0,11.700012,0.0,0.0,0.0,538.97943,2.8509197e-05,0.0,50.789238,276.4706,50.0,96.0,3.774326e-07,0.0,258.50873,224.43034,0.0,51.508354,0.114138514,0.0,48.58705,8.330017
40791,21887460.0,0.0,13.3177185,13.318176,21.296906,21.376495,21.091248,21.369904,11.573151,12.03537,12.57959,13.531799,0.0,0.031498287,0.032169823,0.049485788,250.0,11.700012,0.0,0.0,0.0,520.4614,2.7420356e-05,0.0,51.08056,269.07898,50.0,96.0,3.708542e-07,0.0,256.58386,220.14226,0.0,51.52682,0.11314117,0.0,48.663216,8.330017
40792,21887520.0,0.0,13.326324,13.326813,21.266876,21.339539,21.069916,21.342987,11.619171,11.838196,12.133972,12.744446,0.0,0.031551015,0.03196664,0.04921574,250.0,11.700012,0.0,0.0,0.0,509.48776,2.6772648e-05,0.0,51.34043,263.49933,50.0,96.0,3.6811178e-07,0.0,255.28233,217.1035,0.0,51.617283,0.1127239,0.0,48.791245,8.330017
40793,21887580.0,0.0,13.3350525,13.335571,21.237823,21.299866,21.057526,21.315277,11.651825,16.035156,11.90863,12.294312,0.0,0.031626053,0.031883612,0.049127664,250.0,11.700012,0.0,0.0,0.0,503.7053,2.6419844e-05,16.539213,51.56057,259.3747,50.0,96.0,3.6748867e-07,0.0,254.40947,214.98,0.0,51.73217,0.11263038,0.0,48.929752,8.330017
40794,21887640.0,0.0,13.343933,13.344421,21.210327,21.258667,21.05246,21.2872,11.674103,17.275452,11.797302,12.037598,0.0,0.03170674,0.03186628,0.04913568,250.0,11.700012,0.0,0.0,0.0,501.37796,2.6258876e-05,20.704346,51.73995,256.3837,50.0,96.0,3.6795555e-07,0.0,253.83102,213.51924,0.0,51.846157,0.112703726,0.0,49.05811,8.330017
40795,21887700.0,0.0,13.352905,13.353424,21.183807,21.216705,21.052094,21.258972,11.688782,18.721558,11.744629,11.892578,0.0,0.031783417,0.03188223,0.04918891,250.0,11.700012,0.0,0.0,0.0,501.29138,2.6220108e-05,24.513052,51.881546,254.2575,50.0,96.0,3.6890802e-07,0.0,253.4545,212.53377,0.0,51.947243,0.112851046,0.0,49.167587,8.330017
40796,21887760.0,0.0,13.3619995,13.362518,21.160553,21.177948,21.05777,21.231598,11.698181,20.037292,11.7211,11.811066,0.0,0.031851076,0.03191217,0.04925775,250.0,11.700012,0.0,0.0,0.0,502.6005,2.6256317e-05,26.80342,51.990456,252.77264,50.0,96.0,3.699959e-07,0.0,253.21411,211.88147,0.0,52.031017,0.11301857,0.0,49.25607,8.330017
40797,21887820.0,0.0,13.371216,13.371735,21.13852,21.139008,21.067413,21.204224,11.7039795,21.077423,11.7118225,11.766052,0.0,0.031907883,0.031945672,0.049326822,250.0,11.700012,0.0,0.0,0.0,504.7614,2.6337613e-05,28.028536,52.07225,251.75789,50.0,96.0,3.7103902e-07,0.0,253.0653,211.4612,0.0,52.0973,0.113178745,0.0,49.324818,8.330017
40798,21887880.0,0.0,13.380524,13.3810425,21.11728,21.100067,21.079926,21.17688,11.707428,21.757843,11.708893,11.741272,0.0,0.031953726,0.03197709,0.049388304,250.0,11.700012,0.0,0.0,0.0,507.41055,2.644426e-05,28.104929,52.13237,251.07861,50.0,96.0,3.7194826e-07,0.0,252.97641,211.19786,0.0,52.147842,0.11331803,0.0,49.376534,8.330017
40799,21887940.0,0.0,13.389954,13.390472,21.096588,21.061157,21.093994,21.149628,11.709412,22.046051,11.708557,11.727753,0.0,0.031989604,0.032004055,0.049439445,250.0,11.700012,0.0,0.0,0.0,510.325,2.6564257e-05,27.11938,52.175705,250.63435,50.0,96.0,3.7269606e-07,0.0,252.92593,211.03879,0.0,52.18526,0.1134324,0.0,49.41441,8.330017
40800,21888000.0,0.0,13.399475,13.399994,21.082489,21.038757,21.108276,21.122406,11.710449,21.950012,11.709106,16.710022,0.0,0.032016966,0.0320259,0.049480025,250.0,11.700012,0.0,0.0,0.0,513.37,2.6690397e-05,25.260185,52.206375,250.35115,50.0,96.0,3.7328564e-07,0.0,252.8994,210.94711,0.0,52.21228,0.113522455,31.765696,49.44151,8.330017
40801,21888060.0,0.0,13.409271,13.409821,21.080841,21.039307,21.125061,21.101044,11.7109375,21.382263,12.840546,18.242767,0.0,0.03203737,0.03204289,0.04951111,250.0,11.700012,0.0,0.0,0.0,516.47174,2.6818669e-05,21.61957,52.227676,250.17625,50.0,96.0,3.7373556e-07,0.0,252.88727,210.89792,5.771757,52.231323,0.1135911,38.70169,49.460457,8.330017
40802,21888120.0,0.0,13.419556,13.4201355,21.083252,21.048004,21.13913,21.08252,11.711121,20.46164,12.473541,19.716919,0.0,0.032052267,0.032055676,0.049534228,250.0,11.700012,0.0,0.0,0.0,519.5957,2.6947133e-05,17.967194,52.242195,250.07259,50.0,96.0,3.7406957e-07,0.0,252.88344,210.8746,0.0,52.24445,0.11364202,42.34392,49.47342,8.330017
40803,21888180.0,0.0,13.430298,13.430939,21.087341,21.063416,21.149475,21.063538,11.711151,19.307343,14.616486,20.789856,0.0,0.032062925,0.032065034,0.049550984,250.0,11.700012,0.0,0.0,0.0,522.7267,2.7075035e-05,14.232552,52.25189,250.01465,50.0,96.0,3.743114e-07,0.0,252.88405,210.86638,59.38888,52.253277,0.11367886,42.64715,49.48207,8.330017
40804,21888240.0,0.0,13.441559,13.4422,21.095276,21.082855,21.155579,21.055939,11.711121,18.041504,16.456055,21.319733,0.0,0.03207042,0.032071725,0.049562864,250.0,11.700012,0.0,0.0,0.0,525.8617,2.7202223e-05,10.748145,52.258217,249.98495,50.0,96.0,3.744829e-07,0.0,252.88672,210.8663,18.03285,52.259075,0.11370497,40.269093,49.487717,8.330017
40805,21888300.0,0.0,13.453278,13.453949,21.103607,21.103333,21.157257,21.052124,11.71109,16.783417,17.844452,21.29129,0.0,0.032075595,0.0320764,0.049571104,250.0,11.700012,0.0,0.0,0.0,529.00366,2.7328857e-05,7.793363,52.26226,249.97217,50.0,96.0,3.746019e-07,0.0,252.89012,210.8702,22.549744,52.26279,0.113723084,35.96004,49.49129,8.330017
40806,21888360.0,0.0,13.465485,13.466187,21.11261,21.124329,21.154663,21.054169,11.71106,15.647369,19.26178,20.697937,0.0,0.0320791,0.032079596,0.049576692,250.0,11.700012,0.0,0.0,0.0,532.1585,2.7455259e-05,5.6244903,52.264755,249.9689,50.0,96.0,3.7468277e-07,0.0,252.89351,210.8756,25.647667,52.265083,0.11373538,29.330338,49.493484,8.330017
40807,21888420.0,0.0,13.47818,13.478912,21.119965,21.140747,21.14853,21.060547,11.71106,14.718628,20.507904,19.700684,0.0,0.032081418,0.032081727,0.049580395,250.0,11.700012,0.0,0.0,0.0,535.3329,2.758177e-05,4.305246,52.266247,249.97064,50.0,96.0,3.7473643e-07,0.0,252.89653,210.88116,27.789753,52.26645,0.11374355,22.996048,49.494766,8.330017
40808,21888480.0,0.0,13.491333,13.492096,21.124939,21.151093,21.13974,21.070465,11.71106,14.057648,21.466309,18.492126,0.0,0.03208292,0.032083105,0.049582776,250.0,11.700012,0.0,0.0,0.0,538.53326,2.7708727e-05,3.886568,52.267082,249.97466,50.0,96.0,3.7477108e-07,0.0,252.89905,210.88622,28.79803,52.267204,0.11374882,17.315231,49.495472,8.330017
40809,21888540.0,0.0,13.504944,13.505737,21.127228,21.154785,21.129242,21.082825,11.711121,13.697845,22.070251,17.260681,0.0,0.032083865,0.03208398,0.049584266,250.0,11.700012,0.0,0.0,0.0,541.7656,2.7836433e-05,4.3236303,52.26752,249.97932,50.0,96.0,3.7479288e-07,0.0,252.90105,210.89047,28.705692,52.267593,0.11375212,12.950979,49.495815,8.330017
40810,21888600.0,0.0,13.5190735,13.519867,21.126984,21.152283,21.118164,21.096436,11.711212,13.642609,22.297485,16.168793,0.0,0.032084443,0.032084513,0.049585164,250.0,11.700012,0.0,0.0,0.0,545.03467,2.7965132e-05,5.501474,52.26771,249.9838,50.0,96.0,3.7480604e-07,0.0,252.90259,210.89389,27.621359,52.26776,0.11375413,10.292179,49.49595,8.330017
40811,21888660.0,0.0,13.53363,13.534485,21.126953,21.148499,21.1091,21.111298,11.711304,13.809143,22.116089,15.209778,0.0,0.032084774,0.03208482,0.04958567,250.0,11.700012,0.0,0.0,0.0,548.3446,2.809502e-05,6.7224083,52.267773,249.9877,50.0,96.0,3.7481362e-07,0.0,252.90375,210.89653,25.336048,52.267796,0.11375527,7.4350553,49.495968,8.330017
40812,21888720.0,0.0,13.548676,13.549561,21.125092,21.140442,21.101074,21.124817,11.711395,14.172424,21.589478,14.508911,0.0,0.03208496,0.032084987,0.049585946,250.0,11.700012,0.0,0.0,0.0,551.6987,2.8226268e-05,8.453246,52.267754,249.99092,50.0,96.0,3.7481774e-07,0.0,252.90459,210.89851,22.584425,52.267773,0.1137559,7.072223,49.49593,8.330017
40813,21888780.0,0.0,13.564209,13.565094,21.121765,21.129547,21.094604,21.136108,11.711517,14.69223,20.784637,14.131195,0.0,0.03208505,0.032085065,0.049586065,250.0,11.700012,0.0,0.0,0.0,555.09955,2.8358974e-05,10.351315,52.267708,249.99345,50.0,96.0,3.7481962e-07,0.0,252.90518,210.89996,19.479485,52.26772,0.113756195,8.245299,49.495865,8.330017
40814,21888840.0,0.0,13.5802,13.581116,21.117706,21.117737,21.090149,21.144348,11.71167,15.306335,19.796112,14.086395,0.0,0.032085083,0.032085095,0.049586102,250.0,11.700012,0.0,0.0,0.0,558.54913,2.8493245e-05,12.21956,52.267647,249.99539,50.0,96.0,3.748203e-07,0.0,252.9056,210.901,16.320614,52.267654,0.11375629,10.584316,49.495796,8.330017
40815,21888900.0,0.0,13.596649,13.597595,21.113617,21.10669,21.087921,21.1492,11.711792,15.951599,18.723175,14.332153,0.0,0.03208509,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,562.0493,2.8629143e-05,13.897533,52.267586,249.99683,50.0,96.0,3.748203e-07,0.0,252.90588,210.90172,13.376122,52.267593,0.11375629,13.608447,49.49573,8.330017
40816,21888960.0,0.0,13.613556,13.614532,21.111877,21.101654,21.088959,21.150238,11.711945,16.532898,17.66101,14.674225,0.0,0.03208508,0.032085083,0.04958607,250.0,11.700012,0.0,0.0,0.0,565.603,2.8766815e-05,14.927605,52.267532,249.99785,50.0,96.0,3.7481996e-07,0.0,252.90607,210.9022,10.907278,52.26754,0.11375624,14.781587,49.495678,8.330017
40817,21889020.0,0.0,13.63092,13.631958,21.110687,21.098602,21.091827,21.14798,11.712097,17.009338,16.706268,15.055206,0.0,0.03208506,0.032085065,0.049586035,250.0,11.700012,0.0,0.0,0.0,569.20886,2.8906177e-05,15.638426,52.26749,249.99857,50.0,96.0,3.748195e-07,0.0,252.90619,210.90254,9.0545025,52.267498,0.113756165,16.537275,49.495636,8.330017
40818,21889080.0,0.0,13.648773,13.649811,21.109955,21.097473,21.095947,21.143158,11.712219,17.363617,15.911377,15.43692,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,572.8668,2.904716e-05,15.93247,52.267464,249.99908,50.0,96.0,3.7481905e-07,0.0,252.90627,210.90276,7.8599563,52.267464,0.11375609,17.884382,49.495598,8.330017
40819,21889140.0,0.0,13.667084,13.668152,21.10971,21.098267,21.101013,21.136108,11.712402,17.572906,15.32843,15.776459,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,576.5798,2.9189927e-05,15.798805,52.267433,249.99942,50.0,96.0,3.7481865e-07,0.0,252.90631,210.9029,7.392217,52.267433,0.11375603,18.708729,49.49557,8.330017
40820,21889200.0,0.0,13.685852,13.68692,21.109863,21.100647,21.106476,21.127625,11.712555,17.63086,14.989349,16.033966,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,580.3485,2.9334506e-05,15.284756,52.267414,249.99965,50.0,96.0,3.748183e-07,0.0,252.90634,210.90298,7.6332135,52.267414,0.11375598,18.966303,49.495552,8.330017
40821,21889260.0,0.0,13.705078,13.706177,21.112244,21.108124,21.112396,21.118958,11.7127075,17.526367,14.884338,16.047485,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,584.1736,2.9480896e-05,14.298177,52.267403,249.9998,50.0,96.0,3.7481803e-07,0.0,252.90636,210.90303,8.355664,52.267403,0.11375594,16.530212,49.49554,8.330017
40822,21889320.0,0.0,13.724731,13.725891,21.11435,21.11499,21.117676,21.110413,11.71286,17.288147,15.005096,15.863739,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,588.05566,2.9629107e-05,13.158104,52.26739,249.9999,50.0,96.0,3.748178e-07,0.0,252.90636,210.90306,9.621376,52.26739,0.113755904,14.551565,49.49553,8.330017
40823,21889380.0,0.0,13.744873,13.746063,21.115753,21.120422,21.121887,21.102661,11.713013,16.949463,15.323608,15.548462,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,591.99524,2.9779145e-05,11.920272,52.267384,249.99995,50.0,96.0,3.7481763e-07,0.0,252.90637,210.90308,11.234602,52.267384,0.11375588,12.4995575,49.495525,8.330017
40824,21889440.0,0.0,13.765472,13.766663,21.116364,21.123901,21.124786,21.096283,11.713165,16.548492,15.797058,15.160675,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,595.993,2.993102e-05,10.699164,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,13.0330925,52.26738,0.11375586,10.638658,49.495518,8.330017
40825,21889500.0,0.0,13.786499,13.78772,21.116089,21.125244,21.126282,21.091614,11.713348,16.125702,16.373169,14.760864,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,600.0494,3.0084739e-05,9.598927,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,14.853094,52.26738,0.113755845,9.189283,49.495514,8.330017
40826,21889560.0,0.0,13.808014,13.809265,21.116974,21.128387,21.126587,21.089844,11.713501,15.707428,16.968903,14.266144,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,604.16724,3.0240422e-05,8.594872,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,16.289942,52.267372,0.113755845,6.1789703,49.495514,8.330017
40827,21889620.0,0.0,13.829956,13.831238,21.116974,21.128876,21.12558,21.089935,11.713654,15.3349,17.533081,13.777252,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,608.3433,3.0397901e-05,7.896051,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.528399,52.267372,0.11375583,4.6642437,49.495514,8.330017
40828,21889680.0,0.0,13.852325,13.853638,21.11615,21.127106,21.123474,21.091644,11.713806,15.029602,18.032501,13.362793,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,612.5782,3.0557123e-05,7.4714856,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.434925,52.267372,0.11375583,3.8228142,49.495514,8.330017
40829,21889740.0,0.0,13.875183,13.876495,21.114685,21.123535,21.120514,21.094788,11.713989,14.814819,18.42926,13.068726,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,616.8746,3.0718253e-05,7.3459163,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.947067,52.267372,0.11375583,3.7125616,49.495514,8.330017
40830,21889800.0,0.0,13.898468,13.899811,21.112823,21.118805,21.117004,21.098999,11.714142,14.699554,18.702362,12.91449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.2327,3.088128e-05,7.5038314,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.05882,52.267372,0.11375582,4.2529273,49.495514,8.330017
40831,21889860.0,0.0,13.922211,13.923584,21.11258,21.117065,21.113953,21.104248,11.714325,14.662109,18.824005,12.787811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.6532,3.10462e-05,7.700333,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.664795,52.267372,0.11375582,3.4943125,49.49551,8.330017
40832,21889920.0,0.0,13.946381,13.947784,21.112244,21.114807,21.110931,21.109589,11.714478,14.7030945,18.800903,12.714142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1365,3.1213014e-05,8.140116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.986975,52.267372,0.11375582,3.7464266,49.49551,8.330017
40833,21889980.0,0.0,13.970978,13.972412,21.111847,21.112335,21.108185,21.114594,11.714661,14.814026,18.647308,12.70874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.68304,3.138173e-05,8.70358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.058243,52.267372,0.11375582,4.2391634,49.49551,8.330017
40834,21890040.0,0.0,13.996033,13.997498,21.11142,21.110077,21.105957,21.118896,11.714813,14.978729,18.387268,12.763275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2935,3.155234e-05,9.326513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.977054,52.267372,0.11375582,4.874285,49.49551,8.330017
40835,21890100.0,0.0,14.021545,14.023041,21.111115,21.108246,21.10437,21.122192,11.714966,15.177246,18.052734,12.861755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.9683,3.172486e-05,9.947559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.849337,52.267372,0.11375582,5.5434523,49.495514,8.330017
40836,21890160.0,0.0,14.047485,14.048981,21.112549,21.110443,21.104279,21.12439,11.715088,15.363159,17.667694,12.866638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.8439,3.189833e-05,10.271125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.720171,52.267372,0.11375582,4.3095074,49.495514,8.330017
40837,21890220.0,0.0,14.073853,14.075378,21.113861,21.112457,21.104767,21.125397,11.714905,15.526947,17.274536,12.806671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.7932,3.2068307e-05,10.573518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.733534,52.267372,0.11375582,3.7216644,49.495514,8.330017
40838,21890280.0,0.0,14.100647,14.102234,21.114777,21.114014,21.105743,21.125122,11.714752,15.658081,16.904938,12.710663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.7644,3.2236367e-05,10.748219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.94601,52.267372,0.11375582,3.1204684,49.495514,8.330017
40839,21890340.0,0.0,14.127899,14.129486,21.115204,21.11496,21.107086,21.123718,11.714722,15.749268,16.584259,12.59436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.77563,3.2404507e-05,10.790319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.398184,52.267372,0.11375582,2.5796719,49.495514,8.330017
40840,21890400.0,0.0,14.155579,14.157196,21.115173,21.115295,21.108673,21.12143,11.714722,15.795593,16.335938,12.476166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.8393,3.2573415e-05,10.707202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.117459,52.267372,0.11375582,2.1650403,49.495514,8.330017
40841,21890460.0,0.0,14.183685,14.185333,21.116302,21.118317,21.1109,21.118744,11.714813,15.773285,16.167633,12.256592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.9627,3.274345e-05,10.324964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.021568,52.267372,0.11375582,0.13510747,49.495514,8.330017
40842,21890520.0,0.0,14.212219,14.213898,21.116821,21.120117,21.112946,21.115723,11.714905,15.699982,16.081238,12.037415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.147,3.291471e-05,9.924796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.185918,52.267372,0.11375582,0.0,49.495514,8.330017
40843,21890580.0,0.0,14.24118,14.242889,21.116821,21.121002,21.114624,21.112549,11.715027,15.585144,16.080841,11.90567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.3971,3.30874e-05,9.47353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.554968,52.267372,0.11375582,0.0,49.495514,8.330017
40844,21890640.0,0.0,14.270569,14.272308,21.116486,21.121368,21.115845,21.109558,11.715149,15.441956,16.16272,11.829437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.71594,3.3261687e-05,9.017305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.085509,52.267372,0.11375582,0.0,49.495514,8.330017
40845,21890700.0,0.0,14.300415,14.302155,21.115997,21.121399,21.116547,21.106964,11.715271,15.288544,16.304169,11.781921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1019,3.3437467e-05,8.596921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.702333,52.267372,0.11375582,0.0,49.495514,8.330017
40846,21890760.0,0.0,14.330658,14.332397,21.117126,21.124878,21.117126,21.105438,11.715424,15.11972,16.48114,11.756287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.56305,3.3615088e-05,8.100763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.217193,52.267372,0.11375582,0.0,49.495514,8.330017
40847,21890820.0,0.0,14.361328,14.363098,21.118347,21.128235,21.117065,21.104614,11.715546,14.961243,16.670807,11.74115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.0946,3.3794407e-05,7.758984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.736065,52.267372,0.11375582,0.0,49.495514,8.330017
40848,21890880.0,0.0,14.392395,14.394226,21.119568,21.13153,21.116608,21.10431,11.715698,14.822937,16.856384,11.731079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.6917,3.3975135e-05,7.5111194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.182879,52.267372,0.11375582,0.0,49.495514,8.330017
40849,21890940.0,0.0,14.42392,14.425751,21.120789,21.134766,21.115753,21.104492,11.71582,14.709381,17.030273,11.724762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.358,3.415733e-05,7.360873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.544535,52.267372,0.11375582,0.0,49.495514,8.330017
40850,21891000.0,0.0,14.455841,14.457703,21.12381,21.142303,21.114563,21.105225,11.715973,14.631744,17.17804,12.720215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.1002,3.434137e-05,7.3279166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.785826,52.267372,0.11375582,0.0,49.495514,8.330017
40851,21891060.0,0.0,14.48819,14.490082,21.128601,21.152954,21.113739,21.10672,11.7161255,14.57254,17.278168,12.309021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.9153,3.4527133e-05,7.2288237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.79022,52.267372,0.11375582,0.0,49.495514,8.330017
40852,21891120.0,0.0,14.520966,14.522858,21.132751,21.161926,21.112762,21.10846,11.716278,14.5401,17.328674,12.065399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.80505,3.4714652e-05,7.2697663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.69924,52.267372,0.11375582,0.0,49.495514,8.330017
40853,21891180.0,0.0,14.554138,14.556061,21.136444,21.16986,21.111725,21.11023,11.716461,14.535858,17.330475,11.921967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.76984,3.4903936e-05,7.3808208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.493245,52.267372,0.11375582,0.0,49.495514,8.330017
40854,21891240.0,0.0,14.5877075,14.589691,21.139832,21.177185,21.110748,21.111938,11.716614,14.557465,17.287933,11.836945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.8099,3.5094985e-05,7.543665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.198987,52.267372,0.11375582,0.0,49.495514,8.330017
40855,21891300.0,0.0,14.621735,14.623718,21.143066,21.184113,21.109863,21.113434,11.716766,14.601044,17.207825,11.787506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.92584,3.5287805e-05,7.7408237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.84594,52.267372,0.11375582,0.0,49.495514,8.330017
40856,21891360.0,0.0,14.656158,14.658173,21.147614,21.193848,21.109772,21.11496,11.716919,14.639526,17.087677,11.758514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.1182,3.5482408e-05,7.7690916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.362937,52.267372,0.11375582,0.0,49.495514,8.330017
40857,21891420.0,0.0,14.690979,14.693024,21.1521,21.2034,21.109802,21.116028,11.717072,14.674469,16.944733,11.74115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.38763,3.56788e-05,7.837753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.917598,52.267372,0.11375582,0.0,49.495514,8.330017
40858,21891480.0,0.0,14.726196,14.7282715,21.156403,21.21283,21.109924,21.116608,11.717224,14.704681,16.791077,11.731293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.7346,3.5876998e-05,7.8884134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.508716,52.267372,0.11375582,0.0,49.495514,8.330017
40859,21891540.0,0.0,14.761841,14.763947,21.160583,21.222198,21.110138,21.1167,11.717377,14.7276,16.643402,11.72525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.1598,3.607701e-05,7.912831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.170033,52.267372,0.11375582,0.0,49.495514,8.330017
40860,21891600.0,0.0,14.797882,14.800018,21.164612,21.231476,21.110413,21.116333,11.717529,14.742371,16.511353,11.721741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.6637,3.6278845e-05,7.912339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.918249,52.267372,0.11375582,0.0,49.495514,8.330017
40861,21891660.0,0.0,14.834442,14.836578,21.17871,21.256226,21.117981,21.12268,11.717682,14.484375,16.143066,12.656189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.2344,3.6482357e-05,5.5503097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.476934,52.267372,0.11375582,0.0,49.495514,8.330017
40862,21891720.0,0.0,14.871613,14.873779,21.19217,21.279633,21.124268,21.127502,11.717743,14.056427,15.647064,12.270813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.82404,3.668581e-05,3.8771052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.81374,52.267372,0.11375582,0.0,49.495514,8.330017
40863,21891780.0,0.0,14.909363,14.911591,21.203888,21.30133,21.128876,21.130585,11.717651,13.525879,15.0894165,12.044342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.40393,3.688747e-05,2.1767433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.217859,52.267372,0.11375582,0.0,49.495514,8.330017
40864,21891840.0,0.0,14.947693,14.949951,21.21408,21.322021,21.1315,21.131775,11.717468,12.949158,14.522278,11.910065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.9587,3.70865e-05,0.603303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8182464,52.267372,0.11375582,0.0,49.495514,8.330017
40865,21891900.0,0.0,14.986572,14.988861,21.2229,21.342072,21.132172,21.131226,11.717224,12.417572,13.992371,11.830597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.48004,3.7282472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7109668,52.267372,0.11375582,0.0,49.495514,8.330017
40866,21891960.0,0.0,15.02597,15.02829,21.231934,21.36441,21.131744,21.129272,11.716949,12.098694,13.530426,11.784119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.96277,3.747516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8900719,52.267372,0.11375582,0.0,49.495514,8.330017
40867,21892020.0,0.0,15.065918,15.068237,21.240295,21.386444,21.130493,21.125977,11.716675,11.927643,13.174652,11.7569275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.402,3.7664344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4872155,52.267372,0.11375582,0.0,49.495514,8.330017
40868,21892080.0,0.0,15.106323,15.108704,21.248169,21.408234,21.128845,21.121765,11.71637,11.830597,12.940338,11.740265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.799,3.7850168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.458303,52.267372,0.11375582,0.0,49.495514,8.330017
40869,21892140.0,0.0,15.147217,15.149628,21.255737,21.42984,21.126953,21.117096,11.716064,11.777863,12.837067,11.730316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.1504,3.8032496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7796664,52.267372,0.11375582,0.0,49.495514,8.330017
40870,21892200.0,0.0,15.188568,15.190979,21.263184,21.451294,21.124939,21.112305,11.715759,11.749542,12.862488,11.724396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4552,3.821133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3975284,52.267372,0.11375582,0.0,49.495514,8.330017
40871,21892260.0,0.0,15.230347,15.232788,21.27304,21.476685,21.12439,21.109192,11.715454,11.73468,12.960419,11.963684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.70874,3.838646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8079984,52.267372,0.11375582,45.958447,49.495514,8.330017
40872,21892320.0,0.0,15.2725525,15.275024,21.285492,21.50766,21.12381,21.106506,11.715179,11.725891,13.115326,12.833313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.9214,3.855855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.466346,52.267372,0.11375582,4.2885733,49.495514,8.330017
40873,21892380.0,0.0,15.3151245,15.317627,21.298157,21.538483,21.12323,21.104431,11.714874,11.720947,13.318512,12.811584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.08563,3.8727223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1609483,52.267372,0.11375582,4.3154926,49.495514,8.330017
40874,21892440.0,0.0,15.358093,15.360596,21.310944,21.569092,21.12262,21.103088,11.714569,11.718109,13.548828,12.803711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.2021,3.889257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8307676,52.267372,0.11375582,4.3474493,49.495514,8.330017
40875,21892500.0,0.0,15.401398,15.403961,21.324371,21.599487,21.124054,21.102509,11.714294,12.786377,13.785706,12.8012085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.2711,3.9054667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4249434,52.267372,0.11375582,4.3588815,49.495514,8.330017
40876,21892560.0,0.0,15.445068,15.447632,21.339478,21.63205,21.126862,21.103241,11.71402,12.295898,13.9878845,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.2931,3.9213584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.713578,52.267372,0.11375582,4.363279,49.495514,8.330017
40877,21892620.0,0.0,15.489044,15.491608,21.354431,21.664398,21.128448,21.104584,11.713745,12.030945,14.146027,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.2683,3.93694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.908218,52.267372,0.11375582,4.3654704,49.495514,8.330017
40878,21892680.0,0.0,15.533295,15.535889,21.369232,21.696625,21.129395,21.106323,11.71347,11.884766,14.252228,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.19727,3.952218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.940354,52.267372,0.11375582,4.3669195,49.495514,8.330017
40879,21892740.0,0.0,15.57785,15.580444,21.383911,21.728638,21.129944,21.108307,11.713226,11.806427,14.302704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.0804,3.9672002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8204274,52.267372,0.11375582,4.3680797,49.495514,8.330017
40880,21892800.0,0.0,15.62265,15.625275,21.398499,21.760498,21.13031,21.110352,11.712952,11.7630005,14.298187,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.9183,3.9818955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5727634,52.267372,0.11375582,4.3691397,49.495514,8.330017
40881,21892860.0,0.0,15.667664,15.670319,21.414062,21.794281,21.131226,21.11267,11.7127075,11.740112,14.228851,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.7115,3.9963106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1010523,52.267372,0.11375582,4.370143,49.495514,8.330017
40882,21892920.0,0.0,15.712921,15.715576,21.429504,21.82788,21.13205,21.114685,11.712463,11.727539,14.109283,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.46094,4.0104547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.598883,52.267372,0.11375582,4.3711104,49.495514,8.330017
40883,21892980.0,0.0,15.758362,15.761017,21.444763,21.861298,21.132874,21.11621,11.71225,11.720428,13.955536,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.1675,4.024338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.079842,52.267372,0.11375582,4.372045,49.495514,8.330017
40884,21893040.0,0.0,15.803986,15.806671,21.459747,21.894562,21.133667,21.117188,11.712006,11.716583,13.781158,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.832,4.037967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.577859,52.267372,0.11375582,4.3729477,49.495514,8.330017
40885,21893100.0,0.0,15.8497925,15.8524475,21.474518,21.927612,21.13443,21.117615,11.711792,11.714447,13.602264,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.45544,4.0513525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1338954,52.267372,0.11375582,4.3738174,49.495514,8.330017
40886,21893160.0,0.0,15.895691,15.898376,21.490967,21.962616,21.138916,21.117798,11.711578,12.598053,13.421295,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.03906,4.064504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.66747,52.267372,0.11375582,4.3746524,49.495514,8.330017
40887,21893220.0,0.0,15.941742,15.9444275,21.50711,21.997406,21.142548,21.117432,11.711395,12.195831,13.256409,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.5842,4.0774332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3466089,52.267372,0.11375582,4.375452,49.495514,8.330017
40888,21893280.0,0.0,15.9878845,15.99057,21.522705,22.032043,21.145172,21.116577,11.711212,11.974365,13.120636,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0923,4.0901497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1467512,52.267372,0.11375582,4.376215,49.495514,8.330017
40889,21893340.0,0.0,16.034088,16.036804,21.537964,22.066467,21.147247,21.115356,11.711029,11.851898,13.022491,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5647,4.102665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0731227,52.267372,0.11375582,4.3769407,49.495514,8.330017
40890,21893400.0,0.0,16.080353,16.083069,21.553009,22.100708,21.149017,21.113892,11.710846,11.784363,12.966278,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.0031,4.1149906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1194165,52.267372,0.11375582,4.3776283,49.495514,8.330017
40891,21893460.0,0.0,16.126678,16.129364,21.568726,22.136292,21.151154,21.112762,11.710693,11.750793,12.936615,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.4088,4.1271353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.135131,52.267372,0.11375582,4.3782754,49.495514,8.330017
40892,21893520.0,0.0,16.173004,16.17572,21.584412,22.171722,21.153168,21.111603,11.710541,11.731995,12.937439,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7842,4.1391148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2694075,52.267372,0.11375582,4.37888,49.495514,8.330017
40893,21893580.0,0.0,16.21933,16.222046,21.600006,22.20691,21.155151,21.110504,11.710388,11.721466,12.966309,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.13104,4.150941e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4621756,52.267372,0.11375582,4.379442,49.495514,8.330017
40894,21893640.0,0.0,16.265656,16.268341,21.61557,22.241943,21.157104,21.109528,11.710266,11.71637,13.019867,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.45087,4.1626237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6947138,52.267372,0.11375582,4.3799605,49.495514,8.330017
40895,21893700.0,0.0,16.31192,16.314606,21.631073,22.276794,21.159027,21.108795,11.710144,11.713379,13.089661,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.7468,4.174181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.937602,52.267372,0.11375582,4.3804317,49.495514,8.330017
40896,21893760.0,0.0,16.358124,16.36081,21.647491,22.312805,21.162018,21.108765,11.7100525,12.736206,13.153656,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0186,4.1856136e-05,8.490561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0235558,52.267372,0.11375582,4.38085,49.495514,8.330017
40897,21893820.0,0.0,16.404266,16.406952,21.664856,22.348663,21.167877,21.108917,11.709961,12.465179,13.209991,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.2728,4.1969557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.129206,52.267372,0.11375582,4.381218,49.495514,8.330017
40898,21893880.0,0.0,16.450287,16.452972,21.681732,22.384338,21.172241,21.109253,11.709869,12.121796,13.255798,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.5098,4.208214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.193255,52.267372,0.11375582,4.3815436,49.495514,8.330017
40899,21893940.0,0.0,16.496185,16.49887,21.698303,22.4198,21.17572,21.10968,11.709808,11.933228,13.288147,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.73224,4.2194002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2130136,52.267372,0.11375582,4.38182,49.495514,8.330017
40900,21894000.0,0.0,16.541962,16.544647,21.714691,22.455109,21.17871,21.11023,11.709747,11.831085,13.305634,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.9429,4.2305306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.190704,52.267372,0.11375582,4.382044,49.495514,8.330017
40901,21894060.0,0.0,16.587585,16.59024,21.73169,22.491547,21.181915,21.111176,11.709717,11.775757,13.293152,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.1445,4.2416206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0036182,52.267372,0.11375582,4.382212,49.495514,8.330017
40902,21894120.0,0.0,16.633026,16.63565,21.748627,22.527802,21.184967,21.11203,11.709686,11.745056,13.257904,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3406,4.2526877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8203862,52.267372,0.11375582,4.382324,49.495514,8.330017
40903,21894180.0,0.0,16.678253,16.680878,21.76538,22.563843,21.187958,21.112762,11.709656,11.728943,13.204895,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5336,4.2637457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6186326,52.267372,0.11375582,4.3823795,49.495514,8.330017
40904,21894240.0,0.0,16.723267,16.725891,21.781982,22.5997,21.190857,21.113281,11.709656,11.720062,13.140564,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7275,4.2748143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4148686,52.267372,0.11375582,4.382376,49.495514,8.330017
40905,21894300.0,0.0,16.768036,16.77066,21.798431,22.635376,21.193756,21.113586,11.709686,11.715118,13.071411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9255,4.285911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2262895,52.267372,0.11375582,4.3823133,49.495514,8.330017
40906,21894360.0,0.0,16.812561,16.815155,21.81549,22.67218,21.197113,21.113983,11.709717,11.712799,12.989258,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.1317,4.2970572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9539006,52.267372,0.11375582,4.382184,49.495514,8.330017
40907,21894420.0,0.0,16.856812,16.859375,21.832764,22.70871,21.202057,21.114044,11.709747,12.861542,12.910217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.351,4.308276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7712936,52.267372,0.11375582,4.382007,49.495514,8.330017
40908,21894480.0,0.0,16.900757,16.90332,21.850403,22.745148,21.208252,21.113953,11.709808,12.3359375,12.835022,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.58,4.3195432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6146984,52.267372,0.11375582,4.381787,49.495514,8.330017
40909,21894540.0,0.0,16.944397,16.94693,21.867493,22.781372,21.213074,21.113617,11.709747,12.060699,12.772034,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.0037,4.3307104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5120807,52.267372,0.11375582,4.381916,49.495514,8.330017
40910,21894600.0,0.0,16.98767,16.990204,21.884247,22.817413,21.217224,21.113129,11.709412,11.905151,12.724487,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.4911,4.3412776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4650276,52.267372,0.11375582,4.3832645,49.495514,8.330017
40911,21894660.0,0.0,17.03061,17.033112,21.90152,22.854584,21.221375,21.112915,11.709198,11.816254,12.679749,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9746,4.351651e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.348234,52.267372,0.11375582,4.384287,49.495514,8.330017
40912,21894720.0,0.0,17.073181,17.075653,21.91864,22.89154,21.225311,21.112549,11.7091675,11.767303,12.645508,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.4657,4.3621127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3135927,52.267372,0.11375582,4.384432,49.495514,8.330017
