,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40913,21894780.0,0.0,17.115356,17.117798,21.935608,22.928314,21.229126,21.112091,11.7092285,11.740356,12.624237,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9705,4.3727166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3181102,52.267372,0.11375582,4.3841567,49.495514,8.330017
40914,21894840.0,0.0,17.157104,17.159515,21.952454,22.964874,21.23285,21.111633,11.709351,11.726044,12.616455,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.4967,4.3835207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.357583,52.267372,0.11375582,4.383592,49.495514,8.330017
40915,21894900.0,0.0,17.198425,17.200806,21.969208,23.001251,21.236511,21.111145,11.709564,11.718445,12.621735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.0519,4.3945758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4259322,52.267372,0.11375582,4.382812,49.495514,8.330017
40916,21894960.0,0.0,17.239258,17.241638,21.986603,23.038666,21.24057,21.111084,11.709808,11.714752,12.624176,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.6488,4.40597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3860781,52.267372,0.11375582,4.3818607,49.495514,8.330017
40917,21895020.0,0.0,17.279633,17.281982,22.003937,23.075806,21.244629,21.111053,11.7100525,11.713013,12.62677,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.2966,4.4177683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3956473,52.267372,0.11375582,4.3808475,49.495514,8.330017
40918,21895080.0,0.0,17.31955,17.321869,22.021912,23.112854,21.251343,21.111023,11.710327,12.663849,12.629669,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.9631,4.429735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4052784,52.267372,0.11375582,4.3797655,49.495514,8.330017
40919,21895140.0,0.0,17.358917,17.361206,22.039795,23.149689,21.257751,21.110992,11.710663,12.230072,12.633057,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.6863,4.4421424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4144595,52.267372,0.11375582,4.3783774,49.495514,8.330017
40920,21895200.0,0.0,17.397736,17.399994,22.057251,23.18634,21.26297,21.110992,11.711029,12.005096,12.636536,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.4736,4.455036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4221895,52.267372,0.11375582,4.3768864,49.495514,8.330017
40921,21895260.0,0.0,17.436249,17.438477,22.075134,23.223938,21.268036,21.111359,11.711395,11.871124,12.62677,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.3126,4.468304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.315492,52.267372,0.11375582,4.3754,49.495514,8.330017
40922,21895320.0,0.0,17.47461,17.476837,22.092865,23.261322,21.272766,21.111664,11.7117,11.796814,12.608643,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.1896,4.4818695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2350626,52.267372,0.11375582,4.3741813,49.495514,8.330017
40923,21895380.0,0.0,17.512817,17.515045,22.110413,23.298523,21.277283,21.111908,11.711884,11.75708,12.584839,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.0813,4.495582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1534858,52.267372,0.11375582,4.3734193,49.495514,8.330017
40924,21895440.0,0.0,17.550934,17.553162,22.127838,23.33551,21.281677,21.11206,11.711975,11.736542,12.557678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.06185859,1150.9762,4.5093653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0746653,52.267372,0.11375582,4.37302,49.495514,8.330017
40925,21895500.0,0.0,17.588928,17.591125,22.147919,23.372192,21.286041,21.112122,11.712891,11.725372,12.530334,12.799744,0.0,0.032069124,0.032069124,0.049864493,250.0,11.700012,0.0,0.0,0.6362767,1157.8916,4.524428e-05,0.0,52.270393,249.71092,50.0,96.0,3.7643338e-07,0.0,252.92967,210.89732,2.0150213,52.270393,0.11400155,4.3899546,49.609013,8.330017
40926,21895560.0,0.0,17.6268,17.628967,22.173859,23.40921,21.290741,21.112457,11.718872,11.720764,12.496521,12.799377,0.0,0.03204849,0.03204849,0.050618056,250.0,11.700012,0.0,0.0,1.5810242,1168.2228,4.5491244e-05,0.0,52.28744,249.06905,50.0,96.0,3.811388e-07,0.0,253.03668,210.97896,1.8607212,52.28744,0.11471354,4.432057,49.9119,8.330017
40927,21895620.0,0.0,17.66452,17.666687,22.203766,23.444916,21.29544,21.112701,11.727783,11.721619,12.459686,12.79895,0.0,0.032026052,0.032026052,0.05178647,250.0,11.700012,0.0,0.0,2.8762662,1182.1453,4.585932e-05,0.0,52.31477,248.20424,50.0,96.0,3.8862478e-07,0.0,253.23692,211.18036,1.7340938,52.31477,0.11583663,4.4946337,50.381287,8.330017
40928,21895680.0,0.0,17.702118,17.704254,22.23758,23.47879,21.300262,21.112854,11.738953,11.989166,12.422546,12.798462,0.0,0.03200484,0.03200484,0.05338818,250.0,11.700012,0.0,0.0,4.500774,1200.1088,4.636947e-05,43.99985,52.352608,247.16399,50.0,96.0,3.9914397e-07,0.0,253.55171,211.53746,1.6107931,52.352608,0.11739566,4.5833383,51.028896,8.330017
40929,21895740.0,0.0,17.739594,17.741669,22.275696,23.510437,21.308502,21.112885,11.751556,12.523865,12.386749,12.797974,0.0,0.031985674,0.031985674,0.055415682,250.0,11.700012,0.0,0.0,6.432488,1222.2706,4.703176e-05,0.0,52.39971,245.99289,50.0,96.0,4.1277562e-07,0.0,253.9938,212.06676,1.4950784,52.39971,0.11938462,4.6983953,51.854324,8.330017
40930,21895800.0,0.0,17.776917,17.778961,22.316437,23.539307,21.315277,21.112854,11.765106,12.176422,12.354218,12.797394,0.0,0.031967424,0.031967424,0.057890777,250.0,11.700012,0.0,0.0,8.639098,1248.8481,4.7854508e-05,0.0,52.455162,244.70204,50.0,96.0,4.298037e-07,0.0,254.5806,212.78186,1.3946924,52.455162,0.12182297,4.8422303,52.84516,8.330017
40931,21895860.0,0.0,22.360138,17.816101,22.360199,23.566132,21.321472,21.113434,12.181519,12.073761,12.697266,12.824036,0.0,0.031994116,0.031994116,0.060913205,250.0,11.700012,0.0,0.0,11.104024,1896.4779,5.522513e-05,0.0,52.478962,243.64832,1.0549027e-06,30.000002,0.12489497,70.0,255.25505,213.97163,2.4461348,52.478962,0.124898605,3.1795032,53.928375,8.330017
40932,21895920.0,0.0,22.405579,17.853088,22.40567,23.589294,21.32782,21.114777,12.179901,12.136139,12.606628,12.806671,0.0,0.031964008,0.031964008,0.06425568,250.0,11.700012,0.0,0.0,13.783082,2045.4637,6.109999e-05,0.0,52.537174,242.16331,-4.058815e-09,30.000002,0.12817605,70.0,256.13016,215.04123,0.0,52.537174,0.12818073,3.1261492,55.137096,8.330017
40933,21895980.0,0.0,22.450775,17.889923,22.450867,23.608063,21.334229,21.1156,12.073212,12.12796,12.759338,12.792175,0.0,0.031944595,0.031944595,0.06797781,250.0,11.700012,0.0,0.0,16.627733,2135.4417,6.4734806e-05,0.0,52.604996,240.67607,1.0309125e-13,30.000002,0.13185832,70.0,257.17578,216.32086,4.5272994,52.604996,0.13186409,3.9423444,56.40955,8.330017
40934,21896040.0,0.0,22.494537,17.926605,22.49466,23.621826,21.340546,21.11737,12.007599,12.084747,12.800842,12.789307,0.0,0.031934917,0.031934917,0.072008796,250.0,11.700012,0.0,0.0,19.594,2218.274,6.7807094e-05,0.0,52.677704,239.27501,-2.7509284e-20,30.000002,0.13587068,70.0,258.39865,217.81549,2.051858,52.677704,0.13587701,4.579542,57.707863,8.330017
40935,21896100.0,0.0,22.535583,17.963135,22.535736,23.630829,21.34668,21.11908,11.967377,12.03891,12.799042,12.78952,0.0,0.031931438,0.031931438,0.076255314,250.0,11.700012,0.0,0.0,22.620174,2298.9343,7.061259e-05,0.0,52.751373,237.98671,3.1431595e-24,30.000002,0.1401079,70.0,259.7792,219.48132,2.1570807,52.751373,0.14011577,5.103056,58.99651,8.330017
40936,21896160.0,0.0,22.57431,17.999481,22.574493,23.63733,21.352966,21.121094,11.942444,11.999603,12.798828,12.790405,0.0,0.031934123,0.031934123,0.080644704,250.0,11.700012,0.0,0.0,25.696283,2378.1162,7.323883e-05,0.0,52.823734,236.854,7.1754364e-27,30.000002,0.14450198,70.0,261.31345,221.30397,2.2226934,52.823734,0.14451087,5.5611143,60.251556,8.330017
40937,21896220.0,0.0,22.608643,18.035706,22.608856,23.63861,21.35907,21.123108,11.926056,11.969116,12.799072,12.791199,0.0,0.031942558,0.031942558,0.085106686,250.0,11.700012,0.0,0.0,28.759407,2455.4622,7.573003e-05,0.0,52.89224,235.91791,2.5304867e-27,30.000002,0.14898054,70.0,262.9932,223.26834,2.2652085,52.89224,0.14899038,5.9815874,61.454796,8.330017
40938,21896280.0,0.0,22.637695,18.071747,22.637878,23.634705,21.365082,21.125092,11.913696,11.946259,12.799255,12.791718,0.0,0.031957824,0.031957824,0.08952948,250.0,11.700012,0.0,0.0,31.758314,2530.0364,7.810442e-05,0.0,52.953808,235.24658,-5.529666e-28,30.000002,0.15343325,70.0,264.79602,225.35474,2.297383,52.953808,0.15344365,6.3814163,62.588757,8.330017
40939,21896340.0,0.0,22.661224,18.107605,22.661438,23.625793,21.371918,21.127045,11.902649,12.924652,12.799377,12.792023,0.0,0.031977333,0.031977333,0.093839765,250.0,11.700012,0.0,0.0,34.642,2601.0095,8.036283e-05,0.0,53.00585,234.84715,1.5337377e-33,30.000002,0.15778293,70.0,266.6929,227.52953,2.3264914,53.00585,0.15779392,6.771742,63.6441,8.330017
40940,21896400.0,0.0,22.679321,18.14331,22.679565,23.61203,21.380219,21.128967,11.891785,12.466095,12.799408,12.792236,0.0,0.032000586,0.032000586,0.09796623,250.0,11.700012,0.0,0.0,37.364136,2667.6462,8.249857e-05,0.0,53.046886,234.73216,-6.7432374e-37,30.000002,0.16195609,70.0,268.6515,229.764,2.3554478,53.046886,0.16196741,7.155249,64.60952,8.330017
40941,21896460.0,0.0,22.694183,18.178833,22.694397,23.597992,21.387573,21.131134,11.880463,12.202087,12.799408,12.792358,0.0,0.032024227,0.032024227,0.1018754,250.0,11.700012,0.0,0.0,39.943153,2729.6619,8.450191e-05,0.0,53.07616,234.8629,-7.785895e-39,30.000002,0.16591272,70.0,270.6368,232.01855,2.3859577,53.07616,0.16592418,7.5340285,65.485596,8.330017
40942,21896520.0,0.0,22.703735,18.214172,22.703949,23.579681,21.394165,21.13324,11.868683,12.052643,12.799377,12.792511,0.0,0.032048367,0.032048367,0.10553312,250.0,11.700012,0.0,0.0,42.317623,2786.5366,8.636782e-05,0.0,53.094337,235.21994,1.7656e-41,30.000002,0.16961941,70.0,272.61832,234.26712,2.417597,53.094337,0.16963077,7.9057097,66.27169,8.330017
40943,21896580.0,0.0,22.708038,18.24936,22.708282,23.557678,21.40036,21.135345,11.855896,11.960999,12.799347,12.792664,0.0,0.032073405,0.032073405,0.10886759,250.0,11.700012,0.0,0.0,44.445442,2837.3962,8.807918e-05,0.0,53.100716,235.81398,-3.3351e-41,30.000002,0.17300421,70.0,274.55008,236.47934,2.451998,53.100716,0.17301548,8.268978,66.95749,8.330017
40944,21896640.0,0.0,22.707489,18.284332,22.707672,23.532288,21.40625,21.13739,11.8420105,11.906189,12.799286,12.792847,0.0,0.03209917,0.03209917,0.11183928,250.0,11.700012,0.0,0.0,46.30229,2881.8113,8.962461e-05,0.0,53.09498,236.6437,1.962e-42,30.000002,0.17602874,70.0,276.39728,238.63524,2.4894118,53.09498,0.17603935,8.621947,67.54032,8.330017
40945,21896700.0,0.0,22.702301,18.319153,22.702484,23.503906,21.411926,21.139435,11.826965,11.87381,12.799225,12.793091,0.0,0.032125406,0.032125406,0.1144145,250.0,11.700012,0.0,0.0,47.867573,2919.4116,9.099393e-05,0.0,53.076912,237.70543,0.0,30.000002,0.17865771,70.0,278.12555,240.71497,2.529946,53.076912,0.17866759,8.962011,68.01852,8.330017
40946,21896760.0,0.0,22.6969,18.35376,22.697083,23.478882,21.417725,21.141663,11.811188,11.849243,12.799164,12.793396,0.0,0.032147434,0.032147434,0.11660163,250.0,11.700012,0.0,0.0,49.199165,2950.7205,9.217793e-05,0.0,53.047604,238.90973,0.0,30.000002,0.18088992,70.0,279.69693,242.66537,2.5725956,53.047604,0.18089893,9.285406,68.4026,8.330017
40947,21896820.0,0.0,22.688416,18.388214,22.688599,23.451965,21.42337,21.14383,11.795319,11.8284,12.799164,12.793793,0.0,0.032166168,0.032166168,0.11840715,250.0,11.700012,0.0,0.0,50.24855,2975.6443,9.317891e-05,0.0,53.010017,240.2072,0.0,30.000002,0.18273377,70.0,281.09155,244.46124,2.6152318,53.010017,0.18274201,9.585659,68.69991,8.330017
40948,21896880.0,0.0,22.67688,18.422424,22.677032,23.423492,21.428925,21.145996,11.779175,11.81012,12.799133,12.794281,0.0,0.032183353,0.032183353,0.1198055,250.0,11.700012,0.0,0.0,51.008617,2993.9688,9.3993716e-05,0.0,52.964504,241.61322,0.0,30.000002,0.18416807,70.0,282.29193,246.09837,2.6583893,52.964504,0.18417507,9.860436,68.90746,8.330017
40949,21896940.0,0.0,22.662872,18.456482,22.662994,23.394135,21.434387,21.148163,11.762665,11.792694,12.799133,12.7948,0.0,0.032198552,0.032198552,0.12078155,250.0,11.700012,0.0,0.0,51.46885,3005.6023,9.4616706e-05,0.0,52.911884,243.10263,0.0,30.000002,0.18517566,70.0,283.27432,247.5509,2.7024713,52.911884,0.18518163,10.107389,69.02584,8.330017
40950,21897000.0,0.0,22.647034,18.490326,22.647125,23.364258,21.44168,21.150269,11.745972,12.779114,12.799133,12.79538,0.0,0.03221185,0.03221185,0.121332295,250.0,11.700012,0.0,0.0,51.628613,3010.6882,9.5047435e-05,0.0,52.852917,244.6613,0.0,30.000002,0.18575452,70.0,284.02853,248.80685,2.7470322,52.852917,0.18575914,10.323815,69.05687,8.330017
40951,21897060.0,0.0,22.63382,18.523956,22.63388,23.340515,21.449707,21.152588,11.729614,12.302185,12.799133,12.7960205,0.0,0.032219086,0.032219086,0.121513784,250.0,11.700012,0.0,0.0,51.582073,3010.4243,9.529237e-05,0.0,52.789413,246.19572,0.0,30.000002,0.1859515,70.0,284.5542,249.83456,2.7907126,52.789413,0.1859549,10.507,69.017105,8.330017
40952,21897120.0,0.0,22.619537,18.557404,22.619598,23.317078,21.456512,21.154877,11.714264,12.03772,12.799164,12.796722,0.0,0.032222394,0.032222394,0.121368274,250.0,11.700012,0.0,0.0,51.302452,3005.0574,9.536707e-05,0.0,52.72507,247.66058,0.0,30.000002,0.18581368,70.0,284.86578,250.63141,2.831271,52.72507,0.18581593,10.652803,68.91743,8.330017
40953,21897180.0,0.0,22.60437,18.590637,22.604431,23.294342,21.462616,21.157166,11.699554,11.88559,12.799225,12.797455,0.0,0.0322235,0.0322235,0.120895185,250.0,11.700012,0.0,0.0,50.798615,2994.6787,9.5277224e-05,0.0,52.660378,249.07004,0.0,30.000002,0.18534383,70.0,284.96915,251.20567,2.8699894,52.660378,0.18534495,10.762438,68.75702,8.330017
40954,21897240.0,0.0,22.588715,18.623657,22.588745,23.272552,21.468262,21.159454,11.685547,11.797607,12.799255,12.798187,0.0,0.032222718,0.032222718,0.12011305,250.0,11.700012,0.0,0.0,50.081814,2979.6562,9.5030984e-05,0.0,52.596073,250.4142,0.0,30.000002,0.18456103,70.0,284.8742,251.56075,2.9066663,52.596073,0.18456109,10.836055,68.539536,8.330017
40955,21897300.0,0.0,22.572876,18.656464,22.572876,23.252136,21.473694,21.161713,11.672363,11.743011,12.799286,12.798889,0.0,0.032220457,0.032220457,0.11904254,250.0,11.700012,0.0,0.0,49.16805,2960.3962,9.4638424e-05,0.0,52.532894,251.68494,0.0,30.000002,0.18348688,70.0,284.59354,251.70277,2.9411707,52.532894,0.18348591,10.87376,68.26871,8.330017
40956,21897360.0,0.0,22.560974,18.689087,22.560974,23.239075,21.479126,21.164185,11.66037,11.708282,12.799347,12.799591,0.0,0.032213483,0.032213483,0.11775545,250.0,11.700012,0.0,0.0,48.159645,2938.2239,9.411449e-05,0.0,52.47224,252.8093,0.0,30.000002,0.18218629,70.0,284.14774,251.62477,2.9725404,52.47224,0.18218443,10.877305,67.961105,8.330017
40957,21897420.0,0.0,22.549744,18.721466,22.549744,23.227722,21.484467,21.166626,11.650177,11.684357,12.799438,12.800262,0.0,0.03220348,0.03220348,0.1163156,250.0,11.700012,0.0,0.0,47.045944,2913.7285,9.348411e-05,0.0,52.41679,253.7573,0.0,30.000002,0.18072689,70.0,283.56992,251.34776,2.9986534,52.41679,0.18072431,10.846845,67.62981,8.330017
40958,21897480.0,0.0,22.539215,18.753632,22.539215,23.2182,21.489716,21.169098,11.641418,11.666565,12.79953,12.800903,0.0,0.032192905,0.032192905,0.11473925,250.0,11.700012,0.0,0.0,45.850163,2887.2373,9.276487e-05,0.0,52.366608,254.56554,0.0,30.000002,0.17912981,70.0,282.88397,250.9058,3.020943,52.366608,0.17912656,10.786809,67.27542,8.330017
40959,21897540.0,0.0,22.52945,18.785553,22.52945,23.210632,21.494904,21.17154,11.634033,11.653198,12.799591,12.801453,0.0,0.03218175,0.03218175,0.11305544,250.0,11.700012,0.0,0.0,44.590187,2859.1929,9.197051e-05,0.0,52.32171,255.23601,0.0,30.000002,0.17742403,70.0,282.10876,250.31726,3.039527,52.32171,0.17742023,10.700779,66.90278,8.330017
40960,21897600.0,0.0,22.520569,18.81726,22.520569,23.205078,21.500061,21.174011,11.628052,11.6432495,12.799683,12.801941,0.0,0.032170277,0.032170277,0.11128332,250.0,11.700012,0.0,0.0,43.278904,2829.8997,9.111103e-05,0.0,52.282154,255.77191,0.0,30.000002,0.17562892,70.0,281.25778,249.5959,3.0544164,52.282154,0.1756248,10.590978,66.514786,8.330017
40961,21897660.0,0.0,22.516327,18.848755,22.516327,23.206177,21.508667,21.176666,11.623779,12.57547,12.799744,12.802368,0.0,0.03215629,0.03215629,0.109498546,250.0,11.700012,0.0,0.0,42.011616,2800.765,9.0210655e-05,0.0,52.248573,256.13245,0.0,30.000002,0.17381603,70.0,280.36084,248.75998,3.064982,52.248573,0.17381164,10.462597,66.128174,8.330017
40962,21897720.0,0.0,22.513336,18.880005,22.513336,23.209259,21.516327,21.179321,11.6214905,12.14212,12.799866,12.802704,0.0,0.032141518,0.032141518,0.10775532,250.0,11.700012,0.0,0.0,40.785088,2772.2559,8.9296314e-05,0.0,52.222454,256.3149,0.0,30.000002,0.17204309,70.0,279.44904,247.84254,3.0699718,52.222454,0.17203857,10.318443,65.75414,8.330017
40963,21897780.0,0.0,22.511444,18.911041,22.511444,23.214203,21.522858,21.181946,11.620819,11.904266,12.799957,12.802948,0.0,0.032127056,0.032127056,0.106073156,250.0,11.700012,0.0,0.0,39.617775,2744.6396,8.838396e-05,0.0,52.203224,256.35052,0.0,30.000002,0.1703317,70.0,278.5418,246.87529,3.0707288,52.203224,0.17032719,10.164588,65.39551,8.330017
40964,21897840.0,0.0,22.510773,18.941803,22.510773,23.220917,21.52884,21.184631,11.621643,11.7716675,12.800018,12.803101,0.0,0.032113295,0.032113295,0.104479715,250.0,11.700012,0.0,0.0,38.527973,2718.3877,8.749112e-05,0.0,52.190487,256.25726,0.0,30.000002,0.1687103,70.0,277.65823,245.88588,3.0676177,52.190487,0.16870593,10.005653,65.057655,8.330017
40965,21897900.0,0.0,22.511322,18.972351,22.511322,23.229248,21.534485,21.187286,11.62384,11.696991,12.80011,12.803192,0.0,0.03210041,0.03210041,0.10299935,250.0,11.700012,0.0,0.0,37.532272,2693.9102,8.6633736e-05,0.0,52.183758,256.05136,0.0,30.000002,0.16720377,70.0,276.81436,244.89864,3.0610077,52.183758,0.16719955,9.8457155,64.74562,8.330017
40966,21897960.0,0.0,22.515198,19.002655,22.515198,23.242249,21.540009,21.190125,11.627472,11.664215,12.800171,12.803162,0.0,0.032086913,0.032086913,0.101669826,250.0,11.700012,0.0,0.0,36.685787,2671.8699,8.582273e-05,0.0,52.18315,255.71095,0.0,30.000002,0.16584684,70.0,276.02084,243.9217,3.0506866,52.18315,0.16584282,9.687809,64.46933,8.330017
40967,21898020.0,0.0,22.52063,19.032715,22.52063,23.25644,21.545471,21.192963,11.632721,11.648071,12.800262,12.80307,0.0,0.03207346,0.03207346,0.100536354,250.0,11.700012,0.0,0.0,35.988197,2652.7952,8.50819e-05,0.0,52.189056,255.24167,0.0,30.000002,0.16468589,70.0,275.30115,242.9856,3.0360942,52.189056,0.16468222,9.536008,64.23941,8.330017
40968,21898080.0,0.0,22.527405,19.06253,22.527405,23.271637,21.550873,21.1958,11.639221,11.641937,12.8003235,12.802948,0.0,0.032061134,0.032061134,0.099605866,250.0,11.700012,0.0,0.0,35.447994,2636.8494,8.4423315e-05,0.0,52.20087,254.67545,0.0,30.000002,0.16373,70.0,274.6659,242.11383,3.0182877,52.20087,0.16372684,9.393594,64.05706,8.330017
40969,21898140.0,0.0,22.535553,19.092102,22.535553,23.287628,21.556274,21.198639,11.646759,11.642151,12.8003845,12.802704,0.0,0.03204994,0.03204994,0.09888965,250.0,11.700012,0.0,0.0,35.070686,2624.2236,8.3855826e-05,0.0,52.21801,254.02739,0.0,30.000002,0.16299094,70.0,274.12283,241.32149,2.9978483,52.21801,0.16298817,9.263463,63.925068,8.330017
40970,21898200.0,0.0,22.544983,19.121399,22.544983,23.304077,21.561676,21.201477,11.655121,11.645813,12.800446,12.80246,0.0,0.03203998,0.03203998,0.09839942,250.0,11.700012,0.0,0.0,34.86096,2615.1306,8.33896e-05,0.0,52.23981,253.31602,0.0,30.000002,0.16248018,70.0,273.68076,240.62544,2.9753325,52.23981,0.16247791,9.148318,63.846092,8.330017
40971,21898260.0,0.0,22.557037,19.150452,22.557037,23.322876,21.567871,21.204468,11.664276,12.853912,12.800476,12.802124,0.0,0.03203024,0.03203024,0.09815653,250.0,11.700012,0.0,0.0,34.850403,2609.9746,8.3032e-05,3.665232,52.266006,252.53479,0.0,30.000002,0.16221708,70.0,273.34613,240.03252,2.9509232,52.266006,0.16221538,9.05018,63.825863,8.330017
40972,21898320.0,0.0,22.570953,19.17926,22.570953,23.341553,21.576965,21.207458,11.674255,12.44397,12.800507,12.801788,0.0,0.032021247,0.032021247,0.09818141,250.0,11.700012,0.0,0.0,35.03085,2609.0789,8.279605e-05,0.0,52.296726,251.69154,0.0,30.000002,0.1622233,70.0,273.13074,239.55887,2.9243338,52.296726,0.1622222,8.97027,63.869076,8.330017
40973,21898380.0,0.0,22.58554,19.207794,22.58554,23.359894,21.584503,21.21045,11.684631,12.096436,12.800537,12.801422,0.0,0.03201348,0.03201348,0.0984562,250.0,11.700012,0.0,0.0,35.38872,2612.0608,8.267916e-05,0.0,52.331074,250.81357,0.0,30.000002,0.16248184,70.0,273.0327,239.20938,2.8967555,52.331074,0.1624814,8.909391,63.970535,8.330017
40974,21898440.0,0.0,22.600739,19.236053,22.600739,23.377563,21.591156,21.21344,11.69519,11.913208,12.800568,12.801025,0.0,0.032007053,0.032007053,0.09898157,250.0,11.700012,0.0,0.0,35.92048,2618.954,8.268445e-05,0.0,52.368484,249.91603,0.0,30.000002,0.16299368,70.0,273.05673,238.99226,2.8687925,52.368484,0.1629939,8.868965,64.129486,8.330017
40975,21898500.0,0.0,22.616425,19.264069,22.616425,23.394318,21.597382,21.21643,11.705719,11.815796,12.800568,12.800598,0.0,0.032002084,0.032002084,0.09974691,250.0,11.700012,0.0,0.0,36.614994,2629.6323,8.281051e-05,0.0,52.408253,249.01653,0.0,30.000002,0.16374844,70.0,273.20303,238.91072,2.8409917,52.408253,0.16374932,8.849103,64.34217,8.330017
40976,21898560.0,0.0,22.633423,19.29181,22.633453,23.411499,21.603394,21.219574,11.716156,11.767609,12.800568,12.800201,0.0,0.031997755,0.031997755,0.10075185,250.0,11.700012,0.0,0.0,37.483562,2644.1433,8.305526e-05,0.0,52.449913,248.11403,0.0,30.000002,0.16474402,70.0,273.472,238.96211,2.8136303,52.449913,0.16474557,8.849925,64.60774,8.330017
40977,21898620.0,0.0,22.650665,19.319275,22.650665,23.427216,21.609283,21.222687,11.72641,11.745575,12.800537,12.799805,0.0,0.031994414,0.031994414,0.101987906,250.0,11.700012,0.0,0.0,38.501144,2662.281,8.341659e-05,0.0,52.493256,247.21838,0.0,30.000002,0.16597278,70.0,273.86456,239.14687,2.7866828,52.493256,0.16597499,8.870593,64.92284,8.330017
40978,21898680.0,0.0,22.667755,19.346466,22.667786,23.441223,21.615112,21.2258,11.736237,11.738831,12.800537,12.799408,0.0,0.031992596,0.031992596,0.10343241,250.0,11.700012,0.0,0.0,39.651592,2683.719,8.3888575e-05,0.0,52.537613,246.35104,0.0,30.000002,0.16741304,70.0,274.37817,239.46428,2.7608945,52.537613,0.16741595,8.910614,65.28024,8.330017
40979,21898740.0,0.0,22.684387,19.373383,22.684448,23.453308,21.62091,21.228912,11.745422,11.739288,12.800507,12.799011,0.0,0.031992413,0.031992413,0.105057925,250.0,11.700012,0.0,0.0,40.91232,2708.0415,8.446159e-05,0.0,52.582054,245.53197,0.0,30.000002,0.16903773,70.0,275.0072,239.90997,2.7369094,52.582054,0.16904123,8.969417,65.67185,8.330017
40980,21898800.0,0.0,22.700348,19.399994,22.700378,23.463318,21.626709,21.231995,11.753754,11.743408,12.800476,12.798645,0.0,0.031993963,0.031993963,0.106835075,250.0,11.700012,0.0,0.0,42.26061,2734.8088,8.51248e-05,0.0,52.62576,244.77798,0.0,30.000002,0.17081751,70.0,275.74408,240.47694,2.7151573,52.62576,0.17082159,9.045844,66.08936,8.330017
40981,21898860.0,0.0,22.71634,19.426178,22.7164,23.472687,21.632599,21.235199,11.7612915,11.749573,12.800415,12.798309,0.0,0.031996287,0.031996287,0.10875418,250.0,11.700012,0.0,0.0,43.70242,2763.894,8.58704e-05,0.0,52.66831,244.0827,0.0,30.000002,0.17274071,70.0,276.58417,241.15494,2.6957366,52.66831,0.17274544,9.139313,66.52999,8.330017
40982,21898920.0,0.0,22.731476,19.45169,22.731567,23.479675,21.640198,21.238373,11.767944,12.867218,12.8003845,12.798004,0.0,0.03199986,0.03199986,0.11078852,250.0,11.700012,0.0,0.0,45.20251,2794.8435,8.6688124e-05,0.0,52.709347,243.45847,0.0,30.000002,0.17478184,70.0,277.5202,241.93683,2.6785102,52.709347,0.17478709,9.247896,66.98657,8.330017
40983,21898980.0,0.0,22.745422,19.476562,22.745483,23.484161,21.648834,21.241516,11.77356,12.375366,12.8003235,12.797699,0.0,0.0320051,0.0320051,0.11290063,250.0,11.700012,0.0,0.0,46.736248,2827.1057,8.756527e-05,0.0,52.747982,242.92656,0.0,30.000002,0.17690417,70.0,278.54047,242.81482,2.664076,52.747982,0.17690988,9.370322,67.44958,8.330017
40984,21899040.0,0.0,22.757446,19.500824,22.757538,23.486206,21.65628,21.24466,11.777985,12.102264,12.800262,12.797455,0.0,0.03201199,0.03201199,0.11505281,250.0,11.700012,0.0,0.0,48.27684,2859.9988,8.848499e-05,0.0,52.783478,242.49794,0.0,30.000002,0.17906997,70.0,279.62894,243.77487,2.6528125,52.783478,0.17907605,9.5053005,67.91029,8.330017
40985,21899100.0,0.0,22.767517,19.524475,22.767609,23.485748,21.662994,21.247803,11.781128,11.951263,12.800201,12.797211,0.0,0.032020483,0.032020483,0.11720818,250.0,11.700012,0.0,0.0,49.798332,2892.9663,8.9432084e-05,0.0,52.814938,242.1864,0.0,30.000002,0.18124218,70.0,280.76944,244.80528,2.644988,52.814938,0.18124859,9.651429,68.360435,8.330017
40986,21899160.0,0.0,22.77707,19.547485,22.77716,23.485138,21.669342,21.251007,11.783081,11.873993,12.80014,12.796997,0.0,0.03202913,0.03202913,0.11935664,250.0,11.700012,0.0,0.0,51.31482,2925.9316,9.039604e-05,0.0,52.84212,241.97427,0.0,30.000002,0.18340795,70.0,281.94992,245.88924,2.6403642,52.84212,0.18341456,9.807493,68.798935,8.330017
40987,21899220.0,0.0,22.784729,19.569916,22.78479,23.482086,21.675446,21.25418,11.784058,11.832672,12.800079,12.796814,0.0,0.03203824,0.03203824,0.12147586,250.0,11.700012,0.0,0.0,52.788586,2958.3967,9.13656e-05,0.0,52.86521,241.85846,0.0,30.000002,0.18554544,70.0,283.1565,247.01361,2.6382225,52.86521,0.18555222,9.970617,69.22174,8.330017
40988,21899280.0,0.0,22.790283,19.591705,22.790344,23.476685,21.681458,21.257355,11.7838745,11.810028,12.800018,12.796692,0.0,0.032048527,0.032048527,0.123524025,250.0,11.700012,0.0,0.0,54.19554,2989.744,9.232572e-05,0.0,52.88354,241.85832,0.0,30.000002,0.18761435,70.0,284.3695,248.1683,2.6391878,52.88354,0.18762118,10.139379,69.6201,8.330017
40989,21899340.0,0.0,22.793732,19.612946,22.793823,23.469086,21.687347,21.260498,11.782501,11.797699,12.799957,12.7966,0.0,0.032059755,0.032059755,0.12547296,250.0,11.700012,0.0,0.0,55.515575,3019.5405,9.326347e-05,0.0,52.896606,241.9773,0.0,30.000002,0.18958603,70.0,285.57086,249.34032,2.6432946,52.896606,0.18959281,10.312399,69.989,8.330017
40990,21899400.0,0.0,22.795135,19.633606,22.795227,23.459442,21.693176,21.263641,11.779968,11.790314,12.799896,12.796539,0.0,0.03207185,0.03207185,0.12729329,250.0,11.700012,0.0,0.0,56.729454,3047.3567,9.4166004e-05,0.0,52.90401,242.21858,0.0,30.000002,0.19143094,70.0,286.74115,250.51598,2.6505084,52.90401,0.19143757,10.487704,70.323364,8.330017
40991,21899460.0,0.0,22.796692,19.653656,22.796783,23.45102,21.699036,21.266815,11.77652,11.784943,12.799835,12.796509,0.0,0.03208258,0.03208258,0.12898406,250.0,11.700012,0.0,0.0,57.865643,3073.3118,9.5023126e-05,0.0,52.90593,242.54523,0.0,30.000002,0.1931435,70.0,287.86414,251.67046,2.6602972,52.90593,0.19314992,10.663354,70.62565,8.330017
40992,21899520.0,0.0,22.79657,19.673187,22.79663,23.440948,21.704865,21.27002,11.7724,11.780212,12.799805,12.796539,0.0,0.032092478,0.032092478,0.1305367,250.0,11.700012,0.0,0.0,58.888977,3097.046,9.582797e-05,0.0,52.90342,242.94067,0.0,30.000002,0.1947163,70.0,288.9305,252.78995,2.6715817,52.90342,0.19472247,10.83578,70.895805,8.330017
40993,21899580.0,0.0,22.795074,19.691925,22.795135,23.429382,21.712952,21.273132,11.767609,12.700012,12.799774,12.7966,0.0,0.03210242,0.03210242,0.13191828,250.0,11.700012,0.0,0.0,59.78295,3118.1545,9.656806e-05,0.0,52.89648,243.41312,0.0,30.000002,0.19611838,70.0,289.92715,253.86227,2.6845436,52.89648,0.19612414,11.002372,71.12803,8.330017
40994,21899640.0,0.0,22.791931,19.71051,22.791992,23.41626,21.72107,21.276306,11.761993,12.271606,12.799713,12.796692,0.0,0.032112513,0.032112513,0.13314472,250.0,11.700012,0.0,0.0,60.556984,3136.8582,9.725415e-05,0.0,52.884598,243.97765,0.0,30.000002,0.1973656,70.0,290.8647,254.90573,2.6997972,52.884598,0.19737092,11.166653,71.3252,8.330017
40995,21899700.0,0.0,22.78717,19.728394,22.787231,23.402191,21.727966,21.279419,11.755676,12.039764,12.799683,12.7968445,0.0,0.032122403,0.032122403,0.13416164,250.0,11.700012,0.0,0.0,61.176323,3152.3079,9.785675e-05,0.0,52.868153,244.61382,0.0,30.000002,0.19840296,70.0,291.69897,255.87703,2.7167997,52.868153,0.19840778,11.322015,71.47903,8.330017
40996,21899760.0,0.0,22.783539,19.745697,22.7836,23.39096,21.734314,21.282623,11.748993,11.908539,12.799652,12.796997,0.0,0.032129634,0.032129634,0.13500233,250.0,11.700012,0.0,0.0,61.69707,3165.211,9.83798e-05,0.0,52.847767,245.27597,0.0,30.000002,0.1992586,70.0,292.4315,256.76367,2.734932,52.847767,0.19926289,11.468338,71.598495,8.330017
40997,21899820.0,0.0,22.778961,19.762512,22.779022,23.379028,21.740295,21.285797,11.742279,11.833069,12.799652,12.797211,0.0,0.032135036,0.032135036,0.13568155,250.0,11.700012,0.0,0.0,62.094696,3175.516,9.882595e-05,0.0,52.825172,245.94073,0.0,30.000002,0.19994919,70.0,293.06335,257.56033,2.7528017,52.825172,0.19995296,11.602442,71.68793,8.330017
40998,21899880.0,0.0,22.773438,19.778778,22.773468,23.366608,21.746063,21.28897,11.735413,11.789825,12.799652,12.797455,0.0,0.032139964,0.032139964,0.13618352,250.0,11.700012,0.0,0.0,62.365734,3183.0408,9.919226e-05,0.0,52.800434,246.62424,0.0,30.000002,0.20046163,70.0,293.58777,258.26913,2.7710626,52.800434,0.20046481,11.723949,71.744026,8.330017
40999,21899940.0,0.0,22.76712,19.794556,22.76715,23.353912,21.751648,21.292114,11.728363,11.763611,12.799622,12.797699,0.0,0.032144256,0.032144256,0.13650677,250.0,11.700012,0.0,0.0,62.508266,3187.7803,9.947694e-05,0.0,52.773624,247.3227,0.0,30.000002,0.20079406,70.0,294.00034,258.88635,2.7897434,52.773624,0.20079668,11.832593,71.767,8.330017
41000,21900000.0,0.0,22.760223,19.809814,22.760254,23.341156,21.757172,21.295227,11.721252,11.745728,12.799622,12.797974,0.0,0.032148067,0.032148067,0.13665071,250.0,11.700012,0.0,0.0,62.52292,3189.78,9.967946e-05,0.0,52.745068,248.03113,0.0,30.000002,0.2009462,70.0,294.29782,259.4083,2.8085995,52.745068,0.20094825,11.927029,71.757195,8.330017
41001,21900060.0,0.0,22.755432,19.824585,22.755463,23.332214,21.762695,21.298431,11.714325,11.733215,12.799622,12.798279,0.0,0.03214897,0.03214897,0.13664979,250.0,11.700012,0.0,0.0,62.467037,3189.7544,9.980368e-05,0.0,52.715527,248.70111,0.0,30.000002,0.2009475,70.0,294.4852,259.82126,2.8269951,52.715527,0.20094897,12.006978,71.72334,8.330017
41002,21900120.0,0.0,22.75058,19.838898,22.75058,23.323456,21.768158,21.301636,11.707977,11.723358,12.799652,12.798584,0.0,0.032147937,0.032147937,0.13653226,250.0,11.700012,0.0,0.0,62.324608,3187.835,9.9858575e-05,0.0,52.68682,249.31033,0.0,30.000002,0.20082834,70.0,294.57602,260.12854,2.8435397,52.68682,0.20082931,12.070454,71.67165,8.330017
41003,21900180.0,0.0,22.745636,19.85257,22.745667,23.315155,21.77353,21.30481,11.702057,11.715179,12.799683,12.798889,0.0,0.03214655,0.03214655,0.13629709,250.0,11.700012,0.0,0.0,62.103416,3184.0654,9.9848236e-05,0.0,52.659237,249.87543,0.0,30.000002,0.20059082,70.0,294.57623,260.34122,2.8589664,52.659237,0.2005913,12.11838,71.6011,8.330017
41004,21900240.0,0.0,22.74112,19.866028,22.74115,23.307098,21.78241,21.308014,11.696411,12.544159,12.799713,12.799194,0.0,0.032144617,0.032144617,0.13593991,250.0,11.700012,0.0,0.0,61.797153,3178.4739,9.977311e-05,0.0,52.631973,250.41066,0.0,30.000002,0.2002301,70.0,294.48703,260.46518,2.8736262,52.631973,0.20023015,12.152077,71.51011,8.330017
41005,21900300.0,0.0,22.736572,19.878906,22.736572,23.299713,21.789825,21.311188,11.691223,12.157166,12.799713,12.799469,0.0,0.032142486,0.032142486,0.13548392,250.0,11.700012,0.0,0.0,61.424,3171.3562,9.9642435e-05,0.0,52.60599,250.90262,0.0,30.000002,0.1997702,70.0,294.32104,260.5056,2.8870783,52.60599,0.19976984,12.1714115,71.40344,8.330017
41006,21900360.0,0.0,22.734253,19.891327,22.734253,23.296234,21.796295,21.314423,11.686615,11.943024,12.799744,12.799744,0.0,0.032138135,0.032138135,0.13496225,250.0,11.700012,0.0,0.0,61.035282,3163.3591,9.9462224e-05,0.0,52.581627,251.31786,0.0,30.000002,0.19923995,70.0,294.08862,260.45837,2.8990555,52.581627,0.19923924,12.177866,71.28858,8.330017
41007,21900420.0,0.0,22.7323,19.90332,22.7323,23.293365,21.802216,21.317657,11.682892,11.82019,12.799805,12.800018,0.0,0.03213252,0.03213252,0.13440673,250.0,11.700012,0.0,0.0,60.622353,3154.7239,9.9245284e-05,0.0,52.56016,251.64505,0.0,30.000002,0.19867335,70.0,293.80957,260.336,2.9085364,52.56016,0.19867237,12.171419,71.17175,8.330017
41008,21900480.0,0.0,22.730652,19.914856,22.730652,23.29123,21.80777,21.320923,11.67984,11.756775,12.799835,12.800232,0.0,0.032126915,0.032126915,0.13381612,250.0,11.700012,0.0,0.0,60.190304,3145.4778,9.899621e-05,0.0,52.54155,251.90431,0.0,30.000002,0.1980716,70.0,293.49066,260.15158,2.9161367,52.54155,0.1980704,12.153354,71.05167,8.330017
41009,21900540.0,0.0,22.7294,19.925964,22.7294,23.289764,21.813171,21.324127,11.677368,11.7204895,12.799866,12.800446,0.0,0.03212132,0.03212132,0.13320448,250.0,11.700012,0.0,0.0,59.747643,3135.852,9.872293e-05,0.0,52.52552,252.10329,0.0,30.000002,0.1974488,70.0,293.1436,259.91797,2.922171,52.52552,0.19744745,12.126186,70.93044,8.330017
41010,21900600.0,0.0,22.728577,19.936646,22.728577,23.289032,21.81845,21.327362,11.675537,11.700195,12.799896,12.800629,0.0,0.032115962,0.032115962,0.1325817,250.0,11.700012,0.0,0.0,59.301163,3126.0344,9.843193e-05,0.0,52.512024,252.24748,0.0,30.000002,0.19681531,70.0,292.77686,259.64456,2.926638,52.512024,0.19681385,12.090988,70.809555,8.330017
41011,21900660.0,0.0,22.729828,19.9469,22.729828,23.291351,21.82373,21.330658,11.674408,11.68866,12.799927,12.800751,0.0,0.032109443,0.032109443,0.13197842,250.0,11.700012,0.0,0.0,58.893005,3116.6106,9.813174e-05,0.0,52.501297,252.31442,0.0,30.000002,0.19619887,70.0,292.40207,259.33362,2.9292996,52.501297,0.19619735,12.04939,70.69567,8.330017
41012,21900720.0,0.0,22.731659,19.956757,22.731659,23.294281,21.82898,21.333954,11.674133,11.681763,12.799988,12.800873,0.0,0.03210249,0.03210249,0.13142079,250.0,11.700012,0.0,0.0,58.518494,3107.8005,9.783499e-05,0.0,52.494003,252.30293,0.0,30.000002,0.19562717,70.0,292.03644,259.00046,2.9296312,52.494003,0.19562566,12.002667,70.593666,8.330017
41013,21900780.0,0.0,22.733978,19.966248,22.733978,23.29779,21.834167,21.33725,11.67453,11.6779785,12.800018,12.800964,0.0,0.032095905,0.032095905,0.13091075,250.0,11.700012,0.0,0.0,58.18208,3099.665,9.754722e-05,0.0,52.489914,252.23076,0.0,30.000002,0.1951038,70.0,291.68668,258.65805,2.9281468,52.489914,0.19510236,11.952547,70.50311,8.330017
41014,21900840.0,0.0,22.736938,19.975311,22.736938,23.301788,21.840332,21.340546,11.675537,12.939819,12.800049,12.801025,0.0,0.032089777,0.032089777,0.13045259,250.0,11.700012,0.0,0.0,57.886623,3092.2952,9.727204e-05,0.0,52.488792,252.10489,0.0,30.000002,0.1946332,70.0,291.35712,258.31323,2.9251106,52.488792,0.19463186,11.900356,70.42451,8.330017
41015,21900900.0,0.0,22.740753,19.984009,22.740753,23.306213,21.848755,21.343811,11.6770935,12.397308,12.800079,12.801056,0.0,0.03208423,0.03208423,0.1300573,250.0,11.700012,0.0,0.0,57.63855,3085.9604,9.70181e-05,0.0,52.49031,251.93605,0.0,30.000002,0.19422661,70.0,291.05725,257.97903,2.9206834,52.49031,0.1942254,11.8479395,70.35945,8.330017
41016,21900960.0,0.0,22.74588,19.99231,22.74588,23.312683,21.855743,21.347168,11.679169,12.070221,12.80011,12.801025,0.0,0.03207823,0.03207823,0.12974297,250.0,11.700012,0.0,0.0,57.46445,3080.8945,9.6790594e-05,0.0,52.494366,251.71341,0.0,30.000002,0.19389994,70.0,290.79355,257.658,2.914959,52.494366,0.19389892,11.797141,70.31188,8.330017
41017,21901020.0,0.0,22.751343,20.000244,22.751343,23.319336,21.861908,21.350525,11.681824,11.891998,12.80014,12.800995,0.0,0.032072376,0.032072376,0.12952419,250.0,11.700012,0.0,0.0,57.35815,3077.2104,9.6597156e-05,0.0,52.50136,251.43878,0.0,30.000002,0.19366916,70.0,290.5759,257.36026,2.907623,52.50136,0.19366835,11.748772,70.284515,8.330017
41018,21901080.0,0.0,22.75705,20.007843,22.75705,23.32608,21.867615,21.353851,11.6848755,11.790161,12.800171,12.800934,0.0,0.0320672,0.0320672,0.12939925,250.0,11.700012,0.0,0.0,57.319855,3074.918,9.644168e-05,0.0,52.51078,251.13164,0.0,30.000002,0.19353355,70.0,290.40872,257.09714,2.899332,52.51078,0.19353302,11.704647,70.27617,8.330017
41019,21901140.0,0.0,22.76297,20.015076,22.76297,23.332825,21.873077,21.357178,11.688202,11.737457,12.800171,12.800842,0.0,0.032062728,0.032062728,0.12936887,250.0,11.700012,0.0,0.0,57.3488,3074.045,9.632636e-05,0.0,52.522312,250.79976,0.0,30.000002,0.19349392,70.0,290.29428,256.87372,2.8902814,52.522312,0.19349363,11.665669,70.28664,8.330017
41020,21901200.0,0.0,22.769043,20.021973,22.769043,23.339478,21.878357,21.360504,11.691803,11.715637,12.800201,12.80072,0.0,0.03205902,0.03205902,0.12943245,250.0,11.700012,0.0,0.0,57.44381,3074.601,9.625278e-05,0.0,52.53569,250.45038,0.0,30.000002,0.1935498,70.0,290.23413,256.694,2.8806505,52.53569,0.1935498,11.632468,70.3155,8.330017
41021,21901260.0,0.0,22.776184,20.028534,22.776184,23.34726,21.883575,21.363892,11.695618,11.705444,12.800201,12.800598,0.0,0.032055292,0.032055292,0.12959978,250.0,11.700012,0.0,0.0,57.622616,3076.8125,9.622402e-05,0.0,52.550644,250.07855,0.0,30.000002,0.19370928,70.0,290.23187,256.55945,2.8705351,52.550644,0.1937096,11.606108,70.36479,8.330017
41022,21901320.0,0.0,22.783417,20.03476,22.783417,23.354675,21.888763,21.36728,11.6996155,11.701233,12.800201,12.800446,0.0,0.032051925,0.032051925,0.12987384,250.0,11.700012,0.0,0.0,57.8729,3080.6296,9.6243064e-05,0.0,52.567238,249.68973,0.0,30.000002,0.19397628,70.0,290.29163,256.47537,2.8598218,52.567238,0.19397691,11.586851,70.434784,8.330017
41023,21901380.0,0.0,22.790619,20.04068,22.79065,23.361664,21.893951,21.370667,11.703766,11.701263,12.800232,12.8003235,0.0,0.03204934,0.03204934,0.13024819,250.0,11.700012,0.0,0.0,58.19147,3085.9712,9.630969e-05,0.0,52.58522,249.2949,0.0,30.000002,0.19434515,70.0,290.41318,256.4451,2.8488383,52.58522,0.1943461,11.57503,70.52368,8.330017
41024,21901440.0,0.0,22.797699,20.046295,22.79773,23.368042,21.899109,21.374023,11.707825,11.703125,12.800232,12.800171,0.0,0.032047622,0.032047622,0.1307138,250.0,11.700012,0.0,0.0,58.5708,3092.713,9.642263e-05,0.0,52.60399,248.90796,0.0,30.000002,0.19480702,70.0,290.5954,256.47186,2.8380756,52.60399,0.19480829,11.571532,70.629036,8.330017
41025,21901500.0,0.0,22.804901,20.051575,22.804901,23.37378,21.906403,21.37738,11.711792,12.779419,12.800201,12.799988,0.0,0.032046784,0.032046784,0.13126318,250.0,11.700012,0.0,0.0,59.004383,3100.8052,9.658026e-05,0.0,52.623188,248.53632,0.0,30.000002,0.19535445,70.0,290.83633,256.55588,2.8276675,52.623188,0.19535604,11.576347,70.74899,8.330017
41026,21901560.0,0.0,22.812805,20.05658,22.812805,23.380035,21.914246,21.380798,11.715637,12.293701,12.800201,12.799835,0.0,0.032045994,0.032045994,0.13189794,250.0,11.700012,0.0,0.0,59.503723,3110.3342,9.678175e-05,0.0,52.64259,248.17268,0.0,30.000002,0.19598733,70.0,291.13474,256.69247,2.817558,52.64259,0.1959892,11.58925,70.88407,8.330017
41027,21901620.0,0.0,22.82016,20.06128,22.82019,23.385468,21.920868,21.384186,11.719391,12.031494,12.800201,12.799683,0.0,0.032045692,0.032045692,0.13261366,250.0,11.700012,0.0,0.0,60.052883,3121.056,9.70255e-05,0.0,52.6623,247.82104,0.0,30.000002,0.1967022,70.0,291.49042,256.88208,2.80773,52.6623,0.19670437,11.610169,71.03313,8.330017
41028,21901680.0,0.0,22.826965,20.065735,22.826996,23.389954,21.92685,21.387573,11.722839,11.886353,12.800201,12.7994995,0.0,0.03204622,0.03204622,0.13339408,250.0,11.700012,0.0,0.0,60.641445,3132.7476,9.7306984e-05,0.0,52.681778,247.4964,0.0,30.000002,0.19748348,70.0,291.89865,257.12494,2.7986977,52.681778,0.19748592,11.639331,71.19229,8.330017
41029,21901740.0,0.0,22.83316,20.069885,22.83319,23.393463,21.932404,21.39096,11.725983,11.812256,12.800171,12.799347,0.0,0.032047577,0.032047577,0.1342287,250.0,11.700012,0.0,0.0,61.26094,3145.265,9.762259e-05,0.0,52.700676,247.2052,0.0,30.000002,0.19832061,70.0,292.35544,257.41913,2.79059,52.700676,0.19832332,11.676494,71.359184,8.330017
41030,21901800.0,0.0,22.838684,20.073792,22.838715,23.395935,21.937744,21.394318,11.728668,11.772614,12.800171,12.799194,0.0,0.0320498,0.0320498,0.13510148,250.0,11.700012,0.0,0.0,61.899696,3158.3857,9.796676e-05,0.0,52.718525,246.95604,0.0,30.000002,0.19919771,70.0,292.8538,257.76093,2.7835934,52.718525,0.19920063,11.721078,71.53034,8.330017
41031,21901860.0,0.0,22.844452,20.077423,22.844482,23.398682,21.942993,21.397736,11.731018,11.752991,12.80014,12.799042,0.0,0.03205201,0.03205201,0.13601096,250.0,11.700012,0.0,0.0,62.567764,3172.1526,9.833582e-05,0.0,52.73519,246.73859,0.0,30.000002,0.20011145,70.0,293.38953,258.14227,2.7776425,52.73519,0.20011458,11.772669,71.70592,8.330017
41032,21901920.0,0.0,22.849518,20.08081,22.849548,23.40033,21.94815,21.401154,11.733063,11.743347,12.80011,12.79892,0.0,0.032054476,0.032054476,0.13694996,250.0,11.700012,0.0,0.0,63.24696,3186.3545,9.872649e-05,0.0,52.75083,246.55261,0.0,30.000002,0.2010553,70.0,293.95908,258.5594,2.772433,52.75083,0.2010586,11.830066,71.88454,8.330017
41033,21901980.0,0.0,22.85382,20.083984,22.853851,23.40091,21.953247,21.404541,11.73465,11.738525,12.80011,12.798798,0.0,0.032057673,0.032057673,0.1378964,250.0,11.700012,0.0,0.0,63.924114,3200.6746,9.9131685e-05,0.0,52.764965,246.41249,0.0,30.000002,0.2020081,70.0,294.55304,259.0093,2.7684417,52.764965,0.20201151,11.892862,72.061455,8.330017
41034,21902040.0,0.0,22.85733,20.086914,22.85736,23.40039,21.958344,21.407898,11.735748,11.736511,12.800079,12.798706,0.0,0.032061495,0.032061495,0.13883789,250.0,11.700012,0.0,0.0,64.58986,3214.928,9.954622e-05,0.0,52.77729,246.32162,0.0,30.000002,0.20295724,70.0,295.16418,259.48727,2.7657516,52.77729,0.20296074,11.960558,72.23425,8.330017
41035,21902100.0,0.0,22.860016,20.0896,22.860046,23.398834,21.963379,21.411255,11.736328,11.736298,12.800049,12.7986145,0.0,0.03206594,0.03206594,0.13976517,250.0,11.700012,0.0,0.0,65.237656,3228.9805,9.996635e-05,0.0,52.787632,246.28265,0.0,30.000002,0.2038935,70.0,295.78677,259.98987,2.7644033,52.787632,0.20389703,12.0326805,72.40117,8.330017
41036,21902160.0,0.0,22.863342,20.092072,22.863373,23.397675,21.971466,21.414673,11.736542,12.599701,12.800018,12.798523,0.0,0.032069936,0.032069936,0.14067338,250.0,11.700012,0.0,0.0,65.8765,3242.919,0.00010038632,0.0,52.795864,246.28139,0.0,30.000002,0.20480971,70.0,296.4119,260.50446,2.7641819,52.795864,0.20481327,12.108038,72.562065,8.330017
41037,21902220.0,0.0,22.865784,20.09436,22.865845,23.395538,21.978668,21.41806,11.73642,12.208191,12.800018,12.798492,0.0,0.03207398,0.03207398,0.14155576,250.0,11.700012,0.0,0.0,66.488815,3256.4473,0.000100803074,0.0,52.80239,246.31563,0.0,30.000002,0.20570028,70.0,297.03488,261.0266,2.7647297,52.80239,0.20570382,12.184987,72.71591,8.330017
41038,21902280.0,0.0,22.86728,20.096436,22.86734,23.392456,21.984863,21.421448,11.735809,11.992493,12.799988,12.798462,0.0,0.03207832,0.03207832,0.14239654,250.0,11.700012,0.0,0.0,67.06527,3269.2966,0.0001012103,0.0,52.806896,246.39357,0.0,30.000002,0.2065499,70.0,297.6472,261.553,2.7664952,52.806896,0.20655337,12.263772,72.85959,8.330017
41039,21902340.0,0.0,22.86792,20.098297,22.86795,23.388489,21.990509,21.424805,11.734772,11.870087,12.799957,12.798431,0.0,0.032082975,0.032082975,0.1431825,250.0,11.700012,0.0,0.0,67.5967,3281.2954,0.00010160225,0.0,52.809208,246.51732,0.0,30.000002,0.20734529,70.0,298.23962,262.07764,2.769463,52.809208,0.2073487,12.343361,72.99075,8.330017
41040,21902400.0,0.0,22.867767,20.100006,22.867798,23.383759,21.99585,21.428131,11.733276,11.800995,12.799927,12.798431,0.0,0.032087877,0.032087877,0.14390267,250.0,11.700012,0.0,0.0,68.07592,3292.2954,0.00010197398,0.0,52.809208,246.68712,0.0,30.000002,0.20807551,70.0,298.80374,262.5945,2.773606,52.809208,0.20807879,12.422781,73.1076,8.330017
41041,21902460.0,0.0,22.86792,20.101013,22.86795,23.379852,22.000916,21.431488,11.731476,11.769714,12.799927,12.798431,0.0,0.032091968,0.032091968,0.14456491,250.0,11.700012,0.0,0.0,68.52213,3302.5007,0.00010232426,0.0,52.8071,246.88376,0.0,30.000002,0.20874617,70.0,299.33716,263.0949,2.7786665,52.8071,0.20874925,12.501511,73.212555,8.330017
41042,21902520.0,0.0,22.867493,20.10083,22.867523,23.375275,22.00586,21.434845,11.729462,11.751587,12.799896,12.798462,0.0,0.032095548,0.032095548,0.14516689,250.0,11.700012,0.0,0.0,68.91906,3311.7493,0.00010265039,0.0,52.80344,247.09906,0.0,30.000002,0.20935552,70.0,299.8356,263.57278,2.7841067,52.80344,0.20935842,12.577717,73.30575,8.330017
41043,21902580.0,0.0,22.866455,20.099518,22.866486,23.370148,22.010742,21.438171,11.727203,11.740967,12.799896,12.798523,0.0,0.032099176,0.032099176,0.14569688,250.0,11.700012,0.0,0.0,69.26184,3319.8845,0.00010294898,0.0,52.798153,247.3414,0.0,30.000002,0.20989303,70.0,300.29306,264.0274,2.7902339,52.798153,0.20989574,12.6510725,73.38483,8.330017
41044,21902640.0,0.0,22.864838,20.097076,22.864868,23.364532,22.015594,21.441498,11.72467,11.734222,12.799866,12.798584,0.0,0.032102752,0.032102752,0.1461493,250.0,11.700012,0.0,0.0,69.54625,3326.8276,0.00010321705,0.0,52.79117,247.6101,0.0,30.000002,0.21035285,70.0,300.7043,264.45508,2.7970674,52.79117,0.21035534,12.721202,73.44896,8.330017
41045,21902700.0,0.0,22.862793,20.093597,22.862823,23.358551,22.020386,21.444794,11.721893,11.729187,12.799866,12.798645,0.0,0.03210628,0.03210628,0.14651775,250.0,11.700012,0.0,0.0,69.768456,3332.5032,0.0001034515,0.0,52.782528,247.90335,0.0,30.000002,0.21072869,70.0,301.06345,264.851,2.804507,52.782528,0.21073093,12.787123,73.49723,8.330017
41046,21902760.0,0.0,22.86145,20.089111,22.86148,23.353882,22.025635,21.44812,11.718994,12.746094,12.799866,12.798737,0.0,0.032108627,0.032108627,0.14681457,250.0,11.700012,0.0,0.0,69.950935,3337.1912,0.00010365271,7.956666,52.772522,248.19975,0.0,30.000002,0.21103041,70.0,301.3707,265.20734,2.8122728,52.772522,0.2110324,12.848501,73.532906,8.330017
41047,21902820.0,0.0,22.860321,20.083649,22.860321,23.348969,22.033752,21.451416,11.716217,12.466064,12.799866,12.798859,0.0,0.0321103,0.0321103,0.14704378,250.0,11.700012,0.0,0.0,70.08215,3340.9116,0.0001038216,0.0,52.761906,248.49075,0.0,30.000002,0.21126324,70.0,301.62677,265.52158,2.8197072,52.761906,0.21126495,12.903434,73.55721,8.330017
41048,21902880.0,0.0,22.858673,20.07724,22.858673,23.343933,22.040314,21.454712,11.713348,12.12439,12.799866,12.79895,0.0,0.03211176,0.03211176,0.14720288,250.0,11.700012,0.0,0.0,70.163124,3343.5068,0.00010395816,0.0,52.750652,248.78337,0.0,30.000002,0.2114255,70.0,301.83206,265.79706,2.8272562,52.750652,0.21142699,12.9527855,73.5694,8.330017
41049,21902940.0,0.0,22.85669,20.069946,22.85669,23.338806,22.04602,21.457977,11.710449,11.935608,12.799866,12.799072,0.0,0.03211305,0.03211305,0.14729045,250.0,11.700012,0.0,0.0,70.192726,3344.9744,0.00010406124,0.0,52.738804,249.07701,0.0,30.000002,0.21151589,70.0,301.9851,266.03265,2.834905,52.738804,0.21151714,12.996457,73.56927,8.330017
41050,21903000.0,0.0,22.854462,20.061798,22.854462,23.33374,22.051208,21.461243,11.70755,11.832092,12.799866,12.799194,0.0,0.032114185,0.032114185,0.14730678,250.0,11.700012,0.0,0.0,70.17159,3345.3445,0.00010413088,0.0,52.726425,249.37077,0.0,30.000002,0.21153477,70.0,302.08566,266.22787,2.8425827,52.726425,0.21153574,13.034097,73.55697,8.330017
