,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41051,21903060.0,0.0,22.85315,20.052856,22.85315,23.33023,22.056091,21.464539,11.704742,11.774597,12.799866,12.799316,0.0,0.03211416,0.03211416,0.14726673,250.0,11.700012,0.0,0.0,70.1233,3344.934,0.00010416898,0.0,52.713837,249.6444,0.0,30.000002,0.2114948,70.0,302.1369,266.37714,2.8499947,52.713837,0.21149555,13.065508,73.53604,8.330017
41052,21903120.0,0.0,22.851807,20.043152,22.851837,23.326874,22.060791,21.467804,11.702179,11.741638,12.799866,12.799438,0.0,0.0321134,0.0321134,0.147182,250.0,11.700012,0.0,0.0,70.04195,3343.793,0.00010417945,0.0,52.701748,249.89015,0.0,30.000002,0.21140873,70.0,302.14597,266.4827,2.8566236,52.701748,0.21140927,13.09003,73.50893,8.330017
41053,21903180.0,0.0,22.850494,20.032715,22.850525,23.32367,22.0654,21.47107,11.699829,11.723145,12.799866,12.799591,0.0,0.032112498,0.032112498,0.14705092,250.0,11.700012,0.0,0.0,69.92938,3341.9155,0.00010416357,0.0,52.690147,250.11671,0.0,30.000002,0.21127601,70.0,302.115,266.5497,2.8627782,52.690147,0.21127635,13.108169,73.47487,8.330017
41054,21903240.0,0.0,22.849243,20.021606,22.849243,23.320679,22.069946,21.474335,11.697601,11.711517,12.799896,12.799713,0.0,0.032111462,0.032111462,0.14687862,250.0,11.700012,0.0,0.0,69.78876,3339.3909,0.000104123785,0.0,52.679043,250.32495,0.0,30.000002,0.21110177,70.0,302.04813,266.5816,2.868482,52.679043,0.21110193,13.120479,73.43469,8.330017
41055,21903300.0,0.0,22.848083,20.009857,22.848083,23.317993,22.074432,21.47757,11.695587,11.704193,12.799896,12.799805,0.0,0.032110345,0.032110345,0.14666857,250.0,11.700012,0.0,0.0,69.622696,3336.2847,0.00010406198,0.0,52.668465,250.51526,0.0,30.000002,0.21088962,70.0,301.94827,266.58063,2.87371,52.668465,0.21088962,13.127145,73.38896,8.330017
41056,21903360.0,0.0,22.84787,19.997498,22.84787,23.316742,22.078888,21.480835,11.693817,11.699921,12.799896,12.799927,0.0,0.03210839,0.03210839,0.14643407,250.0,11.700012,0.0,0.0,69.45073,3332.866,0.0001039808,0.0,52.65863,250.6733,0.0,30.000002,0.21065125,70.0,301.8199,266.5444,2.8782773,52.65863,0.2106511,13.1284075,73.34066,8.330017
41057,21903420.0,0.0,22.848083,19.98462,22.848083,23.315796,22.084991,21.48407,11.692413,12.860962,12.799927,12.800049,0.0,0.032105967,0.032105967,0.14618859,250.0,11.700012,0.0,0.0,69.27101,3329.2744,0.00010388593,0.0,52.65004,250.79515,0.0,30.000002,0.21040097,70.0,301.67245,266.4787,2.881813,52.65004,0.21040072,13.124347,73.29228,8.330017
41058,21903480.0,0.0,22.848694,19.971191,22.848694,23.315125,22.092316,21.487305,11.691315,12.327118,12.799957,12.80014,0.0,0.032103557,0.032103557,0.14593196,250.0,11.700012,0.0,0.0,69.085846,3325.5525,0.00010377997,0.0,52.642643,250.88911,0.0,30.000002,0.21013954,70.0,301.50906,266.3891,2.8845105,52.642643,0.21013923,13.115274,73.24337,8.330017
41059,21903540.0,0.0,22.849335,19.957306,22.849335,23.31482,22.098236,21.49054,11.690491,12.047363,12.799957,12.800201,0.0,0.032101173,0.032101173,0.14567016,250.0,11.700012,0.0,0.0,68.8988,3321.6895,0.00010366514,0.0,52.636456,250.956,0.0,30.000002,0.20987299,70.0,301.3344,266.27957,2.8865483,52.636456,0.20987262,13.102476,73.1949,8.330017
41060,21903600.0,0.0,22.850037,19.942993,22.850037,23.314789,22.103455,21.493774,11.68988,11.889069,12.799957,12.800293,0.0,0.03209889,0.03209889,0.14540811,250.0,11.700012,0.0,0.0,68.71326,3317.792,0.000103544895,0.0,52.631332,251.00049,0.0,30.000002,0.20960638,70.0,301.15363,266.15594,2.8879993,52.631332,0.20960596,13.086806,73.147484,8.330017
41061,21903660.0,0.0,22.85144,19.928284,22.85144,23.315857,22.108246,21.49701,11.689514,11.797913,12.799988,12.8003235,0.0,0.032096162,0.032096162,0.14515686,250.0,11.700012,0.0,0.0,68.544014,3314.0847,0.0001034226,0.0,52.627296,251.01547,0.0,30.000002,0.20934962,70.0,300.9718,266.01947,2.8887932,52.627296,0.20934917,13.068914,73.10337,8.330017
41062,21903720.0,0.0,22.853088,19.913239,22.853088,23.3172,22.112793,21.500244,11.689514,11.748352,12.799988,12.8003845,0.0,0.03209325,0.03209325,0.1449256,250.0,11.700012,0.0,0.0,68.38935,3310.639,0.000103302045,0.0,52.624714,250.998,0.0,30.000002,0.20911247,70.0,300.79514,265.87384,2.8886533,52.624714,0.20911203,13.0488,73.06431,8.330017
41063,21903780.0,0.0,22.854889,19.897888,22.854889,23.318756,22.117218,21.503448,11.689758,11.721008,12.800018,12.800415,0.0,0.032090522,0.032090522,0.14471535,250.0,11.700012,0.0,0.0,68.25151,3307.4863,0.000103185805,0.0,52.62345,250.95677,0.0,30.000002,0.20889667,70.0,300.62735,265.72552,2.8878634,52.62345,0.2088963,13.027387,73.030045,8.330017
41064,21903840.0,0.0,22.856873,19.882294,22.856873,23.320496,22.121521,21.506683,11.690216,11.7066345,12.800018,12.800446,0.0,0.032087967,0.032087967,0.1445296,250.0,11.700012,0.0,0.0,68.13222,3304.6863,0.00010307618,0.0,52.623386,250.89462,0.0,30.000002,0.20870571,70.0,300.4717,265.57828,2.8864832,52.623386,0.20870538,13.005357,73.00104,8.330017
41065,21903900.0,0.0,22.859009,19.866455,22.859009,23.322418,22.125824,21.509888,11.690887,11.699219,12.800049,12.800446,0.0,0.03208566,0.03208566,0.14437069,250.0,11.700012,0.0,0.0,68.03294,3302.286,0.00010297528,0.0,52.624416,250.81522,0.0,30.000002,0.2085421,70.0,300.33096,265.4358,2.8845856,52.624416,0.20854184,12.98324,72.97753,8.330017
41066,21903960.0,0.0,22.861664,19.850464,22.861664,23.324982,22.130066,21.513092,11.691742,11.695557,12.800049,12.800446,0.0,0.032083273,0.032083273,0.14424534,250.0,11.700012,0.0,0.0,67.96258,3300.4192,0.000102885555,0.0,52.626503,250.71559,0.0,30.000002,0.20841183,70.0,300.2085,265.29965,2.8821797,52.626503,0.20841166,12.961647,72.96084,8.330017
41067,21904020.0,0.0,22.864471,19.83432,22.864471,23.327637,22.134277,21.516327,11.692841,11.693848,12.800049,12.800415,0.0,0.03208097,0.03208097,0.14415815,250.0,11.700012,0.0,0.0,67.9191,3299.1152,0.00010280982,0.0,52.629696,250.59784,0.0,30.000002,0.20831992,70.0,300.10843,265.17404,2.879221,52.629696,0.20831986,12.941015,72.95168,8.330017
41068,21904080.0,0.0,22.867798,19.818085,22.867798,23.330322,22.141235,21.519531,11.694092,12.658997,12.800079,12.800415,0.0,0.032078937,0.032078937,0.14410838,250.0,11.700012,0.0,0.0,67.90259,3298.4404,0.00010274905,0.0,52.63392,250.46634,0.0,30.000002,0.20826595,70.0,300.0316,265.0614,2.8757942,52.63392,0.20826599,12.921537,72.94969,8.330017
41069,21904140.0,0.0,22.871155,19.801788,22.871155,23.332977,22.147827,21.522705,11.695465,12.21994,12.800079,12.8003845,0.0,0.0320772,0.0320772,0.14409637,250.0,11.700012,0.0,0.0,67.912834,3298.3528,0.000102705046,0.0,52.638943,250.32639,0.0,30.000002,0.20825033,70.0,299.9798,264.9652,2.8720427,52.638943,0.2082505,12.9037695,72.95469,8.330017
41070,21904200.0,0.0,22.87436,19.785492,22.87436,23.335602,22.15329,21.52591,11.69693,11.990021,12.800079,12.8003235,0.0,0.03207582,0.03207582,0.14412463,250.0,11.700012,0.0,0.0,67.95119,3298.8425,0.00010267928,0.0,52.644684,250.18134,0.0,30.000002,0.20827569,70.0,299.95584,264.88913,2.8681726,52.644684,0.20827599,12.888842,72.96694,8.330017
41071,21904260.0,0.0,22.877502,19.769226,22.877502,23.338165,22.158112,21.529083,11.698395,11.856354,12.800079,12.800293,0.0,0.032074723,0.032074723,0.14418595,250.0,11.700012,0.0,0.0,68.01239,3299.8208,0.000102669146,0.0,52.650887,250.03497,0.0,30.000002,0.2083347,70.0,299.9556,264.83127,2.8642564,52.650887,0.20833512,12.876511,72.985,8.330017
41072,21904320.0,0.0,22.880585,19.753052,22.880585,23.340576,22.162598,21.532288,11.69986,11.783142,12.800079,12.800232,0.0,0.032073945,0.032073945,0.14428158,250.0,11.700012,0.0,0.0,68.09701,3301.3171,0.00010267594,0.0,52.657448,249.88998,0.0,30.000002,0.20842865,70.0,299.98077,264.79404,2.860347,52.657448,0.20842919,12.86713,73.00894,8.330017
41073,21904380.0,0.0,22.883575,19.736969,22.883575,23.342804,22.1669,21.535461,11.701324,11.744904,12.800079,12.800171,0.0,0.03207347,0.03207347,0.14440936,250.0,11.700012,0.0,0.0,68.203285,3303.3052,0.00010269929,0.0,52.664238,249.74892,0.0,30.000002,0.20855536,70.0,300.03058,264.77777,2.856507,52.664238,0.20855603,12.860788,73.03825,8.330017
41074,21904440.0,0.0,22.886475,19.721039,22.886475,23.344849,22.171051,21.538605,11.702728,11.72525,12.800079,12.80011,0.0,0.03207328,0.03207328,0.14456671,250.0,11.700012,0.0,0.0,68.329185,3305.7512,0.00010273857,0.0,52.671127,249.61412,0.0,30.000002,0.20871224,70.0,300.10394,264.78247,2.8528004,52.671127,0.20871301,12.857546,73.07238,8.330017
41075,21904500.0,0.0,22.889252,19.705322,22.889252,23.34668,22.17517,21.541748,11.704071,11.714722,12.800079,12.800049,0.0,0.032073364,0.032073364,0.14474994,250.0,11.700012,0.0,0.0,68.47187,3308.6016,0.00010279266,0.0,52.677963,249.48817,0.0,30.000002,0.20889555,70.0,300.19894,264.80756,2.849298,52.677963,0.20889641,12.85741,73.11051,8.330017
41076,21904560.0,0.0,22.891815,19.68985,22.891815,23.348114,22.17923,21.544922,11.705292,11.710083,12.800079,12.799988,0.0,0.032073792,0.032073792,0.14495523,250.0,11.700012,0.0,0.0,68.62732,3311.7922,0.00010286057,0.0,52.684635,249.37419,0.0,30.000002,0.20910163,70.0,300.31403,264.853,2.8460627,52.684635,0.20910263,12.860337,73.15185,8.330017
41077,21904620.0,0.0,22.894196,19.674683,22.894196,23.349304,22.183258,21.548065,11.706421,11.70813,12.800079,12.799927,0.0,0.03207451,0.03207451,0.14517747,250.0,11.700012,0.0,0.0,68.793144,3315.26,0.00010294044,0.0,52.69096,249.27469,0.0,30.000002,0.20932525,70.0,300.44617,264.91733,2.8431964,52.69096,0.20932631,12.866284,73.19534,8.330017
41078,21904680.0,0.0,22.896423,19.65982,22.896423,23.35019,22.187347,21.551178,11.707397,12.021515,12.800049,12.799866,0.0,0.03207543,0.03207543,0.14541298,250.0,11.700012,0.0,0.0,68.9664,3318.9485,0.0001030306,42.10743,52.696842,249.1899,0.0,30.000002,0.20956255,70.0,300.5928,264.99854,2.8407001,52.696842,0.20956369,12.875028,73.24035,8.330017
41079,21904740.0,0.0,22.898987,19.645325,22.899017,23.3508,22.194855,21.55429,11.708252,12.500214,12.800049,12.799805,0.0,0.032076534,0.032076534,0.14565808,250.0,11.700012,0.0,0.0,69.14453,3322.9038,0.00010313003,0.0,52.702213,249.12059,0.0,30.000002,0.20980981,70.0,300.75153,265.09506,2.8385227,52.702213,0.20981103,12.886076,73.28618,8.330017
41080,21904800.0,0.0,22.901123,19.631226,22.901154,23.351105,22.200806,21.557404,11.708954,12.140472,12.800049,12.799774,0.0,0.032077786,0.032077786,0.14590833,250.0,11.700012,0.0,0.0,69.32437,3326.9282,0.000103236605,0.0,52.706997,249.06735,0.0,30.000002,0.21006256,70.0,300.91928,265.20468,2.8367608,52.706997,0.2100638,12.899372,73.33204,8.330017
41081,21904860.0,0.0,22.902832,19.617584,22.902863,23.351013,22.20578,21.560516,11.709442,11.943359,12.800049,12.799713,0.0,0.032079235,0.032079235,0.14615856,250.0,11.700012,0.0,0.0,69.50128,3330.9307,0.00010334783,0.0,52.711113,249.03188,0.0,30.000002,0.2103157,70.0,301.09296,265.32562,2.8355107,52.711113,0.210317,12.914975,73.37694,8.330017
41082,21904920.0,0.0,22.904266,19.604431,22.904266,23.350677,22.210266,21.563599,11.709778,11.832001,12.800018,12.799683,0.0,0.032080818,0.032080818,0.14640363,250.0,11.700012,0.0,0.0,69.67279,3334.8562,0.00010346127,0.0,52.714466,249.01459,0.0,30.000002,0.21056396,70.0,301.2688,265.45517,2.8347764,52.714466,0.21056525,12.932451,73.41997,8.330017
41083,21904980.0,0.0,22.905396,19.591827,22.905426,23.350037,22.214417,21.56668,11.7099,11.776184,12.800018,12.799652,0.0,0.03208247,0.03208247,0.14664106,250.0,11.700012,0.0,0.0,69.83701,3338.6707,0.00010357552,0.0,52.71705,249.0146,0.0,30.000002,0.21080472,70.0,301.4447,265.5913,2.8345187,52.71705,0.21080603,12.951472,73.460754,8.330017
41084,21905040.0,0.0,22.906342,19.579803,22.906342,23.349152,22.218414,21.569733,11.709869,11.745331,12.800018,12.799622,0.0,0.032084156,0.032084156,0.14686647,250.0,11.700012,0.0,0.0,69.99102,3342.312,0.00010368831,0.0,52.71883,249.03117,0.0,30.000002,0.21103354,70.0,301.61713,265.7311,2.8347046,52.71883,0.21103483,12.971531,73.4986,8.330017
41085,21905100.0,0.0,22.907043,19.56839,22.907074,23.348022,22.22232,21.572815,11.709656,11.728912,12.799988,12.799591,0.0,0.03208585,0.03208585,0.14707674,250.0,11.700012,0.0,0.0,70.13275,3345.7327,0.00010379794,0.0,52.719814,249.06346,0.0,30.000002,0.21124728,70.0,301.78345,265.87222,2.8353167,52.719814,0.21124852,12.992278,73.53299,8.330017
41086,21905160.0,0.0,22.907501,19.557648,22.907532,23.34665,22.226135,21.575867,11.70932,11.720062,12.799988,12.799591,0.0,0.03208757,0.03208757,0.14726833,250.0,11.700012,0.0,0.0,70.25928,3348.8745,0.00010390269,0.0,52.720005,249.11124,0.0,30.000002,0.21144235,70.0,301.941,266.01257,2.8363392,52.720005,0.21144357,13.013352,73.56336,8.330017
41087,21905220.0,0.0,22.907806,19.547607,22.907806,23.345093,22.229889,21.578888,11.708801,11.714752,12.799988,12.799591,0.0,0.032089252,0.032089252,0.14743765,250.0,11.700012,0.0,0.0,70.368904,3351.689,0.00010400048,0.0,52.719395,249.17316,0.0,30.000002,0.21161512,70.0,302.08658,266.1492,2.8377512,52.719395,0.21161628,13.034322,73.58916,8.330017
41088,21905280.0,0.0,22.907928,19.5383,22.907928,23.343353,22.233643,21.58191,11.708191,11.711609,12.799988,12.799591,0.0,0.032090865,0.032090865,0.14758298,250.0,11.700012,0.0,0.0,70.46051,3354.149,0.00010409012,0.0,52.718025,249.24757,0.0,30.000002,0.21176377,70.0,302.21826,266.28003,2.8395088,52.718025,0.21176487,13.054864,73.61019,8.330017
41089,21905340.0,0.0,22.908081,19.529785,22.908081,23.341522,22.238678,21.58493,11.707428,12.911896,12.799957,12.799591,0.0,0.03209239,0.03209239,0.14770322,250.0,11.700012,0.0,0.0,70.533424,3356.264,0.00010417087,0.0,52.715927,249.33345,0.0,30.000002,0.21188715,70.0,302.33484,266.40384,2.8415809,52.715927,0.21188818,13.074748,73.626335,8.330017
41090,21905400.0,0.0,22.908386,19.522095,22.908386,23.33957,22.245392,21.587952,11.706604,12.366089,12.799957,12.799622,0.0,0.032093793,0.032093793,0.1477963,250.0,11.700012,0.0,0.0,70.58647,3358.0515,0.000104241844,0.0,52.71316,249.42853,0.0,30.000002,0.21198314,70.0,302.43402,266.5179,2.8438106,52.71316,0.21198408,13.09313,73.63735,8.330017
41091,21905460.0,0.0,22.908386,19.515259,22.908417,23.337646,22.25058,21.590942,11.705688,12.076965,12.799957,12.799652,0.0,0.032094996,0.032094996,0.14785956,250.0,11.700012,0.0,0.0,70.61849,3359.3545,0.00010430067,0.0,52.70977,249.5305,0.0,30.000002,0.2120489,70.0,302.5129,266.61923,2.8463123,52.70977,0.21204975,13.110153,73.64292,8.330017
41092,21905520.0,0.0,22.908234,19.509369,22.908234,23.335693,22.255096,21.593933,11.704681,11.907013,12.799957,12.799683,0.0,0.032096043,0.032096043,0.14789766,250.0,11.700012,0.0,0.0,70.63245,3360.2544,0.00010434856,0.0,52.705944,249.63638,0.0,30.000002,0.2120892,70.0,302.57413,266.70862,2.8489826,52.705944,0.21208996,13.1258335,73.64398,8.330017
41093,21905580.0,0.0,22.907959,19.504425,22.90799,23.33374,22.259186,21.596893,11.703644,11.80835,12.799957,12.799713,0.0,0.032096926,0.032096926,0.14790827,250.0,11.700012,0.0,0.0,70.62699,3360.7246,0.00010438408,0.0,52.701714,249.74496,0.0,30.000002,0.21210168,70.0,302.61554,266.78397,2.8517714,52.701714,0.21210235,13.139727,73.64023,8.330017
41094,21905640.0,0.0,22.907623,19.500458,22.907623,23.331818,22.263,21.599854,11.702545,11.75531,12.799957,12.799744,0.0,0.032097638,0.032097638,0.14789192,250.0,11.700012,0.0,0.0,70.60262,3360.7766,0.00010440712,0.0,52.697147,249.85481,0.0,30.000002,0.21208683,70.0,302.63705,266.84464,2.8546317,52.697147,0.21208741,13.151643,73.6318,8.330017
41095,21905700.0,0.0,22.907257,19.497559,22.907257,23.329956,22.266663,21.602814,11.701477,11.730988,12.799957,12.799805,0.0,0.03209818,0.03209818,0.14784917,250.0,11.700012,0.0,0.0,70.559875,3360.422,0.000104417624,0.0,52.692307,249.96469,0.0,30.000002,0.21204528,70.0,302.63876,266.89017,2.8575232,52.692307,0.21204576,13.161442,73.61887,8.330017
41096,21905760.0,0.0,22.90686,19.495697,22.90689,23.328217,22.270172,21.605774,11.700378,11.717285,12.799957,12.799835,0.0,0.032098535,0.032098535,0.1477816,250.0,11.700012,0.0,0.0,70.500305,3359.6875,0.00010441577,0.0,52.687294,250.07225,0.0,30.000002,0.2119785,70.0,302.6211,266.91992,2.8603818,52.687294,0.2119789,13.168944,73.60182,8.330017
41097,21905820.0,0.0,22.906525,19.494995,22.906555,23.3266,22.27362,21.608704,11.699341,11.708923,12.799957,12.799866,0.0,0.032098714,0.032098714,0.14769137,250.0,11.700012,0.0,0.0,70.425415,3358.605,0.000104402105,0.0,52.68221,250.17554,0.0,30.000002,0.21188872,70.0,302.58508,266.93396,2.863149,52.68221,0.211889,13.174065,73.58113,8.330017
41098,21905880.0,0.0,22.90625,19.495453,22.90625,23.325134,22.27707,21.611664,11.698334,11.704346,12.799957,12.799927,0.0,0.032098714,0.032098714,0.14757961,250.0,11.700012,0.0,0.0,70.3361,3357.192,0.00010437697,0.0,52.67711,250.27376,0.0,30.000002,0.21177702,70.0,302.5314,266.93234,2.8658028,52.67711,0.21177724,13.176785,73.557014,8.330017
41099,21905940.0,0.0,22.906036,19.4971,22.906036,23.323792,22.280457,21.614563,11.697357,11.701294,12.799957,12.799988,0.0,0.03209855,0.03209855,0.14744937,250.0,11.700012,0.0,0.0,70.23474,3355.495,0.00010434139,0.0,52.672092,250.36507,0.0,30.000002,0.2116465,70.0,302.46182,266.91568,2.868293,52.672092,0.21164665,13.177128,73.53009,8.330017
41100,21906000.0,0.0,22.90625,19.5,22.90625,23.322662,22.286316,21.617493,11.696503,12.71228,12.799957,12.800018,0.0,0.03209823,0.03209823,0.1473024,250.0,11.700012,0.0,0.0,70.12265,3353.6028,0.000104296145,0.0,52.667225,250.44861,0.0,30.000002,0.21149896,70.0,302.37744,266.88446,2.8705678,52.667225,0.21149904,13.175032,73.500694,8.330017
41101,21906060.0,0.0,22.902954,19.50412,22.902954,23.318085,22.28833,21.616608,11.687714,12.247681,12.799683,12.799042,0.0,0.032100286,0.032100286,0.14710714,250.0,11.700012,0.0,0.0,69.94722,3344.288,0.000104119456,0.0,52.66196,250.56998,0.0,30.000002,0.21130808,70.0,302.2724,266.85236,2.891555,52.66196,0.21130802,13.239191,73.46113,8.330017
41102,21906120.0,0.0,22.899445,19.5094,22.899445,23.313843,22.289093,21.615723,11.674927,11.99884,12.799469,12.798096,0.0,0.032103185,0.032103185,0.14684148,250.0,11.700012,0.0,0.0,69.72736,3330.641,0.00010374208,0.0,52.65472,250.73851,0.0,30.000002,0.21104842,70.0,302.13083,266.8107,2.9262285,52.65472,0.21104822,13.368307,73.4071,8.330017
41103,21906180.0,0.0,22.895996,19.515778,22.895996,23.309967,22.289276,21.614838,11.665558,11.851318,12.7994995,12.798218,0.0,0.032105736,0.032105736,0.14652471,250.0,11.700012,0.0,0.0,69.47265,3316.022,0.000103286984,0.0,52.64622,250.9232,0.0,30.000002,0.21073692,70.0,301.95633,266.74966,2.9511466,52.64622,0.21073656,13.45603,73.34343,8.330017
41104,21906240.0,0.0,22.89273,19.523193,22.89273,23.30655,22.289093,21.613953,11.658661,11.764801,12.799591,12.798676,0.0,0.032107733,0.032107733,0.14616102,250.0,11.700012,0.0,0.0,69.18762,3300.6553,0.00010277241,0.0,52.63678,251.11444,0.0,30.000002,0.21037737,70.0,301.74908,266.66525,2.9694219,52.63678,0.21037684,13.510238,73.27132,8.330017
41105,21906300.0,0.0,22.889679,19.531647,22.889679,23.30362,22.288666,21.613068,11.653748,11.714447,12.799683,12.799225,0.0,0.03210894,0.03210894,0.14575444,250.0,11.700012,0.0,0.0,68.87596,3284.7827,0.000102214464,0.0,52.62674,251.30154,0.0,30.000002,0.20997335,70.0,301.50894,266.55276,2.9823842,52.62674,0.20997268,13.536054,73.191956,8.330017
41106,21906360.0,0.0,22.887115,19.541077,22.887115,23.301422,22.288269,21.612457,11.650513,11.685974,12.799774,12.799713,0.0,0.032109167,0.032109167,0.14531365,250.0,11.700012,0.0,0.0,68.54603,3268.684,0.00010162768,0.0,52.61653,251.47368,0.0,30.000002,0.20953314,70.0,301.23904,266.41013,2.990988,52.61653,0.2095323,13.538223,73.10735,8.330017
41107,21906420.0,0.0,22.884888,19.551453,22.884888,23.299805,22.28778,21.611816,11.64856,11.669342,12.799866,12.80014,0.0,0.03210853,0.03210853,0.1448483,250.0,11.700012,0.0,0.0,68.20253,3252.5815,0.000101026235,0.0,52.606636,251.6226,0.0,30.000002,0.20906658,70.0,300.94446,266.23782,2.996094,52.606636,0.20906562,13.521628,73.01954,8.330017
41108,21906480.0,0.0,22.883026,19.562714,22.883026,23.298737,22.287262,21.611206,11.647583,11.65918,12.799927,12.800476,0.0,0.032107245,0.032107245,0.14436746,250.0,11.700012,0.0,0.0,67.85234,3236.6768,0.00010042187,0.0,52.597416,251.74474,0.0,30.000002,0.20858322,70.0,300.6313,266.03903,2.9985566,52.597416,0.20858215,13.491015,72.93025,8.330017
41109,21906540.0,0.0,22.88153,19.57483,22.88153,23.298218,22.286713,21.610596,11.647461,11.653412,12.799988,12.80072,0.0,0.032105405,0.032105405,0.14387846,250.0,11.700012,0.0,0.0,67.500435,3221.1018,9.982143e-05,0.0,52.58909,251.83777,0.0,30.000002,0.20809056,70.0,300.30447,265.81668,2.9988158,52.58909,0.20808943,13.449221,72.84084,8.330017
41110,21906600.0,0.0,22.880402,19.5878,22.880402,23.298279,22.286133,21.609985,11.648071,11.650848,12.800018,12.800934,0.0,0.032103095,0.032103095,0.14338638,250.0,11.700012,0.0,0.0,67.15033,3205.942,9.922927e-05,0.0,52.58178,251.9006,0.0,30.000002,0.20759386,70.0,299.96756,265.57306,2.9971485,52.58178,0.20759267,13.398084,72.75225,8.330017
41111,21906660.0,0.0,22.87967,19.601532,22.87967,23.298157,22.28891,21.609192,11.64917,12.525574,12.800049,12.801086,0.0,0.032100983,0.032100983,0.14289416,250.0,11.700012,0.0,0.0,66.79783,3191.3062,9.865267e-05,0.0,52.575596,251.94142,0.0,30.000002,0.2070974,70.0,299.62607,265.31583,2.994111,52.575596,0.20709619,13.340592,72.66455,8.330017
41112,21906720.0,0.0,22.87909,19.615997,22.87909,23.298584,22.290314,21.608429,11.650604,12.128754,12.800079,12.801178,0.0,0.032098822,0.032098822,0.14240578,250.0,11.700012,0.0,0.0,66.45241,3177.1973,9.8094606e-05,0.0,52.570324,251.96158,0.0,30.000002,0.20660467,70.0,299.2829,265.0478,2.99023,52.570324,0.20660342,13.279191,72.57836,8.330017
41113,21906780.0,0.0,22.878723,19.631195,22.878723,23.29956,22.29071,21.607666,11.652313,11.910522,12.800079,12.801239,0.0,0.03209651,0.03209651,0.14193,250.0,11.700012,0.0,0.0,66.11946,3163.7078,9.755789e-05,0.0,52.566135,251.95705,0.0,30.000002,0.20612422,70.0,298.9429,264.7714,2.9856262,52.566135,0.206123,13.2156105,72.495445,8.330017
41114,21906840.0,0.0,22.878693,19.647034,22.878693,23.301025,22.290619,21.606903,11.654266,11.787903,12.80011,12.80127,0.0,0.032094035,0.032094035,0.14147447,250.0,11.700012,0.0,0.0,65.80442,3150.9282,9.704518e-05,0.0,52.563107,251.92676,0.0,30.000002,0.20566365,70.0,298.61102,264.49036,2.9804072,52.563107,0.20566244,13.151121,72.41716,8.330017
41115,21906900.0,0.0,22.878967,19.663483,22.878967,23.302948,22.290192,21.60617,11.656433,11.720245,12.80011,12.8013,0.0,0.03209143,0.03209143,0.14104562,250.0,11.700012,0.0,0.0,65.51169,3138.928,9.655852e-05,0.0,52.561306,251.87056,0.0,30.000002,0.20522946,70.0,298.29163,264.2083,2.974653,52.561306,0.20522833,13.086722,72.344696,8.330017
41116,21906960.0,0.0,22.879333,19.680511,22.879333,23.304932,22.289673,21.605652,11.658722,11.691559,12.80011,12.8013,0.0,0.032088995,0.032088995,0.14064328,250.0,11.700012,0.0,0.0,65.23747,3127.677,9.609862e-05,0.0,52.56069,251.79387,0.0,30.000002,0.2048222,70.0,297.9864,263.92892,2.968469,52.56069,0.20482111,13.022922,72.27777,8.330017
41117,21907020.0,0.0,22.880035,19.69812,22.880035,23.307281,22.289062,21.605133,11.661133,11.676758,12.80014,12.80127,0.0,0.03208666,0.03208666,0.1402725,250.0,11.700012,0.0,0.0,64.98915,3117.2417,9.566679e-05,0.0,52.561142,251.69907,0.0,30.000002,0.20444661,70.0,297.6991,263.65643,2.9620738,52.561142,0.2044456,12.960954,72.21717,8.330017
41118,21907080.0,0.0,22.881042,19.716187,22.881042,23.310028,22.288422,21.604614,11.663635,11.670044,12.80014,12.8012085,0.0,0.032084297,0.032084297,0.13993913,250.0,11.700012,0.0,0.0,64.76984,3107.75,9.526425e-05,0.0,52.56268,251.58446,0.0,30.000002,0.20410837,70.0,297.43304,263.39307,2.9554005,52.56268,0.20410748,12.901272,72.164055,8.330017
41119,21907140.0,0.0,22.882385,19.734741,22.882385,23.31308,22.28778,21.604126,11.666443,11.66806,12.80014,12.801178,0.0,0.032081973,0.032081973,0.13965468,250.0,11.700012,0.0,0.0,64.58799,3100.4749,9.490069e-05,0.0,52.5655,251.44824,0.0,30.000002,0.20381914,70.0,297.1954,263.1443,2.9479685,52.5655,0.20381835,12.843058,72.12057,8.330017
41120,21907200.0,0.0,22.884003,19.753723,22.884003,23.316437,22.28714,21.603607,11.669281,11.668213,12.80014,12.801147,0.0,0.032079715,0.032079715,0.13942139,250.0,11.700012,0.0,0.0,64.44449,3094.0051,9.4573574e-05,0.0,52.569477,251.2937,0.0,30.000002,0.20358117,70.0,296.98834,262.91342,2.9403672,52.569477,0.2035805,12.788564,72.086975,8.330017
41121,21907260.0,0.0,22.88556,19.773071,22.88556,23.319244,22.28772,21.603333,11.672028,12.964752,12.80014,12.801056,0.0,0.03207798,0.03207798,0.13921784,250.0,11.700012,0.0,0.0,64.31762,3088.0833,9.4269e-05,0.0,52.574112,251.13649,0.0,30.000002,0.20337401,70.0,296.80212,262.69855,2.9330142,52.574112,0.20337349,12.737781,72.05875,8.330017
41122,21907320.0,0.0,22.887665,19.792755,22.887665,23.322205,22.290558,21.603058,11.674683,12.399994,12.80014,12.800964,0.0,0.03207655,0.03207655,0.13905458,250.0,11.700012,0.0,0.0,64.22126,3083.0159,9.399389e-05,0.0,52.57933,250.97603,0.0,30.000002,0.20320775,70.0,296.64325,262.50494,2.9260392,52.57933,0.20320734,12.692089,72.037796,8.330017
41123,21907380.0,0.0,22.889679,19.812744,22.889679,23.325287,22.29184,21.602753,11.677185,12.076996,12.80014,12.800873,0.0,0.03207527,0.03207527,0.13893658,250.0,11.700012,0.0,0.0,64.15785,3078.7263,9.374831e-05,0.0,52.585167,250.8102,0.0,30.000002,0.20308705,70.0,296.51416,262.334,2.919383,52.585167,0.2030868,12.651857,72.02513,8.330017
41124,21907440.0,0.0,22.891724,19.833008,22.891724,23.32843,22.292328,21.602478,11.679596,11.902008,12.80014,12.800751,0.0,0.032074127,0.032074127,0.1388641,250.0,11.700012,0.0,0.0,64.12739,3075.2043,9.353072e-05,0.0,52.591557,250.64005,0.0,30.000002,0.20301212,70.0,296.4151,262.18643,2.9130118,52.591557,0.20301202,12.617005,72.02076,8.330017
41125,21907500.0,0.0,22.893799,19.853485,22.893799,23.331573,22.292389,21.602203,11.681946,11.800842,12.80014,12.800659,0.0,0.03207309,0.03207309,0.13883196,250.0,11.700012,0.0,0.0,64.12581,3072.3586,9.3337185e-05,0.0,52.59839,250.46718,0.0,30.000002,0.20297775,70.0,296.34293,262.0602,2.9068334,52.59839,0.20297779,12.586667,72.02369,8.330017
41126,21907560.0,0.0,22.895355,19.874146,22.895355,23.333862,22.292267,21.602112,11.684174,11.746948,12.80014,12.800568,0.0,0.032072727,0.032072727,0.13883598,250.0,11.700012,0.0,0.0,64.14285,3070.0942,9.316842e-05,0.0,52.60551,250.3027,0.0,30.000002,0.20298095,70.0,296.29868,261.9605,2.9009635,52.60551,0.20298111,12.561007,72.03264,8.330017
41127,21907620.0,0.0,22.896912,19.894958,22.896912,23.33609,22.291992,21.60205,11.686188,11.718109,12.80011,12.800476,0.0,0.032072797,0.032072797,0.13886991,250.0,11.700012,0.0,0.0,64.181915,3068.372,9.302172e-05,0.0,52.61252,250.15135,0.0,30.000002,0.20301493,70.0,296.27905,261.88638,2.8956594,52.61252,0.20301522,12.540155,72.04626,8.330017
41128,21907680.0,0.0,22.898438,19.915863,22.898438,23.338226,22.291656,21.60196,11.68808,11.703888,12.80011,12.8003845,0.0,0.032072842,0.032072842,0.1389343,250.0,11.700012,0.0,0.0,64.24201,3067.1907,9.289597e-05,0.0,52.619434,250.01009,0.058633875,30.000002,0.20307897,69.91791,296.28293,261.8357,2.8907151,52.619434,0.20307972,12.523715,72.064995,8.330017
41129,21907740.0,0.0,22.899963,19.936829,22.899963,23.34024,22.29129,21.601868,11.689819,11.697296,12.80011,12.800293,0.0,0.03207267,0.03207267,0.13902956,250.0,11.700012,0.0,0.0,64.32379,3066.5562,9.279164e-05,0.0,52.62644,249.88005,0.2810608,30.000002,0.20317374,69.606514,296.3107,261.80914,2.8861442,52.62644,0.20317467,12.51177,72.08927,8.330017
41130,21907800.0,0.0,22.901367,19.957825,22.901398,23.342041,22.290894,21.601807,11.691406,11.694946,12.80011,12.800232,0.0,0.032072768,0.032072768,0.13915853,250.0,11.700012,0.0,0.0,64.42777,3066.5027,9.2710136e-05,0.0,52.633434,249.75961,0.506557,30.000002,0.20330267,69.290825,296.36453,261.80795,2.8819947,52.633434,0.20330383,12.504636,72.11909,8.330017
41131,21907860.0,0.0,22.90213,19.97879,22.90216,23.342743,22.290588,21.601898,11.692871,11.693634,12.800079,12.80014,0.0,0.032073565,0.032073565,0.13929193,250.0,11.700012,0.0,0.0,64.526,3066.5107,9.263688e-05,0.0,52.640205,249.65585,0.7318606,30.000002,0.20343708,68.975395,296.4272,261.8203,2.8781598,52.640205,0.20343888,12.499326,72.14888,8.330017
41132,21907920.0,0.0,22.903076,19.999695,22.903107,23.343323,22.292389,21.60199,11.694092,12.779572,12.800079,12.800079,0.0,0.03207484,0.03207484,0.13943174,250.0,11.700012,0.0,0.0,64.62888,3066.7524,9.257583e-05,0.0,52.646286,249.57631,0.957143,30.000002,0.20357907,68.659996,296.5018,261.85184,2.8750722,52.646286,0.20358129,12.497433,72.17863,8.330017
41133,21907980.0,0.0,22.904053,20.020538,22.904083,23.34372,22.29477,21.602081,11.695129,12.284821,12.800079,12.800018,0.0,0.032076195,0.032076195,0.1395786,250.0,11.700012,0.0,0.0,64.73498,3067.2285,9.25262e-05,0.0,52.65169,249.51462,1.1824632,30.000002,0.20372817,68.34455,296.58652,261.8984,2.8723958,52.65169,0.2037309,12.498074,72.20874,8.330017
41134,21908040.0,0.0,22.904724,20.041199,22.904755,23.343933,22.295929,21.602173,11.695984,12.016174,12.800049,12.799957,0.0,0.03207758,0.03207758,0.13972874,250.0,11.700012,0.0,0.0,64.84233,3067.7874,9.2485156e-05,0.0,52.656437,249.46924,1.4077904,30.000002,0.20388047,68.02909,296.67825,261.95697,2.870252,52.656437,0.20388383,12.501282,72.23863,8.330017
41135,21908100.0,0.0,22.905151,20.061707,22.905212,23.343964,22.296448,21.602264,11.696655,11.867493,12.800049,12.799927,0.0,0.03207893,0.03207893,0.13987957,250.0,11.700012,0.0,0.0,64.94914,3068.3926,9.245062e-05,0.0,52.66055,249.43819,1.6331198,30.000002,0.20403326,67.71363,296.77463,262.02472,2.8685844,52.66055,0.20403737,12.506691,72.26794,8.330017
41136,21908160.0,0.0,22.904816,20.082,22.904877,23.342957,22.29654,21.602509,11.697113,11.78952,12.800049,12.799896,0.0,0.03208079,0.03208079,0.14002079,250.0,11.700012,0.0,0.0,65.0405,3068.853,9.242012e-05,0.0,52.66391,249.43097,1.8583754,30.000002,0.20417729,67.39828,296.87204,262.1024,2.8674664,52.66391,0.20418239,12.513792,72.29437,8.330017
41137,21908220.0,0.0,22.904266,20.10205,22.904358,23.341797,22.296478,21.602753,11.697296,11.747345,12.800018,12.799835,0.0,0.032082886,0.032082886,0.14014427,250.0,11.700012,0.0,0.0,65.11961,3069.1152,9.239002e-05,0.0,52.6662,249.44962,2.0835392,30.000002,0.20430382,67.083046,296.96506,262.18628,2.86714,52.6662,0.2043101,12.522483,72.31638,8.330017
41138,21908280.0,0.0,22.903625,20.121765,22.903717,23.340515,22.296295,21.602997,11.697266,11.72406,12.800018,12.799835,0.0,0.03208483,0.03208483,0.14025079,250.0,11.700012,0.0,0.0,65.18543,3069.1836,9.23586e-05,0.0,52.667534,249.4855,2.3086238,30.000002,0.20441273,66.76792,297.0512,262.2711,2.8672912,52.667534,0.20442054,12.53196,72.33455,8.330017
41139,21908340.0,0.0,22.902832,20.141174,22.902954,23.339172,22.296051,21.603271,11.697113,11.71167,12.799988,12.799805,0.0,0.032086626,0.032086626,0.14033818,250.0,11.700012,0.0,0.0,65.237236,3069.0254,9.232436e-05,0.0,52.66803,249.53609,2.5336022,30.000002,0.20450182,66.45296,297.12823,262.354,2.8678489,52.66803,0.20451154,12.541634,72.34861,8.330017
41140,21908400.0,0.0,22.901947,20.160187,22.9021,23.337738,22.295776,21.603485,11.696808,11.704956,12.799988,12.799805,0.0,0.03208819,0.03208819,0.14040545,250.0,11.700012,0.0,0.0,65.27447,3068.6155,9.228595e-05,0.0,52.667774,249.59802,2.7584002,30.000002,0.20456979,66.13824,297.1944,262.43228,2.8687437,52.667774,0.20458195,12.551126,72.35858,8.330017
41141,21908460.0,0.0,22.900452,20.178802,22.900665,23.33548,22.295532,21.603882,11.69635,11.701172,12.799988,12.799835,0.0,0.032090046,0.032090046,0.14044455,250.0,11.700012,0.0,0.0,65.28474,3067.794,9.224138e-05,0.0,52.66676,249.678,2.9830213,30.000002,0.2046096,65.82377,297.24673,262.50613,2.8700192,52.66676,0.20462482,12.559976,72.36269,8.330017
41142,21908520.0,0.0,22.898895,20.19693,22.89914,23.333221,22.295288,21.604279,11.695679,11.69873,12.799988,12.799835,0.0,0.032091916,0.032091916,0.1404504,250.0,11.700012,0.0,0.0,65.27256,3066.5386,9.21879e-05,0.0,52.664818,249.7752,3.2075386,30.000002,0.20461541,65.509445,297.2811,262.57187,2.8718247,52.664818,0.20463446,12.568033,72.360115,8.330017
41143,21908580.0,0.0,22.897736,20.2146,22.89804,23.330994,22.298126,21.604675,11.694916,12.592102,12.799957,12.799866,0.0,0.03209354,0.03209354,0.14042506,250.0,11.700012,0.0,0.0,65.23831,3064.957,9.212535e-05,0.0,52.662025,249.88399,3.43137,30.000002,0.20458853,65.196075,297.29688,262.62677,2.873942,52.662025,0.20461234,12.574808,72.35147,8.330017
41144,21908640.0,0.0,22.896423,20.23172,22.89682,23.328857,22.30011,21.605042,11.694122,12.184753,12.799957,12.799896,0.0,0.03209486,0.03209486,0.14036933,250.0,11.700012,0.0,0.0,65.18306,3062.978,9.2053226e-05,0.0,52.65863,249.9984,3.655212,30.000002,0.20452948,64.8827,297.2929,262.6676,2.8761632,52.65863,0.20455928,12.579483,72.337204,8.330017
41145,21908700.0,0.0,22.894989,20.24826,22.895447,23.326843,22.301025,21.605438,11.693237,11.96283,12.799957,12.799927,0.0,0.032095827,0.032095827,0.1402845,250.0,11.700012,0.0,0.0,65.10807,3060.5703,9.1970454e-05,0.0,52.654766,250.11478,3.8787122,30.000002,0.20443918,64.5698,297.26895,262.6927,2.8785608,52.654766,0.20447637,12.582416,72.31773,8.330017
41146,21908760.0,0.0,22.892914,20.26416,22.893494,23.324127,22.301422,21.605957,11.692261,11.839386,12.799957,12.799957,0.0,0.032096986,0.032096986,0.14016518,250.0,11.700012,0.0,0.0,65.00276,3057.6255,9.1876114e-05,0.0,52.650475,250.23946,4.101738,30.000002,0.20431307,64.25757,297.22394,262.70358,2.8811302,52.650475,0.2043594,12.583198,72.29178,8.330017
41147,21908820.0,0.0,22.890808,20.27945,22.89154,23.321625,22.301514,21.606476,11.691162,11.770752,12.799957,12.800018,0.0,0.0320981,0.0320981,0.1400087,250.0,11.700012,0.0,0.0,64.87354,3054.1687,9.176869e-05,0.0,52.645596,250.3723,4.324253,30.000002,0.20414762,63.946045,297.15567,262.6983,2.8840303,52.645596,0.20420516,12.581878,72.258865,8.330017
41148,21908880.0,0.0,22.888763,20.294006,22.889648,23.319366,22.301422,21.606995,11.690063,11.733765,12.799957,12.800049,0.0,0.032098845,0.032098845,0.13982022,250.0,11.700012,0.0,0.0,64.72281,3050.2717,9.1648544e-05,0.0,52.64032,250.5048,4.546249,30.000002,0.20394692,63.635254,297.06494,262.6742,2.8869762,52.64032,0.20401816,12.578026,72.220314,8.330017
41149,21908940.0,0.0,22.88675,20.30783,22.887878,23.317352,22.301208,21.607544,11.688995,11.713593,12.799957,12.80011,0.0,0.032099243,0.032099243,0.13960254,250.0,11.700012,0.0,0.0,64.553215,3045.9778,9.151621e-05,0.0,52.634846,250.63297,4.7672663,30.000002,0.20371337,63.32583,296.9527,262.63034,2.8898287,52.634846,0.20380126,12.571259,72.1768,8.330017
41150,21909000.0,0.0,22.884857,20.320892,22.88623,23.315643,22.300964,21.608032,11.687988,11.701721,12.799957,12.800171,0.0,0.032099254,0.032099254,0.13936034,250.0,11.700012,0.0,0.0,64.36836,3041.3457,9.13727e-05,0.0,52.629395,250.75227,4.9880533,30.000002,0.20345098,63.016724,296.82092,262.56653,2.8924997,52.629395,0.20355907,12.561563,72.12937,8.330017
41151,21909060.0,0.0,22.882507,20.33313,22.884155,23.313354,22.30072,21.608704,11.686981,11.695282,12.799957,12.800232,0.0,0.03209946,0.03209946,0.13908882,250.0,11.700012,0.0,0.0,64.157394,3036.2617,9.1217946e-05,0.0,52.62393,250.87097,5.207194,30.000002,0.20315567,62.709927,296.66965,262.48587,2.895057,52.62393,0.20328799,12.548867,72.07675,8.330017
41152,21909120.0,0.0,22.88031,20.344513,22.882324,23.311493,22.300476,21.609375,11.686005,11.691528,12.799957,12.800293,0.0,0.032099575,0.032099575,0.13878381,250.0,11.700012,0.0,0.0,63.926678,3030.7312,9.104979e-05,0.0,52.618324,250.9876,5.4245157,30.000002,0.20282204,62.405674,296.49536,262.38467,2.8976753,52.618324,0.20298319,12.533103,72.01823,8.330017
41153,21909180.0,0.0,22.878387,20.355011,22.880829,23.31015,22.30075,21.610016,11.68515,12.77301,12.799957,12.800354,0.0,0.032099213,0.032099213,0.13845442,250.0,11.700012,0.0,0.0,63.68195,3024.889,9.086962e-05,6.7093043,52.61296,251.08861,5.6415277,30.000002,0.2024574,62.10186,296.30008,262.25934,2.8999262,52.61296,0.20265305,12.513659,71.95608,8.330017
41154,21909240.0,0.0,22.877014,20.364563,22.879944,23.309021,22.303925,21.610657,11.684387,12.437775,12.799957,12.800415,0.0,0.032098655,0.032098655,0.1381173,250.0,11.700012,0.0,0.0,63.433067,3019.0427,9.068602e-05,0.0,52.60775,251.18245,5.8574963,30.000002,0.20207828,61.799503,296.09805,262.12488,2.9019089,52.60775,0.20231478,12.492437,71.89284,8.330017
41155,21909300.0,0.0,22.87555,20.373138,22.879059,23.308289,22.305511,21.611328,11.683746,12.095062,12.799957,12.800446,0.0,0.03209776,0.03209776,0.13776855,250.0,11.700012,0.0,0.0,63.178856,3013.011,9.049595e-05,0.0,52.60296,251.26047,6.0720677,30.000002,0.20167957,61.499107,295.88406,261.97354,2.9035275,52.60296,0.2019642,12.4685335,71.82821,8.330017
41156,21909360.0,0.0,22.873383,20.380707,22.877594,23.306885,22.306244,21.612091,11.6831665,11.906891,12.799988,12.800507,0.0,0.032097217,0.032097217,0.13740437,250.0,11.700012,0.0,0.0,62.907593,3006.684,9.029979e-05,0.0,52.59857,251.33284,6.2853346,30.000002,0.20125787,61.20053,295.6595,261.81033,2.904936,52.59857,0.20159896,12.442406,71.76102,8.330017
41157,21909420.0,0.0,22.871307,20.387207,22.876312,23.305939,22.306519,21.612885,11.682617,11.800232,12.799988,12.800537,0.0,0.032096755,0.032096755,0.13702455,250.0,11.700012,0.0,0.0,62.629677,3000.144,9.009742e-05,0.0,52.59434,251.40086,6.4969816,30.000002,0.20081134,60.904224,295.42426,261.63553,2.9063654,52.59434,0.20121819,12.414558,71.69112,8.330017
41158,21909480.0,0.0,22.869324,20.39264,22.875244,23.30545,22.306488,21.613647,11.682159,11.746521,12.799988,12.800568,0.0,0.03209599,0.03209599,0.13663636,250.0,11.700012,0.0,0.0,62.348324,2993.4949,8.98902e-05,0.0,52.590363,251.45662,6.7037234,30.000002,0.20034671,60.614788,295.1806,261.448,2.9075444,52.590363,0.20082843,12.384912,71.62015,8.330017
41159,21909540.0,0.0,22.867493,20.396912,22.874481,23.30539,22.306335,21.61441,11.681854,11.716553,12.799988,12.800629,0.0,0.032094933,0.032094933,0.13624631,250.0,11.700012,0.0,0.0,62.068886,2986.8318,8.968051e-05,0.0,52.586906,251.49612,6.9107475,30.000002,0.19986744,60.324955,294.9319,261.24902,2.9082935,52.586906,0.20043623,12.353316,71.54952,8.330017
41160,21909600.0,0.0,22.865784,20.399994,22.873993,23.305786,22.306122,21.615204,11.681732,11.700409,12.799988,12.800659,0.0,0.032093585,0.032093585,0.13586009,250.0,11.700012,0.0,0.0,61.795425,2980.2314,8.947025e-05,0.0,52.584087,251.51686,7.1142673,30.000002,0.19937953,60.040028,294.68115,261.04034,2.9085782,52.584087,0.20004727,12.320108,71.48034,8.330017
41161,21909660.0,0.0,22.765106,20.402191,22.771637,23.332,22.307922,21.618439,11.450775,11.669098,12.7890625,12.818268,0.0,0.033781387,0.033781387,0.09696125,250.0,11.700012,0.0,0.0,17.426985,2639.1306,8.570465e-05,0.0,51.657425,296.81662,7.1666794,30.000002,0.16412924,59.96665,286.2258,266.253,3.6218393,51.657425,0.16456212,10.642742,61.79709,8.330017
41162,21909720.0,0.0,22.701385,20.403809,22.707,23.392975,22.309204,21.621582,11.216431,11.509613,12.787994,12.823425,0.0,0.033459503,0.033459503,0.071782134,250.0,11.700012,0.0,0.0,0.0,2305.0918,7.871868e-05,0.0,50.871,310.4186,7.2795615,30.000002,0.13838844,59.808613,276.70276,257.0675,4.2774773,50.871,0.13870913,9.4675865,54.84744,8.330017
41163,21909780.0,0.0,22.69107,20.404846,22.696686,23.475006,22.310669,21.625336,11.120422,11.337555,12.793793,12.820404,0.0,0.03259276,0.03259276,0.061175663,250.0,11.700012,0.0,0.0,0.0,2081.494,7.130908e-05,0.0,50.552742,302.55917,7.439008,30.000002,0.12602922,59.58539,269.11874,245.1043,4.486136,50.552742,0.12633814,8.461654,51.700806,8.330017
41164,21909840.0,0.0,22.707703,20.405304,22.71402,23.5643,22.315063,21.629791,11.182312,12.863037,12.800934,12.819977,0.0,0.032088198,0.032088198,0.05619427,250.0,11.700012,0.0,0.0,0.0,1959.0186,6.566756e-05,0.0,50.60519,291.50793,7.6146894,30.000002,0.120020814,59.339436,264.0357,235.76625,4.2448792,50.60519,0.120349646,7.474883,50.285957,8.330017
41165,21909900.0,0.0,22.733582,20.405273,22.740845,23.657562,22.321228,21.634583,11.28244,12.117889,12.80426,12.818085,0.0,0.031804573,0.031804573,0.05318869,250.0,11.700012,0.0,0.0,0.0,1879.3756,6.1442166e-05,0.0,50.774456,281.71527,7.7948465,30.000002,0.116415314,59.087215,260.44687,228.65752,3.9378836,50.774456,0.11678023,6.6132054,49.508812,8.330017
41166,21909960.0,0.0,22.761627,20.404694,22.77008,23.745758,22.325714,21.639465,11.387451,11.763214,12.805267,12.815155,0.0,0.031673044,0.031673044,0.051373277,250.0,11.700012,0.0,0.0,0.0,1829.1521,5.8466238e-05,0.0,50.99305,273.656,7.977377,30.000002,0.11429343,58.831673,257.9344,223.3677,3.6437728,50.99305,0.11470518,5.9275846,49.1423,8.330017
41167,21910020.0,0.0,22.79361,20.403656,22.803436,23.835083,22.329529,21.64444,11.482056,11.614655,12.805084,12.812012,0.0,0.031636517,0.031636517,0.050330568,250.0,11.700012,0.0,0.0,0.0,1800.8524,5.6522582e-05,0.0,51.219772,267.2666,8.161159,30.000002,0.11312381,58.57438,256.19388,219.50467,3.3912458,51.219772,0.11359254,5.4060454,49.013855,8.330017
41168,21910080.0,0.0,22.828278,20.40216,22.839752,23.924866,22.333008,21.649384,11.559509,11.572327,12.804352,12.809143,0.0,0.031655777,0.031655777,0.049766216,250.0,11.700012,0.0,0.0,0.0,1788.2812,5.5370692e-05,0.0,51.431168,262.35086,8.345968,30.000002,0.11253384,58.315647,255.0001,216.7314,3.1906276,51.431168,0.113069475,5.022755,49.008995,8.330017
41169,21910140.0,0.0,22.864594,20.400177,22.8779,24.014618,22.336426,21.654297,11.61853,11.579651,12.803436,12.806702,0.0,0.03170383,0.03170383,0.049485683,250.0,11.700012,0.0,0.0,0.0,1786.3945,5.4787506e-05,0.0,51.61547,258.66248,8.529069,30.000002,0.11227591,58.059303,254.18974,214.7722,3.0411875,51.61547,0.112887144,4.750924,49.060623,8.330017
41170,21910200.0,0.0,22.901794,20.397797,22.917206,24.104126,22.339813,21.65915,11.661102,11.606812,12.802551,12.804749,0.0,0.031763516,0.031763516,0.04936926,250.0,11.700012,0.0,0.0,0.0,1791.515,5.4597233e-05,0.0,51.768864,255.95738,8.711549,30.000002,0.112195596,57.803833,253.64798,213.41385,2.935554,51.768864,0.11289178,4.5649776,49.132572,8.330017
41171,21910260.0,0.0,22.9357,20.39502,22.95346,24.184021,22.343475,21.664185,11.69043,11.637939,12.801819,12.803253,0.0,0.031824026,0.031824026,0.049340703,250.0,11.700012,0.0,0.0,0.0,1800.5913,5.466344e-05,0.0,51.89203,254.01114,8.89313,30.000002,0.11219504,57.54962,253.29092,212.48734,2.8642838,51.89203,0.11298558,4.4420676,49.205254,8.330017
41172,21910320.0,0.0,22.96939,20.391846,22.989807,24.263489,22.347168,21.669159,11.7099,11.665894,12.8012085,12.802124,0.0,0.03187945,0.03187945,0.049354926,250.0,11.700012,0.0,0.0,0.0,1811.9526,5.4887656e-05,0.0,51.988304,252.63173,9.073832,30.000002,0.11221713,57.296635,253.0587,211.86397,2.8182294,51.988304,0.113111615,4.363675,49.26978,8.330017
41173,21910380.0,0.0,23.00296,20.388306,23.026245,24.342499,22.35086,21.674072,11.722107,11.688568,12.800781,12.801361,0.0,0.03192744,0.03192744,0.049389556,250.0,11.700012,0.0,0.0,0.0,1824.6598,5.5214477e-05,0.0,52.061317,251.68626,9.249811,30.000002,0.11223697,57.050262,252.91483,211.46191,2.790393,52.061317,0.113242924,4.316775,49.32335,8.330017
41174,21910440.0,0.0,23.036133,20.38443,23.062622,24.42102,22.354584,21.678955,11.729553,11.705475,12.800476,12.800812,0.0,0.03196696,0.03196696,0.049428,250.0,11.700012,0.0,0.0,0.0,1837.8264,5.559435e-05,0.0,52.11593,251.04018,9.42693,30.000002,0.112232216,56.802296,252.82611,211.20306,2.7741642,52.11593,0.11336091,4.289485,49.36553,8.330017
41175,21910500.0,0.0,23.069916,20.380219,23.099823,24.499084,22.361664,21.683746,11.733612,12.76062,12.800262,12.800446,0.0,0.031998377,0.031998377,0.04946458,250.0,11.700012,0.0,0.0,0.0,1851.1504,5.6003617e-05,0.0,52.155514,250.61775,9.595868,30.000002,0.11220447,56.565784,252.77577,211.04662,2.7661202,52.155514,0.113460675,4.2759037,49.397408,8.330017
41176,21910560.0,0.0,23.099304,20.375732,23.132996,24.56778,22.367828,21.688385,11.735413,12.29538,12.80014,12.800232,0.0,0.03202257,0.03202257,0.04949569,250.0,11.700012,0.0,0.0,0.0,1863.9047,5.6421515e-05,0.0,52.183693,250.3476,9.766926,30.000002,0.11214437,56.326305,252.7491,210.95561,2.76335,52.183693,0.11354041,4.2709627,49.420734,8.330017
41177,21910620.0,0.0,23.127625,20.370972,23.165466,24.636078,22.372772,21.692993,11.735657,12.042023,12.800049,12.800079,0.0,0.032040767,0.032040767,0.04952057,250.0,11.700012,0.0,0.0,0.0,1876.0691,5.683264e-05,0.0,52.203476,250.17865,9.937567,30.000002,0.1120551,56.087406,252.73656,210.9053,2.764204,52.203476,0.11360184,4.2719765,49.437405,8.330017
41178,21910680.0,0.0,23.155334,20.365936,23.19754,24.70398,22.377045,21.69757,11.735107,11.9039,12.799988,12.799988,0.0,0.032054164,0.032054164,0.049539674,250.0,11.700012,0.0,0.0,0.0,1887.7203,5.7232195e-05,0.0,52.21712,250.0769,10.102407,30.000002,0.11194426,55.85663,252.73232,210.88014,2.766788,52.21712,0.11364785,4.275855,49.44904,8.330017
41179,21910740.0,0.0,23.182465,20.360657,23.22934,24.771484,22.38095,21.702118,11.7341,11.826721,12.799957,12.799927,0.0,0.03206386,0.03206386,0.04955388,250.0,11.700012,0.0,0.0,0.0,1898.8705,5.7617443e-05,0.0,52.226406,250.01784,10.263887,30.000002,0.11181354,55.630558,252.73254,210.86952,2.7701774,52.226406,0.11368151,4.281038,49.457012,8.330017
41180,21910800.0,0.0,23.208954,20.355164,23.260956,24.838623,22.384644,21.706665,11.73288,11.783386,12.799927,12.799896,0.0,0.03207077,0.03207077,0.04956421,250.0,11.700012,0.0,0.0,0.0,1909.5167,5.7986996e-05,0.0,52.232655,249.98558,10.426071,30.000002,0.11166139,55.4035,252.73506,210.86703,2.7739527,52.232655,0.1137057,4.2868524,49.4624,8.330017
41181,21910860.0,0.0,23.232025,20.349487,23.289093,24.897705,22.388062,21.71106,11.731445,11.761566,12.799927,12.799896,0.0,0.032075312,0.032075312,0.049571108,250.0,11.700012,0.0,0.0,0.0,1919.3458,5.833649e-05,0.0,52.23645,249.97235,10.576638,30.000002,0.111503296,55.19271,252.7387,210.8695,2.7780385,52.23645,0.113721706,4.2931466,49.465675,8.330017
41182,21910920.0,0.0,23.254272,20.343628,23.316895,24.95642,22.391418,21.715454,11.72995,11.748383,12.799927,12.799896,0.0,0.03207846,0.03207846,0.04957593,250.0,11.700012,0.0,0.0,0.0,1928.6367,5.8667993e-05,0.0,52.23895,249.96725,10.730794,30.000002,0.11132599,54.976887,252.74243,210.8733,2.7822168,52.23895,0.113732845,4.2996125,49.467823,8.330017
41183,21910980.0,0.0,23.276031,20.337646,23.344513,25.014832,22.394745,21.719818,11.728516,11.740387,12.799927,12.799896,0.0,0.03208057,0.03208057,0.049579166,250.0,11.700012,0.0,0.0,0.0,1937.4768,5.8982056e-05,0.0,52.24052,249.96692,10.882144,30.000002,0.11113795,54.765,252.74596,210.87741,2.7861314,52.24052,0.113740295,4.3056855,49.469166,8.330017
41184,21911040.0,0.0,23.296997,20.331512,23.37201,25.072937,22.39801,21.724152,11.727142,11.734711,12.799927,12.799896,0.0,0.0320821,0.0320821,0.04958152,250.0,11.700012,0.0,0.0,0.0,1945.9651,5.9283746e-05,0.0,52.241634,249.96812,11.040996,30.000002,0.1109269,54.542606,252.74927,210.88113,2.7898262,52.241634,0.11374573,4.3114114,49.470108,8.330017
41185,21911100.0,0.0,23.318237,20.325256,23.399353,25.130737,22.401276,21.728485,11.725891,11.73114,12.799927,12.799896,0.0,0.032083094,0.032083094,0.049583055,250.0,11.700012,0.0,0.0,0.0,1954.1378,5.9570575e-05,0.0,52.24227,249.97113,11.17756,30.000002,0.11073553,54.351414,252.75217,210.88467,2.7931771,52.24227,0.11374925,4.316609,49.47064,8.330017
41186,21911160.0,0.0,23.336853,20.318909,23.424713,25.181763,22.407593,21.732758,11.72464,12.58548,12.799927,12.799896,0.0,0.032083776,0.032083776,0.049584094,250.0,11.700012,0.0,0.0,0.0,1961.8264,5.9845996e-05,0.0,52.24269,249.97408,11.322634,30.000002,0.11052151,54.14831,252.75484,210.88754,2.7964392,52.24269,0.11375165,4.321631,49.47098,8.330017
41187,21911220.0,0.0,23.354706,20.3125,23.449554,25.232544,22.412964,21.736969,11.723419,12.194305,12.799927,12.799896,0.0,0.0320842,0.0320842,0.04958474,250.0,11.700012,0.0,0.0,0.0,1969.111,6.0107242e-05,0.0,52.242928,249.97684,11.466104,30.000002,0.11029976,53.947456,252.75722,210.8898,2.7996788,52.242928,0.11375315,4.3266506,49.471172,8.330017
