,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41188,21911280.0,0.0,23.371887,20.30606,23.473999,25.28302,22.417297,21.74118,11.72229,11.979309,12.799957,12.799896,0.0,0.032084465,0.032084465,0.049585134,250.0,11.700012,0.0,0.0,0.0,1976.0588,6.0355807e-05,0.0,52.243053,249.97922,11.606637,30.000002,0.11007326,53.750713,252.75937,210.89153,2.8026884,52.243053,0.11375407,4.331317,49.471268,8.330017
41189,21911340.0,0.0,23.388458,20.299591,23.498169,25.333252,22.421143,21.745392,11.721191,11.858795,12.799957,12.799927,0.0,0.032084625,0.032084625,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.6896,6.0592618e-05,0.0,52.243126,249.98111,11.746614,30.000002,0.109838866,53.554737,252.76135,210.8928,2.8054883,52.243126,0.11375463,4.3356514,49.471317,8.330017
41190,21911400.0,0.0,23.40445,20.29309,23.522125,25.38321,22.424652,21.749573,11.720215,11.789764,12.799957,12.799927,0.0,0.032084722,0.032084722,0.049585514,250.0,11.700012,0.0,0.0,0.0,1989.0338,6.0818536e-05,0.0,52.243156,249.98248,11.887651,30.000002,0.109594226,53.357285,252.76321,210.89369,2.8080952,52.243156,0.113754965,4.339688,49.471333,8.330017
41191,21911460.0,0.0,23.418793,20.286621,23.543457,25.427094,22.427887,21.753662,11.719269,11.759644,12.799957,12.799927,0.0,0.032084785,0.032084785,0.049585614,250.0,11.700012,0.0,0.0,0.0,1994.9769,6.1032406e-05,0.0,52.243145,249.98401,12.00389,30.000002,0.10938643,53.194553,252.76486,210.8946,2.8105388,52.243145,0.11375519,4.343462,49.471317,8.330017
41192,21911520.0,0.0,23.431976,20.280182,23.564514,25.470703,22.43106,21.757751,11.718323,11.742828,12.799957,12.799927,0.0,0.03208481,0.03208481,0.049585644,250.0,11.700012,0.0,0.0,0.0,2000.5298,6.123425e-05,0.0,52.24313,249.98477,12.132732,30.000002,0.10914986,53.01417,252.76648,210.89503,2.8129818,52.24313,0.11375526,4.347235,49.4713,8.330017
41193,21911580.0,0.0,23.44455,20.273834,23.58548,25.5141,22.434174,21.76181,11.717438,11.731934,12.799957,12.799927,0.0,0.032084823,0.032084823,0.049585655,250.0,11.700012,0.0,0.0,0.0,2005.8376,6.142726e-05,0.0,52.243114,249.98512,12.26541,30.000002,0.10889967,52.828426,252.76808,210.89523,2.8153186,52.243114,0.1137553,4.350854,49.471275,8.330017
41194,21911640.0,0.0,23.457489,20.267517,23.606323,25.557281,22.437256,21.76587,11.716614,11.725372,12.799957,12.799927,0.0,0.03208484,0.03208484,0.04958569,250.0,11.700012,0.0,0.0,0.062381443,2011.0018,6.1612096e-05,0.0,52.243088,249.98569,12.384445,30.000002,0.108670056,52.661777,252.76962,210.89555,2.8174415,52.243088,0.113755375,4.354153,49.47125,8.330017
41195,21911700.0,0.0,23.474304,20.261322,23.632324,25.600098,22.440308,21.769897,11.717346,11.721283,12.800018,12.799652,0.0,0.032067105,0.032067105,0.049909472,250.0,11.700012,0.0,0.0,0.72736216,2018.7507,6.1810955e-05,0.0,52.246677,249.65385,12.512655,30.000002,0.10867877,52.482285,252.79875,210.89177,2.8164124,52.246677,0.11404238,4.3758044,49.602814,8.330017
41196,21911760.0,0.0,23.497437,20.255249,23.66513,25.636719,22.44403,21.773895,11.725586,12.836548,12.8003235,12.799377,0.0,0.03204587,0.03204587,0.050731312,250.0,11.700012,0.0,0.0,1.7226055,2034.1187,6.214652e-05,3.405224,52.265186,248.96425,12.625335,30.000002,0.10915804,52.32453,252.91762,210.98743,2.79311,52.265186,0.1148215,4.414643,49.932507,8.330017
41197,21911820.0,0.0,23.526184,20.249298,23.704773,25.671753,22.45047,21.777863,11.737518,12.448151,12.800537,12.799072,0.0,0.032024015,0.032024015,0.051958557,250.0,11.700012,0.0,0.0,3.060574,2056.2957,6.264168e-05,0.0,52.293575,248.07318,12.739274,30.000002,0.10998954,52.165012,253.13078,211.2094,2.7606902,52.293575,0.11600462,4.469006,50.424892,8.330017
41198,21911880.0,0.0,23.559479,20.24353,23.750061,25.70456,22.455475,21.78186,11.752106,12.128143,12.80072,12.798676,0.0,0.032003924,0.032003924,0.05361235,250.0,11.700012,0.0,0.0,4.7158995,2085.8188,6.33209e-05,0.0,52.331913,247.0212,12.847778,30.000002,0.11120601,52.01311,253.45872,211.59087,2.7213168,52.331913,0.117618,4.545761,51.093018,8.330017
41199,21911940.0,0.0,23.596466,20.237946,23.800232,25.73462,22.459656,21.785889,11.768311,11.962158,12.800812,12.798218,0.0,0.03198634,0.03198634,0.05568066,250.0,11.700012,0.0,0.0,6.658904,2122.6648,6.419524e-05,0.0,52.378696,245.85736,12.954823,30.000002,0.11278405,51.863247,253.91379,212.14812,2.6780043,52.378696,0.11965095,4.6459146,51.933064,8.330017
41200,21912000.0,0.0,23.637817,20.232574,23.854828,25.761322,22.46344,21.789886,11.7854,11.877869,12.800873,12.7977295,0.0,0.031969897,0.031969897,0.058181833,250.0,11.700012,0.0,0.0,8.852283,2167.0737,6.527113e-05,0.0,52.432953,244.58885,13.040109,30.000002,0.11478049,51.743847,254.51093,212.89072,2.6326244,52.432953,0.12211907,4.771712,52.927452,8.330017
41201,21912060.0,0.0,23.678802,20.227386,23.91037,25.779846,22.467041,21.793823,11.802887,11.839386,12.800903,12.797272,0.0,0.031957258,0.031957258,0.061078608,250.0,11.700012,0.0,0.0,11.189716,2218.4556,6.655061e-05,0.0,52.493866,243.27538,13.128132,30.000002,0.117106184,51.620613,255.26091,213.82866,2.5861816,52.493866,0.12499073,4.920874,54.025066,8.330017
41202,21912120.0,0.0,23.719482,20.222473,23.966187,25.793976,22.47055,21.79776,11.819214,11.825562,12.800873,12.796814,0.0,0.031950068,0.031950068,0.06427779,250.0,11.700012,0.0,0.0,13.644309,2275.485,6.801014e-05,0.0,52.55823,242.0092,13.206415,30.000002,0.11970782,51.51102,256.15128,214.95714,2.543151,52.55823,0.12817568,5.091525,55.174667,8.330017
41203,21912180.0,0.0,23.759949,20.217834,24.020752,25.803253,22.47403,21.801697,11.833618,11.825958,12.800812,12.796387,0.0,0.031948242,0.031948242,0.06772565,250.0,11.700012,0.0,0.0,16.173794,2337.4294,6.9631504e-05,0.0,52.623676,240.8385,13.263677,30.000002,0.122568734,51.43085,257.1807,216.27046,2.505342,52.623676,0.13161992,5.2835097,56.34716,8.330017
41204,21912240.0,0.0,23.795868,20.21347,24.072266,25.807648,22.47754,21.805603,11.845428,11.831787,12.80069,12.79599,0.0,0.03195162,0.03195162,0.071318045,250.0,11.700012,0.0,0.0,18.717545,2402.0037,7.136678e-05,0.0,52.68758,239.80923,13.332246,30.000002,0.12550932,51.33485,258.33072,217.73514,2.474493,52.68758,0.13521935,5.493531,57.50267,8.330017
41205,21912300.0,0.0,23.82843,20.209412,24.119232,25.806976,22.481018,21.80951,11.8541565,11.83963,12.800537,12.795654,0.0,0.031960618,0.031960618,0.07497165,250.0,11.700012,0.0,0.0,21.227736,2468.0144,7.318323e-05,0.0,52.74728,238.97722,13.383023,30.000002,0.12854014,51.263767,259.58972,219.33664,2.452,52.74728,0.13889128,5.720157,58.61379,8.330017
41206,21912360.0,0.0,23.855774,20.205688,24.158508,25.79831,22.484528,21.813293,11.85907,11.847168,12.800354,12.795349,0.0,0.031977136,0.031977136,0.07856359,250.0,11.700012,0.0,0.0,23.606808,2533.551,7.50429e-05,0.0,52.799004,238.43904,13.410769,30.000002,0.13158397,51.224922,260.93936,221.06487,2.439624,52.799004,0.14251816,5.961279,59.645016,8.330017
41207,21912420.0,0.0,23.876007,20.202332,24.191528,25.785065,22.489655,21.817078,11.860199,12.86792,12.800171,12.795105,0.0,0.031997565,0.031997565,0.08201748,250.0,11.700012,0.0,0.0,25.83374,2596.519,7.688829e-05,0.0,52.841125,238.16414,13.453791,30.000002,0.13444713,51.164692,262.33994,222.85872,2.4374695,52.841125,0.14601268,6.214366,60.584183,8.330017
41208,21912480.0,0.0,23.890167,20.19934,24.217072,25.76706,22.495544,21.8208,11.857361,12.430176,12.799957,12.794891,0.0,0.032022823,0.032022823,0.08521452,250.0,11.700012,0.0,0.0,27.8433,2655.2954,7.867512e-05,0.0,52.870537,238.21922,13.4916935,30.000002,0.13710098,51.111633,263.75772,224.696,2.445839,52.870537,0.14926164,6.4752793,61.40663,8.330017
41209,21912540.0,0.0,23.897766,20.196716,24.235077,25.745026,22.500336,21.824493,11.850922,12.17984,12.799774,12.7948,0.0,0.032050602,0.032050602,0.08810117,250.0,11.700012,0.0,0.0,29.609098,2708.5579,8.036342e-05,0.0,52.88655,238.57614,13.529989,30.000002,0.13947578,51.058014,265.15298,226.53093,2.4638395,52.88655,0.15220366,6.740031,62.113922,8.330017
41210,21912600.0,0.0,23.898468,20.19455,24.246124,25.719666,22.504486,21.828156,11.841339,12.031158,12.799591,12.794739,0.0,0.032079216,0.032079216,0.090639874,250.0,11.700012,0.0,0.0,31.111002,2755.4434,8.192429e-05,0.0,52.88937,239.20013,13.580902,30.000002,0.14149834,50.986736,266.49222,228.3252,2.4901564,52.88937,0.15479964,7.0045457,62.706757,8.330017
41211,21912660.0,0.0,23.89502,20.19278,24.250427,25.691162,22.508179,21.831696,11.829102,11.942444,12.799408,12.7948,0.0,0.032108296,0.032108296,0.092792474,250.0,11.700012,0.0,0.0,32.32587,2795.5994,8.33356e-05,0.0,52.879173,240.07855,13.615359,30.000002,0.14324446,50.93849,267.74435,230.05199,2.5235326,52.879173,0.15701105,7.263968,63.182823,8.330017
41212,21912720.0,0.0,23.886078,20.191467,24.247894,25.660095,22.511566,21.835205,11.814117,11.889679,12.799286,12.794983,0.0,0.032136355,0.032136355,0.09445239,250.0,11.700012,0.0,0.0,33.18465,2826.9983,8.454184e-05,0.0,52.854145,241.21768,13.651789,30.000002,0.14455803,50.887497,268.84894,231.65395,2.564109,52.854145,0.15872756,7.510487,63.522125,8.330017
41213,21912780.0,0.0,23.871277,20.190643,24.240082,25.627502,22.51477,21.838684,11.797241,11.852051,12.799164,12.795258,0.0,0.032162298,0.032162298,0.095673226,250.0,11.700012,0.0,0.0,33.728226,2850.2869,8.5552354e-05,0.0,52.817623,242.53476,13.708168,30.000002,0.145416,50.808567,269.79965,233.11241,2.609702,52.817623,0.16000052,7.741104,63.745953,8.330017
41214,21912840.0,0.0,23.853516,20.190338,24.227356,25.593994,22.517822,21.842102,11.778809,11.82312,12.799072,12.795624,0.0,0.03218572,0.03218572,0.096429184,250.0,11.700012,0.0,0.0,33.943386,2865.353,8.634896e-05,0.0,52.770477,244.0057,13.757053,30.000002,0.14590357,50.740124,270.5691,234.39746,2.6593287,52.770477,0.16080365,7.950159,63.85282,8.330017
41215,21912900.0,0.0,23.83252,20.190521,24.210205,25.56009,22.520752,21.84552,11.759155,11.79895,12.798981,12.796143,0.0,0.032205854,0.032205854,0.09669963,250.0,11.700012,0.0,0.0,33.81858,2871.8413,8.691499e-05,0.0,52.713657,245.59785,13.808094,30.000002,0.14596838,50.66867,271.13205,235.4757,2.7120047,52.713657,0.16111459,8.131094,63.841743,8.330017
41216,21912960.0,0.0,23.808685,20.191254,24.18988,25.527435,22.52353,21.848816,11.738678,11.776642,12.79895,12.796753,0.0,0.032221638,0.032221638,0.09649627,250.0,11.700012,0.0,0.0,33.37344,2869.769,8.724118e-05,0.0,52.649204,247.25359,13.868596,30.000002,0.14559299,50.583965,271.475,236.31694,2.7667468,52.649204,0.16094288,8.279509,63.719105,8.330017
41217,21913020.0,0.0,23.78238,20.192535,24.166504,25.495789,22.526215,21.852112,11.717926,11.755096,12.79892,12.797424,0.0,0.032233085,0.032233085,0.095841214,250.0,11.700012,0.0,0.0,32.61731,2859.5337,8.732768e-05,0.0,52.57953,248.92377,13.93581,30.000002,0.14480989,50.48987,271.5952,236.903,2.821954,52.57953,0.16031091,8.3905,63.49212,8.330017
41218,21913080.0,0.0,23.755096,20.194427,24.141022,25.465668,22.531189,21.855377,11.697296,12.700012,12.79892,12.798218,0.0,0.032240294,0.032240294,0.09475426,250.0,11.700012,0.0,0.0,31.567291,2841.6602,8.7177745e-05,0.0,52.506363,250.57483,14.003933,30.000002,0.14366019,50.394493,271.4947,237.22307,2.8766997,52.506363,0.15923809,8.460572,63.16561,8.330017
41219,21913140.0,0.0,23.725891,20.1969,24.113495,25.43747,22.536102,21.858643,11.676941,12.23645,12.79892,12.799042,0.0,0.03224348,0.03224348,0.09325977,250.0,11.700012,0.0,0.0,30.24112,2816.4087,8.679621e-05,0.0,52.431393,252.17513,14.082043,30.000002,0.14213394,50.28514,271.1814,237.27126,2.9303827,52.431393,0.15774982,8.487632,62.74435,8.330017
41220,21913200.0,0.0,23.695648,20.200012,24.084259,25.411896,22.539825,21.861877,11.657379,11.976837,12.79895,12.799927,0.0,0.032242823,0.032242823,0.091403335,250.0,11.700012,0.0,0.0,28.67448,2784.5627,8.619479e-05,0.0,52.356876,253.68109,14.165169,30.000002,0.14029102,50.168766,270.67105,237.04732,2.9818265,52.356876,0.15589184,8.470489,62.23776,8.330017
41221,21913260.0,0.0,23.665161,20.203705,24.054321,25.390228,22.542786,21.865082,11.638916,11.826508,12.799011,12.800781,0.0,0.03223826,0.03223826,0.08923236,250.0,11.700012,0.0,0.0,26.910597,2746.9463,8.538807e-05,0.0,52.284443,255.05882,14.2533245,30.000002,0.13817352,50.04535,269.98352,236.55832,3.0301316,52.284443,0.15371148,8.409406,61.654736,8.330017
41222,21913320.0,0.0,23.63446,20.207886,24.023773,25.371857,22.545319,21.868256,11.621979,11.735718,12.799103,12.801636,0.0,0.03223033,0.03223033,0.086801365,250.0,11.700012,0.0,0.0,24.9814,2704.4622,8.439667e-05,0.0,52.21588,256.2803,14.346832,30.000002,0.13582906,49.914436,269.14417,235.82045,3.0741541,52.21588,0.15126444,8.30566,61.005325,8.330017
41223,21913380.0,0.0,23.603912,20.212585,23.99295,25.357117,22.547638,21.87146,11.606812,11.679962,12.799164,12.80246,0.0,0.032219358,0.032219358,0.08416337,250.0,11.700012,0.0,0.0,22.922316,2657.9773,8.3241626e-05,0.0,52.152435,257.32513,14.444174,30.000002,0.13330899,49.778156,268.17847,234.8536,3.1132886,52.152435,0.14860384,8.16208,60.29591,8.330017
41224,21913440.0,0.0,23.573486,20.217773,23.962189,25.34613,22.549774,21.874664,11.593689,11.643707,12.799286,12.803223,0.0,0.03220619,0.03220619,0.08136848,250.0,11.700012,0.0,0.0,20.770588,2608.3599,8.1946615e-05,0.0,52.095257,258.1832,14.548737,30.000002,0.13064799,49.631767,267.11353,233.684,3.146835,52.095257,0.14578246,7.98233,59.532635,8.330017
41225,21913500.0,0.0,23.544006,20.22342,23.931793,25.339111,22.55185,21.877869,11.582794,11.618286,12.799408,12.803894,0.0,0.032191537,0.032191537,0.07847271,250.0,11.700012,0.0,0.0,18.570425,2556.6875,8.054098e-05,0.0,52.04505,258.85294,14.653501,30.000002,0.12791705,49.4851,265.97855,232.34529,3.1743898,52.04505,0.14285703,7.771346,58.725143,8.330017
41226,21913560.0,0.0,23.514679,20.229492,23.901886,25.33612,22.553772,21.881042,11.574524,11.600922,12.79953,12.804443,0.0,0.03217659,0.03217659,0.075509034,250.0,11.700012,0.0,0.0,16.353474,2503.427,7.903878e-05,0.0,52.0032,259.3219,14.768927,30.000002,0.12511498,49.3235,264.79022,230.85379,3.1949177,52.0032,0.13986368,7.531117,57.878326,8.330017
41227,21913620.0,0.0,23.486969,20.235992,23.873077,25.337189,22.555664,21.884216,11.568665,11.588074,12.799652,12.804871,0.0,0.032160603,0.032160603,0.072558,250.0,11.700012,0.0,0.0,14.173934,2450.0776,7.748666e-05,0.0,51.96891,259.60333,14.881004,30.000002,0.12234873,49.166595,263.587,229.2641,3.2091584,51.96891,0.13688031,7.2731934,57.01083,8.330017
41228,21913680.0,0.0,23.460999,20.24289,23.845917,25.342468,22.557526,21.88742,11.56546,11.579102,12.799774,12.805176,0.0,0.03214441,0.03214441,0.06967923,250.0,11.700012,0.0,0.0,12.085111,2397.71,7.59183e-05,0.0,51.94295,259.6962,14.993951,30.000002,0.11965656,49.00847,262.39578,227.6144,3.2164085,51.94295,0.13396943,7.003758,56.13873,8.330017
41229,21913740.0,0.0,23.437012,20.250214,23.820679,25.350616,22.563202,21.890625,11.5642395,12.499084,12.799896,12.805359,0.0,0.032127175,0.032127175,0.06688261,250.0,11.700012,0.0,0.0,10.069942,2346.5164,7.434929e-05,0.0,51.923138,259.63885,15.105876,30.000002,0.117046356,48.851772,261.22675,225.93024,3.2183926,51.923138,0.13113672,6.7295017,55.26332,8.330017
41230,21913800.0,0.0,23.414581,20.257874,23.796967,25.362335,22.567383,21.89383,11.56546,12.073822,12.800018,12.80545,0.0,0.032111052,0.032111052,0.06421887,250.0,11.700012,0.0,0.0,8.193181,2297.5144,7.2812756e-05,0.0,51.91098,259.43372,15.218028,30.000002,0.11456245,48.694763,260.10312,224.24852,3.213934,51.91098,0.12844041,6.4545765,54.401634,8.330017
41231,21913860.0,0.0,23.392792,20.26587,23.773926,25.37503,22.570374,21.897034,11.568878,11.84256,12.80014,12.80542,0.0,0.032096416,0.032096416,0.061711863,250.0,11.700012,0.0,0.0,6.44884,2251.0425,7.132833e-05,0.0,51.905853,259.10266,15.329652,30.000002,0.112223946,48.538486,259.0376,222.59561,3.2038224,51.905853,0.12590386,6.184572,53.563385,8.330017
41232,21913920.0,0.0,23.373108,20.274231,23.753113,25.39087,22.572815,21.900238,11.574158,11.716339,12.800262,12.805267,0.0,0.032082967,0.032082967,0.059387594,250.0,11.700012,0.0,0.0,4.8808055,2207.7021,6.9916256e-05,0.0,51.906895,258.66315,15.439028,30.000002,0.11005423,48.38536,258.04626,220.99638,3.1890345,51.906895,0.12355242,5.92475,52.7608,8.330017
41233,21913980.0,0.0,23.35559,20.282898,23.735107,25.409637,22.57492,21.903412,11.581238,11.652954,12.800354,12.805023,0.0,0.03207032,0.03207032,0.057279028,250.0,11.700012,0.0,0.0,3.5134082,2168.02,6.8594694e-05,0.0,51.913845,258.1177,15.550182,30.000002,0.10806884,48.229744,257.1375,219.47159,3.1695888,51.913845,0.12141838,5.679618,52.010994,8.330017
41234,21914040.0,0.0,23.341187,20.29184,23.720428,25.43097,22.576874,21.906616,11.590118,11.621368,12.800446,12.8046875,0.0,0.032058466,0.032058466,0.05541881,250.0,11.700012,0.0,0.0,2.373569,2132.7056,6.738611e-05,0.0,51.92636,257.47653,15.655333,30.000002,0.10631003,48.082535,256.31943,218.04562,3.1455793,51.92636,0.11953388,5.453256,51.33404,8.330017
41235,21914100.0,0.0,23.329742,20.301056,23.70932,25.454498,22.578796,21.90982,11.600464,11.608887,12.800507,12.804321,0.0,0.03204809,0.03204809,0.053812224,250.0,11.700012,0.0,0.0,1.4801662,2101.9836,6.6304725e-05,0.0,51.94384,256.765,15.758945,30.000002,0.10477275,47.937477,255.59468,216.73625,3.117755,51.94384,0.117907055,5.2478666,50.75097,8.330017
41236,21914160.0,0.0,23.320007,20.310547,23.700409,25.476166,22.580566,21.912994,11.611908,11.607513,12.800598,12.803864,0.0,0.032039307,0.032039307,0.052467037,250.0,11.700012,0.0,0.0,0.792685,2075.9004,6.5360175e-05,0.0,51.96553,256.00305,15.8598585,30.000002,0.10346289,47.796196,254.96419,215.55695,3.0872061,51.96553,0.11654411,5.0657344,50.27506,8.330017
41237,21914220.0,0.0,23.313965,20.320251,23.69571,25.499298,22.582367,21.916168,11.624207,11.6119995,12.800629,12.803375,0.0,0.032030992,0.032030992,0.051406536,250.0,11.700012,0.0,0.0,0.3451816,2054.8933,6.4561624e-05,0.0,51.99088,255.18787,15.954632,30.000002,0.10240346,47.663517,254.43005,214.5185,3.0546746,51.99088,0.11546689,4.909744,49.9145,8.330017
41238,21914280.0,0.0,23.312012,20.3302,23.696075,25.52353,22.584167,21.919373,11.637482,11.6203,12.80069,12.802826,0.0,0.032022543,0.032022543,0.050664365,250.0,11.700012,0.0,0.0,0.145723,2039.4916,6.3921485e-05,0.0,52.020115,254.30698,16.045506,30.000002,0.10161408,47.536293,253.99641,213.63263,3.0195217,52.020115,0.11470769,4.781835,49.67853,8.330017
41239,21914340.0,0.0,23.31488,20.340332,23.702118,25.548431,22.58728,21.922546,11.651855,12.996979,12.800751,12.802277,0.0,0.03201418,0.03201418,0.05025861,250.0,11.700012,0.0,0.0,0.19841981,2030.1128,6.345136e-05,0.0,52.053345,253.36353,16.128687,30.000002,0.10111504,47.419838,253.66643,212.91078,2.9815762,52.053345,0.114285044,4.68261,49.570312,8.330017
41240,21914400.0,0.0,23.322998,20.350677,23.7146,25.573547,22.59259,21.92569,11.667175,12.405762,12.800781,12.801697,0.0,0.032006294,0.032006294,0.050207607,250.0,11.700012,0.0,0.0,0.5093865,2027.2355,6.3166626e-05,0.0,52.090443,252.36826,16.206676,30.000002,0.1009147,47.310654,253.44585,212.3683,2.941196,52.090443,0.11421819,4.613151,49.594204,8.330017
41241,21914460.0,0.0,23.33313,20.361145,23.729767,25.593994,22.596283,21.928833,11.682892,12.073975,12.800812,12.801147,0.0,0.032000653,0.032000653,0.050466593,250.0,11.700012,0.0,0.0,0.9957254,2030.1046,6.30604e-05,0.0,52.130527,251.367,16.27829,30.000002,0.10098018,47.210392,253.32858,212.00346,2.899849,52.130527,0.114465944,4.570729,49.73168,8.330017
41242,21914520.0,0.0,23.346405,20.371765,23.74887,25.61377,22.599152,21.931976,11.698059,11.899261,12.800812,12.800598,0.0,0.031997122,0.031997122,0.051009193,250.0,11.700012,0.0,0.0,1.6766405,2038.3933,6.312574e-05,0.0,52.17212,250.39018,16.344074,30.000002,0.10128698,47.118294,253.3114,211.81512,2.8600612,52.17212,0.11500149,4.554921,49.972836,8.330017
41243,21914580.0,0.0,23.36258,20.382538,23.771759,25.632477,22.601593,21.93512,11.712616,11.808838,12.800781,12.800079,0.0,0.031994995,0.031994995,0.05182495,250.0,11.700012,0.0,0.0,2.538872,2051.8557,6.335375e-05,0.0,52.21463,249.4401,16.405085,30.000002,0.10182187,47.032883,253.39143,211.79668,2.8220682,52.21463,0.11581303,4.564783,50.31585,8.330017
41244,21914640.0,0.0,23.3815,20.393402,23.797913,25.64978,22.60382,21.938232,11.72641,11.766937,12.800751,12.799591,0.0,0.031994227,0.031994227,0.052892614,250.0,11.700012,0.0,0.0,3.5672207,2070.1775,6.37355e-05,0.0,52.257515,248.52725,16.457245,30.000002,0.10257358,46.959858,253.56525,211.94046,2.7861547,52.257515,0.11687932,4.598016,50.755333,8.330017
41245,21914700.0,0.0,23.402771,20.404358,23.82669,25.665375,22.605957,21.941345,11.739288,11.751343,12.80069,12.799133,0.0,0.031994607,0.031994607,0.05419102,250.0,11.700012,0.0,0.0,4.743957,2092.9822,6.426034e-05,0.0,52.30023,247.65936,16.49708,30.000002,0.10352974,46.904087,253.8294,212.23727,2.7526805,52.30023,0.11817859,4.652695,51.285572,8.330017
41246,21914760.0,0.0,23.423492,20.415375,23.855225,25.674866,22.60788,21.944427,11.750946,11.748413,12.800629,12.798737,0.0,0.031997122,0.031997122,0.05567474,250.0,11.700012,0.0,0.0,5.985727,2119.3706,6.491215e-05,0.0,52.342045,246.86485,16.534151,30.000002,0.10463733,46.85219,254.17804,212.67659,2.7224178,52.342045,0.119667545,4.7261534,51.887047,8.330017
41247,21914820.0,0.0,23.444214,20.426453,23.884308,25.68216,22.609802,21.94748,11.760925,11.751587,12.800568,12.79837,0.0,0.032000914,0.032000914,0.057304963,250.0,11.700012,0.0,0.0,7.288174,2148.5903,6.566778e-05,0.0,52.381832,246.15353,16.572943,30.000002,0.10585504,46.797882,254.60242,213.24031,2.696689,52.381832,0.12130564,4.8167553,52.534412,8.330017
41248,21914880.0,0.0,23.466064,20.437592,23.913513,25.686646,22.611725,21.9505,11.769257,11.757782,12.800476,12.798065,0.0,0.03200596,0.03200596,0.059076853,250.0,11.700012,0.0,0.0,8.630111,2180.7295,6.652622e-05,0.0,52.41891,245.53836,16.584444,30.000002,0.10723483,46.781776,255.10712,213.93335,2.675303,52.41891,0.12308948,4.9247627,53.21265,8.330017
41249,21914940.0,0.0,23.48639,20.4487,23.941711,25.688354,22.613678,21.953522,11.775879,11.764404,12.800415,12.797791,0.0,0.03201247,0.03201247,0.06092345,250.0,11.700012,0.0,0.0,9.97205,2214.408,6.745422e-05,0.0,52.452606,245.03331,16.604576,30.000002,0.10865292,46.753593,255.67264,214.72383,2.6584144,52.452606,0.12494927,5.0450864,53.89344,8.330017
41250,21915000.0,0.0,23.50589,20.459839,23.968903,25.687836,22.617584,21.956543,11.781067,12.822723,12.8003235,12.797577,0.0,0.032019656,0.032019656,0.062802136,250.0,11.700012,0.0,0.0,11.2925415,2248.8035,6.8420544e-05,0.0,52.483208,244.61499,16.622257,30.000002,0.11009536,46.72884,256.27625,215.57507,2.6453366,52.483208,0.12684074,5.173506,54.56206,8.330017
41251,21915060.0,0.0,23.522308,20.470947,23.992554,25.681946,22.62201,21.959503,11.784607,12.350555,12.800232,12.797424,0.0,0.03202957,0.03202957,0.06465676,250.0,11.700012,0.0,0.0,12.528491,2283.0977,6.941226e-05,0.0,52.510094,244.32323,16.641253,30.000002,0.11151849,46.702248,256.90997,216.48131,2.6364527,52.510094,0.12871549,5.3071795,55.19835,8.330017
41252,21915120.0,0.0,23.535797,20.481995,24.012604,25.673615,22.625244,21.962463,11.785736,12.094788,12.80011,12.797302,0.0,0.032041855,0.032041855,0.06642637,250.0,11.700012,0.0,0.0,13.668564,2316.183,7.0403235e-05,0.0,52.53099,244.19756,16.660366,30.000002,0.11287487,46.675484,257.55933,217.42857,2.6340964,52.53099,0.13050999,5.4458857,55.78258,8.330017
41253,21915180.0,0.0,23.546783,20.493011,24.028961,25.662933,22.627808,21.965363,11.784637,11.9552,12.799988,12.797211,0.0,0.032055564,0.032055564,0.06807399,250.0,11.700012,0.0,0.0,14.69055,2347.3696,7.13687e-05,0.0,52.545338,244.2312,16.671436,30.000002,0.11415194,46.65999,258.2079,218.3925,2.637672,52.545338,0.13218533,5.5870376,56.306423,8.330017
41254,21915240.0,0.0,23.55478,20.503937,24.041504,25.650208,22.629974,21.968262,11.781494,11.87677,12.799896,12.797211,0.0,0.03207003,0.03207003,0.06955954,250.0,11.700012,0.0,0.0,15.573923,2375.8953,7.228561e-05,0.0,52.55276,244.41917,16.685734,30.000002,0.11529506,46.639977,258.83783,219.34798,2.6466377,52.55276,0.13370003,5.7269692,56.76118,8.330017
41255,21915300.0,0.0,23.559631,20.51477,24.050232,25.63565,22.631958,21.97113,11.776398,11.831451,12.799774,12.797272,0.0,0.032084722,0.032084722,0.07085082,250.0,11.700012,0.0,0.0,16.3017,2401.041,7.3131734e-05,0.0,52.553207,244.75105,16.703257,30.000002,0.116279304,46.61544,259.4323,220.2715,2.6607108,52.553207,0.13502094,5.863086,57.14121,8.330017
41256,21915360.0,0.0,23.561035,20.525482,24.053955,25.617676,22.633606,21.973938,11.769531,11.805023,12.799683,12.797363,0.0,0.032100055,0.032100055,0.07190985,250.0,11.700012,0.0,0.0,16.833536,2422.2598,7.3890486e-05,0.0,52.54653,245.23215,16.717077,30.000002,0.1170914,46.596092,259.97568,221.14543,2.6794062,52.54653,0.13611104,5.9918003,57.43844,8.330017
41257,21915420.0,0.0,23.559082,20.536041,24.05368,25.598572,22.635132,21.976746,11.760864,11.787048,12.799591,12.797546,0.0,0.032115128,0.032115128,0.07270297,250.0,11.700012,0.0,0.0,17.168327,2438.811,7.453909e-05,0.0,52.53257,245.85094,16.740768,30.000002,0.11767547,46.562923,260.44876,221.94351,2.7029297,52.53257,0.13693453,6.110343,57.64668,8.330017
41258,21915480.0,0.0,23.554169,20.546478,24.049713,25.578766,22.636597,21.979492,11.750732,11.772858,12.7994995,12.797791,0.0,0.032129075,0.032129075,0.073218726,250.0,11.700012,0.0,0.0,17.300592,2450.4314,7.50621e-05,0.0,52.51198,246.5784,16.771452,30.000002,0.1180279,46.519966,260.8371,222.64247,2.7301726,52.51198,0.13747835,6.2154593,57.766514,8.330017
41259,21915540.0,0.0,23.54663,20.556732,24.042389,25.558655,22.638,21.982239,11.739563,11.760162,12.799438,12.798096,0.0,0.032141443,0.032141443,0.0734498,250.0,11.700012,0.0,0.0,17.229916,2456.9626,7.5448814e-05,0.0,52.485634,247.38826,16.809702,30.000002,0.11814171,46.46642,261.12924,223.22299,2.760145,52.485634,0.13773434,6.303708,57.798702,8.330017
41260,21915600.0,0.0,23.537323,20.566803,24.03183,25.538483,22.639343,21.984985,11.727539,11.748291,12.799377,12.798431,0.0,0.03215208,0.03215208,0.07339511,250.0,11.700012,0.0,0.0,16.957645,2458.4675,7.5695716e-05,0.0,52.453964,248.26802,16.841501,30.000002,0.11804703,46.421898,261.3199,223.67668,2.792321,52.453964,0.13770105,6.373192,57.744278,8.330017
41261,21915660.0,0.0,23.525513,20.57669,24.018463,25.517761,22.64325,21.987549,11.714905,12.637665,12.799347,12.798859,0.0,0.03216089,0.03216089,0.07305194,250.0,11.700012,0.0,0.0,16.475018,2454.7336,7.579435e-05,0.0,52.41819,249.19078,16.887098,30.000002,0.117697746,46.358063,261.401,223.9864,2.8259404,52.41819,0.13737558,6.42097,57.603508,8.330017
41262,21915720.0,0.0,23.511627,20.586304,24.002441,25.497864,22.646606,21.990112,11.701874,12.214722,12.799316,12.799286,0.0,0.03216762,0.03216762,0.0724255,250.0,11.700012,0.0,0.0,15.797411,2445.8572,7.574154e-05,0.0,52.37914,250.13437,16.940018,30.000002,0.117112264,46.283974,261.36914,224.14192,2.8604505,52.37914,0.13676262,6.445168,57.37776,8.330017
41263,21915780.0,0.0,23.49588,20.595703,23.983917,25.479156,22.648865,21.992645,11.688812,11.977692,12.799316,12.799774,0.0,0.032172043,0.032172043,0.07153348,250.0,11.700012,0.0,0.0,14.9387865,2432.067,7.55383e-05,0.0,52.337967,251.07101,16.998777,30.000002,0.11630769,46.201714,261.22552,224.13715,2.8950138,52.337967,0.13587946,6.4446135,57.0714,8.330017
41264,21915840.0,0.0,23.47873,20.604828,23.96341,25.462036,22.650513,21.995178,11.675995,11.839813,12.799316,12.800293,0.0,0.032174163,0.032174163,0.0703982,250.0,11.700012,0.0,0.0,13.917754,2413.7432,7.518983e-05,0.0,52.295856,251.97617,17.06257,30.000002,0.11530355,46.112404,260.97485,223.97095,2.928769,52.295856,0.13474853,6.4185066,56.689316,8.330017
41265,21915900.0,0.0,23.46054,20.613678,23.941315,25.446747,22.651825,21.99768,11.663727,11.7560425,12.799347,12.800781,0.0,0.0321741,0.0321741,0.069047526,250.0,11.700012,0.0,0.0,12.756482,2391.3572,7.470498e-05,0.0,52.253933,252.82835,17.129568,30.000002,0.11412551,46.01861,260.6252,223.64725,2.9609501,52.253933,0.1333977,6.3669605,56.23743,8.330017
41266,21915960.0,0.0,23.43988,20.622253,23.917023,25.432556,22.65268,22.000153,11.65213,11.713013,12.799377,12.80127,0.0,0.03217212,0.03217212,0.06747224,250.0,11.700012,0.0,0.0,11.438374,2364.5938,7.4075615e-05,0.0,52.21286,253.61646,17.217237,30.000002,0.112730026,45.89587,260.17307,223.15472,2.9911892,52.21286,0.13181832,6.287849,55.709213,8.330017
41267,21916020.0,0.0,23.419312,20.630463,23.891693,25.420563,22.653442,22.002594,11.641357,11.683136,12.799438,12.801758,0.0,0.032168534,0.032168534,0.0657398,250.0,11.700012,0.0,0.0,10.022109,2334.876,7.333644e-05,0.0,52.173378,254.3321,17.293346,30.000002,0.11123853,45.789318,259.6455,222.5279,3.0192056,52.173378,0.1300783,6.1863956,55.12158,8.330017
41268,21916080.0,0.0,23.39801,20.638367,23.865662,25.41101,22.654083,22.005035,11.631653,11.661713,12.799469,12.802246,0.0,0.032163367,0.032163367,0.06387642,250.0,11.700012,0.0,0.0,8.529207,2302.557,7.2497634e-05,0.0,52.136326,254.95955,17.378506,30.000002,0.10962809,45.670094,259.05228,221.77419,3.044317,52.136326,0.12820466,6.0636153,54.479374,8.330017
41269,21916140.0,0.0,23.375702,20.645905,23.839142,25.404602,22.654694,22.007446,11.623352,11.646698,12.79953,12.802643,0.0,0.03215679,0.03215679,0.06188781,250.0,11.700012,0.0,0.0,6.9744334,2267.6248,7.1554685e-05,0.0,52.10285,255.47516,17.479773,30.000002,0.10789049,45.528316,258.39343,220.88574,3.0656219,52.10285,0.12620454,5.9183292,53.780872,8.330017
41270,21916200.0,0.0,23.353882,20.653046,23.812622,25.401123,22.655243,22.009888,11.616608,11.63504,12.799622,12.8029785,0.0,0.032148942,0.032148942,0.059840016,250.0,11.700012,0.0,0.0,5.402435,2231.3215,7.054108e-05,0.0,52.07335,255.87544,17.574743,30.000002,0.10611911,45.39536,257.69717,219.89757,3.0828004,52.07335,0.12414042,5.7566557,53.04439,8.330017
41271,21916260.0,0.0,23.33139,20.65982,23.785278,25.398285,22.655884,22.012299,11.611176,12.285767,12.799683,12.803284,0.0,0.032140575,0.032140575,0.057763632,250.0,11.700012,0.0,0.0,3.8092685,2194.1978,6.948253e-05,30.488169,52.04757,256.1806,17.670675,30.000002,0.104324095,45.26105,256.98495,218.84003,3.0963793,52.04757,0.12204529,5.5832343,52.276714,8.330017
41272,21916320.0,0.0,23.309875,20.666199,23.759003,25.39795,22.660034,22.01471,11.607056,12.463165,12.799774,12.803528,0.0,0.032131836,0.032131836,0.055675257,250.0,11.700012,0.0,0.0,2.2286444,2156.7593,6.839146e-05,0.0,52.02549,256.39487,17.766302,30.000002,0.102524355,45.12718,256.26624,217.72769,3.1065264,52.02549,0.11993927,5.400794,51.481766,8.330017
41273,21916380.0,0.0,23.287994,20.67212,23.73236,25.40039,22.662506,22.01712,11.604187,12.073334,12.799835,12.803741,0.0,0.032124434,0.032124434,0.053567823,250.0,11.700012,0.0,0.0,0.6867163,2119.0098,6.727633e-05,0.0,52.00709,256.54456,17.863028,30.000002,0.100712225,44.99176,255.54503,216.57153,3.1133285,52.00709,0.11781693,5.2093725,50.671913,8.330017
41274,21916440.0,0.0,23.267548,20.677582,23.708069,25.40564,22.664032,22.019531,11.602661,11.859375,12.799896,12.80368,0.0,0.032104228,0.032104228,0.051656112,250.0,11.700012,0.0,0.0,0.0,2082.4336,6.614935e-05,0.0,51.993042,256.40747,17.965487,30.000002,0.09901976,44.84832,254.83966,215.36673,3.1181548,51.993042,0.11586291,5.024292,49.959972,8.330017
41275,21916500.0,0.0,23.259644,20.682617,23.69983,25.41269,22.66504,22.021973,11.61261,11.744171,12.8003845,12.802948,0.0,0.032056928,0.032056928,0.050785094,250.0,11.700012,0.0,0.0,0.0,2058.5908,6.519205e-05,0.0,52.00419,255.32874,18.043692,30.000002,0.09813006,44.73883,254.29146,214.25945,3.0891006,52.00419,0.1148967,4.8988247,49.68376,8.330017
41276,21916560.0,0.0,23.254486,20.687134,23.695435,25.417725,22.665619,22.024414,11.630371,11.688263,12.800781,12.802673,0.0,0.032031856,0.032031856,0.05025494,250.0,11.700012,0.0,0.0,0.0,2043.6208,6.4495194e-05,0.0,52.032356,254.22893,18.11196,30.000002,0.09755517,44.643257,253.87498,213.36693,3.0395305,52.032356,0.114316575,4.772681,49.536316,8.330017
41277,21916620.0,0.0,23.251526,20.691162,23.69403,25.42331,22.666107,22.026855,11.64743,11.665894,12.800873,12.802246,0.0,0.032019675,0.032019675,0.049936686,250.0,11.700012,0.0,0.0,0.0,2033.95,6.399184e-05,0.0,52.065254,253.24115,18.1748,30.000002,0.09717244,44.55528,253.56349,212.66946,2.9933155,52.065254,0.11397423,4.670861,49.462505,8.330017
41278,21916680.0,0.0,23.250061,20.694641,23.69458,25.429169,22.666565,22.029297,11.662231,11.660828,12.800812,12.801788,0.0,0.032017577,0.032017577,0.04975087,250.0,11.700012,0.0,0.0,0.0,2028.0878,6.3645595e-05,0.0,52.098602,252.41438,18.23168,30.000002,0.0969176,44.475647,253.33633,212.14186,2.9541423,52.098602,0.11378455,4.592089,49.430447,8.330017
41279,21916740.0,0.0,23.24936,20.697601,23.696259,25.43518,22.667023,22.031738,11.674255,11.663971,12.80069,12.801392,0.0,0.032021564,0.032021564,0.049645852,250.0,11.700012,0.0,0.0,0.0,2024.8234,6.34197e-05,0.0,52.12933,251.75288,18.286947,30.000002,0.096736476,44.398273,253.17355,211.75154,2.922875,52.12933,0.11368784,4.5327396,49.42084,8.330017
41280,21916800.0,0.0,23.249146,20.700012,23.6987,25.441284,22.66748,22.03418,11.683563,11.670532,12.800568,12.801056,0.0,0.032028947,0.032028947,0.04959043,250.0,11.700012,0.0,0.0,0.0,2023.3447,6.328406e-05,0.0,52.15611,251.24149,18.339561,30.000002,0.09660305,44.32461,253.05945,211.46953,2.8990052,52.15611,0.11364746,4.4892693,49.42287,8.330017
41281,21916860.0,0.0,23.248291,20.702026,23.700195,25.444061,22.667786,22.03653,11.690155,11.6779175,12.800415,12.800781,0.0,0.03203785,0.03203785,0.04956847,250.0,11.700012,0.0,0.0,0.0,2023.1257,6.322339e-05,0.0,52.177708,250.87762,18.386887,30.000002,0.09650732,44.258358,252.98666,211.2831,2.882516,52.177708,0.11364353,4.4602547,49.430717,8.330017
41282,21916920.0,0.0,23.24765,20.703918,23.702179,25.446808,22.669678,22.03888,11.694916,12.929565,12.8003235,12.800568,0.0,0.032046482,0.032046482,0.049559664,250.0,11.700012,0.0,0.0,0.0,2023.507,6.320201e-05,0.0,52.195137,250.60806,18.436829,30.000002,0.09641563,44.18844,252.93677,211.15158,2.8707702,52.195137,0.11365215,4.439914,49.43929,8.330017
41283,21916980.0,0.0,23.247528,20.705627,23.704803,25.449585,22.673126,22.041199,11.698456,12.366913,12.800232,12.8003845,0.0,0.032054473,0.032054473,0.0495577,250.0,11.700012,0.0,0.0,0.0,2024.3052,6.320582e-05,0.0,52.209347,250.40407,18.486496,30.000002,0.09632826,44.118904,252.90167,211.05641,2.8621423,52.209347,0.1136663,4.425177,49.447525,8.330017
41284,21917040.0,0.0,23.247131,20.707184,23.707123,25.452301,22.67517,22.043518,11.700867,12.062866,12.800171,12.800262,0.0,0.03206139,0.03206139,0.049560063,250.0,11.700012,0.0,0.0,0.0,2025.3337,6.3230254e-05,0.0,52.220238,250.261,18.53541,30.000002,0.09624363,44.050426,252.87936,210.99332,2.856421,52.220238,0.11368262,4.4155,49.454693,8.330017
41285,21917100.0,0.0,23.246552,20.708588,23.709259,25.455017,22.676453,22.045807,11.702423,11.89447,12.80011,12.800171,0.0,0.03206713,0.03206713,0.049564082,250.0,11.700012,0.0,0.0,0.0,2026.4539,6.326685e-05,0.0,52.228443,250.16219,18.584278,30.000002,0.09615813,43.98201,252.86557,210.9522,2.8528328,52.228443,0.11369819,4.4094663,49.46055,8.330017
41286,21917160.0,0.0,23.244843,20.709808,23.7099,25.454529,22.677063,22.048065,11.703339,11.807129,12.800079,12.80011,0.0,0.03207173,0.03207173,0.049568534,250.0,11.700012,0.0,0.0,0.0,2027.5182,6.331074e-05,0.0,52.23444,250.09683,18.630005,30.000002,0.096077114,43.91799,252.85773,210.92694,2.850832,52.23444,0.1137119,4.4061017,49.465103,8.330017
41287,21917220.0,0.0,23.24292,20.710846,23.710388,25.45401,22.67746,22.050293,11.703796,11.759796,12.800049,12.800049,0.0,0.0320753,0.0320753,0.049572576,250.0,11.700012,0.0,0.0,0.0,2028.508,6.3357e-05,0.0,52.23878,250.05405,18.677101,30.000002,0.09599113,43.852062,252.85358,210.9117,2.8499565,52.23878,0.113723114,4.404596,49.468536,8.330017
41288,21917280.0,0.0,23.240967,20.7117,23.710846,25.453491,22.677734,22.05249,11.7039795,11.733795,12.800018,12.800018,0.0,0.03207802,0.03207802,0.049575966,250.0,11.700012,0.0,0.0,0.0,2029.4448,6.340366e-05,0.0,52.24188,250.02667,18.723227,30.000002,0.09590496,43.787483,252.85168,210.90291,2.8496988,52.24188,0.113731965,4.4041266,49.471058,8.330017
41289,21917340.0,0.0,23.238983,20.712372,23.711304,25.452972,22.677917,22.054718,11.70401,11.720001,12.800018,12.800018,0.0,0.032080032,0.032080032,0.04957865,250.0,11.700012,0.0,0.0,0.0,2030.3293,6.3449734e-05,0.0,52.24405,250.00996,18.769094,30.000002,0.09581737,43.723267,252.85121,210.8983,2.8498054,52.24405,0.11373869,4.4042544,49.472862,8.330017
41290,21917400.0,0.0,23.237213,20.71286,23.711761,25.452454,22.6781,22.056915,11.703949,11.713226,12.800018,12.800018,0.0,0.032081433,0.032081433,0.04958062,250.0,11.700012,0.0,0.0,0.0,2031.1681,6.349427e-05,0.0,52.245457,250.00111,18.810337,30.000002,0.09573737,43.665527,252.8516,210.89655,2.8501189,52.245457,0.11374346,4.404723,49.47405,8.330017
41291,21917460.0,0.0,23.234192,20.713135,23.710938,25.449036,22.67807,22.059052,11.703766,11.709259,12.799988,12.799988,0.0,0.032082435,0.032082435,0.049582057,250.0,11.700012,0.0,0.0,0.0,2031.8236,6.3536296e-05,0.0,52.246445,249.99597,18.854458,30.000002,0.09565023,43.60376,252.85231,210.89592,2.8506227,52.246445,0.11374692,4.4054813,49.47489,8.330017
41292,21917520.0,0.0,23.23114,20.713226,23.710052,25.445618,22.67804,22.061188,11.703552,11.707123,12.799988,12.799988,0.0,0.032083087,0.032083087,0.04958301,250.0,11.700012,0.0,0.0,0.0,2032.3677,6.357452e-05,0.0,52.24707,249.99367,18.89785,30.000002,0.09556339,43.54301,252.85321,210.89606,2.8512414,52.24707,0.113749176,4.406435,49.475433,8.330017
41293,21917580.0,0.0,23.228546,20.713135,23.709808,25.44226,22.68042,22.063293,11.703339,12.718811,12.799988,12.799988,0.0,0.032083627,0.032083627,0.04958381,250.0,11.700012,0.0,0.0,0.0,2032.921,6.3611515e-05,0.0,52.247597,249.99208,18.941616,30.000002,0.09547521,43.48174,252.85413,210.89633,2.8518493,52.247597,0.11375106,4.407381,49.475883,8.330017
41294,21917640.0,0.0,23.226013,20.7128,23.709656,25.438873,22.682922,22.06543,11.703186,12.255859,12.799988,12.799988,0.0,0.032084003,0.032084003,0.04958437,250.0,11.700012,0.0,0.0,0.0,2033.4557,6.3646796e-05,0.0,52.24796,249.99156,18.98495,30.000002,0.09538718,43.42107,252.85506,210.89682,2.8523343,52.24796,0.11375238,4.408136,49.4762,8.330017
41295,21917700.0,0.0,23.223328,20.71228,23.709167,25.435516,22.684174,22.067535,11.703003,12.013824,12.799988,12.799988,0.0,0.032084253,0.032084253,0.04958475,250.0,11.700012,0.0,0.0,0.0,2033.9166,6.367981e-05,0.0,52.248203,249.9917,19.025589,30.000002,0.095304094,43.364178,252.85596,210.89738,2.8528252,52.248203,0.11375326,4.40889,49.476418,8.330017
41296,21917760.0,0.0,23.219452,20.711548,23.707367,25.429565,22.684662,22.06961,11.702789,11.878937,12.799988,12.799988,0.0,0.032084413,0.032084413,0.04958499,250.0,11.700012,0.0,0.0,0.0,2034.2124,6.371021e-05,0.0,52.248383,249.99205,19.066998,30.000002,0.09521893,43.306206,252.8568,210.89789,2.8533843,52.248383,0.11375382,4.4097433,49.476578,8.330017
41297,21917820.0,0.0,23.215271,20.710571,23.705414,25.423615,22.684845,22.071655,11.702545,11.799591,12.799988,12.799988,0.0,0.032084513,0.032084513,0.049585134,250.0,11.700012,0.0,0.0,0.0,2034.41,6.373783e-05,0.0,52.248528,249.99242,19.110561,30.000002,0.09512885,43.245213,252.8576,210.89827,2.8540142,52.248528,0.11375417,4.4107165,49.476704,8.330017
41298,21917880.0,0.0,23.211182,20.709381,23.70343,25.417725,22.684845,22.0737,11.702332,11.754608,12.799988,12.799988,0.0,0.032084588,0.032084588,0.04958525,250.0,11.700012,0.0,0.0,0.0,2034.5618,6.3763066e-05,0.0,52.24864,249.99287,19.15106,30.000002,0.09504481,43.188515,252.85837,210.89865,2.854604,52.24864,0.11375443,4.411637,49.476807,8.330017
41299,21917940.0,0.0,23.207123,20.707977,23.701416,25.411835,22.684692,22.075745,11.702148,11.730713,12.799988,12.799988,0.0,0.032084633,0.032084633,0.049585313,250.0,11.700012,0.0,0.0,0.0,2034.6842,6.3786414e-05,0.0,52.24873,249.99333,19.190203,30.000002,0.09496325,43.133717,252.85907,210.89897,2.8550863,52.24873,0.11375458,4.412391,49.47689,8.330017
41300,21918000.0,0.0,23.202942,20.706299,23.699371,25.406006,22.68451,22.07779,11.701965,11.717316,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958535,250.0,11.700012,0.0,0.0,0.0,2034.7515,6.380792e-05,0.0,52.24881,249.99367,19.230753,30.000002,0.094878465,43.076942,252.85974,210.8992,2.8555286,52.24881,0.11375467,4.4130697,49.476974,8.330017
41301,21918060.0,0.0,23.19809,20.704437,23.69632,25.397827,22.684143,22.079742,11.701813,11.710754,12.799988,12.799988,0.0,0.032084677,0.032084677,0.049585383,250.0,11.700012,0.0,0.0,0.0,2034.7201,6.382723e-05,0.0,52.248882,249.99406,19.266624,30.000002,0.09480326,43.026726,252.86037,210.89944,2.8559637,52.248882,0.11375474,4.41374,49.477043,8.330017
41302,21918120.0,0.0,23.193054,20.702301,23.693237,25.389679,22.683746,22.081726,11.70163,11.706909,12.799988,12.799988,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,2034.6163,6.384447e-05,0.0,52.248955,249.99431,19.304867,30.000002,0.0947228,42.973183,252.861,210.89957,2.8564172,52.248955,0.113754764,4.41444,49.477116,8.330017
41303,21918180.0,0.0,23.187988,20.69992,23.690155,25.381592,22.68335,22.08371,11.701477,11.704895,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2034.4679,6.385947e-05,0.0,52.249027,249.99448,19.342443,30.000002,0.09464353,42.92058,252.86157,210.89966,2.8568182,52.249027,0.113754764,4.4150634,49.477184,8.330017
41304,21918240.0,0.0,23.183655,20.697296,23.687988,25.373535,22.68631,22.085663,11.701355,12.544128,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2034.3723,6.387401e-05,0.0,52.2491,249.99461,19.380325,30.000002,0.09456339,42.867546,252.86217,210.89973,2.8571568,52.2491,0.11375478,4.415599,49.477257,8.330017
41305,21918300.0,0.0,23.179047,20.694427,23.685547,25.36554,22.687988,22.087616,11.701263,12.161072,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2034.2482,6.388775e-05,0.0,52.24917,249.99472,19.417883,30.000002,0.09448372,42.814964,252.86273,210.8998,2.8573956,52.24917,0.11375478,4.415963,49.477325,8.330017
41306,21918360.0,0.0,23.1734,20.691284,23.681885,25.355347,22.688538,22.089508,11.701141,11.950867,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2033.9934,6.3899904e-05,0.0,52.24924,249.9948,19.455286,30.000002,0.09440414,42.7626,252.8633,210.89983,2.857717,52.24924,0.113754764,4.416447,49.477398,8.330017
41307,21918420.0,0.0,23.167511,20.687897,23.678009,25.345215,22.688599,22.0914,11.700958,11.831879,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2033.6582,6.3909974e-05,0.0,52.249317,249.99486,19.492184,30.000002,0.09432546,42.71094,252.86386,210.89986,2.8581343,52.249317,0.113754764,4.417088,49.477474,8.330017
41308,21918480.0,0.0,23.161743,20.684204,23.674072,25.335144,22.688293,22.093292,11.700836,11.772156,12.799988,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2033.303,6.391845e-05,0.0,52.249382,249.995,19.526083,30.000002,0.094252996,42.663486,252.86441,210.89993,2.8585172,52.249382,0.11375479,4.417696,49.47754,8.330017
41309,21918540.0,0.0,23.155762,20.680267,23.670135,25.325134,22.687866,22.095184,11.700684,11.738953,12.799988,12.799988,0.0,0.032084696,0.032084696,0.049585402,250.0,11.700012,0.0,0.0,0.0,2032.9004,6.392562e-05,0.0,52.249454,249.99504,19.561798,30.000002,0.09417645,42.613483,252.86496,210.89996,2.8588452,52.249454,0.11375479,4.4182,49.47761,8.330017
41310,21918600.0,0.0,23.14981,20.676056,23.666168,25.315186,22.687347,22.097046,11.700592,11.721161,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2032.4767,6.3931526e-05,0.0,52.24952,249.9951,19.596329,30.000002,0.094102256,42.56514,252.8655,210.90001,2.8591454,52.24952,0.1137548,4.4186664,49.47768,8.330017
41311,21918660.0,0.0,23.14325,20.67157,23.661316,25.303192,22.686646,22.098846,11.70047,11.712372,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2031.9681,6.393599e-05,0.0,52.249588,249.99524,19.627886,30.000002,0.09403431,42.520958,252.866,210.90009,2.8594344,52.249588,0.11375484,4.41911,49.477745,8.330017
41312,21918720.0,0.0,23.136475,20.666779,23.656433,25.29129,22.685883,22.100647,11.700348,11.707855,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2031.3953,6.393855e-05,0.0,52.249653,249.99529,19.661205,30.000002,0.093962386,42.474316,252.86652,210.90012,2.8597462,52.249653,0.11375484,4.4195905,49.477806,8.330017
41313,21918780.0,0.0,23.1297,20.661713,23.65155,25.27945,22.68512,22.102448,11.700226,11.704987,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2030.7986,6.3939944e-05,0.0,52.249718,249.99533,19.69408,30.000002,0.093891256,42.428288,252.86702,210.90013,2.8600318,52.249718,0.11375484,4.4200344,49.47787,8.330017
41314,21918840.0,0.0,23.123047,20.656372,23.646912,25.26767,22.685333,22.104248,11.700134,12.935974,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2030.1978,6.394075e-05,0.0,52.249783,249.99536,19.72705,30.000002,0.09381976,42.382126,252.86754,210.90015,2.860297,52.249783,0.11375484,4.4204464,49.47794,8.330017
41315,21918900.0,0.0,23.117004,20.650696,23.643005,25.25592,22.687775,22.106018,11.700073,12.402344,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2029.6503,6.3941065e-05,0.0,52.249847,249.99539,19.75956,30.000002,0.09374911,42.33662,252.86804,210.90018,2.86047,52.249847,0.11375485,4.420725,49.478004,8.330017
41316,21918960.0,0.0,23.109863,20.644745,23.637878,25.24234,22.688599,22.107727,11.700012,12.083038,12.799988,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2028.9922,6.394062e-05,0.0,52.249916,249.99542,19.791824,30.000002,0.093678825,42.291443,252.86855,210.90019,2.8606539,52.249916,0.11375485,4.4209914,49.478065,8.330017
41317,21919020.0,0.0,23.102509,20.638489,23.632507,25.228851,22.688599,22.109436,11.69989,11.907928,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2028.263,6.3938554e-05,0.0,52.249973,249.99544,19.824118,30.000002,0.09360833,42.24624,252.86905,210.90019,2.8609574,52.249973,0.11375485,4.4214597,49.47813,8.330017
41318,21919080.0,0.0,23.09491,20.631897,23.627014,25.215424,22.688202,22.111145,11.699768,11.806641,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2027.4843,6.393513e-05,0.0,52.25004,249.9954,19.857399,30.000002,0.093535505,42.199642,252.86955,210.90018,2.8612628,52.25004,0.11375484,4.421935,49.478195,8.330017
41319,21919140.0,0.0,23.087372,20.62503,23.62149,25.202057,22.687561,22.112823,11.699646,11.752777,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2026.6886,6.393058e-05,0.0,52.250107,249.99548,19.887533,30.000002,0.093469456,42.15745,252.87004,210.90024,2.8615382,52.250107,0.113754876,4.4223647,49.47826,8.330017
41320,21919200.0,0.0,23.080017,20.617798,23.615936,25.188782,22.686737,22.114532,11.699585,11.730164,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2025.8967,6.39252e-05,0.0,52.25016,249.99567,19.913902,30.000002,0.09341156,42.120533,252.8705,210.90036,2.861732,52.25016,0.11375493,4.4226704,49.478313,8.330017
41321,21919260.0,0.0,23.071808,20.61026,23.60968,25.17392,22.6857,22.11615,11.699493,11.717194,12.799988,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2025.0015,6.39187e-05,0.0,52.250214,249.99571,19.94354,30.000002,0.09334632,42.079044,252.87097,210.90038,2.8619637,52.250214,0.11375491,4.42302,49.47837,8.330017
41322,21919320.0,0.0,23.063538,20.602417,23.603363,25.159119,22.6846,22.117767,11.699402,11.709961,12.799988,12.799988,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,2024.064,6.391077e-05,0.0,52.25027,249.99576,19.97275,30.000002,0.0932819,42.038147,252.87143,210.90039,2.8622339,52.25027,0.11375493,4.423437,49.478428,8.330017
