,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41323,21919380.0,0.0,23.055237,20.594208,23.597107,25.144379,22.683533,22.119354,11.69931,11.705444,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2023.106,6.390191e-05,0.0,52.250324,249.99579,20.001602,30.000002,0.093218155,41.997757,252.8719,210.90042,2.8624825,52.250324,0.11375493,4.4238243,49.478485,8.330017
41324,21919440.0,0.0,23.046936,20.585693,23.590881,25.12976,22.682434,22.120941,11.699219,11.703125,12.799988,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,2022.1263,6.389195e-05,0.0,52.250385,249.99583,20.029936,30.000002,0.093155436,41.95809,252.87236,210.90044,2.86269,52.250385,0.113754936,4.424147,49.47854,8.330017
41325,21919500.0,0.0,23.039032,20.576813,23.585205,25.115204,22.683472,22.122559,11.699158,12.771088,12.799988,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,2021.169,6.388149e-05,0.0,52.25044,249.99586,20.058317,30.000002,0.093092486,41.918354,252.8728,210.90045,2.8628676,52.25044,0.113754936,4.424427,49.478592,8.330017
41326,21919560.0,0.0,23.0307,20.567596,23.579132,25.099182,22.684875,22.124054,11.699097,12.282288,12.799988,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2020.1841,6.387086e-05,0.0,52.250492,249.99588,20.08661,30.000002,0.09302962,41.878746,252.87326,210.90047,2.862993,52.250492,0.113754936,4.4246154,49.478645,8.330017
41327,21919620.0,0.0,23.022034,20.558044,23.572662,25.083252,22.68509,22.12558,11.699005,12.016754,12.799988,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2019.1311,6.385909e-05,0.0,52.250546,249.9959,20.114805,30.000002,0.092966855,41.839275,252.8737,210.90048,2.8632085,52.250546,0.113754936,4.424942,49.478703,8.330017
41328,21919680.0,0.0,23.013245,20.548126,23.56607,25.067413,22.6846,22.127106,11.698914,11.870483,12.799988,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2018.0393,6.3846186e-05,0.0,52.250607,249.99594,20.141762,30.000002,0.09290675,41.801533,252.87416,210.90051,2.8634484,52.250607,0.113754965,4.4253154,49.478756,8.330017
41329,21919740.0,0.0,23.004303,20.537872,23.559387,25.051636,22.683777,22.128601,11.698853,11.792053,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2016.9199,6.3832376e-05,0.0,52.250652,249.99599,20.168703,30.000002,0.09284655,41.763817,252.87459,210.90053,2.8636682,52.250652,0.11375495,4.425658,49.47881,8.330017
41330,21919800.0,0.0,22.9953,20.527222,23.552673,25.03595,22.68274,22.130096,11.698761,11.748657,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2015.7681,6.381759e-05,0.0,52.250706,249.99603,20.19512,30.000002,0.092787445,41.726833,252.87503,210.90057,2.8638866,52.250706,0.11375497,4.425995,49.478863,8.330017
41331,21919860.0,0.0,22.98581,20.516235,23.54538,25.019043,22.681427,22.13153,11.698669,11.72583,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2014.5559,6.380185e-05,0.0,52.250755,249.99608,20.220892,30.000002,0.092729665,41.69075,252.87546,210.90059,2.8641088,52.250755,0.11375497,4.4263372,49.47891,8.330017
41332,21919920.0,0.0,22.976288,20.504852,23.538055,25.002228,22.680023,22.132935,11.698578,11.714325,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2013.3057,6.378477e-05,0.0,52.2508,249.99619,20.24482,30.000002,0.09267597,41.657253,252.87587,210.90067,2.8643537,52.2508,0.113755,4.4267154,49.47896,8.330017
41333,21919980.0,0.0,22.966675,20.493103,23.530762,24.985504,22.67862,22.134338,11.698486,11.707886,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2012.0292,6.376673e-05,0.0,52.25085,249.99623,20.26997,30.000002,0.092619404,41.62204,252.87628,210.90068,2.8645706,52.25085,0.11375501,4.4270535,49.479004,8.330017
41334,21920040.0,0.0,22.956848,20.480988,23.523499,24.968872,22.677185,22.135773,11.698425,11.703644,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2010.7189,6.37479e-05,0.0,52.250904,249.99617,20.297434,30.000002,0.09255751,41.58359,252.87671,210.90065,2.8647883,52.250904,0.11375497,4.4273887,49.479057,8.330017
41335,21920100.0,0.0,22.947327,20.468475,23.516296,24.952301,22.67575,22.137177,11.698334,11.701416,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2009.4171,6.372831e-05,0.0,52.250946,249.9963,20.319418,30.000002,0.09250794,41.552814,252.8771,210.90074,2.864969,52.250946,0.113755025,4.4276724,49.479103,8.330017
41336,21920160.0,0.0,22.937836,20.455566,23.5094,24.934692,22.677338,22.138489,11.698273,12.584686,12.799988,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2008.1094,6.37082e-05,0.0,52.25099,249.99634,20.343975,30.000002,0.09245246,41.518436,252.8775,210.90076,2.865128,52.25099,0.113755025,4.4279194,49.47915,8.330017
41337,21920220.0,0.0,22.928131,20.44226,23.50235,24.917175,22.677979,22.139801,11.698242,12.182037,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2006.7748,6.368753e-05,0.0,52.25104,249.99635,20.368324,30.000002,0.092397355,41.48435,252.8779,210.90076,2.8652673,52.25104,0.113755025,4.428131,49.479195,8.330017
41338,21920280.0,0.0,22.918152,20.428589,23.495056,24.89975,22.677612,22.141144,11.698151,11.960876,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2005.3905,6.366594e-05,0.0,52.251087,249.99637,20.392727,30.000002,0.09234204,41.45018,252.8783,210.90077,2.8654535,52.251087,0.113755025,4.428415,49.47924,8.330017
41339,21920340.0,0.0,22.90799,20.41449,23.48761,24.882416,22.676727,22.142456,11.698059,11.835724,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2003.964,6.36433e-05,0.0,52.251137,249.99638,20.416658,30.000002,0.09228773,41.41668,252.8787,210.90079,2.8656707,52.251137,0.113755025,4.4287496,49.479286,8.330017
41340,21920400.0,0.0,22.897705,20.399994,23.480133,24.865173,22.675537,22.143768,11.697998,11.7656555,12.799988,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2002.5055,6.361968e-05,0.0,52.25118,249.9964,20.440838,30.000002,0.09223275,41.382828,252.87909,210.90079,2.865893,52.25118,0.113755025,4.4290943,49.479336,8.330017
41341,21920460.0,0.0,22.886536,20.385162,23.471344,24.846008,22.673279,22.144226,11.6979065,11.734772,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2000.9496,6.3595e-05,0.0,52.25122,249.99652,20.46135,30.000002,0.09218607,41.35411,252.87947,210.90086,2.8661313,52.25122,0.11375505,4.42946,49.479374,8.330017
41342,21920520.0,0.0,22.875092,20.370026,23.462524,24.826965,22.670929,22.144684,11.697784,11.71759,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1999.32,6.356874e-05,0.0,52.251263,249.99655,20.484144,30.000002,0.09213412,41.322197,252.87985,210.90088,2.8664448,52.251263,0.11375506,4.4299407,49.479416,8.330017
41343,21920580.0,0.0,22.863647,20.354645,23.453735,24.808014,22.668549,22.145142,11.697693,11.708374,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1997.6787,6.3541476e-05,0.0,52.251305,249.99658,20.506203,30.000002,0.09208377,41.291313,252.88022,210.90091,2.8667047,52.251305,0.11375506,4.4303546,49.47946,8.330017
41344,21920640.0,0.0,22.852325,20.33899,23.444977,24.789185,22.666168,22.1456,11.697632,11.703796,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1996.0438,6.351373e-05,0.0,52.251347,249.99669,20.526285,30.000002,0.09203787,41.2632,252.88057,210.90097,2.8668466,52.251347,0.113755085,4.4305787,49.479496,8.330017
41345,21920700.0,0.0,22.840942,20.32306,23.43628,24.770477,22.663788,22.146057,11.697601,11.701477,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1994.3955,6.348558e-05,0.0,52.25139,249.99672,20.547546,30.000002,0.09198921,41.233437,252.88094,210.90099,2.8669405,52.25139,0.113755085,4.4307237,49.479538,8.330017
41346,21920760.0,0.0,22.829346,20.306885,23.427399,24.751251,22.661865,22.146393,11.69754,12.839691,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1992.7234,6.345715e-05,3.3111773,52.251423,249.99673,20.5689,30.000002,0.09194028,41.20354,252.88129,210.90099,2.8670397,52.251423,0.113755085,4.430874,49.479576,8.330017
41347,21920820.0,0.0,22.81842,20.290466,23.419434,24.732117,22.66275,22.146759,11.69754,12.433502,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1991.1177,6.3428735e-05,0.0,52.251465,249.99677,20.589943,30.000002,0.09189199,41.17408,252.88165,210.901,2.8670712,52.251465,0.113755085,4.4309335,49.479614,8.330017
41348,21920880.0,0.0,22.807129,20.273834,23.411072,24.713074,22.662048,22.147125,11.69754,12.100708,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1989.4883,6.340049e-05,0.0,52.251507,249.9968,20.61058,30.000002,0.09184458,41.145187,252.882,210.90103,2.8670626,52.251507,0.1137551,4.430913,49.479656,8.330017
41349,21920940.0,0.0,22.795685,20.256958,23.402496,24.694153,22.660522,22.14746,11.69754,11.925507,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1987.8353,6.3372005e-05,0.0,52.25154,249.99684,20.630758,30.000002,0.091798164,41.11694,252.88234,210.90105,2.8670945,52.25154,0.1137551,4.4309597,49.479694,8.330017
41350,21921000.0,0.0,22.784088,20.239868,23.39383,24.675323,22.65857,22.147797,11.69751,11.821289,12.800018,12.800018,0.0,0.032084778,0.032084778,0.04958554,250.0,11.700012,0.0,0.0,0.0,1986.1593,6.3343214e-05,0.0,52.25158,249.99684,20.65164,30.000002,0.09175006,41.087704,252.88269,210.90105,2.8671525,52.25158,0.1137551,4.4310474,49.479733,8.330017
41351,21921060.0,0.0,22.771515,20.222565,23.383942,24.65512,22.655182,22.147034,11.697449,11.764709,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1984.384,6.3313804e-05,0.0,52.251617,249.99687,20.671293,30.000002,0.09170475,41.060192,252.88303,210.90108,2.8672678,52.251617,0.1137551,4.431218,49.47977,8.330017
41352,21921120.0,0.0,22.75879,20.205078,23.373962,24.63501,22.651672,22.14627,11.697388,11.733398,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1982.5594,6.3283296e-05,0.0,52.251656,249.99692,20.690922,30.000002,0.09165944,41.03271,252.88338,210.9011,2.8674679,52.251656,0.113755114,4.4315267,49.47981,8.330017
41353,21921180.0,0.0,22.746216,20.187408,23.364014,24.61502,22.648071,22.145538,11.697327,11.71814,12.800018,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1980.7396,6.32522e-05,0.0,52.25169,249.99701,20.708685,30.000002,0.09161839,41.00784,252.8837,210.90115,2.8676105,52.25169,0.11375514,4.431757,49.479843,8.330017
41354,21921240.0,0.0,22.733551,20.169556,23.354126,24.595154,22.64444,22.144775,11.697296,11.709656,12.800018,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1978.91,6.322081e-05,0.0,52.251728,249.99704,20.727535,30.000002,0.09157478,40.981453,252.88402,210.90117,2.8677025,52.251728,0.11375514,4.4319005,49.479874,8.330017
41355,21921300.0,0.0,22.720764,20.15152,23.344269,24.575348,22.640808,22.144012,11.697266,11.704071,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1977.0646,6.318914e-05,0.0,52.251762,249.997,20.748158,30.000002,0.091526985,40.95258,252.88435,210.90114,2.867787,52.251762,0.113755114,4.43203,49.47991,8.330017
41356,21921360.0,0.0,22.708008,20.133331,23.334137,24.555206,22.636932,22.143127,11.697235,11.701202,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1975.2178,6.315724e-05,0.0,52.251793,249.9971,20.764584,30.000002,0.09148891,40.929585,252.88466,210.90121,2.8678482,52.251793,0.11375515,4.432126,49.479946,8.330017
41357,21921420.0,0.0,22.695496,20.11499,23.324524,24.535187,22.634949,22.142212,11.697235,12.823425,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1973.3856,6.312514e-05,0.0,52.251827,249.99713,20.782873,30.000002,0.091446444,40.903976,252.88498,210.90123,2.8678923,52.251827,0.11375515,4.4321976,49.47998,8.330017
41358,21921480.0,0.0,22.683258,20.096466,23.315308,24.515228,22.633911,22.141327,11.697235,12.308319,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1971.6016,6.309349e-05,0.0,52.25186,249.99715,20.801077,30.000002,0.09140414,40.87849,252.88528,210.90123,2.8678508,52.25186,0.11375515,4.432138,49.48001,8.330017
41359,21921540.0,0.0,22.670746,20.07785,23.305786,24.495392,22.631561,22.140442,11.697235,12.030487,12.800018,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1969.7927,6.306193e-05,0.0,52.251892,249.99718,20.818863,30.000002,0.09136277,40.853592,252.88559,210.90126,2.867826,52.251892,0.11375515,4.4320917,49.48005,8.330017
41360,21921600.0,0.0,22.658081,20.059082,23.296082,24.475647,22.62857,22.139526,11.697235,11.876129,12.800018,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1967.9589,6.303012e-05,0.0,52.25193,249.9972,20.83695,30.000002,0.091320634,40.828266,252.88591,210.90126,2.8678544,52.25193,0.11375515,4.4321322,49.48008,8.330017
41361,21921660.0,0.0,22.645111,20.040192,23.28595,24.455383,22.624939,22.13852,11.697205,11.794342,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1966.0935,6.299803e-05,0.0,52.25196,249.99724,20.853975,30.000002,0.091280945,40.804436,252.8862,210.90128,2.8679087,52.25196,0.11375516,4.432217,49.48011,8.330017
41362,21921720.0,0.0,22.63208,20.02118,23.275787,24.435211,22.621094,22.137512,11.697174,11.749939,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1964.2079,6.296552e-05,0.0,52.251987,249.99727,20.870913,30.000002,0.09124142,40.780724,252.8865,210.9013,2.8679903,52.251987,0.11375516,4.432342,49.480145,8.330017
41363,21921780.0,0.0,22.619019,20.002075,23.265656,24.415161,22.617157,22.136475,11.697144,11.725403,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1962.3153,6.2932704e-05,0.0,52.252026,249.9973,20.887772,30.000002,0.09120204,40.75712,252.8868,210.90132,2.8680625,52.252026,0.113755174,4.4324565,49.480175,8.330017
41364,21921840.0,0.0,22.605988,19.98288,23.255554,24.395203,22.61316,22.135468,11.697144,11.712341,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1960.4241,6.289973e-05,0.0,52.252052,249.99733,20.904469,30.000002,0.091162995,40.73374,252.88708,210.90134,2.868112,52.252052,0.113755174,4.432535,49.480206,8.330017
41365,21921900.0,0.0,22.593018,19.963593,23.245483,24.375366,22.609161,22.13446,11.697144,11.705383,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1958.5411,6.286672e-05,0.0,52.252083,249.99738,20.920416,30.000002,0.091125675,40.71142,252.88737,210.90137,2.8681326,52.252083,0.113755174,4.4325686,49.480236,8.330017
41366,21921960.0,0.0,22.579865,19.944244,23.235168,24.355042,22.60498,22.133331,11.697113,11.701904,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1956.6361,6.2833555e-05,0.0,52.25211,249.99745,20.935354,30.000002,0.091090694,40.690506,252.88765,210.90141,2.8681607,52.25211,0.1137552,4.432609,49.480263,8.330017
41367,21922020.0,0.0,22.56668,19.924805,23.224854,24.3349,22.600769,22.132202,11.697113,11.700104,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1954.7227,6.2800136e-05,0.0,52.252136,249.99748,20.951042,30.000002,0.09105392,40.66854,252.88792,210.90143,2.8681993,52.252136,0.1137552,4.4326687,49.480293,8.330017
41368,21922080.0,0.0,22.554108,19.905304,23.215363,24.314789,22.599487,22.131042,11.697113,12.628113,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1952.8633,6.276678e-05,0.0,52.252167,249.9975,20.966825,30.000002,0.091016866,40.646442,252.8882,210.90144,2.8682117,52.252167,0.1137552,4.432696,49.48032,8.330017
41369,21922140.0,0.0,22.541504,19.885773,23.205841,24.2948,22.597656,22.129913,11.697144,12.204742,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1951.0251,6.273398e-05,0.0,52.252197,249.99751,20.982525,30.000002,0.09097999,40.624466,252.88847,210.90144,2.8681357,52.252197,0.1137552,4.4325767,49.48035,8.330017
41370,21922200.0,0.0,22.528748,19.86618,23.196014,24.274933,22.594666,22.128784,11.697144,11.985138,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1949.1671,6.2701176e-05,0.0,52.25222,249.99756,20.997152,30.000002,0.09094562,40.60399,252.88873,210.90147,2.8681138,52.25222,0.11375521,4.4325366,49.480377,8.330017
41371,21922260.0,0.0,22.515625,19.846527,23.185913,24.254913,22.591003,22.127502,11.697113,11.853485,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1947.2719,6.266815e-05,0.0,52.25225,249.99754,21.01316,30.000002,0.090907924,40.581573,252.889,210.90146,2.8681388,52.25225,0.1137552,4.4325714,49.480404,8.330017
41372,21922320.0,0.0,22.502533,19.826874,23.175781,24.235016,22.587036,22.12622,11.697113,11.780731,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1945.3654,6.263474e-05,0.0,52.25228,249.99757,21.027945,30.000002,0.09087312,40.56088,252.88928,210.90149,2.8682036,52.25228,0.11375521,4.4326725,49.48043,8.330017
41373,21922380.0,0.0,22.48944,19.80722,23.165619,24.21521,22.582886,22.124939,11.6970825,11.742065,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1943.4568,6.260114e-05,0.0,52.252304,249.9976,21.04269,30.000002,0.09083837,40.540234,252.88954,210.9015,2.8682551,52.252304,0.11375521,4.432756,49.480457,8.330017
41374,21922440.0,0.0,22.47641,19.787506,23.155487,24.195526,22.578644,22.123688,11.6970825,11.721497,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1941.555,6.256749e-05,0.0,52.252335,249.99765,21.056759,30.000002,0.09080518,40.52054,252.88979,210.90154,2.86828,52.252335,0.11375521,4.432796,49.480484,8.330017
41375,21922500.0,0.0,22.463348,19.767822,23.145386,24.175964,22.574371,22.122406,11.697052,11.709869,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1939.6458,6.253373e-05,0.0,52.252357,249.99767,21.07137,30.000002,0.090770684,40.500084,252.89005,210.90154,2.8683045,52.252357,0.113755226,4.432832,49.48051,8.330017
41376,21922560.0,0.0,22.450226,19.748138,23.135101,24.156097,22.569916,22.121002,11.697052,11.70401,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1937.7333,6.2499865e-05,0.0,52.25238,249.99771,21.084873,30.000002,0.09073878,40.48118,252.89029,210.90157,2.8683298,52.25238,0.113755226,4.4328713,49.480537,8.330017
41377,21922620.0,0.0,22.437134,19.728485,23.124847,24.136383,22.56546,22.119598,11.697052,11.70108,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1935.819,6.2465864e-05,0.0,52.252407,249.99777,21.097687,30.000002,0.090708494,40.463238,252.89053,210.90161,2.8683553,52.252407,0.11375523,4.4329104,49.48056,8.330017
41378,21922680.0,0.0,22.424133,19.708832,23.114685,24.116821,22.56128,22.118195,11.697052,12.421692,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1933.909,6.243178e-05,23.64228,52.25243,249.9978,21.11112,30.000002,0.0906767,40.444435,252.89078,210.90163,2.868373,52.25243,0.11375523,4.432938,49.480583,8.330017
41379,21922740.0,0.0,22.411865,19.68924,23.10553,24.09729,22.560364,22.11679,11.697052,12.471344,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1932.0769,6.239803e-05,0.0,52.252453,249.99782,21.124857,30.000002,0.09064417,40.425198,252.89102,210.90163,2.86833,52.252453,0.11375523,4.432883,49.48061,8.330017
41380,21922800.0,0.0,22.399323,19.669678,23.095978,24.07785,22.557861,22.115417,11.6970825,12.119446,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1930.237,6.2364765e-05,0.0,52.252483,249.99783,21.138208,30.000002,0.09061253,40.406506,252.89125,210.90163,2.868249,52.252483,0.11375523,4.432749,49.480633,8.330017
41381,21922860.0,0.0,22.386505,19.650146,23.08606,24.058289,22.554321,22.113953,11.6970825,11.926392,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1928.3641,6.2331375e-05,0.0,52.252506,249.99785,21.151628,30.000002,0.090580694,40.38772,252.8915,210.90164,2.8682413,52.252506,0.11375523,4.432731,49.480656,8.330017
41382,21922920.0,0.0,22.373596,19.630676,23.07605,24.038818,22.550354,22.112518,11.6970825,11.817169,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1926.4728,6.2297666e-05,0.0,52.252533,249.99786,21.164846,30.000002,0.09054933,40.369217,252.89172,210.90164,2.8682828,52.252533,0.11375525,4.432794,49.48068,8.330017
41383,21922980.0,0.0,22.360779,19.611298,23.06601,24.01947,22.546051,22.111053,11.697052,11.762268,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1924.586,6.226379e-05,0.0,52.25255,249.9979,21.177103,30.000002,0.090520225,40.35206,252.89195,210.90167,2.868325,52.25255,0.11375525,4.4328647,49.480705,8.330017
41384,21923040.0,0.0,22.34793,19.59198,23.05597,24.000214,22.541656,22.10962,11.697052,11.731934,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1922.6924,6.2229796e-05,0.0,52.25257,249.99792,21.189678,30.000002,0.090490334,40.33445,252.89218,210.90169,2.868357,52.25257,0.11375526,4.432913,49.480724,8.330017
41385,21923100.0,0.0,22.335114,19.572723,23.045929,23.981049,22.5372,22.108185,11.6970215,11.71579,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1920.8031,6.2195686e-05,0.0,52.252598,249.99796,21.202147,30.000002,0.09046068,40.316994,252.89241,210.9017,2.868386,52.252598,0.11375526,4.4329586,49.480747,8.330017
41386,21923160.0,0.0,22.322296,19.553589,23.035858,23.961792,22.532593,22.10672,11.6970215,11.707214,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1918.9153,6.2161555e-05,0.0,52.25262,249.99799,21.214046,30.000002,0.09043235,40.300335,252.89262,210.90172,2.8683984,52.25262,0.11375526,4.4329786,49.48077,8.330017
41387,21923220.0,0.0,22.309448,19.534546,23.025787,23.942657,22.527985,22.105286,11.6970215,11.7022705,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1917.0176,6.212728e-05,0.0,52.25264,249.99797,21.227003,30.000002,0.09040149,40.282196,252.89285,210.90172,2.8684232,52.25264,0.11375525,4.433015,49.480793,8.330017
41388,21923280.0,0.0,22.296722,19.515625,23.015778,23.923584,22.523376,22.10382,11.6970215,11.699554,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1915.1295,6.2092906e-05,0.0,52.252663,249.998,21.238886,30.000002,0.09037318,40.26556,252.89307,210.90173,2.8684475,52.252663,0.11375526,4.433053,49.480812,8.330017
41389,21923340.0,0.0,22.284515,19.496796,23.006195,23.904663,22.520325,22.102386,11.6970215,12.87796,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1913.2894,6.205868e-05,0.0,52.25268,249.9981,21.24887,30.000002,0.09034938,40.25158,252.89326,210.9018,2.868432,52.25268,0.113755286,4.433035,49.48083,8.330017
41390,21923400.0,0.0,22.272614,19.478088,22.997131,23.885803,22.518677,22.100952,11.697052,12.339966,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1911.504,6.2025094e-05,0.0,52.252705,249.99811,21.26051,30.000002,0.0903216,40.235283,252.89348,210.9018,2.86833,52.252705,0.113755286,4.432881,49.480854,8.330017
41391,21923460.0,0.0,22.260406,19.459534,22.98761,23.866882,22.515503,22.099518,11.6970825,12.057648,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1909.6924,6.199174e-05,0.0,52.252724,249.99814,21.271523,30.000002,0.090295315,40.21987,252.89368,210.90182,2.8682692,52.252724,0.113755286,4.432778,49.480873,8.330017
41392,21923520.0,0.0,22.248047,19.441132,22.977905,23.848022,22.511688,22.098053,11.6970825,11.892853,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1907.858,6.19582e-05,0.0,52.25274,249.99814,21.283468,30.000002,0.090266764,40.203144,252.89389,210.90181,2.868272,52.25274,0.11375527,4.432779,49.480896,8.330017
41393,21923580.0,0.0,22.235657,19.422882,22.96817,23.829285,22.507538,22.096619,11.697052,11.797546,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1906.0133,6.19244e-05,0.0,52.25276,249.99812,21.295311,30.000002,0.09023845,40.18656,252.89409,210.9018,2.8683078,52.25276,0.11375527,4.432834,49.480915,8.330017
41394,21923640.0,0.0,22.223358,19.404755,22.958405,23.810638,22.503113,22.095184,11.697052,11.746887,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1904.1738,6.189047e-05,0.0,52.25278,249.99815,21.306005,30.000002,0.09021288,40.171593,252.89429,210.90182,2.8683443,52.25278,0.113755286,4.432893,49.480934,8.330017
41395,21923700.0,0.0,22.211151,19.38684,22.948639,23.792114,22.498596,22.09375,11.697052,11.724091,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1902.349,6.185657e-05,0.0,52.2528,249.99821,21.316023,30.000002,0.090188906,40.15757,252.89449,210.90186,2.8683507,52.2528,0.113755286,4.4329076,49.48095,8.330017
41396,21923760.0,0.0,22.198853,19.36908,22.938751,23.773407,22.493896,22.092285,11.697052,11.711731,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1900.5095,6.1822604e-05,0.0,52.252815,249.99823,21.326534,30.000002,0.09016373,40.142853,252.89467,210.90187,2.8683636,52.252815,0.113755286,4.432922,49.480972,8.330017
41397,21923820.0,0.0,22.186554,19.351501,22.928894,23.754791,22.489197,22.09085,11.6970215,11.70459,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1898.6654,6.1788436e-05,0.0,52.252842,249.99823,21.337805,30.000002,0.090136714,40.12707,252.89487,210.90186,2.8683972,52.252842,0.113755286,4.4329734,49.48099,8.330017
41398,21923880.0,0.0,22.1745,19.334137,22.919098,23.736298,22.484467,22.089386,11.6970215,11.7013855,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1896.8473,6.175428e-05,0.0,52.252853,249.9983,21.346518,30.000002,0.090115845,40.114876,252.89505,210.90192,2.8684063,52.252853,0.11375531,4.432992,49.481007,8.330017
41399,21923940.0,0.0,22.162476,19.316956,22.909363,23.717926,22.479767,22.087921,11.6970215,11.699768,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1895.0319,6.172021e-05,0.0,52.252872,249.99832,21.35655,30.000002,0.09009178,40.10083,252.89523,210.90192,2.8684018,52.252872,0.11375531,4.432985,49.481026,8.330017
41400,21924000.0,0.0,22.151031,19.300018,22.90036,23.699646,22.477753,22.086487,11.697052,12.675751,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1893.2701,6.168626e-05,0.0,52.252888,249.99834,21.366673,30.000002,0.090067476,40.08666,252.89542,210.90193,2.868377,52.252888,0.1137553,4.432952,49.48104,8.330017
41401,21924060.0,0.0,22.16098,19.283356,22.925201,23.67096,22.46933,22.078827,11.743652,12.23877,12.802032,12.7960205,0.0,0.031846005,0.031846005,0.055707797,250.0,11.700012,0.0,0.0,8.742377,1944.403,6.235415e-05,0.0,52.368027,244.21153,21.226307,30.000002,0.09432254,40.28317,253.61864,211.15413,2.7369704,52.368027,0.11939389,4.775286,52.02571,8.330017
41402,21924120.0,0.0,22.157349,19.26712,22.929413,23.636597,22.459991,22.071259,11.786163,12.026886,12.8020935,12.796692,0.0,0.03185019,0.03185019,0.05982953,250.0,11.700012,0.0,0.0,11.607204,1996.5615,6.363013e-05,0.0,52.494812,241.78038,21.112211,30.000002,0.09747202,40.442905,254.55972,212.22318,2.6216288,52.494812,0.12352586,4.899811,53.659744,8.330017
41403,21924180.0,0.0,22.150726,19.251282,22.927734,23.597687,22.450134,22.06369,11.806061,11.923248,12.801392,12.79599,0.0,0.031874187,0.031874187,0.06381022,250.0,11.700012,0.0,0.0,14.060346,2046.3704,6.497351e-05,0.0,52.60061,240.13748,20.98723,30.000002,0.100584716,40.617878,255.66408,213.62283,2.5699599,52.60061,0.12755609,5.1167183,55.112858,8.330017
41404,21924240.0,0.0,22.139984,19.23581,22.919495,23.554535,22.440063,22.056122,11.814178,11.873077,12.800751,12.795441,0.0,0.03191901,0.03191901,0.06741162,250.0,11.700012,0.0,0.0,16.0458,2092.7324,6.634047e-05,0.0,52.682144,239.32738,20.866608,30.000002,0.10345996,40.78675,256.85583,215.25894,2.5505137,52.682144,0.13124874,5.359787,56.32664,8.330017
41405,21924300.0,0.0,22.124146,19.220703,22.90506,23.507965,22.42984,22.048523,11.812775,11.845764,12.800171,12.795166,0.0,0.03197622,0.03197622,0.070471026,250.0,11.700012,0.0,0.0,17.559546,2132.6885,6.762698e-05,0.0,52.735935,239.27141,20.769218,30.000002,0.10592113,40.92309,258.05273,217.002,2.5568018,52.735935,0.13442335,5.6103144,57.281883,8.330017
41406,21924360.0,0.0,22.106384,19.205933,22.88507,23.459106,22.419708,22.041046,11.803101,11.8289795,12.799683,12.795074,0.0,0.032039892,0.032039892,0.072864115,250.0,11.700012,0.0,0.0,18.574816,2164.5322,6.875865e-05,0.0,52.75867,239.93411,20.66548,30.000002,0.10795445,41.06833,259.18808,218.76733,2.585383,52.75867,0.13694578,5.8586125,57.969276,8.330017
41407,21924420.0,0.0,22.084442,19.191498,22.860199,23.408295,22.409454,22.03357,11.786835,11.813965,12.799286,12.795258,0.0,0.032102354,0.032102354,0.07452375,250.0,11.700012,0.0,0.0,19.07167,2186.3657,6.966404e-05,0.0,52.750893,241.18568,20.595055,30.000002,0.10938896,41.166924,260.1882,220.4422,2.6314096,52.750893,0.13873117,6.0923824,58.39693,8.330017
41408,21924480.0,0.0,22.059753,19.177368,22.83133,23.356567,22.39914,22.026001,11.765717,11.797272,12.798981,12.795685,0.0,0.032159187,0.032159187,0.07541812,250.0,11.700012,0.0,0.0,19.045153,2197.4028,7.029315e-05,0.0,52.715992,242.88777,20.54506,30.000002,0.11022943,41.236916,260.99173,221.92932,2.6901476,52.715992,0.13973972,6.2982397,58.57708,8.330017
41409,21924540.0,0.0,22.033112,19.163544,22.799438,23.30481,22.388733,22.018463,11.741241,11.777863,12.798767,12.796326,0.0,0.032207645,0.032207645,0.075546555,250.0,11.700012,0.0,0.0,18.501148,2197.4304,7.061617e-05,0.0,52.658527,244.90698,20.518072,30.000002,0.11046357,41.2747,261.5547,223.14987,2.7574646,52.658527,0.13996643,6.4640083,58.523758,8.330017
41410,21924600.0,0.0,22.005157,19.149994,22.765076,23.25354,22.378235,22.010864,11.71402,11.880035,12.7986145,12.797211,0.0,0.032246325,0.032246325,0.0748971,250.0,11.700012,0.0,0.0,17.43108,2186.2168,7.061328e-05,48.095806,52.58058,247.18304,20.50959,30.000002,0.11009073,41.286575,261.84845,224.05547,2.8316128,52.58058,0.13939436,6.5808535,58.237682,8.330017
41411,21924660.0,0.0,21.976288,19.136719,22.730011,23.20401,22.370514,22.002563,11.685669,12.514801,12.798523,12.798309,0.0,0.03227419,0.03227419,0.073554836,250.0,11.700012,0.0,0.0,15.889122,2164.6465,7.028722e-05,0.0,52.489906,249.54271,20.530827,30.000002,0.109138034,41.256844,261.8654,224.59325,2.9082708,52.489906,0.13810791,6.6397676,57.745995,8.330017
41412,21924720.0,0.0,21.947083,19.123718,22.69394,23.156769,22.361237,21.994293,11.657043,12.130585,12.798492,12.79953,0.0,0.032291736,0.032291736,0.07154488,250.0,11.700012,0.0,0.0,13.885816,2133.0295,6.9630754e-05,0.0,52.391045,251.8961,20.570536,30.000002,0.10765611,41.20125,261.59732,224.723,2.9850523,52.391045,0.13613297,6.6327415,57.049255,8.330017
41413,21924780.0,0.0,21.917633,19.110931,22.65744,23.112488,22.350983,21.986023,11.628845,11.908356,12.798492,12.800873,0.0,0.03229986,0.03229986,0.06892365,250.0,11.700012,0.0,0.0,11.453985,2092.0742,6.865314e-05,0.0,52.288456,254.1632,20.633286,30.000002,0.1056746,41.113396,261.05588,224.42969,3.060077,52.288456,0.13352777,6.5557785,56.15138,8.330017
41414,21924840.0,0.0,21.889221,19.098389,22.621124,23.071777,22.34018,21.977783,11.601807,11.77298,12.798553,12.802277,0.0,0.032300036,0.032300036,0.06575748,250.0,11.700012,0.0,0.0,8.634683,2042.834,6.737247e-05,0.0,52.18612,256.27988,20.705566,30.000002,0.103280224,41.012207,260.26324,223.71533,3.1315188,52.18612,0.13036188,6.4071164,55.053677,8.330017
41415,21924900.0,0.0,21.860718,19.08603,22.585297,23.035126,22.329071,21.969543,11.5763855,11.687866,12.798645,12.80368,0.0,0.032293104,0.032293104,0.06211804,250.0,11.700012,0.0,0.0,5.469491,1986.1338,6.5810054e-05,0.0,52.08716,258.19263,20.806583,30.000002,0.100474276,40.87078,259.2475,222.59193,3.198107,52.08716,0.12670831,6.1881466,53.754234,8.330017
41416,21924960.0,0.0,21.832153,19.073883,22.550446,23.00357,22.31781,21.961334,11.55307,11.632416,12.798737,12.805023,0.0,0.032280046,0.032280046,0.058068853,250.0,11.700012,0.0,0.0,2.0009468,1922.7322,6.398226e-05,0.0,51.99439,259.8534,20.937965,30.000002,0.097301364,40.686848,258.0504,221.0721,3.2586224,51.99439,0.122632004,5.9009805,52.243423,8.330017
41417,21925020.0,0.0,21.80539,19.06192,22.517365,22.976654,22.306488,21.953156,11.5329895,11.591583,12.798859,12.805969,0.0,0.032240663,0.032240663,0.05403626,250.0,11.700012,0.0,0.0,0.0,1856.13,6.194837e-05,0.0,51.911556,260.87997,21.073372,30.000002,0.09409797,40.49728,256.75705,219.18767,3.3127685,51.911556,0.118516505,5.5730433,50.676353,8.330017
41418,21925080.0,0.0,21.785522,19.05011,22.494629,22.953125,22.295197,21.94513,11.53595,11.56369,12.799896,12.804718,0.0,0.032122217,0.032122217,0.052205287,250.0,11.700012,0.0,0.0,0.0,1807.3512,6.0050606e-05,0.0,51.886322,259.44138,21.148523,30.000002,0.09247087,40.392067,255.72017,217.24501,3.297808,51.886322,0.116446435,5.3700733,50.044067,8.330017
41419,21925140.0,0.0,21.767944,19.038422,22.475464,22.931274,22.283997,21.937195,11.559479,11.555908,12.800873,12.804474,0.0,0.032052275,0.032052275,0.051085744,250.0,11.700012,0.0,0.0,0.0,1773.3962,5.8570567e-05,0.0,51.90809,257.71274,21.198204,30.000002,0.09147196,40.322514,254.92683,215.63457,3.228102,51.90809,0.11518686,5.152596,49.700294,8.330017
41420,21925200.0,0.0,21.751678,19.026886,22.458466,22.910461,22.272888,21.929352,11.585571,11.563202,12.801239,12.803864,0.0,0.032010365,0.032010365,0.05040686,250.0,11.700012,0.0,0.0,0.0,1748.3612,5.7409226e-05,0.0,51.947994,256.04282,21.234394,30.000002,0.09085283,40.271847,254.32692,214.34674,3.1548164,51.947994,0.11442446,4.9730487,49.5211,8.330017
41421,21925260.0,0.0,21.736298,19.015472,22.44281,22.89035,22.263397,21.920227,11.609833,13.00528,12.8013,12.803192,0.0,0.031991664,0.031991664,0.050002735,250.0,11.700012,0.0,0.0,0.0,1729.8615,5.6517416e-05,0.0,51.995743,254.58553,21.26054,30.000002,0.09048223,40.235245,253.8845,213.35452,3.089007,51.995743,0.11398343,4.8315234,49.435295,8.330017
41422,21925320.0,0.0,21.722168,19.00418,22.428772,22.870667,22.256226,21.911194,11.630371,12.384033,12.801147,12.80249,0.0,0.03198854,0.03198854,0.049770657,250.0,11.700012,0.0,0.0,0.0,1716.1497,5.5840617e-05,0.0,52.043755,253.38806,21.279043,30.000002,0.09027179,40.20934,253.56522,212.6118,3.034615,52.043755,0.11374562,4.723807,49.4019,8.330017
41423,21925380.0,0.0,21.708008,18.99295,22.414764,22.851288,22.247467,21.90216,11.646271,12.063873,12.800964,12.80191,0.0,0.031995345,0.031995345,0.049650412,250.0,11.700012,0.0,0.0,0.0,1705.9818,5.534103e-05,0.0,52.087055,252.47057,21.293514,30.000002,0.090162925,40.189083,253.34705,212.0867,2.993389,52.087055,0.11363947,4.646658,49.39754,8.330017
41424,21925440.0,0.0,21.693878,18.981781,22.400879,22.832123,22.238007,21.893158,11.658752,11.877411,12.800751,12.801422,0.0,0.032006048,0.032006048,0.049582873,250.0,11.700012,0.0,0.0,0.0,1697.7386,5.4945212e-05,0.0,52.124794,251.75108,21.3063,30.000002,0.090100266,40.17118,253.18896,211.69649,2.9615972,52.124794,0.11359374,4.5889864,49.403984,8.330017
41425,21925500.0,0.0,21.67984,18.970703,22.387054,22.81308,22.228119,21.884155,11.66806,11.779694,12.800568,12.801025,0.0,0.03201868,0.03201868,0.049552068,250.0,11.700012,0.0,0.0,0.0,1691.0117,5.4634103e-05,0.0,52.156322,251.21092,21.31737,30.000002,0.09006999,40.15568,253.08015,211.4202,2.9382684,52.156322,0.11358852,4.547871,49.416122,8.330017
41426,21925560.0,0.0,21.665833,18.959656,22.37323,22.794098,22.218018,21.87497,11.674744,11.730225,12.800415,12.80072,0.0,0.032031305,0.032031305,0.049542066,250.0,11.700012,0.0,0.0,0.0,1685.3146,5.4384418e-05,0.0,52.181595,250.81886,21.327538,30.000002,0.09005632,40.14145,253.00768,211.23068,2.9218051,52.181595,0.113604024,4.5194616,49.429466,8.330017
41427,21925620.0,0.0,21.651855,18.948608,22.359467,22.775238,22.207825,21.865814,11.679504,11.705383,12.800293,12.800507,0.0,0.032042786,0.032042786,0.049542446,250.0,11.700012,0.0,0.0,0.0,1680.2747,5.4176337e-05,0.0,52.201313,250.53932,21.337357,30.000002,0.0900491,40.1277,252.96017,211.10268,2.9103923,52.201313,0.11362757,4.5000815,49.44174,8.330017
41428,21925680.0,0.0,21.63797,18.937592,22.345795,22.75644,22.19757,21.85669,11.682739,11.694275,12.800201,12.800354,0.0,0.03205267,0.03205267,0.049547996,250.0,11.700012,0.0,0.0,0.0,1675.686,5.3997817e-05,0.0,52.21625,250.34653,21.346756,30.000002,0.09004424,40.11454,252.93051,211.01965,2.9027379,52.21625,0.11365303,4.487274,49.452137,8.330017
41429,21925740.0,0.0,21.624115,18.926575,22.332184,22.737762,22.187317,21.847565,11.684998,11.689148,12.80014,12.800232,0.0,0.0320608,0.0320608,0.049554866,250.0,11.700012,0.0,0.0,0.0,1671.3513,5.3837743e-05,0.0,52.227455,250.21352,21.35656,30.000002,0.090036854,40.100815,252.91196,210.96562,2.8975515,52.227455,0.11367626,4.478684,49.460434,8.330017
41430,21925800.0,0.0,21.61029,18.915527,22.318604,22.719177,22.177094,21.838501,11.686554,11.687073,12.800079,12.80014,0.0,0.0320673,0.0320673,0.049561623,250.0,11.700012,0.0,0.0,0.0,1667.1855,5.369022e-05,0.0,52.235718,250.12343,21.366655,30.000002,0.09002639,40.086685,252.9008,210.93135,2.8940673,52.235718,0.11369609,4.4729667,49.466827,8.330017
41431,21925860.0,0.0,21.59671,18.90445,22.305115,22.700653,22.1669,21.829529,11.6874695,11.687103,12.800079,12.80011,0.0,0.032072123,0.032072123,0.049567677,250.0,11.700012,0.0,0.0,0.0,1663.1841,5.3553722e-05,0.0,52.241207,250.07153,21.374144,30.000002,0.09001935,40.0762,252.89581,210.9141,2.8920245,52.241207,0.113711834,4.469671,49.471306,8.330017
41432,21925920.0,0.0,21.583496,18.893341,22.292236,22.68222,22.158905,21.820587,11.688141,12.77533,12.800049,12.800079,0.0,0.032075763,0.032075763,0.04957253,250.0,11.700012,0.0,0.0,0.0,1659.2737,5.34226e-05,0.0,52.245106,250.03833,21.383583,30.000002,0.09000512,40.06298,252.89339,210.90425,2.8906238,52.245106,0.11372401,4.4674306,49.47454,8.330017
41433,21925980.0,0.0,21.570496,18.882141,22.279663,22.663849,22.15149,21.811676,11.68866,12.279663,12.800049,12.800049,0.0,0.032078553,0.032078553,0.0495764,250.0,11.700012,0.0,0.0,0.0,1655.4548,5.3295702e-05,0.0,52.247925,250.01683,21.393078,30.000002,0.08998889,40.04969,252.89241,210.89879,2.889507,52.247925,0.11373348,4.465667,49.476902,8.330017
41434,21926040.0,0.0,21.557251,18.87085,22.266754,22.645569,22.142883,21.802795,11.689026,12.010284,12.800018,12.800049,0.0,0.03208057,0.03208057,0.0495793,250.0,11.700012,0.0,0.0,0.0,1651.6593,5.3172207e-05,0.0,52.249832,250.00441,21.402485,30.000002,0.08997108,40.036522,252.8924,210.89647,2.888708,52.249832,0.11374042,4.464401,49.47852,8.330017
41435,21926100.0,0.0,21.543884,18.859497,22.253754,22.62741,22.133636,21.793915,11.689301,11.861053,12.800018,12.800018,0.0,0.032082006,0.032082006,0.049581405,250.0,11.700012,0.0,0.0,0.0,1647.8842,5.3051102e-05,0.0,52.251106,249.99763,21.411913,30.000002,0.089951865,40.023323,252.89285,210.8959,2.8881333,52.251106,0.11374541,4.4635,49.479603,8.330017
41436,21926160.0,0.0,21.530518,18.848022,22.240692,22.609344,22.123993,21.785217,11.689514,11.782593,12.800018,12.800018,0.0,0.032082997,0.032082997,0.04958289,250.0,11.700012,0.0,0.0,0.0,1644.1443,5.2932137e-05,0.0,52.251923,249.99454,21.420944,30.000002,0.08993253,40.010677,252.89354,210.89632,2.8876684,52.251923,0.11374888,4.4627805,49.480293,8.330017
41437,21926220.0,0.0,21.51712,18.836426,22.227661,22.59137,22.114197,21.77652,11.689697,11.740082,12.800018,12.800018,0.0,0.03208367,0.03208367,0.049583912,250.0,11.700012,0.0,0.0,0.0,1640.4391,5.281518e-05,0.0,52.252434,249.99347,21.42991,30.000002,0.089912586,39.998127,252.89426,210.89714,2.88724,52.252434,0.11375126,4.462118,49.480732,8.330017
41438,21926280.0,0.0,21.503723,18.824677,22.21463,22.573486,22.10434,21.767883,11.68988,11.716705,12.800018,12.800018,0.0,0.03208413,0.03208413,0.0495846,250.0,11.700012,0.0,0.0,0.0,1636.7721,5.270016e-05,0.0,52.252758,249.99348,21.438892,30.000002,0.08989206,39.98555,252.89494,210.89806,2.8868208,52.252758,0.113752864,4.461471,49.481003,8.330017
41439,21926340.0,0.0,21.490326,18.812775,22.20166,22.555695,22.094452,21.759247,11.690063,11.704346,12.800018,12.800018,0.0,0.032084424,0.032084424,0.04958505,250.0,11.700012,0.0,0.0,0.0,1633.1493,5.2587136e-05,0.0,52.25295,249.99403,21.447807,30.000002,0.08987129,39.97307,252.89555,210.89894,2.886394,52.25295,0.11375389,4.4608126,49.48116,8.330017
41440,21926400.0,0.0,21.47699,18.80072,22.18872,22.537994,22.084564,21.75064,11.690247,11.697845,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585335,250.0,11.700012,0.0,0.0,0.0,1629.5754,5.247617e-05,0.0,52.253056,249.99481,21.456326,30.000002,0.08985119,39.961143,252.89607,210.8997,2.885947,52.253056,0.113754556,4.460123,49.481243,8.330017
41441,21926460.0,0.0,21.463715,18.788452,22.175903,22.520416,22.074738,21.742218,11.69043,11.694672,12.800018,12.800018,0.0,0.03208472,0.03208472,0.049585495,250.0,11.700012,0.0,0.0,0.0,1626.0621,5.236768e-05,0.0,52.25311,249.9956,21.464298,30.000002,0.089832224,39.94998,252.8965,210.90033,2.8854818,52.25311,0.11375493,4.459404,49.481285,8.330017
41442,21926520.0,0.0,21.45044,18.776001,22.163177,22.50299,22.064941,21.733826,11.690613,11.693176,12.800018,12.800018,0.0,0.032084774,0.032084774,0.049585577,250.0,11.700012,0.0,0.0,0.0,1622.6119,5.2262014e-05,0.0,52.25313,249.99625,21.472696,30.000002,0.08981209,39.938225,252.89685,210.90077,2.8850126,52.25313,0.11375512,4.4586782,49.481304,8.330017
41443,21926580.0,0.0,21.437775,18.763306,22.151306,22.485596,22.05832,21.725433,11.690796,12.587952,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585644,250.0,11.700012,0.0,0.0,0.0,1619.2429,5.2157575e-05,0.0,52.25316,249.99684,21.481157,30.000002,0.08979176,39.92638,252.89717,210.90115,2.8845026,52.25316,0.113755286,4.457901,49.481316,8.330017
41444,21926640.0,0.0,21.425018,18.750427,22.139313,22.468292,22.050812,21.717072,11.69104,12.180603,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1615.9379,5.2056108e-05,0.0,52.253162,249.99731,21.489555,30.000002,0.089771524,39.914623,252.89745,210.90144,2.8838887,52.253162,0.11375536,4.456947,49.48132,8.330017
41445,21926700.0,0.0,21.411987,18.737274,22.127075,22.45108,22.042328,21.70874,11.691254,11.957123,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1612.6571,5.1956853e-05,0.0,52.25317,249.9977,21.497812,30.000002,0.089751594,39.90306,252.89767,210.90166,2.8833497,52.25317,0.1137554,4.456105,49.481327,8.330017
41446,21926760.0,0.0,21.398895,18.723846,22.114838,22.434052,22.033325,21.700592,11.691437,11.835632,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1609.4143,5.185964e-05,0.0,52.253174,249.99799,21.505983,30.000002,0.08973184,39.891624,252.89789,210.90181,2.8828616,52.253174,0.11375541,4.455351,49.48133,8.330017
41447,21926820.0,0.0,21.385742,18.710144,22.10254,22.417114,22.024048,21.692474,11.69162,11.768585,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1606.2107,5.1764488e-05,0.0,52.25318,249.9982,21.513908,30.000002,0.089712664,39.880527,252.89807,210.90192,2.8823857,52.25318,0.11375541,4.454616,49.48133,8.330017
41448,21926880.0,0.0,21.372528,18.696167,22.09024,22.400269,22.014648,21.684387,11.691803,11.733032,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1603.0502,5.1671414e-05,0.0,52.253185,249.99837,21.521803,30.000002,0.08969356,39.869476,252.89824,210.902,2.8819127,52.253185,0.1137554,4.4538856,49.48134,8.330017
41449,21926940.0,0.0,21.359314,18.681885,22.078003,22.383514,22.005157,21.6763,11.691986,11.714233,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1599.9376,5.158048e-05,0.0,52.253193,249.99849,21.529331,30.000002,0.08967533,39.858936,252.8984,210.90205,2.881431,52.253193,0.1137554,4.453142,49.481346,8.330017
41450,21927000.0,0.0,21.346039,18.667267,22.065796,22.366852,21.995667,21.668274,11.692169,11.703674,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1596.8665,5.149167e-05,0.0,52.253204,249.99858,21.537153,30.000002,0.089656375,39.847984,252.89856,210.9021,2.8809488,52.253204,0.11375538,4.4523964,49.481354,8.330017
41451,21927060.0,0.0,21.332855,18.652313,22.05371,22.350372,21.986267,21.66037,11.692352,11.698456,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1593.8541,5.140505e-05,0.0,52.253212,249.99864,21.544374,30.000002,0.08963887,39.837875,252.8987,210.90213,2.8804564,52.253212,0.113755375,4.4516373,49.48136,8.330017
41452,21927120.0,0.0,21.319641,18.636993,22.041718,22.334015,21.976868,21.652527,11.692535,11.695923,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1590.9001,5.132108e-05,0.0,52.253223,249.99872,21.551218,30.000002,0.08962228,39.828293,252.89883,210.90216,2.8799498,52.253223,0.11375538,4.4508533,49.481373,8.330017
41453,21927180.0,0.0,21.306488,18.621338,22.029877,22.317749,21.96811,21.644714,11.692749,12.816895,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1588.0087,5.1239873e-05,4.484714,52.253235,249.99873,21.558548,30.000002,0.089604504,39.818035,252.89897,210.90216,2.8794646,52.253235,0.113755375,4.450102,49.481384,8.330017
41454,21927240.0,0.0,21.293945,18.605255,22.018951,22.301514,21.962189,21.636902,11.692963,12.435394,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1585.2134,5.1160223e-05,0.0,52.253246,249.99876,21.565739,30.000002,0.089587055,39.80797,252.89911,210.90218,2.8789005,52.253246,0.113755375,4.449245,49.481396,8.330017
41455,21927300.0,0.0,21.281006,18.588806,22.00766,22.2854,21.954712,21.62912,11.693176,12.0979,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1582.4536,5.108347e-05,0.0,52.253258,249.99878,21.572895,30.000002,0.08956969,39.797947,252.89925,210.90219,2.8782823,52.253258,0.11375536,4.4482784,49.481407,8.330017
41456,21927360.0,0.0,21.267914,18.57193,21.996216,22.26944,21.946503,21.62149,11.69339,11.912964,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1579.7231,5.1008887e-05,0.0,52.25327,249.9988,21.580074,30.000002,0.08955225,39.787895,252.89937,210.90219,2.8777473,52.25327,0.11375536,4.4474463,49.48142,8.330017
41457,21927420.0,0.0,21.25467,18.554626,21.984741,22.25357,21.937836,21.613892,11.693573,11.808441,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1577.0251,5.0936378e-05,0.0,52.25328,249.99881,21.587143,30.000002,0.08953509,39.778,252.8995,210.90219,2.8772519,52.25328,0.11375536,4.44668,49.48143,8.330017
41458,21927480.0,0.0,21.241364,18.536896,21.973206,22.237793,21.928955,21.606293,11.693756,11.755981,12.800018,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1574.369,5.0865976e-05,0.0,52.25329,249.99884,21.59369,30.000002,0.08951918,39.768833,252.89963,210.9022,2.8767705,52.25329,0.11375536,4.445938,49.481438,8.330017
