,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41459,21927540.0,0.0,21.227905,18.518677,21.9617,22.222107,21.919952,21.598724,11.69397,11.727081,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1571.7501,5.079769e-05,0.0,52.2533,249.99886,21.600412,30.000002,0.089502856,39.759422,252.89975,210.90222,2.8762898,52.2533,0.11375536,4.4451957,49.481453,8.330017
41460,21927600.0,0.0,21.214417,18.5,21.950195,22.206512,21.910889,21.591187,11.694153,11.7118225,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1569.1738,5.0731538e-05,0.0,52.25331,249.99887,21.607077,30.000002,0.08948665,39.75009,252.89989,210.90222,2.8758075,52.25331,0.11375536,4.444451,49.481464,8.330017
41461,21927660.0,0.0,21.197876,18.480042,21.93518,22.187073,21.898071,21.579926,11.691467,11.703308,12.799927,12.799896,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1564.1401,5.0623763e-05,0.0,52.253323,249.99889,21.613333,30.000002,0.089471444,39.741333,252.9,210.90224,2.8822665,52.253323,0.113755375,4.4529815,49.481476,8.330017
41462,21927720.0,0.0,21.180725,18.458008,21.919952,22.167755,21.885254,21.568665,11.68335,11.695831,12.799683,12.79953,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1556.1544,5.0384053e-05,0.0,52.253334,249.9989,21.619932,30.000002,0.08945539,39.732094,252.90012,210.90225,2.9037626,52.253334,0.113755375,4.485824,49.481487,8.330017
41463,21927780.0,0.0,21.163208,18.43399,21.904816,22.14853,21.872498,21.557465,11.677124,11.68869,12.799652,12.799469,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1547.445,5.0089588e-05,0.0,52.25335,249.99889,21.626701,30.000002,0.08943891,39.72262,252.90024,210.90224,2.9202392,52.25335,0.11375536,4.512457,49.4815,8.330017
41464,21927840.0,0.0,21.145752,18.40805,21.890198,22.129425,21.861603,21.546295,11.673767,12.827515,12.799774,12.799622,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1538.4512,4.976555e-05,0.0,52.25336,249.99895,21.632029,30.000002,0.089425944,39.71516,252.90036,210.90228,2.9290016,52.25336,0.113755375,4.526816,49.481506,8.330017
41465,21927900.0,0.0,21.128204,18.380219,21.876007,22.110413,21.851715,21.535156,11.672363,12.299408,12.799866,12.799805,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1529.5872,4.943985e-05,0.0,52.253365,249.99895,21.638254,30.000002,0.08941079,39.70644,252.90047,210.90228,2.9325302,52.253365,0.113755375,4.5322766,49.481518,8.330017
41466,21927960.0,0.0,21.110168,18.350616,21.861694,22.091705,21.84082,21.524292,11.671936,12.014191,12.799957,12.799927,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1520.8058,4.9114962e-05,0.0,52.253376,249.99896,21.644337,30.000002,0.08939597,39.697926,252.90059,210.90228,2.9336224,52.253376,0.113755375,4.533934,49.48153,8.330017
41467,21928020.0,0.0,21.091675,18.319244,21.84729,22.07306,21.829224,21.513489,11.672028,11.857758,12.799988,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1512.1504,4.8794795e-05,0.0,52.253387,249.99896,21.650486,30.000002,0.089380994,39.68932,252.9007,210.90228,2.9332974,52.253387,0.113755375,4.5334144,49.481537,8.330017
41468,21928080.0,0.0,21.072754,18.286194,21.832794,22.054535,21.817322,21.502716,11.672485,11.771454,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1503.6572,4.848187e-05,0.0,52.253403,249.99898,21.65639,30.000002,0.0893666,39.681057,252.90082,210.9023,2.9321194,52.253403,0.113755375,4.5315833,49.48155,8.330017
41469,21928140.0,0.0,21.053528,18.251526,21.818329,22.036102,21.805206,21.491974,11.673126,11.72583,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1495.348,4.817759e-05,0.0,52.253407,249.999,21.662258,30.000002,0.08935229,39.672836,252.90092,210.9023,2.9304023,52.253407,0.113755375,4.5289226,49.48156,8.330017
41470,21928200.0,0.0,21.033997,18.215332,21.803894,22.017761,21.79303,21.481262,11.673889,11.701935,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1487.2373,4.7882862e-05,0.0,52.253418,249.99901,21.667858,30.000002,0.089338645,39.664997,252.90103,210.90231,2.928374,52.253418,0.11375538,4.525783,49.481567,8.330017
41471,21928260.0,0.0,21.013977,18.177612,21.789276,21.999207,21.7807,21.470428,11.674744,11.689331,12.800049,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1479.3108,4.7597987e-05,0.0,52.25343,249.99902,21.67348,30.000002,0.08932493,39.657127,252.90114,210.90231,2.9262073,52.25343,0.11375538,4.5224257,49.48158,8.330017
41472,21928320.0,0.0,20.993652,18.138458,21.774689,21.980713,21.768402,21.459625,11.675568,11.682373,12.800049,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1471.5734,4.732285e-05,0.0,52.253437,249.99902,21.6795,30.000002,0.08931023,39.6487,252.90125,210.90231,2.9240139,52.253437,0.113755375,4.51903,49.48159,8.330017
41473,21928380.0,0.0,20.973206,18.097961,21.760193,21.962372,21.756104,21.448883,11.676422,11.679749,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1464.1593,4.7059224e-05,0.0,52.25345,249.99907,21.684137,30.000002,0.08929893,39.64221,252.90134,210.90234,2.921791,52.25345,0.11375538,4.515595,49.481598,8.330017
41474,21928440.0,0.0,20.952454,18.056122,21.745758,21.944122,21.743866,21.438171,11.677399,11.678894,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1457.7568,4.6811707e-05,0.0,52.253456,249.99908,21.68949,30.000002,0.08928586,39.634712,252.90144,210.90234,2.919244,52.253456,0.11375538,4.511679,49.481606,8.330017
41475,21928500.0,0.0,20.932098,18.013062,21.732147,21.925964,21.73462,21.42749,11.678436,12.62616,12.800049,12.800079,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1451.5746,4.6572015e-05,0.0,52.253468,249.99908,21.694866,30.000002,0.08927273,39.62719,252.90154,210.90236,2.9165523,52.253468,0.11375538,4.5075426,49.481617,8.330017
41476,21928560.0,0.0,20.91159,17.968842,21.71872,21.90802,21.725067,21.417053,11.679626,12.195404,12.800049,12.80011,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1445.6653,4.6345038e-05,0.0,52.25347,249.99908,21.70024,30.000002,0.089259595,39.619667,252.90164,210.90236,2.9134796,52.25347,0.11375538,4.5027957,49.481625,8.330017
41477,21928620.0,0.0,20.890656,17.923462,21.705017,21.890167,21.714417,21.406647,11.680634,11.971161,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1439.9181,4.6130164e-05,0.0,52.253487,249.99911,21.705208,30.000002,0.08924746,39.61271,252.90173,210.90237,2.9108167,52.253487,0.1137554,4.498624,49.481632,8.330017
41478,21928680.0,0.0,20.869385,17.877045,21.691223,21.872437,21.703278,21.396301,11.6814575,11.839935,12.800049,12.800079,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1434.2538,4.5922832e-05,0.0,52.25349,249.9991,21.71069,30.000002,0.08923406,39.605034,252.90184,210.90236,2.90864,52.25349,0.11375538,4.495231,49.481644,8.330017
41479,21928740.0,0.0,20.84793,17.82965,21.677368,21.854767,21.691833,21.385956,11.682159,11.76767,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1428.6731,4.57223e-05,0.0,52.2535,249.99911,21.715681,30.000002,0.08922186,39.59805,252.90193,210.90237,2.906839,52.2535,0.11375538,4.492438,49.48165,8.330017
41480,21928800.0,0.0,20.826233,17.78128,21.663544,21.83722,21.680267,21.375671,11.682739,11.728027,12.800049,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1423.1703,4.5527922e-05,0.0,52.25351,249.99913,21.720675,30.000002,0.089209646,39.591053,252.90202,210.90237,2.9052932,52.25351,0.1137554,4.4900455,49.48166,8.330017
41481,21928860.0,0.0,20.804504,17.732086,21.649902,21.819855,21.668854,21.3656,11.683289,11.7074585,12.800049,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1417.7568,4.533925e-05,0.0,52.25352,249.99915,21.725529,30.000002,0.08919778,39.584263,252.90211,210.90239,2.9039183,52.25352,0.1137554,4.4879208,49.48167,8.330017
41482,21928920.0,0.0,20.782654,17.682068,21.636322,21.802582,21.65741,21.35559,11.683777,11.696533,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1412.4213,4.5155906e-05,0.0,52.253525,249.99916,21.730345,30.000002,0.089186,39.57752,252.9022,210.90239,2.9026494,52.253525,0.1137554,4.4859586,49.481678,8.330017
41483,21928980.0,0.0,20.76062,17.631287,21.622803,21.7854,21.645966,21.345581,11.684204,11.690399,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1407.1533,4.497743e-05,0.0,52.25354,249.99916,21.7355,30.000002,0.08917338,39.5703,252.90231,210.90239,2.9014735,52.25354,0.1137554,4.4841385,49.481686,8.330017
41484,21929040.0,0.0,20.738525,17.579834,21.609344,21.768341,21.634583,21.335632,11.684631,11.687256,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1401.9558,4.480356e-05,0.0,52.253544,249.99916,21.740221,30.000002,0.08916183,39.56369,252.90239,210.9024,2.9003775,52.253544,0.1137554,4.4824424,49.481693,8.330017
41485,21929100.0,0.0,20.71643,17.527771,21.595947,21.751343,21.623474,21.325714,11.685028,12.423035,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1396.8438,4.4634697e-05,23.637442,52.25355,249.9992,21.744152,30.000002,0.0891522,39.558186,252.90248,210.90242,2.8993573,52.25355,0.11375541,4.4808645,49.4817,8.330017
41486,21929160.0,0.0,20.695068,17.475159,21.58374,21.734558,21.615906,21.31601,11.685425,12.480988,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1391.8671,4.4469965e-05,0.0,52.253555,249.99922,21.748785,30.000002,0.089140855,39.5517,252.90257,210.90242,2.8983052,52.253555,0.1137554,4.47925,49.48171,8.330017
41487,21929220.0,0.0,20.67331,17.422028,21.571198,21.717834,21.606812,21.306305,11.685822,12.119812,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1386.9481,4.430989e-05,0.0,52.253567,249.99922,21.753374,30.000002,0.08912962,39.545277,252.90265,210.90244,2.8972404,52.253567,0.1137554,4.4775934,49.481716,8.330017
41488,21929280.0,0.0,20.651306,17.3685,21.55841,21.701202,21.596863,21.296661,11.686188,11.921539,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1382.0669,4.415355e-05,0.0,52.253574,249.99922,21.757881,30.000002,0.08911858,39.538967,252.90274,210.90244,2.896317,52.253574,0.1137554,4.4761567,49.481724,8.330017
41489,21929340.0,0.0,20.62912,17.314575,21.545563,21.684662,21.586456,21.287048,11.686493,11.809509,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1377.2263,4.4000517e-05,0.0,52.25358,249.99924,21.762388,30.000002,0.08910753,39.532654,252.90282,210.90244,2.8954961,52.25358,0.1137554,4.474885,49.48173,8.330017
41490,21929400.0,0.0,20.606873,17.260345,21.532684,21.668213,21.575806,21.277466,11.686798,11.747223,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1372.4321,4.385066e-05,0.0,52.253593,249.99924,21.766912,30.000002,0.089096434,39.52632,252.90291,210.90244,2.8947358,52.253593,0.1137554,4.47371,49.48174,8.330017
41491,21929460.0,0.0,20.584686,17.205872,21.519928,21.651917,21.565155,21.268066,11.687073,11.719666,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1367.6995,4.3703963e-05,0.0,52.253597,249.99925,21.770807,30.000002,0.08908689,39.52087,252.90298,210.90245,2.894013,52.253597,0.11375541,4.4725943,49.481747,8.330017
41492,21929520.0,0.0,20.562439,17.151215,21.507202,21.635681,21.554474,21.258728,11.687347,11.704559,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1363.018,4.3560336e-05,0.0,52.253605,249.99927,21.775024,30.000002,0.089076556,39.514965,252.90306,210.90247,2.8933032,52.253605,0.11375541,4.4714975,49.481754,8.330017
41493,21929580.0,0.0,20.540222,17.096436,21.494507,21.619568,21.543762,21.24939,11.687592,11.696655,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1358.3904,4.341967e-05,0.0,52.25361,249.99928,21.779205,30.000002,0.0890663,39.509113,252.90314,210.90247,2.8926158,52.25361,0.11375541,4.470434,49.481762,8.330017
41494,21929640.0,0.0,20.518036,17.041595,21.481873,21.603516,21.533081,21.240082,11.687866,11.692566,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1353.8171,4.328183e-05,0.0,52.253616,249.99928,21.783192,30.000002,0.08905652,39.503532,252.90321,210.90247,2.8919578,52.253616,0.11375541,4.4694157,49.481766,8.330017
41495,21929700.0,0.0,20.49585,16.986755,21.4693,21.587555,21.52243,21.230835,11.68808,11.690338,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1349.292,4.3146672e-05,0.0,52.25362,249.99928,21.78754,30.000002,0.089045845,39.497444,252.9033,210.90247,2.8913255,52.25362,0.11375541,4.4684377,49.481773,8.330017
41496,21929760.0,0.0,20.474182,16.932007,21.457245,21.571716,21.513489,21.22174,11.688324,12.89151,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1344.8549,4.301437e-05,0.0,52.253635,249.99931,21.790937,30.000002,0.08903752,39.492687,252.90337,210.90248,2.8907087,52.253635,0.11375541,4.4674854,49.48178,8.330017
41497,21929820.0,0.0,20.452911,16.87738,21.44577,21.55597,21.506104,21.212677,11.688599,12.344788,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1340.5266,4.2885214e-05,0.0,52.25364,249.99933,21.794891,30.000002,0.08902781,39.487152,252.90344,210.9025,2.8899946,52.25364,0.11375541,4.466392,49.48179,8.330017
41498,21929880.0,0.0,20.431427,16.822937,21.43393,21.540314,21.497345,21.203644,11.688873,12.047699,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1336.232,4.2758995e-05,0.0,52.253647,249.99933,21.798847,30.000002,0.0890181,39.481613,252.90352,210.9025,2.889319,52.253647,0.11375541,4.465333,49.481792,8.330017
41499,21929940.0,0.0,17.009583,16.768738,21.421967,21.52478,21.487915,21.194672,11.684692,11.885498,12.799927,12.799988,0.0,0.032066844,0.032066844,0.049552795,250.0,11.700012,0.0,0.0,0.0,1112.7987,4.2583048e-05,0.0,52.256554,250.00998,49.682655,95.257225,6.5893533e-07,0.44428217,252.88635,210.86916,2.8934376,52.256554,0.11368782,4.464992,49.484802,8.330017
41500,21930000.0,0.0,16.718018,16.714874,21.409912,21.509277,21.478088,21.18573,11.674408,11.789368,12.799866,12.80011,0.0,0.03207833,0.03207833,0.04957403,250.0,11.700012,0.0,0.0,0.0,1022.0443,4.214937e-05,0.0,52.262775,250.00261,50.0,96.0,3.7465185e-07,-1.6052294e-06,252.89864,210.88997,2.9203866,52.262775,0.11373066,4.4996557,49.491055,8.330017
41501,21930060.0,0.0,16.66452,16.661377,21.397919,21.493866,21.46814,21.17691,11.638855,11.726318,12.798828,12.798035,0.0,0.032080483,0.032080483,0.04957794,250.0,11.700012,0.0,0.0,0.0,995.166,4.1194835e-05,0.0,52.264618,249.99365,50.0,96.0,3.747059e-07,-3.963348e-09,252.89955,210.89015,3.0216272,52.264618,0.113738894,4.671824,49.492874,8.330017
41502,21930120.0,0.0,16.61145,16.608307,21.385925,21.478546,21.458038,21.168152,11.649261,11.688293,12.799988,12.799927,0.0,0.0320821,0.0320821,0.049580846,250.0,11.700012,0.0,0.0,0.0,982.01105,4.0656792e-05,0.0,52.265884,249.98967,50.0,96.0,3.7474635e-07,1.0996633e-12,252.90079,210.89166,2.993614,52.265884,0.11374504,4.6320257,49.49411,8.330017
41503,21930180.0,0.0,16.558868,16.555786,21.373962,21.463318,21.447906,21.159393,11.663361,11.674011,12.800476,12.800751,0.0,0.03208318,0.03208318,0.049582765,250.0,11.700012,0.0,0.0,0.0,972.32214,4.0320607e-05,0.0,52.26664,249.9889,50.0,96.0,3.747732e-07,2.626499e-13,252.90196,210.8936,2.9558444,52.26664,0.113749124,4.5698476,49.49485,8.330017
41504,21930240.0,0.0,16.506836,16.503784,21.36203,21.448181,21.437775,21.150696,11.672882,11.671204,12.800507,12.800812,0.0,0.032083906,0.032083906,0.049584046,250.0,11.700012,0.0,0.0,0.0,963.95154,4.0064126e-05,0.0,52.267097,249.98967,50.0,96.0,3.7479117e-07,-1.3461773e-14,252.90302,210.89557,2.9308112,52.267097,0.11375186,4.5299196,49.495285,8.330017
41505,21930300.0,0.0,16.455444,16.452423,21.350159,21.433105,21.427704,21.141998,11.678955,11.673309,12.8003845,12.800598,0.0,0.032084372,0.032084372,0.04958486,250.0,11.700012,0.0,0.0,0.0,956.34973,3.985761e-05,0.0,52.26735,249.99117,50.0,96.0,3.7480268e-07,2.663996e-16,252.90388,210.89732,2.9150178,52.26735,0.11375361,4.5050774,49.49552,8.330017
41506,21930360.0,0.0,16.404755,16.401764,21.33844,21.418121,21.417786,21.133453,11.682648,11.676849,12.800262,12.800415,0.0,0.032084662,0.032084662,0.049585357,250.0,11.700012,0.0,0.0,0.0,949.2155,3.968065e-05,0.0,52.267467,249.99286,50.0,96.0,3.748098e-07,-3.7482825e-18,252.90457,210.8988,2.9055994,52.267467,0.11375469,4.4904256,49.495632,8.330017
41507,21930420.0,0.0,16.354797,16.351868,21.327454,21.40326,21.410614,21.12497,11.684662,12.700531,12.800171,12.800262,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,942.3946,3.9521976e-05,0.0,52.26751,249.9944,50.0,96.0,3.7481365e-07,4.7874824e-24,252.90508,210.89992,2.9004254,52.26751,0.11375527,4.482427,49.495663,8.330017
41508,21930480.0,0.0,16.305664,16.302765,21.31659,21.388428,21.40335,21.116486,11.686035,12.239258,12.80011,12.800171,0.0,0.032084927,0.032084927,0.049585804,250.0,11.700012,0.0,0.0,0.0,935.7265,3.937007e-05,0.0,52.26752,249.99576,50.0,96.0,3.7481618e-07,6.887306e-27,252.90547,210.90083,2.8969765,52.26752,0.11375566,4.4770975,49.49567,8.330017
41509,21930540.0,0.0,16.257385,16.254547,21.30542,21.373688,21.394989,21.108032,11.686798,11.986938,12.800079,12.80011,0.0,0.032084983,0.032084983,0.049585897,250.0,11.700012,0.0,0.0,0.0,929.1945,3.9223247e-05,0.0,52.26751,249.99689,50.0,96.0,3.7481752e-07,-1.9525337e-29,252.90576,210.9015,2.8950362,52.26751,0.11375587,4.474108,49.495655,8.330017
41510,21930600.0,0.0,16.210052,16.207275,21.294128,21.35904,21.386017,21.09961,11.687195,11.849091,12.800049,12.800049,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,922.76575,3.9078874e-05,0.0,52.26749,249.99776,50.0,96.0,3.7481814e-07,-1.0005599e-31,252.90596,210.90201,2.8940074,52.26749,0.11375596,4.472526,49.495636,8.330017
41511,21930660.0,0.0,16.163727,16.16101,21.282806,21.3443,21.3768,21.09137,11.687378,11.7751465,12.800018,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,916.4226,3.8935348e-05,0.0,52.267467,249.99843,50.0,96.0,3.7481834e-07,5.8209617e-34,252.9061,210.90236,2.893545,52.267467,0.11375599,4.471817,49.49561,8.330017
41512,21930720.0,0.0,16.118439,16.115814,21.271454,21.329681,21.367462,21.08316,11.687439,11.735046,12.800018,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,910.1562,3.879166e-05,0.0,52.26745,249.99892,50.0,96.0,3.748183e-07,-2.6553272e-36,252.9062,210.90262,2.893416,52.26745,0.11375598,4.4716215,49.495586,8.330017
41513,21930780.0,0.0,16.07431,16.071716,21.26062,21.315094,21.358032,21.077026,11.687408,11.713135,14.75,12.800018,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,903.9641,3.864726e-05,0.0,52.267426,249.99927,50.0,96.0,3.748182e-07,-1.9198e-41,252.90627,210.90279,8.337167,52.267426,0.11375597,4.47172,49.495567,8.330017
41514,21930840.0,0.0,16.031372,16.02884,21.251587,21.300629,21.348602,21.076935,11.687347,11.701965,15.581757,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,897.84973,3.8501803e-05,0.0,52.267414,249.99951,50.0,96.0,3.7481803e-07,0.0,252.9063,210.9029,14.006978,52.267414,0.11375594,4.4719877,49.495552,8.330017
41515,21930900.0,0.0,15.989624,15.987213,21.243256,21.286224,21.339142,21.079315,11.687286,11.695282,16.397736,12.799988,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,891.81226,3.835546e-05,0.0,52.267403,249.9997,50.0,96.0,3.748179e-07,0.0,252.90633,210.90297,15.557361,52.267403,0.11375592,4.472306,49.49554,8.330017
41516,21930960.0,0.0,15.949249,15.946899,21.235657,21.271881,21.329865,21.084015,11.687195,11.691589,17.06424,12.799988,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,885.863,3.8208043e-05,0.0,52.26739,249.9998,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,16.505552,52.26739,0.1137559,4.472661,49.495533,8.330017
41517,21931020.0,0.0,15.910217,15.907959,21.228607,21.257599,21.320587,21.090454,11.687103,11.689514,17.535797,12.799988,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,880.0066,3.805968e-05,0.0,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,16.796925,52.267384,0.11375588,4.4730062,49.495525,8.330017
41518,21931080.0,0.0,15.87262,15.870453,21.2229,21.243378,21.31485,21.098083,11.687042,12.525757,17.792328,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,874.2501,3.7910508e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,16.471458,52.267384,0.11375586,4.473309,49.49552,8.330017
41519,21931140.0,0.0,15.836548,15.834442,21.21701,21.229248,21.307709,21.10614,11.686981,12.145721,17.8284,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,868.6019,3.7760718e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,15.608965,52.26738,0.11375586,4.473556,49.495518,8.330017
41520,21931200.0,0.0,15.802002,15.800018,21.210815,21.21521,21.299683,21.113892,11.68692,11.935303,17.661346,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,863.0694,3.761051e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.332225,52.26738,0.113755845,4.47374,49.495514,8.330017
41521,21931260.0,0.0,15.768402,15.766418,21.204163,21.201355,21.291199,21.120087,11.68689,11.8220215,17.344727,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,857.6195,3.746004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.978159,52.267372,0.11375583,4.4738626,49.495514,8.330017
41522,21931320.0,0.0,15.734924,15.732941,21.197113,21.187561,21.282501,21.12503,11.686859,11.759216,16.915009,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,852.1881,3.7309415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.454111,52.267372,0.11375583,4.4739423,49.495514,8.330017
41523,21931380.0,0.0,15.701569,15.699585,21.189636,21.173859,21.273651,21.128418,11.686859,11.7258,16.412598,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,846.76886,3.71586e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.94396,52.267372,0.11375583,4.4740105,49.495514,8.330017
41524,21931440.0,0.0,15.668335,15.666351,21.181671,21.160217,21.26474,21.130096,11.686829,11.708008,15.8845825,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,841.36053,3.700747e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.576088,52.267372,0.11375583,4.474106,49.495514,8.330017
41525,21931500.0,0.0,15.635254,15.633301,21.173279,21.146637,21.255829,21.130096,11.686798,11.698151,15.379059,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.96405,3.6855996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.4559493,52.267372,0.11375582,4.4742193,49.495514,8.330017
41526,21931560.0,0.0,15.602356,15.600403,21.164398,21.13327,21.24701,21.12796,11.686768,11.692963,14.952362,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.581,3.6704194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,6.8274655,52.267372,0.11375582,4.4743357,49.495514,8.330017
41527,21931620.0,0.0,15.569611,15.567688,21.155182,21.119965,21.23825,21.124634,11.686737,11.6901245,14.630432,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.2134,3.6552097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5094223,52.267372,0.11375582,4.474445,49.495514,8.330017
41528,21931680.0,0.0,15.537079,15.535156,21.146027,21.10672,21.23059,21.120483,11.686737,12.959717,14.429504,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8632,3.6399746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.549087,52.267372,0.11375582,4.474541,49.495514,8.330017
41529,21931740.0,0.0,15.504761,15.502869,21.137482,21.093567,21.225128,21.115936,11.686707,12.39798,14.355438,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.53265,3.6247187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.920718,52.267372,0.11375582,4.474622,49.495514,8.330017
41530,21931800.0,0.0,15.472687,15.470795,21.12857,21.080475,21.2182,21.111359,11.686676,12.074585,14.403809,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.2243,3.6094487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.563534,52.267372,0.11375582,4.474683,49.495514,8.330017
41531,21931860.0,0.0,15.440826,15.438965,21.12024,21.069763,21.21054,21.106995,11.686493,11.898285,14.566193,14.583405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.03125,3.593891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.456426,52.267372,0.11375582,26.110415,49.495514,8.330017
41532,21931920.0,0.0,15.409241,15.407379,21.117065,21.070435,21.202484,21.103363,11.686462,11.803467,14.820496,15.755371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8173,3.5783203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.445701,52.267372,0.11375582,24.238075,49.495514,8.330017
41533,21931980.0,0.0,15.37793,15.376099,21.116302,21.07605,21.194244,21.100647,11.686432,11.750336,15.132965,16.63852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.6278,3.5627458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.454643,52.267372,0.11375582,25.679483,49.495514,8.330017
41534,21932040.0,0.0,15.346924,15.345093,21.117493,21.085419,21.185883,21.09906,11.686432,11.721008,15.474335,17.22522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.466,3.547179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.399933,52.267372,0.11375582,25.454203,49.495514,8.330017
41535,21932100.0,0.0,15.316193,15.314392,21.119904,21.096863,21.17746,21.098541,11.686432,11.705139,15.81546,17.479767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.3352,3.5316323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.213254,52.267372,0.11375582,23.807755,49.495514,8.330017
41536,21932160.0,0.0,15.285797,15.283997,21.122498,21.10785,21.169159,21.098999,11.686462,11.696625,16.133362,17.43872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.2384,3.5161178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.879105,52.267372,0.11375582,21.593138,49.495514,8.330017
41537,21932220.0,0.0,15.255737,15.253967,21.124847,21.117676,21.160858,21.100403,11.686493,11.691895,16.40158,17.148499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.1787,3.5006462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.311269,52.267372,0.11375582,18.674747,49.495514,8.330017
41538,21932280.0,0.0,15.226044,15.224274,21.126526,21.125397,21.152557,21.10254,11.686523,11.689392,16.60382,16.674133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.15857,3.4852255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.507947,52.267372,0.11375582,15.681407,49.495514,8.330017
41539,21932340.0,0.0,15.196686,15.194977,21.127686,21.130249,21.146454,21.105225,11.686584,12.770599,16.729279,16.09552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.1806,3.4698656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.472173,52.267372,0.11375582,12.9793005,49.495514,8.330017
41540,21932400.0,0.0,15.167755,15.166046,21.127808,21.131927,21.14093,21.108154,11.6866455,12.276184,16.773193,15.50824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.2476,3.454575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.226358,52.267372,0.11375582,10.915357,49.495514,8.330017
41541,21932460.0,0.0,15.139191,15.137512,21.125671,21.129395,21.134247,21.110718,11.686707,12.00885,16.75177,15.0321045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.36206,3.4393626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.921733,52.267372,0.11375582,10.329718,49.495514,8.330017
41542,21932520.0,0.0,15.111053,15.109375,21.122345,21.124847,21.126953,21.113098,11.686768,11.861603,16.670135,14.710693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5266,3.424237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.462226,52.267372,0.11375582,10.349396,49.495514,8.330017
41543,21932580.0,0.0,15.083313,15.081696,21.118286,21.11911,21.119324,21.115112,11.686859,11.781158,16.539429,14.558838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.7438,3.4092074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.93735,52.267372,0.11375582,11.102553,49.495514,8.330017
41544,21932640.0,0.0,15.056061,15.054443,21.113892,21.113129,21.11148,21.116608,11.686951,11.738007,16.374176,14.57312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.01605,3.3942822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.393846,52.267372,0.11375582,12.400963,49.495514,8.330017
41545,21932700.0,0.0,15.029236,15.027649,21.109528,21.107635,21.103577,21.117554,11.687042,11.714874,16.1904,14.731201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.346,3.379471e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.877013,52.267372,0.11375582,14.008943,49.495514,8.330017
41546,21932760.0,0.0,15.002899,15.001343,21.105194,21.102814,21.095734,21.117493,11.687134,11.7022705,16.019348,15.011108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.7363,3.3647826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.553388,52.267372,0.11375582,15.948355,49.495514,8.330017
41547,21932820.0,0.0,14.977051,14.975525,21.10144,21.099731,21.087921,21.116913,11.687256,11.695465,15.871094,15.357269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.18964,3.3502263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.292969,52.267372,0.11375582,17.607944,49.495514,8.330017
41548,21932880.0,0.0,14.951721,14.950226,21.098389,21.098572,21.080078,21.115906,11.687378,11.691772,15.754974,15.713287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.70844,3.3358116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.153303,52.267372,0.11375582,18.889397,49.495514,8.330017
41549,21932940.0,0.0,14.92688,14.925415,21.098846,21.099213,21.082977,21.114594,11.6875,15.684326,15.677734,16.031097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.29535,3.3215485e-05,10.062273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.135762,52.267372,0.11375582,19.681164,49.495514,8.330017
41550,21933000.0,0.0,14.902588,14.901184,21.100983,21.101318,21.088837,21.113098,11.687622,15.682007,15.642426,16.273956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.95306,3.307446e-05,10.910199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.231221,52.267372,0.11375582,19.945223,49.495514,8.330017
41551,21933060.0,0.0,14.878876,14.877472,21.103333,21.103882,21.09497,21.111328,11.687775,15.845215,15.657074,16.439087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.68414,3.293514e-05,11.50939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.500145,52.267372,0.11375582,20.013227,49.495514,8.330017
41552,21933120.0,0.0,14.855713,14.85434,21.10608,21.107056,21.101532,21.10971,11.687927,15.954102,15.714355,16.513489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.4913,3.279763e-05,11.2682705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.81734,52.267372,0.11375582,19.569454,49.495514,8.330017
41553,21933180.0,0.0,14.83313,14.831787,21.109009,21.110321,21.108246,21.108337,11.68808,15.926514,15.805328,16.49759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.377,3.266202e-05,10.527871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.179409,52.267372,0.11375582,18.839333,49.495514,8.330017
41554,21933240.0,0.0,14.811127,14.809845,21.111755,21.11325,21.114502,21.1073,11.688263,15.751617,15.919373,16.40628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.3441,3.2528416e-05,9.4460535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.55193,52.267372,0.11375582,17.96153,49.495514,8.330017
41555,21933300.0,0.0,14.789764,14.788513,21.114105,21.115479,21.119873,21.10669,11.688446,15.450287,16.04486,16.262756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.3952,3.2396925e-05,8.167653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.902961,52.267372,0.11375582,17.073431,49.495514,8.330017
41556,21933360.0,0.0,14.769043,14.767822,21.115326,21.116058,21.123413,21.106293,11.688629,15.076111,16.1781,16.117462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.5327,3.2267635e-05,7.0147715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.263905,52.267372,0.11375582,16.710953,49.495514,8.330017
41557,21933420.0,0.0,14.748932,14.747742,21.115906,21.115906,21.12555,21.106323,11.688812,14.664032,16.305328,15.988525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.75946,3.214066e-05,5.86457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.541431,52.267372,0.11375582,16.361866,49.495514,8.330017
41558,21933480.0,0.0,14.729492,14.728363,21.115936,21.115173,21.126251,21.10675,11.689026,14.252533,16.416138,15.88736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.0782,3.2016105e-05,4.8795686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.736732,52.267372,0.11375582,16.22083,49.495514,8.330017
41559,21933540.0,0.0,14.710724,14.709625,21.115479,21.114014,21.12558,21.107513,11.6892395,13.873505,16.503632,15.822418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.4913,3.189406e-05,4.1254935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.842743,52.267372,0.11375582,16.276834,49.495514,8.330017
41560,21933600.0,0.0,14.692657,14.69162,21.114624,21.11261,21.123718,21.10849,11.689484,13.558228,16.562256,15.797882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.00146,3.177464e-05,3.6502666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.857676,52.267372,0.11375582,16.496464,49.495514,8.330017
41561,21933660.0,0.0,14.675293,14.674286,21.11316,21.110718,21.120483,21.109314,11.689697,13.344635,16.600128,15.828217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.61145,3.1657946e-05,3.617417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.880418,52.267372,0.11375582,17.083553,49.495514,8.330017
41562,21933720.0,0.0,14.658661,14.657684,21.111664,21.109161,21.11676,21.110199,11.689941,13.23877,16.61377,15.899078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.324,3.1544096e-05,3.8222258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.805566,52.267372,0.11375582,17.6189,49.495514,8.330017
41563,21933780.0,0.0,14.642761,14.641815,21.110321,21.108032,21.112854,21.111084,11.690216,13.239044,16.603394,15.995758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.14136,3.1433174e-05,4.278887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.676372,52.267372,0.11375582,18.132643,49.495514,8.330017
41564,21933840.0,0.0,14.627594,14.626709,21.109253,21.107483,21.109192,21.111908,11.69046,13.334076,16.572388,16.099884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.06665,3.13253e-05,4.9169245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.511267,52.267372,0.11375582,18.552605,49.495514,8.330017
41565,21933900.0,0.0,14.61322,14.612366,21.10852,21.107452,21.106018,21.11261,11.690735,13.5065,16.525146,16.197601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.1021,3.122058e-05,5.665363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.326201,52.267372,0.11375582,18.841648,49.495514,8.330017
41566,21933960.0,0.0,14.59964,14.598816,21.10791,21.107483,21.103546,21.112823,11.6910095,13.74704,16.475769,16.294098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.2582,3.1119478e-05,6.4954915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.225214,52.267372,0.11375582,19.236677,49.495514,8.330017
41567,21934020.0,0.0,14.5868225,14.58606,21.107697,21.107971,21.102081,21.112854,11.691284,14.0159,16.428406,16.37082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.5309,3.102185e-05,7.2564855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.114024,52.267372,0.11375582,19.348957,49.495514,8.330017
41568,21934080.0,0.0,14.574829,14.574127,21.107819,21.108734,21.10144,21.112762,11.691559,14.283539,16.38556,16.423706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.9108,3.092718e-05,7.9180546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.028136,52.267372,0.11375582,19.34053,49.495514,8.330017
41569,21934140.0,0.0,14.56366,14.563019,21.108185,21.10968,21.101593,21.11258,11.691864,14.536804,16.348877,16.451477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.40576,3.083568e-05,8.454794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.969257,52.267372,0.11375582,19.221996,49.495514,8.330017
41570,21934200.0,0.0,14.553345,14.552734,21.108795,21.110687,21.10254,21.112274,11.6922,14.75235,16.321655,16.451965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.0276,3.0748022e-05,8.8172865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.9425745,52.267372,0.11375582,19.01584,49.495514,8.330017
41571,21934260.0,0.0,14.543884,14.543335,21.109192,21.111023,21.103973,21.111694,11.692535,14.926453,16.312958,16.447723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.7764,3.066423e-05,9.05254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.01978,52.267372,0.11375582,19.057991,49.495514,8.330017
41572,21934320.0,0.0,14.535309,14.534821,21.10971,21.111328,21.105896,21.111115,11.692871,15.043457,16.320465,16.437988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.6542,3.0584342e-05,9.083645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.104367,52.267372,0.11375582,18.966017,49.495514,8.330017
41573,21934380.0,0.0,14.527618,14.527191,21.11026,21.111572,21.108063,21.110565,11.693207,15.098816,16.341278,16.422974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.66315,3.0508447e-05,8.950052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.212058,52.267372,0.11375582,18.870281,49.495514,8.330017
41574,21934440.0,0.0,14.5208435,14.520447,21.11084,21.111725,21.11029,21.110138,11.693573,15.0937195,16.372986,16.404816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.80536,3.0436619e-05,8.674512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.333462,52.267372,0.11375582,18.784775,49.495514,8.330017
41575,21934500.0,0.0,14.514984,14.514648,21.11139,21.111786,21.112427,21.109802,11.693909,15.032928,16.412231,16.3862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.08307,3.0368943e-05,8.290752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.45799,52.267372,0.11375582,18.718607,49.495514,8.330017
41576,21934560.0,0.0,14.510101,14.509796,21.11145,21.111176,21.113861,21.109436,11.694275,14.936707,16.462036,16.390503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.51025,3.0305999e-05,7.954558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.632071,52.267372,0.11375582,18.986086,49.495514,8.330017
41577,21934620.0,0.0,14.506134,14.505859,21.11148,21.110687,21.114868,21.109283,11.694641,14.818054,16.514252,16.411224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.08,3.0247678e-05,7.5773516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.765576,52.267372,0.11375582,19.142601,49.495514,8.330017
41578,21934680.0,0.0,14.503082,14.50293,21.11148,21.110321,21.115509,21.109253,11.695007,14.692413,16.56482,16.437714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.76575,3.01925e-05,7.2229733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.881102,52.267372,0.11375582,19.299374,49.495514,8.330017
41579,21934740.0,0.0,14.501068,14.500977,21.11148,21.110077,21.115753,21.109375,11.695404,14.566193,16.61029,16.468567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.6047,3.0142008e-05,6.918671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.967059,52.267372,0.11375582,19.43605,49.495514,8.330017
41580,21934800.0,0.0,14.500061,14.5,21.11145,21.110016,21.11557,21.10962,11.695801,14.451141,16.647217,16.49884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.59344,3.00963e-05,6.6867604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.018821,52.267372,0.11375582,19.53653,49.495514,8.330017
41581,21934860.0,0.0,14.500092,14.500122,21.110443,21.108978,21.113922,21.10904,11.696228,14.395447,16.707977,16.56485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.74084,3.0055602e-05,6.8880835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.332126,52.267372,0.11375582,20.19413,49.495514,8.330017
41582,21934920.0,0.0,14.501282,14.501343,21.109589,21.108368,21.112213,21.108704,11.696655,14.386627,16.776642,16.646088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.0486,3.0019648e-05,7.0696898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.526063,52.267372,0.11375582,20.557095,49.495514,8.330017
41583,21934980.0,0.0,14.5035095,14.503662,21.109009,21.108185,21.110565,21.108582,11.697113,14.421051,16.845856,16.72699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.5243,2.9989073e-05,7.3364644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.692613,52.267372,0.11375582,20.830503,49.495514,8.330017
41584,21935040.0,0.0,14.506775,14.506989,21.108704,21.108429,21.1091,21.108673,11.697571,14.492371,16.91034,16.797913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.1653,2.996393e-05,7.6625643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.823361,52.267372,0.11375582,20.98856,49.495514,8.330017
41585,21935100.0,0.0,14.511078,14.511322,21.108673,21.108948,21.107971,21.108948,11.697998,14.588562,16.964203,16.84964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0237,2.9942967e-05,8.006017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.908866,52.267372,0.11375582,21.02801,49.495514,8.330017
41586,21935160.0,0.0,14.516327,14.516632,21.108704,21.109375,21.107086,21.109253,11.698303,14.709595,17.008484,16.88861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0615,2.9925925e-05,8.392516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.985536,52.267372,0.11375582,21.125647,49.495514,8.330017
41587,21935220.0,0.0,14.522491,14.522858,21.108917,21.109955,21.106598,21.10968,11.698639,14.8367,17.041626,16.913483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.2301,2.9912264e-05,8.729122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0085745,52.267372,0.11375582,21.072397,49.495514,8.330017
41588,21935280.0,0.0,14.529572,14.529999,21.109314,21.110596,21.106506,21.110168,11.699036,14.958405,17.060394,16.920197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.5481,2.9903276e-05,9.003859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.99131,52.267372,0.11375582,20.95825,49.495514,8.330017
41589,21935340.0,0.0,14.537476,14.537964,21.109802,21.111237,21.106842,21.110718,11.699432,15.068359,17.064697,16.910065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.0085,2.9898873e-05,9.205513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.937013,52.267372,0.11375582,20.795,49.495514,8.330017
41590,21935400.0,0.0,14.546234,14.546753,21.110382,21.111755,21.107513,21.111237,11.699799,15.156769,17.055115,16.886414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.60284,2.9898774e-05,9.320074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.853267,52.267372,0.11375582,20.612183,49.495514,8.330017
41591,21935460.0,0.0,14.555756,14.556305,21.109497,21.110352,21.107056,21.110382,11.700165,15.268158,17.082306,16.916199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.32745,2.9902892e-05,9.790255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.176087,52.267372,0.11375582,21.39085,49.495514,8.330017
41592,21935520.0,0.0,14.5660095,14.56662,21.108765,21.109253,21.106964,21.10968,11.700531,15.379364,17.12915,16.979187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.17084,2.9910729e-05,10.043657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.363914,52.267372,0.11375582,21.804691,49.495514,8.330017
41593,21935580.0,0.0,14.576965,14.577606,21.108368,21.10852,21.10727,21.10913,11.700836,15.4791565,17.18863,17.058014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.1311,2.9922297e-05,10.227475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.55746,52.267372,0.11375582,22.185448,49.495514,8.330017
41594,21935640.0,0.0,14.588593,14.589294,21.108276,21.108246,21.10785,21.108795,11.701172,15.558899,17.253845,17.13861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2006,2.9937351e-05,10.332855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.739828,52.267372,0.11375582,22.47998,49.495514,8.330017
41595,21935700.0,0.0,14.600861,14.601593,21.10852,21.108337,21.108643,21.108704,11.701447,15.614105,17.319244,17.210876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.37354,2.9955681e-05,10.358737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.897561,52.267372,0.11375582,22.66598,49.495514,8.330017
41596,21935760.0,0.0,14.613739,14.614471,21.108673,21.108429,21.109222,21.108582,11.701721,15.654175,17.388367,17.280273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.65247,2.9977527e-05,10.429378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.093371,52.267372,0.11375582,22.946722,49.495514,8.330017
41597,21935820.0,0.0,14.627136,14.627899,21.10907,21.108856,21.109894,21.108704,11.701965,15.674103,17.450806,17.333557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0208,3.0002231e-05,10.393961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.216982,52.267372,0.11375582,23.010708,49.495514,8.330017
