,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41598,21935880.0,0.0,14.641052,14.641876,21.109589,21.109467,21.110565,21.108948,11.702209,15.678589,17.50409,17.369934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4622,3.0029014e-05,10.3235445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.303503,52.267372,0.11375582,22.992254,49.495514,8.330017
41599,21935940.0,0.0,14.655457,14.656311,21.110199,21.110168,21.111237,21.109375,11.702423,15.667053,17.54599,17.387299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.9803,3.0058061e-05,10.219433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.348361,52.267372,0.11375582,22.891945,49.495514,8.330017
41600,21936000.0,0.0,14.670319,14.671173,21.11084,21.1109,21.111847,21.109863,11.702637,15.641052,17.572815,17.384705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5716,3.0089415e-05,10.092695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.348008,52.267372,0.11375582,22.730995,49.495514,8.330017
41601,21936060.0,0.0,14.685577,14.686462,21.111053,21.111115,21.111908,21.110199,11.70282,15.617615,17.592468,17.379822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.23206,3.012299e-05,10.081123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.384327,52.267372,0.11375582,22.775467,49.495514,8.330017
41602,21936120.0,0.0,14.701202,14.702118,21.111237,21.111298,21.111908,21.110565,11.703003,15.596039,17.602936,17.372772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.94934,3.015825e-05,10.033236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.364689,52.267372,0.11375582,22.716028,49.495514,8.330017
41603,21936180.0,0.0,14.717163,14.718079,21.11139,21.11142,21.111847,21.110931,11.7031555,15.577148,17.603241,17.362854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.7196,3.019511e-05,9.998714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.321019,52.267372,0.11375582,22.658337,49.495514,8.330017
41604,21936240.0,0.0,14.733398,14.7343445,21.111511,21.111511,21.111725,21.111298,11.703278,15.562073,17.594177,17.35144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.53674,3.023339e-05,9.979337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.258392,52.267372,0.11375582,22.608585,49.495514,8.330017
41605,21936300.0,0.0,14.749939,14.750885,21.111542,21.111511,21.111572,21.111603,11.7034,15.551788,17.577118,17.34018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.39465,3.027288e-05,9.975684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.183155,52.267372,0.11375582,22.572126,49.495514,8.330017
41606,21936360.0,0.0,14.766663,14.767609,21.111237,21.111053,21.111023,21.111603,11.703491,15.561157,17.56372,17.346375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2884,3.0313447e-05,10.10295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.187201,52.267372,0.11375582,22.785965,49.495514,8.330017
41607,21936420.0,0.0,14.7836,14.784546,21.110931,21.110718,21.110596,21.111542,11.703552,15.585358,17.553925,17.36502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.21265,3.0354908e-05,10.20541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.171774,52.267372,0.11375582,22.905958,49.495514,8.330017
41608,21936480.0,0.0,14.800629,14.801605,21.110687,21.110443,21.11023,21.11145,11.703613,15.613525,17.54541,17.386139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.14996,3.0396635e-05,10.311595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.161325,52.267372,0.11375582,23.02475,49.495514,8.330017
41609,21936540.0,0.0,14.81778,14.818787,21.110504,21.11029,21.109955,21.111359,11.703674,15.647522,17.539703,17.409943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.1053,3.0438798e-05,10.417587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.159739,52.267372,0.11375582,23.126081,49.495514,8.330017
41610,21936600.0,0.0,14.835022,14.836029,21.110413,21.11026,21.109802,21.111267,11.703705,15.683533,17.537018,17.432709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.07,3.0481177e-05,10.513672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.166257,52.267372,0.11375582,23.198582,49.495514,8.330017
41611,21936660.0,0.0,14.852295,14.853302,21.110107,21.109985,21.109497,21.110931,11.703705,15.730438,17.546051,17.465485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.03925,3.0523628e-05,10.691625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.253713,52.267372,0.11375582,23.43998,49.495514,8.330017
41612,21936720.0,0.0,14.869568,14.870544,21.109924,21.109863,21.109344,21.110626,11.703705,15.779602,17.562317,17.500244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.0056,3.056592e-05,10.818686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.324428,52.267372,0.11375582,23.563654,49.495514,8.330017
41613,21936780.0,0.0,14.88678,14.887787,21.109894,21.109924,21.109344,21.110413,11.703674,15.825989,17.583466,17.530731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.9631,3.0607844e-05,10.919956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.3978615,52.267372,0.11375582,23.641214,49.495514,8.330017
41614,21936840.0,0.0,14.903931,14.904907,21.109985,21.110138,21.109497,21.11026,11.703644,15.867279,17.608276,17.55481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.9067,3.0649295e-05,10.992151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.470953,52.267372,0.11375582,23.66799,49.495514,8.330017
41615,21936900.0,0.0,14.920959,14.921936,21.110168,21.110413,21.109772,21.110168,11.703583,15.89917,17.633575,17.569366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.82916,3.069002e-05,11.030049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.535399,52.267372,0.11375582,23.6487,49.495514,8.330017
41616,21936960.0,0.0,14.937836,14.938812,21.110138,21.110413,21.109863,21.109985,11.703522,15.93042,17.665314,17.586151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.72375,3.0729796e-05,11.1253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.651624,52.267372,0.11375582,23.785229,49.495514,8.330017
41617,21937020.0,0.0,14.954529,14.955475,21.110199,21.110504,21.110046,21.109924,11.70343,15.95697,17.698029,17.601898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.5899,3.0768697e-05,11.162763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.733656,52.267372,0.11375582,23.811996,49.495514,8.330017
41618,21937080.0,0.0,14.970978,14.971924,21.110321,21.110626,21.11029,21.109924,11.703339,15.975708,17.728455,17.612762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.4166,3.080635e-05,11.175082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.798952,52.267372,0.11375582,23.815544,49.495514,8.330017
41619,21937140.0,0.0,14.987183,14.988098,21.110535,21.11081,21.110565,21.110046,11.703217,15.9861145,17.755157,17.618378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.20013,3.0842653e-05,11.163121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.845077,52.267372,0.11375582,23.794094,49.495514,8.330017
41620,21937200.0,0.0,15.003052,15.003967,21.110748,21.111023,21.1109,21.11023,11.7030945,15.987793,17.77594,17.61853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9342,3.087743e-05,11.129848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.869177,52.267372,0.11375582,23.753885,49.495514,8.330017
41621,21937260.0,0.0,15.018616,15.019501,21.110718,21.11084,21.1109,21.11029,11.702972,15.991913,17.796478,17.626404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.6118,3.091043e-05,11.173001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.933254,52.267372,0.11375582,23.895473,49.495514,8.330017
41622,21937320.0,0.0,15.033783,15.034637,21.110687,21.110718,21.110931,21.110413,11.70282,15.995697,17.813873,17.638153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2307,3.094171e-05,11.178584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.959819,52.267372,0.11375582,23.954708,49.495514,8.330017
41623,21937380.0,0.0,15.048553,15.049377,21.110718,21.110657,21.110992,21.110565,11.702637,15.99823,17.826569,17.650696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.78326,3.097099e-05,11.179499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.969765,52.267372,0.11375582,24.003502,49.495514,8.330017
41624,21937440.0,0.0,15.062866,15.06366,21.110779,21.110687,21.111023,21.110748,11.702454,15.99942,17.833801,17.662079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.2636,3.0998108e-05,11.1769085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.964365,52.267372,0.11375582,24.035389,49.495514,8.330017
41625,21937500.0,0.0,15.07666,15.077454,21.11087,21.110718,21.111084,21.110931,11.7022705,15.999359,17.835815,17.670898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.6654,3.1022886e-05,11.1716385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.946609,52.267372,0.11375582,24.050144,49.495514,8.330017
41626,21937560.0,0.0,15.089966,15.090729,21.110748,21.110535,21.11087,21.110962,11.702057,16.00772,17.83908,17.68808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9806,3.1045016e-05,11.246313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.975794,52.267372,0.11375582,24.219004,49.495514,8.330017
41627,21937620.0,0.0,15.102661,15.103424,21.110687,21.110474,21.110748,21.110992,11.701874,16.020996,17.841553,17.70697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1949,3.1063915e-05,11.292055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.97831,52.267372,0.11375582,24.285389,49.495514,8.330017
41628,21937680.0,0.0,15.114777,15.115509,21.110687,21.110474,21.110657,21.111023,11.70166,16.03534,17.843079,17.723083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.3216,3.108035e-05,11.334751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.978405,52.267372,0.11375582,24.328379,49.495514,8.330017
41629,21937740.0,0.0,15.126312,15.126953,21.110687,21.110535,21.110596,21.111053,11.701416,16.050018,17.844086,17.73761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.381,3.1095413e-05,11.375153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.977163,52.267372,0.11375582,24.359053,49.495514,8.330017
41630,21937800.0,0.0,15.137146,15.137726,21.110748,21.110657,21.110565,21.111084,11.701172,16.06424,17.844147,17.747894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.3245,3.1107145e-05,11.408903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.973777,52.267372,0.11375582,24.365044,49.495514,8.330017
41631,21937860.0,0.0,15.147247,15.147797,21.110596,21.110535,21.110382,21.110931,11.700867,16.085663,17.84964,17.763885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.1517,3.1115324e-05,11.506867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.023338,52.267372,0.11375582,24.50971,49.495514,8.330017
41632,21937920.0,0.0,15.156586,15.1571045,21.110535,21.110474,21.11026,21.11084,11.700592,16.109436,17.858002,17.78128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.86633,3.1120366e-05,11.573477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.05588,52.267372,0.11375582,24.57131,49.495514,8.330017
41633,21937980.0,0.0,15.165161,15.165619,21.110504,21.110504,21.11023,21.110748,11.700287,16.132843,17.868011,17.796387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.459,3.112189e-05,11.629441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.0882,52.267372,0.11375582,24.608547,49.495514,8.330017
41634,21938040.0,0.0,15.172882,15.173309,21.110535,21.110626,21.11026,21.110718,11.699982,16.154236,17.878845,17.807892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9251,3.111981e-05,11.671991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.1184,52.267372,0.11375582,24.620773,49.495514,8.330017
41635,21938100.0,0.0,15.179779,15.180145,21.110626,21.110779,21.110382,21.110687,11.699646,16.171967,17.889618,17.814728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.26025,3.1114017e-05,11.6986065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.144295,52.267372,0.11375582,24.609184,49.495514,8.330017
41636,21938160.0,0.0,15.18573,15.186066,21.110565,21.110687,21.110352,21.110565,11.699341,16.1922,17.90512,17.826447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4487,3.1103922e-05,11.775419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.213453,52.267372,0.11375582,24.735834,49.495514,8.330017
41637,21938220.0,0.0,15.190735,15.19104,21.110535,21.110657,21.110382,21.110535,11.699005,16.209778,17.9216,17.838684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4774,3.1088875e-05,11.808866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.256323,52.267372,0.11375582,24.773354,49.495514,8.330017
41638,21938280.0,0.0,15.194885,15.195068,21.110565,21.110687,21.110474,21.110504,11.6987,16.225769,17.937775,17.850037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4084,3.1071922e-05,11.83603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.29573,52.267372,0.11375582,24.804188,49.495514,8.330017
41639,21938340.0,0.0,15.197937,15.198059,21.110626,21.110748,21.110596,21.110535,11.698303,16.237885,17.952606,17.858887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.174,3.1050426e-05,11.84917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.326227,52.267372,0.11375582,24.81704,49.495514,8.330017
41640,21938400.0,0.0,15.199951,15.200012,21.110748,21.11084,21.110748,21.110596,11.697937,16.245483,17.964874,17.864471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.78217,3.1024363e-05,11.849046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.346376,52.267372,0.11375582,24.81356,49.495514,8.330017
41641,21938460.0,0.0,21.105927,15.201172,21.105927,21.103973,21.10727,21.105865,14.04071,14.751526,15.723877,15.890869,0.0,0.03211982,0.03211982,0.049648084,250.0,18.300018,0.0,0.0,0.0,404.20322,9.54197e-21,0.0,52.234108,250.30052,-1.2801904e-05,96.0,0.113887794,70.000015,252.84389,211.13094,0.0,52.234108,0.11388772,0.0,49.46158,8.330017
41642,21938520.0,0.0,21.098358,15.201904,21.098358,21.092285,21.10553,21.099487,17.006989,17.01773,17.035767,15.814636,0.0,0.03210448,0.03210448,0.04962045,250.0,18.300018,0.0,0.0,0.0,236.47302,9.54197e-21,10.922432,52.225502,250.2612,-4.2252465e-12,96.0,0.11382936,70.0,252.81717,211.07753,10.965833,52.225502,0.11382932,0.0,49.453175,8.330017
41643,21938580.0,0.0,21.096375,15.202209,21.096375,21.083832,21.112335,21.099945,18.978668,19.039368,18.536438,16.769531,0.0,0.032095324,0.032095324,0.04960397,250.0,18.300018,0.0,0.0,0.0,122.80069,9.54197e-21,6.349746,52.221394,250.2137,-2.7648834e-16,96.0,0.113794535,70.0,252.79651,211.03351,0.0,52.221394,0.11379453,0.0,49.4492,8.330017
41644,21938640.0,0.0,20.017303,15.202057,21.099213,21.081451,21.124268,21.1026,20.055786,20.120514,19.03415,17.932617,0.0,0.03204852,0.03204852,0.049518876,250.0,18.300018,0.0,0.0,0.0,21.24877,9.54197e-21,2.9758823,52.22944,250.28911,19.841394,96.0,0.089235775,42.222046,252.76872,210.96933,0.0,52.22944,0.11361596,0.0,49.457638,8.330017
41645,21938700.0,0.0,16.52597,15.201538,21.105682,21.084747,21.138153,21.107086,20.03952,20.286499,19.548706,18.844788,0.0,0.03203705,0.03203705,0.049499653,250.0,18.300018,0.0,0.0,0.0,-176.91365,9.54197e-21,0.0,52.264774,249.95006,39.302486,96.0,0.022842964,14.976518,252.77841,210.77315,0.0,52.264774,0.11357325,0.0,49.49366,8.330017
41646,21938760.0,0.0,16.171143,15.200653,21.113342,21.09085,21.150879,21.112122,18.773651,19.883911,19.480011,19.077515,0.0,0.03206336,0.03206336,0.04954825,250.0,18.300018,0.0,0.0,0.0,-162.43117,9.54197e-21,0.0,52.286755,249.87894,39.573437,96.0,0.021471882,14.597188,252.80066,210.79552,0.0,52.286755,0.11367517,0.0,49.51568,8.330017
41647,21938820.0,0.0,18.356232,15.199371,21.11972,21.09607,21.161255,21.115753,17.7276,19.080933,18.859924,18.689392,0.0,0.032082155,0.032082155,0.049581748,250.0,18.300018,0.0,0.0,0.0,16.11943,9.54197e-21,0.0,52.285404,250.03717,27.871605,96.0,0.06306738,30.979752,252.78503,210.9163,0.0,52.285404,0.11374606,0.0,49.51392,8.330017
41648,21938880.0,0.0,19.546204,15.197754,21.123657,21.098877,21.168976,21.11734,17.802765,18.449738,18.328888,18.28012,0.0,0.032094188,0.032094188,0.049602985,250.0,18.300018,0.0,0.0,0.0,95.0015,9.54197e-21,0.0,52.277397,250.03726,21.776852,96.0,0.08372878,39.51241,252.78003,210.94234,0.0,52.277397,0.11379142,0.0,49.505596,8.330017
41649,21938940.0,0.0,19.01236,15.195831,21.126404,21.100494,21.175446,21.118011,18.4021,18.306183,18.240051,18.2164,0.0,0.032078747,0.032078747,0.049574606,250.0,18.300018,0.0,0.0,0.0,43.188705,9.54197e-21,0.0,52.276485,250.05338,25.34529,96.0,0.07196871,34.516594,252.77422,210.91649,0.0,52.276485,0.113732055,0.0,49.5047,8.330017
41650,21939000.0,0.0,17.915894,15.1936035,21.129395,21.10257,21.182037,21.118958,18.679108,18.440277,18.404083,18.372131,0.0,0.032071292,0.032071292,0.049561292,250.0,18.300018,0.0,0.0,0.0,-35.21512,9.54197e-21,0.0,52.285225,249.9903,31.143597,96.0,0.051246773,26.398966,252.77722,210.8683,0.0,52.285225,0.11370373,0.0,49.51358,8.330017
41651,21939060.0,0.0,17.65091,15.191071,21.132507,21.104858,21.188324,21.120056,18.45633,18.504883,18.485077,18.459442,0.0,0.03207662,0.03207662,0.04957108,250.0,18.300018,0.0,0.0,0.0,-46.807297,9.54197e-21,0.0,52.291115,249.96152,32.227383,96.0,0.04737926,24.881666,252.78398,210.86554,0.0,52.291115,0.11372435,0.0,49.519463,8.330017
41652,21939120.0,0.0,18.184143,15.188263,21.135529,21.107086,21.194458,21.121094,18.156586,18.401642,18.390808,18.38681,0.0,0.032084633,0.032084633,0.049585555,250.0,18.300018,0.0,0.0,0.0,-4.05152,9.54197e-21,0.0,52.291798,249.9864,29.269022,96.0,0.058035344,29.02337,252.78395,210.89563,0.0,52.291798,0.11375486,0.0,49.52005,8.330017
41653,21939180.0,0.0,18.635742,15.185242,21.138031,21.108765,21.200104,21.121704,18.128662,18.272644,18.266724,18.276855,0.0,0.03208842,0.03208842,0.049592234,250.0,18.300018,0.0,0.0,0.0,26.463547,9.54197e-21,0.0,52.28922,250.00308,27.006662,96.0,0.066163026,32.190674,252.7823,210.91225,0.0,52.28922,0.11376911,0.0,49.517365,8.330017
41654,21939240.0,0.0,18.553131,15.181946,21.140228,21.110046,21.205475,21.12207,18.296295,18.24707,18.243835,18.251068,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,16.744099,9.54197e-21,0.0,52.288067,250.00722,27.597672,96.0,0.06404674,31.36326,252.78131,210.90701,0.0,52.288067,0.11375633,0.0,49.5162,8.330017
41655,21939300.0,0.0,18.2276,15.178467,21.142487,21.11145,21.210938,21.122559,18.40393,18.302094,18.300293,18.29831,0.0,0.032082066,0.032082066,0.049580596,250.0,18.300018,0.0,0.0,0.0,-7.3778453,9.54197e-21,0.0,52.28978,249.9946,29.316986,96.0,0.057855133,28.956223,252.78247,210.89395,0.0,52.28978,0.113744706,0.0,49.517944,8.330017
41656,21939360.0,0.0,18.104126,15.174774,21.144562,21.11261,21.215973,21.122986,18.35794,18.341064,18.340088,18.335236,0.0,0.032082856,0.032082856,0.049582075,250.0,18.300018,0.0,0.0,0.0,-14.344359,9.54197e-21,0.0,52.291523,249.9867,29.869074,96.0,0.055863496,28.183296,252.7845,210.89172,0.0,52.291523,0.11374778,0.0,49.5197,8.330017
41657,21939420.0,0.0,18.239471,15.170929,21.146667,21.11383,21.221039,21.123444,18.266663,18.324799,18.32428,18.323517,0.0,0.032085273,0.032085273,0.049586453,250.0,18.300018,0.0,0.0,0.0,-3.142113,9.54197e-21,0.0,52.291687,249.99237,29.10296,96.0,0.05863493,29.255857,252.78506,210.89989,0.0,52.291687,0.11375702,0.0,49.519836,8.330017
41658,21939480.0,0.0,18.387878,15.166901,21.14862,21.114899,21.225983,21.12381,18.246582,18.289978,18.289673,18.292786,0.0,0.03208643,0.03208643,0.04958849,250.0,18.300018,0.0,0.0,0.0,7.1430564,9.54197e-21,0.0,52.290787,249.99977,28.349245,96.0,0.061353557,30.31106,252.7846,210.90613,0.0,52.290787,0.11376136,0.0,49.518906,8.330017
41659,21939540.0,0.0,18.384857,15.16275,21.150482,21.115845,21.230804,21.124084,18.290588,18.280304,18.28012,18.282684,0.0,0.03208561,0.03208561,0.04958697,250.0,18.300018,0.0,0.0,0.0,5.8446875,9.54197e-21,0.0,52.29024,250.00197,28.406927,96.0,0.061143912,30.2303,252.78427,210.90541,0.0,52.29024,0.11375819,0.0,49.518356,8.330017
41660,21939600.0,0.0,18.292145,15.158478,21.152374,21.116821,21.235657,21.12439,18.32782,18.295471,18.29538,18.295135,0.0,0.03208454,0.03208454,0.04958503,250.0,18.300018,0.0,0.0,0.0,-1.1895815,9.54197e-21,0.0,52.290535,249.99911,28.895864,96.0,0.059380017,29.54579,252.78452,210.90163,0.0,52.290535,0.11375409,0.0,49.51866,8.330017
41661,21939660.0,0.0,18.241608,15.154083,21.153961,21.117462,21.240082,21.124603,18.320984,18.309692,18.309662,18.308136,0.0,0.03208451,0.03208451,0.049585,250.0,18.300018,0.0,0.0,0.0,-4.3424244,9.54197e-21,0.0,52.291023,249.99664,29.12854,96.0,0.058540642,29.220047,252.78505,210.90033,0.0,52.291023,0.11375402,0.0,49.519157,8.330017
41662,21939720.0,0.0,18.270935,15.149628,21.155579,21.118134,21.244537,21.124786,18.293945,18.308075,18.308044,18.307465,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-1.7377925,9.54197e-21,0.0,52.29112,249.99767,28.94933,96.0,0.059188742,29.470942,252.78526,210.90228,0.0,52.29112,0.11375653,0.0,49.519245,8.330017
41663,21939780.0,0.0,18.32013,15.145081,21.157135,21.118774,21.248932,21.12497,18.282318,18.297943,18.297943,18.298676,0.0,0.0320856,0.0320856,0.04958697,250.0,18.300018,0.0,0.0,0.0,1.7932049,9.54197e-21,0.0,52.290844,250.00006,28.689968,96.0,0.060124796,29.834044,252.78511,210.90445,0.0,52.290844,0.11375818,0.0,49.518963,8.330017
41664,21939840.0,0.0,18.330414,15.140503,21.158691,21.119385,21.253265,21.125122,18.293121,18.292816,18.292816,18.293701,0.0,0.032085434,0.032085434,0.049586646,250.0,18.300018,0.0,0.0,0.0,2.2032688,9.54197e-21,0.0,52.2906,250.00116,28.644657,96.0,0.060287584,29.897482,252.78493,210.90463,0.0,52.2906,0.113757506,0.0,49.518715,8.330017
41665,21939900.0,0.0,18.303009,15.135895,21.160217,21.119965,21.257599,21.125305,18.306946,18.296692,18.296661,18.296753,0.0,0.032085046,0.032085046,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0562694,9.54197e-21,0.0,52.290623,250.00043,28.78594,96.0,0.059777558,29.699684,252.78491,210.90341,0.0,52.290623,0.113756046,0.0,49.518745,8.330017
41666,21939960.0,0.0,18.281708,15.131287,21.161469,21.12024,21.261566,21.125336,18.307495,18.30194,18.30191,18.301422,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-1.357996,9.54197e-21,0.0,52.29077,249.99945,28.88208,96.0,0.059430737,29.565086,252.78503,210.90271,0.0,52.29077,0.11375568,0.0,49.518898,8.330017
41667,21940020.0,0.0,18.286713,15.126678,21.16272,21.120544,21.265503,21.125366,18.299042,18.30249,18.30249,18.302216,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.8197861,9.54197e-21,0.0,52.29083,249.9995,28.840565,96.0,0.059580892,29.62321,252.7851,210.90315,0.0,52.29083,0.1137564,0.0,49.518948,8.330017
41668,21940080.0,0.0,18.303436,15.122101,21.16394,21.12082,21.26941,21.125397,18.293823,18.299377,18.299377,18.29956,0.0,0.032085303,0.032085303,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.4101292,9.54197e-21,0.0,52.290737,250.00023,28.745865,96.0,0.059922658,29.755787,252.78503,210.90388,0.0,52.290737,0.11375704,0.0,49.51886,8.330017
41669,21940140.0,0.0,18.307678,15.117554,21.165161,21.121063,21.273315,21.125427,18.296509,18.297699,18.297699,18.297943,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.62464106,9.54197e-21,0.0,52.290653,250.00058,28.720356,96.0,0.060014505,29.791502,252.78494,210.90398,0.0,52.290653,0.11375689,0.0,49.51877,8.330017
41670,21940200.0,0.0,18.30307,15.113098,21.166382,21.121338,21.277222,21.125458,18.30011,18.298065,18.298065,18.298157,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.23216923,9.54197e-21,0.0,52.290623,250.0005,28.738924,96.0,0.059947375,29.765505,252.78488,210.90373,0.0,52.290623,0.11375654,0.0,49.518745,8.330017
41671,21940260.0,0.0,18.296204,15.108704,21.167358,21.121277,21.280731,21.125336,18.301605,18.299438,18.299438,18.299347,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.2565479,9.54197e-21,0.0,52.29065,250.00023,28.765696,96.0,0.05985076,29.728025,252.78488,210.90347,0.0,52.29065,0.113756314,0.0,49.51877,8.330017
41672,21940320.0,0.0,18.295898,15.104401,21.168304,21.121246,21.28424,21.125244,18.30008,18.299866,18.299866,18.299774,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.2388386,9.54197e-21,0.0,52.290653,250.00017,28.757465,96.0,0.0598805,29.73955,252.78487,210.9035,0.0,52.290653,0.113756426,0.0,49.518776,8.330017
41673,21940380.0,0.0,18.298279,15.10022,21.16925,21.121216,21.28775,21.125153,18.29889,18.29953,18.29953,18.29953,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.05546969,9.54197e-21,0.0,52.290638,250.00024,28.73711,96.0,0.059953943,29.768047,252.78484,210.90361,0.0,52.290638,0.11375655,0.0,49.518757,8.330017
41674,21940440.0,0.0,18.30008,15.096191,21.170166,21.121155,21.29126,21.12503,18.298645,18.299164,18.299164,18.299194,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.06832434,9.54197e-21,0.0,52.29061,250.00034,28.720787,96.0,0.06001281,29.7909,252.78479,210.90367,0.0,52.29061,0.113756604,0.0,49.51873,8.330017
41675,21940500.0,0.0,18.30011,15.092316,21.171112,21.121124,21.294739,21.124939,18.299011,18.299103,18.299103,18.299133,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.06052168,9.54197e-21,0.0,52.290596,250.00034,28.71407,96.0,0.060037,29.800303,252.78476,210.90366,0.0,52.290596,0.11375657,0.0,49.518715,8.330017
41676,21940560.0,0.0,18.299683,15.088623,21.171814,21.120789,21.297882,21.124725,18.299377,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.02317475,9.54197e-21,0.0,52.290577,250.00032,28.709389,96.0,0.060053848,29.806856,252.78471,210.90364,0.0,52.290577,0.11375653,0.0,49.5187,8.330017
41677,21940620.0,0.0,18.299072,15.085083,21.172516,21.120483,21.301025,21.124512,18.29953,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.021649804,9.54197e-21,0.0,52.29057,250.00029,28.705708,96.0,0.060067106,29.812008,252.78468,210.90361,0.0,52.29057,0.1137565,0.0,49.51869,8.330017
41678,21940680.0,0.0,18.299133,15.081787,21.173187,21.120178,21.304169,21.124298,18.299438,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.016936008,9.54197e-21,0.0,52.290558,250.00027,28.699142,96.0,0.06009078,29.821201,252.78465,210.9036,0.0,52.290558,0.113756515,0.0,49.518677,8.330017
41679,21940740.0,0.0,18.299347,15.078735,21.17389,21.119873,21.307281,21.124115,18.299377,18.299377,18.299377,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.004048411,9.54197e-21,0.0,52.290546,250.00027,28.692446,96.0,0.060114913,29.830578,252.78462,210.9036,0.0,52.290546,0.113756515,0.0,49.51867,8.330017
41680,21940800.0,0.0,18.299622,15.075897,21.17456,21.119537,21.310394,21.123901,18.299377,18.299377,18.299377,18.299377,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.011289417,9.54197e-21,0.0,52.290535,250.00027,28.68599,96.0,0.060138177,29.839615,252.7846,210.9036,0.0,52.290535,0.113756515,0.0,49.518658,8.330017
41681,21940860.0,0.0,18.299713,15.073334,21.175049,21.118988,21.313232,21.123566,18.299438,18.299377,18.299377,18.299377,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.014280254,9.54197e-21,0.0,52.290524,250.00026,28.680716,96.0,0.060157187,29.847002,252.78458,210.90358,0.0,52.290524,0.1137565,0.0,49.518646,8.330017
41682,21940920.0,0.0,18.299713,15.071075,21.175507,21.118439,21.31604,21.12326,18.29956,18.299438,18.299438,18.299438,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.009285386,9.54197e-21,0.0,52.290516,250.00024,28.676525,96.0,0.060172275,29.852863,252.78455,210.90356,0.0,52.290516,0.11375649,0.0,49.518635,8.330017
41683,21940980.0,0.0,18.299683,15.069122,21.175964,21.11789,21.318848,21.122955,18.299622,18.2995,18.2995,18.2995,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0038575358,9.54197e-21,0.0,52.290512,250.00021,28.673056,96.0,0.060184773,29.857721,252.78452,210.90355,0.0,52.290512,0.11375648,0.0,49.51863,8.330017
41684,21941040.0,0.0,18.299774,15.067474,21.176422,21.11731,21.321655,21.12265,18.299683,18.29956,18.29956,18.29956,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0047190124,9.54197e-21,0.0,52.2905,250.0002,28.669918,96.0,0.060196076,29.862114,252.7845,210.90353,0.0,52.2905,0.11375646,0.0,49.518623,8.330017
41685,21941100.0,0.0,18.299866,15.066162,21.17688,21.11676,21.324432,21.122345,18.299744,18.299622,18.299622,18.299622,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0069782496,9.54197e-21,0.0,52.2905,250.00018,28.667498,96.0,0.060204793,29.865503,252.78448,210.90352,0.0,52.2905,0.11375646,0.0,49.51862,8.330017
41686,21941160.0,0.0,18.299957,15.065216,21.177155,21.115997,21.326965,21.121948,18.299774,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.009087065,9.54197e-21,0.0,52.290493,250.00015,28.665552,96.0,0.060211807,29.86823,252.78447,210.9035,0.0,52.290493,0.113756455,0.0,49.518612,8.330017
41687,21941220.0,0.0,18.300049,15.064636,21.17743,21.115234,21.329468,21.121552,18.299866,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.010158563,9.54197e-21,0.0,52.29049,250.00014,28.664442,96.0,0.060215786,29.86978,252.78445,210.90349,0.0,52.29049,0.11375644,0.0,49.51861,8.330017
41688,21941280.0,0.0,18.30014,15.064484,21.177673,21.114471,21.332,21.121155,18.299957,18.299835,18.299835,18.299805,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.011135148,9.54197e-21,0.0,52.29049,250.0001,28.66428,96.0,0.06021638,29.87001,252.78444,210.90347,0.0,52.29049,0.113756426,0.0,49.51861,8.330017
41689,21941340.0,0.0,18.300262,15.064728,21.177948,21.113708,21.334473,21.120758,18.300049,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.012299488,9.54197e-21,0.0,52.29049,250.00008,28.665009,96.0,0.060213737,29.868988,252.78444,210.90344,0.0,52.29049,0.11375642,0.0,49.51861,8.330017
41690,21941400.0,0.0,18.300385,15.065399,21.178223,21.112946,21.336975,21.120361,18.30014,18.299988,18.299988,18.299957,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.013265589,9.54197e-21,0.0,52.290493,250.00005,28.66681,96.0,0.060207237,29.866467,252.78444,210.90343,0.0,52.290493,0.1137564,0.0,49.518612,8.330017
41691,21941460.0,0.0,18.300415,15.066528,21.178314,21.111969,21.339233,21.119904,18.300232,18.30008,18.30008,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.010305173,9.54197e-21,0.0,52.290493,250.00002,28.669655,96.0,0.060196973,29.862482,252.78444,210.9034,0.0,52.290493,0.11375639,0.0,49.518616,8.330017
41692,21941520.0,0.0,18.300507,15.068115,21.178375,21.111023,21.341492,21.119415,18.300323,18.30017,18.30017,18.30017,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.009635781,9.54197e-21,0.0,52.2905,249.99997,28.673326,96.0,0.060183737,29.85734,252.78444,210.90337,0.0,52.2905,0.11375638,0.0,49.51862,8.330017
41693,21941580.0,0.0,18.30066,15.07019,21.178467,21.110077,21.34372,21.118958,18.300415,18.300262,18.300262,18.300262,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.01243726,9.54197e-21,0.0,52.290504,249.99994,28.67791,96.0,0.060167216,29.850927,252.78445,210.90334,0.0,52.290504,0.113756366,0.0,49.51863,8.330017
41694,21941640.0,0.0,18.300812,15.072784,21.178558,21.10913,21.345978,21.11847,18.300537,18.300385,18.300385,18.300354,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.014921296,9.54197e-21,0.0,52.290516,249.9999,28.683737,96.0,0.060146205,29.842768,252.78447,210.90332,0.0,52.290516,0.11375634,0.0,49.51864,8.330017
41695,21941700.0,0.0,18.300995,15.075897,21.17865,21.108185,21.348206,21.118011,18.30066,18.300476,18.300476,18.300446,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.017988881,9.54197e-21,0.0,52.290527,249.99986,28.690723,96.0,0.060121015,29.832989,252.78448,210.90329,0.0,52.290527,0.11375633,0.0,49.51865,8.330017
41696,21941760.0,0.0,18.301056,15.079559,21.178589,21.107056,21.35022,21.117462,18.300781,18.300598,18.300598,18.300568,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.014759074,9.54197e-21,0.0,52.290543,249.99982,28.699203,96.0,0.06009043,29.821114,252.7845,210.90324,0.0,52.290543,0.11375631,0.0,49.51866,8.330017
41697,21941820.0,0.0,18.301147,15.083771,21.178497,21.105957,21.352203,21.116913,18.300934,18.30072,18.30072,18.30069,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.012607153,9.54197e-21,0.0,52.290558,249.99977,28.708866,96.0,0.060055606,29.807589,252.78453,210.90321,0.0,52.290558,0.11375629,0.0,49.51868,8.330017
41698,21941880.0,0.0,18.3013,15.088593,21.178436,21.104828,21.354218,21.116394,18.301025,18.300842,18.300842,18.300812,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.014381961,9.54197e-21,0.0,52.290577,249.99973,28.719627,96.0,0.060016807,29.792522,252.78456,210.90318,0.0,52.290577,0.11375628,0.0,49.5187,8.330017
41699,21941940.0,0.0,18.301514,15.093994,21.178345,21.10373,21.356201,21.115845,18.301147,18.300964,18.300964,18.300934,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.017973233,9.54197e-21,0.0,52.2906,249.99968,28.731722,96.0,0.059973195,29.775587,252.7846,210.90315,0.0,52.2906,0.113756254,0.0,49.51872,8.330017
41700,21942000.0,0.0,18.301666,15.100006,21.178284,21.10263,21.358185,21.115326,18.3013,18.301086,18.301086,18.301056,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.01965656,9.54197e-21,0.0,52.29062,249.99962,28.745308,96.0,0.059924208,29.756567,252.78464,210.9031,0.0,52.29062,0.11375624,0.0,49.51874,8.330017
41701,21942060.0,0.0,18.301758,15.106384,21.1781,21.10141,21.359985,21.114716,18.301453,18.301208,18.301208,18.301178,0.0,0.03208509,0.03208509,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.017516546,9.54197e-21,0.0,52.29065,249.99957,28.760471,96.0,0.05986954,29.735342,252.7847,210.90308,0.0,52.29065,0.11375622,0.0,49.51877,8.330017
41702,21942120.0,0.0,18.301636,15.1128845,21.177917,21.10019,21.361755,21.114136,18.301575,18.301361,18.301361,18.30133,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005713893,9.54197e-21,0.0,52.29068,249.99953,28.776608,96.0,0.05981135,29.71275,252.78474,210.90305,0.0,52.29068,0.1137562,0.0,49.518795,8.330017
41703,21942180.0,0.0,18.301575,15.119507,21.177734,21.098999,21.363556,21.113556,18.301636,18.301453,18.301453,18.301422,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0020696626,9.54197e-21,0.0,52.290703,249.99948,28.792822,96.0,0.05975288,29.690048,252.7848,210.90302,0.0,52.290703,0.113756195,0.0,49.518826,8.330017
41704,21942240.0,0.0,18.301514,15.126221,21.177551,21.097809,21.365326,21.112976,18.301636,18.301544,18.301544,18.301514,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.006478043,9.54197e-21,0.0,52.290737,249.99944,28.809193,96.0,0.059693854,29.66713,252.78487,210.90298,0.0,52.290737,0.11375618,0.0,49.518856,8.330017
41705,21942300.0,0.0,18.301605,15.133026,21.177368,21.096619,21.367096,21.112396,18.301605,18.301575,18.301575,18.301575,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0011956466,9.54197e-21,0.0,52.290768,249.9994,28.825161,96.0,0.05963628,29.644775,252.78494,210.90297,0.0,52.290768,0.113756195,0.0,49.518887,8.330017
41706,21942360.0,0.0,18.301727,15.139923,21.177094,21.095337,21.368683,21.111786,18.301605,18.301605,18.301605,18.301575,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005589464,9.54197e-21,0.0,52.29079,249.99939,28.841114,96.0,0.05957875,29.622442,252.785,210.90297,0.0,52.29079,0.113756195,0.0,49.518917,8.330017
41707,21942420.0,0.0,18.301758,15.146942,21.176819,21.094086,21.37027,21.111176,18.301636,18.301605,18.301605,18.301605,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0066392077,9.54197e-21,0.0,52.29082,249.99937,28.85766,96.0,0.05951907,29.599276,252.78508,210.90295,0.0,52.29082,0.113756195,0.0,49.518948,8.330017
41708,21942480.0,0.0,18.301758,15.154053,21.176544,21.092804,21.371857,21.110565,18.301697,18.301636,18.301636,18.301636,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.004546141,9.54197e-21,0.0,52.290855,249.99936,28.874714,96.0,0.059457567,29.575401,252.78514,210.90295,0.0,52.290855,0.11375618,0.0,49.518974,8.330017
41709,21942540.0,0.0,18.301758,15.161255,21.17627,21.091553,21.373444,21.109955,18.301727,18.301666,18.301666,18.301666,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0028141856,9.54197e-21,0.0,52.290886,249.99934,28.892023,96.0,0.05939514,29.551168,252.78522,210.90294,0.0,52.290886,0.11375618,0.0,49.51901,8.330017
41710,21942600.0,0.0,18.301758,15.168549,21.175995,21.090302,21.375,21.109344,18.301758,18.301697,18.301697,18.301697,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00084799266,9.54197e-21,0.0,52.290916,249.99933,28.909632,96.0,0.059331615,29.526514,252.7853,210.90292,0.0,52.290916,0.11375618,0.0,49.51904,8.330017
41711,21942660.0,0.0,18.301758,15.175934,21.175629,21.088959,21.376434,21.108704,18.301758,18.301727,18.301727,18.301727,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00037352953,9.54197e-21,0.0,52.290947,249.99931,28.927252,96.0,0.059268054,29.501846,252.78537,210.90292,0.0,52.290947,0.11375618,0.0,49.51907,8.330017
41712,21942720.0,0.0,18.301819,15.183411,21.175262,21.087646,21.377838,21.108032,18.301758,18.301758,18.301758,18.301727,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0015834774,9.54197e-21,0.0,52.29098,249.9993,28.944948,96.0,0.059204217,29.477072,252.78545,210.90292,0.0,52.29098,0.11375618,0.0,49.5191,8.330017
41713,21942780.0,0.0,18.30185,15.1909485,21.174896,21.086334,21.379242,21.107391,18.301788,18.301758,18.301758,18.301758,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0038036269,9.54197e-21,0.0,52.29101,249.9993,28.962814,96.0,0.059139755,29.452059,252.78552,210.90291,0.0,52.29101,0.11375618,0.0,49.519135,8.330017
41714,21942840.0,0.0,18.30191,15.198608,21.17456,21.085022,21.380646,21.106781,18.301819,18.301788,18.301788,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.004616922,9.54197e-21,0.0,52.291042,249.99928,28.981041,96.0,0.059074003,29.426542,252.7856,210.90291,0.0,52.291042,0.11375618,0.0,49.519165,8.330017
41715,21942900.0,0.0,18.30194,15.206329,21.174194,21.08371,21.382019,21.10614,18.30185,18.301788,18.301788,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0046016956,9.54197e-21,0.0,52.291077,249.99927,28.999582,96.0,0.059007104,29.400583,252.78569,210.9029,0.0,52.291077,0.11375618,0.0,49.519196,8.330017
41716,21942960.0,0.0,18.30191,15.214111,21.173767,21.082336,21.38327,21.105469,18.30188,18.301819,18.301819,18.301819,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00156698,9.54197e-21,0.0,52.291107,249.99927,29.018454,96.0,0.058939014,29.374165,252.78577,210.9029,0.0,52.291107,0.11375618,0.0,49.51923,8.330017
41717,21943020.0,0.0,18.30191,15.221985,21.17334,21.080963,21.384521,21.104797,18.30188,18.30185,18.30185,18.30185,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0001345519,9.54197e-21,0.0,52.29114,249.99925,29.037403,96.0,0.05887063,29.347633,252.78586,210.9029,0.0,52.29114,0.113756165,0.0,49.51926,8.330017
41718,21943080.0,0.0,18.30191,15.229919,21.172882,21.07959,21.385773,21.104126,18.30191,18.30188,18.30188,18.30188,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0001396564,9.54197e-21,0.0,52.291172,249.99924,29.056486,96.0,0.058801766,29.320919,252.78593,210.90288,0.0,52.291172,0.113756165,0.0,49.519295,8.330017
41719,21943140.0,0.0,18.301971,15.237946,21.172455,21.078247,21.386993,21.103455,18.30191,18.30188,18.30188,18.30188,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0026406401,9.54197e-21,0.0,52.29121,249.99924,29.075623,96.0,0.058732707,29.294127,252.78603,210.90288,0.0,52.29121,0.113756165,0.0,49.51933,8.330017
41720,21943200.0,0.0,18.302032,15.246033,21.172028,21.076874,21.388245,21.102814,18.30194,18.30191,18.30191,18.30191,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0043680044,9.54197e-21,0.0,52.291237,249.99922,29.095047,96.0,0.0586626,29.266935,252.7861,210.90288,0.0,52.291237,0.113756165,0.0,49.519363,8.330017
41721,21943260.0,0.0,18.302002,15.254181,21.17154,21.07547,21.389343,21.102112,18.301971,18.30194,18.30194,18.30191,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0029053218,9.54197e-21,0.0,52.291275,249.9992,29.114801,96.0,0.058591314,29.239279,252.7862,210.90286,0.0,52.291275,0.113756165,0.0,49.519394,8.330017
41722,21943320.0,0.0,18.302002,15.26239,21.171051,21.074066,21.390442,21.10144,18.302002,18.30194,18.30194,18.30194,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0009961206,9.54197e-21,0.0,52.29131,249.9992,29.134762,96.0,0.05851926,29.211334,252.78629,210.90286,0.0,52.29131,0.113756165,0.0,49.51943,8.330017
41723,21943380.0,0.0,18.302032,15.27066,21.170532,21.072662,21.39154,21.100739,18.302002,18.301971,18.301971,18.301971,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010776967,9.54197e-21,0.0,52.29134,249.99919,29.154804,96.0,0.05844692,29.183275,252.78636,210.90286,0.0,52.29134,0.113756165,0.0,49.519463,8.330017
41724,21943440.0,0.0,18.302063,15.279022,21.170044,21.071259,21.392609,21.100067,18.302032,18.302002,18.302002,18.302002,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0016414153,9.54197e-21,0.0,52.291374,249.99919,29.175028,96.0,0.058373917,29.154963,252.78645,210.90285,0.0,52.291374,0.113756165,0.0,49.519497,8.330017
41725,21943500.0,0.0,18.302094,15.287415,21.169556,21.069885,21.393707,21.099396,18.302032,18.302002,18.302002,18.302002,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0033168127,9.54197e-21,0.0,52.291412,249.99918,29.195387,96.0,0.058300424,29.12646,252.78654,210.90285,0.0,52.291412,0.113756165,0.0,49.51953,8.330017
41726,21943560.0,0.0,18.302094,15.295868,21.169006,21.06842,21.394684,21.098694,18.302063,18.302032,18.302032,18.302032,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0023629917,9.54197e-21,0.0,52.291447,249.99916,29.216024,96.0,0.05822592,29.097567,252.78664,210.90285,0.0,52.291447,0.113756165,0.0,49.51957,8.330017
41727,21943620.0,0.0,18.302094,15.304352,21.168457,21.066986,21.39563,21.097992,18.302094,18.302032,18.302032,18.302032,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0013281304,9.54197e-21,0.0,52.29148,249.99916,29.23683,96.0,0.0581508,29.068438,252.78673,210.90283,0.0,52.29148,0.113756165,0.0,49.5196,8.330017
41728,21943680.0,0.0,18.302124,15.312927,21.167908,21.065552,21.396606,21.09729,18.302094,18.302063,18.302063,18.302063,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0013563511,9.54197e-21,0.0,52.29152,249.99915,29.257757,96.0,0.058075253,29.03914,252.78683,210.90283,0.0,52.29152,0.113756165,0.0,49.519638,8.330017
41729,21943740.0,0.0,18.302155,15.321503,21.167358,21.064117,21.397552,21.096588,18.302094,18.302094,18.302094,18.302063,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0021912758,9.54197e-21,0.0,52.291553,249.99915,29.27882,96.0,0.0579992,29.00965,252.78693,210.90283,0.0,52.291553,0.113756165,0.0,49.519672,8.330017
41730,21943800.0,0.0,18.302185,15.330017,21.16681,21.062744,21.398499,21.095886,18.302124,18.302094,18.302094,18.302094,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002755236,9.54197e-21,0.0,52.291584,249.99913,29.299742,96.0,0.05792366,28.98036,252.78702,210.90282,0.0,52.291584,0.113756165,0.0,49.51971,8.330017
41731,21943860.0,0.0,18.302185,15.338867,21.166199,21.061249,21.399353,21.095154,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001969315,9.54197e-21,0.0,52.29162,249.99913,29.32156,96.0,0.05784489,28.949818,252.78711,210.90282,0.0,52.29162,0.113756165,0.0,49.519745,8.330017
41732,21943920.0,0.0,18.302185,15.347595,21.165588,21.059784,21.400177,21.094452,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0011586434,9.54197e-21,0.0,52.291656,249.99911,29.343164,96.0,0.05776688,28.91957,252.78722,210.90282,0.0,52.291656,0.113756165,0.0,49.51978,8.330017
41733,21943980.0,0.0,18.302185,15.356384,21.165009,21.05832,21.401001,21.09375,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0009587453,9.54197e-21,0.0,52.2917,249.99911,29.364895,96.0,0.0576884,28.889143,252.78731,210.9028,0.0,52.2917,0.113756165,0.0,49.519817,8.330017
41734,21944040.0,0.0,18.302216,15.365173,21.164398,21.056854,21.401855,21.093018,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0017099581,9.54197e-21,0.0,52.291733,249.9991,29.386734,96.0,0.057609536,28.85857,252.78741,210.9028,0.0,52.291733,0.113756165,0.0,49.51985,8.330017
41735,21944100.0,0.0,18.302246,15.374023,21.163818,21.05542,21.40268,21.092316,18.302185,18.302185,18.302185,18.302185,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0024793455,9.54197e-21,0.0,52.291767,249.9991,29.408745,96.0,0.057530057,28.827757,252.7875,210.9028,0.0,52.291767,0.113756165,0.0,49.519886,8.330017
41736,21944160.0,0.0,18.302246,15.382904,21.163177,21.053925,21.403412,21.091583,18.302216,18.302185,18.302185,18.302185,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0016264241,9.54197e-21,0.0,52.291805,249.99908,29.43094,96.0,0.057449907,28.796684,252.78761,210.9028,0.0,52.291805,0.113756165,0.0,49.519924,8.330017
41737,21944220.0,0.0,18.302246,15.391815,21.162506,21.05246,21.404114,21.090881,18.302246,18.302216,18.302216,18.302216,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00080528815,9.54197e-21,0.0,52.29184,249.99907,29.453255,96.0,0.05736933,28.765446,252.78772,210.90279,0.0,52.29184,0.113756165,0.0,49.519962,8.330017
41738,21944280.0,0.0,18.302277,15.400757,21.161865,21.050964,21.404846,21.090149,18.302246,18.302216,18.302216,18.302216,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001086476,9.54197e-21,0.0,52.291878,249.99907,29.475641,96.0,0.05728848,28.734102,252.78781,210.90279,0.0,52.291878,0.113756165,0.0,49.519997,8.330017
