,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41739,21944340.0,0.0,18.302277,15.409729,21.161224,21.0495,21.405579,21.089417,18.302246,18.302246,18.302246,18.302216,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015008299,9.54197e-21,0.0,52.291912,249.99907,29.498169,96.0,0.05720712,28.702562,252.78792,210.90279,0.0,52.291912,0.113756165,0.0,49.520035,8.330017
41740,21944400.0,0.0,18.302307,15.418701,21.160583,21.048035,21.40628,21.088715,18.302277,18.302246,18.302246,18.302246,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0023435978,9.54197e-21,0.0,52.291946,249.99905,29.520815,96.0,0.057125337,28.67086,252.78802,210.90279,0.0,52.291946,0.113756165,0.0,49.52007,8.330017
41741,21944460.0,0.0,18.302307,15.427734,21.159912,21.04654,21.40689,21.087982,18.302277,18.302246,18.302246,18.302246,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001276764,9.54197e-21,0.0,52.291985,249.99905,29.543648,96.0,0.05704287,28.638893,252.78813,210.90279,0.0,52.291985,0.113756165,0.0,49.520107,8.330017
41742,21944520.0,0.0,18.302307,15.436768,21.15921,21.045044,21.407532,21.08725,18.302307,18.302277,18.302277,18.302277,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0004885208,9.54197e-21,0.0,52.29202,249.99904,29.566565,96.0,0.05696011,28.606812,252.78824,210.90277,0.0,52.29202,0.113756165,0.0,49.520145,8.330017
41743,21944580.0,0.0,18.302307,15.445801,21.158539,21.043549,21.408142,21.086517,18.302307,18.302277,18.302277,18.302277,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.000738705,9.54197e-21,0.0,52.29206,249.99904,29.58953,96.0,0.056877166,28.574657,252.78835,210.90277,0.0,52.29206,0.113756165,0.0,49.52018,8.330017
41744,21944640.0,0.0,18.302338,15.4548645,21.157867,21.042053,21.408752,21.085785,18.302307,18.302307,18.302307,18.302277,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015095761,9.54197e-21,0.0,52.292095,249.99902,29.612583,96.0,0.056793906,28.542385,252.78845,210.90277,0.0,52.292095,0.113756165,0.0,49.520214,8.330017
41745,21944700.0,0.0,18.302368,15.463928,21.157196,21.040588,21.409363,21.085052,18.302307,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0019766386,9.54197e-21,0.0,52.292133,249.99902,29.635778,96.0,0.056710128,28.509909,252.78856,210.90277,0.0,52.292133,0.113756165,0.0,49.520256,8.330017
41746,21944760.0,0.0,18.302338,15.473022,21.156464,21.039062,21.409882,21.08432,18.302338,18.302307,18.302307,18.302307,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0012229804,9.54197e-21,0.0,52.292168,249.99901,29.659098,96.0,0.0566259,28.477264,252.78867,210.90277,0.0,52.292168,0.113756165,0.0,49.52029,8.330017
41747,21944820.0,0.0,18.302338,15.482117,21.155731,21.037567,21.4104,21.083557,18.302338,18.302338,18.302338,18.302307,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00044225305,9.54197e-21,0.0,52.292206,249.99901,29.682497,96.0,0.05654139,28.444504,252.78877,210.90276,0.0,52.292206,0.113756165,0.0,49.520325,8.330017
41748,21944880.0,0.0,18.302368,15.491211,21.15503,21.036072,21.41092,21.082825,18.302338,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00020180337,9.54197e-21,0.0,52.29224,249.99901,29.705957,96.0,0.05645666,28.41166,252.78888,210.90276,0.0,52.29224,0.113756165,0.0,49.520363,8.330017
41749,21944940.0,0.0,18.302368,15.500305,21.154327,21.034576,21.411438,21.082092,18.302368,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00077366724,9.54197e-21,0.0,52.292282,249.999,29.729458,96.0,0.05637178,28.378757,252.78899,210.90276,0.0,52.292282,0.113756165,0.0,49.5204,8.330017
41750,21945000.0,0.0,18.302399,15.50943,21.153595,21.033081,21.411957,21.08136,18.302368,18.302338,18.302338,18.302338,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0014229427,9.54197e-21,0.0,52.292316,249.999,29.753048,96.0,0.05628659,28.345737,252.78911,210.90276,0.0,52.292316,0.113756165,0.0,49.520435,8.330017
41751,21945060.0,0.0,18.302368,15.518524,21.152863,21.031555,21.412384,21.080627,18.302368,18.302368,18.302368,18.302368,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0008108569,9.54197e-21,0.0,52.292355,249.999,29.776737,96.0,0.05620103,28.31257,252.78922,210.90276,0.0,52.292355,0.11375618,0.0,49.520473,8.330017
41752,21945120.0,0.0,18.302368,15.527618,21.1521,21.03003,21.412842,21.079865,18.302368,18.302368,18.302368,18.302368,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00014008551,9.54197e-21,0.0,52.29239,249.99898,29.80048,96.0,0.056115273,28.279325,252.78932,210.90276,0.0,52.29239,0.11375618,0.0,49.52051,8.330017
41753,21945180.0,0.0,18.302399,15.536713,21.151367,21.028534,21.413269,21.079132,18.302368,18.302368,18.302368,18.302368,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00028732905,9.54197e-21,0.0,52.292423,249.99898,29.824242,96.0,0.05602946,28.246063,252.78944,210.90276,0.0,52.292423,0.11375618,0.0,49.520546,8.330017
41754,21945240.0,0.0,18.302399,15.545776,21.150604,21.027039,21.413696,21.0784,18.302399,18.302368,18.302368,18.302368,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0005573589,9.54197e-21,0.0,52.29246,249.99898,29.84806,96.0,0.05594344,28.212717,252.78955,210.90276,0.0,52.29246,0.11375618,0.0,49.52058,8.330017
41755,21945300.0,0.0,18.302399,15.554871,21.149872,21.025543,21.414124,21.077637,18.302399,18.302368,18.302368,18.302368,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0011689852,9.54197e-21,0.0,52.292496,249.99898,29.871923,96.0,0.05585726,28.179308,252.78966,210.90276,0.0,52.292496,0.11375618,0.0,49.52062,8.330017
41756,21945360.0,0.0,18.302399,15.563934,21.149109,21.024017,21.41449,21.076904,18.302399,18.302399,18.302399,18.302399,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00036637112,9.54197e-21,0.0,52.29253,249.99896,29.895874,96.0,0.05577076,28.145775,252.78978,210.90274,0.0,52.29253,0.11375618,0.0,49.520653,8.330017
41757,21945420.0,0.0,18.302399,15.572968,21.148346,21.022491,21.414825,21.076172,18.302399,18.302399,18.302399,18.302399,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00023720354,9.54197e-21,0.0,52.29257,249.99896,29.919838,96.0,0.05568422,28.112226,252.78989,210.90274,0.0,52.29257,0.11375618,0.0,49.52069,8.330017
41758,21945480.0,0.0,18.302399,15.582001,21.147552,21.020966,21.415192,21.075409,18.302399,18.302399,18.302399,18.302399,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,-9.129562e-05,9.54197e-21,0.0,52.292603,249.99896,29.943789,96.0,0.055597734,28.078695,252.79001,210.90274,0.0,52.292603,0.113756195,0.0,49.52073,8.330017
41759,21945540.0,0.0,18.302399,15.591003,21.14679,21.01947,21.415527,21.074677,18.302399,18.302399,18.302399,18.302399,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00044059416,9.54197e-21,0.0,52.29264,249.99896,29.967749,96.0,0.055511214,28.04515,252.79012,210.90274,0.0,52.29264,0.113756195,0.0,49.520763,8.330017
41760,21945600.0,0.0,18.30243,15.5998535,21.146057,21.018005,21.415863,21.073944,18.302399,18.302399,18.302399,18.302399,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0013007949,9.54197e-21,0.0,52.292675,249.99895,29.991459,96.0,0.05542559,28.011957,252.79024,210.90274,0.0,52.292675,0.113756195,0.0,49.520798,8.330017
41761,21945660.0,0.0,20.218872,15.609161,21.15094,21.02893,21.42517,21.08075,18.319763,18.21933,18.21933,18.226135,0.0,0.0009839281,0.0009839281,0.0013668557,250.0,18.300018,0.0,0.0,0.0,5.706935,9.54197e-21,0.0,23.484726,80.49815,0.32718602,96.0,0.0033332594,69.54194,27.499626,79.991356,0.0,23.484726,0.0034087615,0.0,20.873373,8.330017
41762,21945720.0,0.0,20.785461,15.618683,21.165222,21.04126,21.435516,21.088501,18.322388,18.221771,18.221771,18.2229,0.0,0.0037587413,0.0037587413,0.004501557,250.0,18.300018,0.0,0.0,0.0,11.68374,9.54197e-21,0.0,34.025826,113.97751,0.5591961,96.0,0.012012796,69.217125,138.49153,97.581,0.0,34.025826,0.012074563,0.0,29.828743,8.330017
41763,21945780.0,0.0,21.164703,15.6285095,21.187164,21.051788,21.444092,21.094727,18.360138,18.250854,18.250854,18.24289,0.0,0.011555589,0.011555589,0.013534572,250.0,18.300018,0.0,0.0,0.0,42.601337,9.54197e-21,0.0,44.517704,133.75174,1.1849073,96.0,0.03664628,68.34113,240.04382,116.58405,0.0,44.517704,0.036669448,0.0,39.93011,8.330017
41764,21945840.0,9.0,21.18457,15.638702,21.18927,21.059021,21.449768,21.098541,18.643585,18.320618,18.320618,18.295898,0.0,0.019852905,0.019852905,0.025940733,250.0,18.300018,0.0,0.0,0.0,75.03538,9.54197e-21,0.0,50.209427,144.0236,5.327166,96.0,0.06560426,62.54197,238.6408,134.08028,0.0,50.209427,0.06566742,0.0,46.459606,8.330017
41765,21945900.0,9.0,20.542053,15.64917,21.188202,21.063202,21.453491,21.1008,19.294434,18.559845,18.559845,18.493286,0.0,0.025344966,0.025344966,0.036097977,250.0,18.300018,0.0,0.0,0.0,58.59161,9.54197e-21,0.0,52.914555,155.53804,17.725962,96.0,0.07421777,45.18365,238.49509,149.28311,0.0,52.914555,0.08681442,0.0,49.7809,8.330017
41766,21945960.0,9.0,17.550049,15.659943,21.188263,21.065857,21.456482,21.10263,19.766907,18.990143,18.990143,18.883057,0.0,0.028686674,0.028686674,0.042746574,250.0,18.300018,0.0,0.0,0.0,-87.50463,9.54197e-21,0.0,54.170586,169.83449,35.452442,96.0,0.03089885,20.366581,239.54233,162.78423,0.0,54.170586,0.10014953,0.0,51.270996,8.330017
41767,21946020.0,0.0,15.837189,15.67099,21.18988,21.068817,21.459808,21.104858,19.15921,19.225739,19.225739,19.135986,0.0,0.030686071,0.030686071,0.046756934,250.0,18.300018,0.0,0.0,0.0,-173.73047,9.54197e-21,0.0,54.610397,185.10783,43.052708,96.0,0.003313463,9.7262125,241.51944,174.57591,0.0,54.610397,0.10815954,0.0,51.775528,8.330017
41768,21946080.0,0.0,17.450226,15.682312,21.191559,21.070923,21.462463,21.106537,17.997284,18.905792,18.905792,18.893494,0.0,0.031862676,0.031862676,0.049040094,250.0,18.300018,0.0,0.0,0.0,-47.308243,9.54197e-21,0.0,54.57536,199.88387,34.660137,96.0,0.03848659,21.475807,243.93121,184.60612,0.0,54.57536,0.11279295,0.0,51.75564,8.330017
41769,21946140.0,0.0,19.152405,15.693909,21.191406,21.070404,21.463196,21.106384,17.648987,18.371155,18.371155,18.42035,0.0,0.032473363,0.032473363,0.05019332,250.0,18.300018,0.0,0.0,0.0,75.061455,9.54197e-21,0.0,54.30004,212.61378,25.092388,96.0,0.073664896,34.87066,246.32912,192.47182,0.0,54.30004,0.115162894,0.0,51.492023,8.330017
41770,21946200.0,0.0,19.299164,15.705719,21.189575,21.06778,21.462433,21.104889,18.123901,18.149689,18.149689,18.197998,0.0,0.03271268,0.03271268,0.050651167,250.0,18.300018,0.0,0.0,0.0,71.876396,9.54197e-21,0.0,53.941483,222.97438,24.756279,96.0,0.07536527,35.34121,248.38513,198.35167,0.0,53.941483,0.116094664,0.0,51.14383,8.330017
41771,21946260.0,0.0,18.4057,15.717773,21.187439,21.064758,21.461395,21.10318,18.588745,18.273773,18.273773,18.28772,0.0,0.03274934,0.03274934,0.05073585,250.0,18.300018,0.0,0.0,0.0,-1.67478,9.54197e-21,0.0,53.596043,230.97017,30.182318,96.0,0.055949252,27.744755,249.91724,202.57101,0.0,53.596043,0.11624814,0.0,50.80545,8.330017
41772,21946320.0,0.0,17.787354,15.7300415,21.185974,21.0625,21.460968,21.102081,18.578705,18.436768,18.436768,18.429596,0.0,0.03270087,0.03270087,0.050661605,250.0,18.300018,0.0,0.0,0.0,-43.079876,9.54197e-21,0.0,53.291615,236.90704,33.60654,96.0,0.043521564,22.950844,251.00395,205.53152,0.0,53.291615,0.11607342,0.0,50.505386,8.330017
41773,21946380.0,0.0,17.935852,15.742493,21.184906,21.060669,21.460785,21.101227,18.305664,18.436737,18.436737,18.434357,0.0,0.032614514,0.032614514,0.050515022,250.0,18.300018,0.0,0.0,0.0,-24.69655,9.54197e-21,0.0,53.03565,241.26752,32.546597,96.0,0.04715258,24.434763,251.73634,207.58797,0.0,53.03565,0.11575132,0.0,50.252213,8.330017
41774,21946440.0,0.0,18.38089,15.755127,21.183624,21.058563,21.460419,21.100159,18.144897,18.329468,18.329468,18.33966,0.0,0.032517187,0.032517187,0.05034574,250.0,18.300018,0.0,0.0,0.0,9.886188,9.54197e-21,0.0,52.83007,244.35219,29.97913,96.0,0.05627255,28.029219,252.20682,208.95856,0.0,52.83007,0.115385145,0.0,50.048595,8.330017
41775,21946500.0,0.0,18.567474,15.767944,21.182007,21.05606,21.459747,21.098816,18.206757,18.254852,18.254852,18.267914,0.0,0.03242134,0.03242134,0.05017721,250.0,18.300018,0.0,0.0,0.0,20.447197,9.54197e-21,0.0,52.671623,246.45572,29.055908,96.0,0.059447594,29.32173,252.4984,209.826,0.0,52.671623,0.11502326,0.0,49.891724,8.330017
41776,21946560.0,0.0,18.4151,15.780914,21.180328,21.053589,21.458984,21.097473,18.33844,18.267914,18.267914,18.27362,0.0,0.03233607,0.03233607,0.050026592,250.0,18.300018,0.0,0.0,0.0,6.3697557,9.54197e-21,0.0,52.55513,247.8478,30.05344,96.0,0.055665508,27.925184,252.6728,210.35095,0.0,52.55513,0.11470092,0.0,49.776657,8.330017
41777,21946620.0,0.0,18.215881,15.794037,21.178864,21.0513,21.458405,21.096252,18.381226,18.315826,18.315826,18.31427,0.0,0.032267973,0.032267973,0.04990624,250.0,18.300018,0.0,0.0,0.0,-8.104575,9.54197e-21,0.0,52.471863,248.7441,31.224302,96.0,0.05130636,26.285978,252.772,210.65956,0.0,52.471863,0.11444359,0.0,49.694675,8.330017
41778,21946680.0,0.0,18.186249,15.8072815,21.177551,21.049255,21.457947,21.095184,18.329468,18.334747,18.334747,18.332306,0.0,0.032216668,0.032216668,0.049815707,250.0,18.300018,0.0,0.0,0.0,-8.501381,9.54197e-21,0.0,52.412624,249.3173,31.374062,96.0,0.050676405,26.076317,252.82304,210.83984,0.0,52.412624,0.11424994,0.0,49.636555,8.330017
41779,21946740.0,0.0,18.281586,15.820679,21.176239,21.047241,21.45752,21.094116,18.274384,18.317627,18.317627,18.318237,0.0,0.032178428,0.032178428,0.04974838,250.0,18.300018,0.0,0.0,0.0,-0.5715144,9.54197e-21,0.0,52.37071,249.6758,30.831453,96.0,0.052563168,26.835966,252.8442,210.9392,0.0,52.37071,0.11410578,0.0,49.595596,8.330017
41780,21946800.0,0.0,18.35492,15.834137,21.174866,21.045135,21.457,21.092987,18.271301,18.296173,18.296173,18.298645,0.0,0.03215009,0.03215009,0.04969861,250.0,18.300018,0.0,0.0,0.0,4.33409,9.54197e-21,0.0,52.342278,249.88062,30.4618,96.0,0.053845897,27.353481,252.8481,210.98195,0.0,52.342278,0.113999106,0.0,49.56794,8.330017
41781,21946860.0,0.0,18.352509,15.847687,21.173553,21.043152,21.456482,21.091888,18.297852,18.291046,18.291046,18.292908,0.0,0.03212855,0.03212855,0.049660865,250.0,18.300018,0.0,0.0,0.0,3.3706598,9.54197e-21,0.0,52.322918,249.9947,30.540138,96.0,0.05352376,27.243809,252.84471,210.9934,0.0,52.322918,0.11391812,0.0,49.549225,8.330017
41782,21946920.0,0.0,18.30539,15.861328,21.172241,21.041199,21.455963,21.09082,18.319977,18.300323,18.300323,18.300354,0.0,0.03211319,0.03211319,0.049634065,250.0,18.300018,0.0,0.0,0.0,-0.391169,9.54197e-21,0.0,52.310707,250.04713,30.863068,96.0,0.05233169,26.791706,252.83795,210.98695,0.0,52.310707,0.11386051,0.0,49.537514,8.330017
41783,21946980.0,0.0,18.279236,15.8750305,21.17102,21.039337,21.455475,21.089783,18.317139,18.308716,18.308716,18.307953,0.0,0.032103196,0.032103196,0.04961674,250.0,18.300018,0.0,0.0,0.0,-2.0223124,9.54197e-21,0.0,52.303387,250.06549,31.04673,96.0,0.0516527,26.534575,252.83037,210.97484,0.0,52.303387,0.11382316,0.0,49.53058,8.330017
41784,21947040.0,0.0,18.28653,15.888794,21.16977,21.037476,21.455017,21.088745,18.304749,18.309174,18.309174,18.308746,0.0,0.03209657,0.03209657,0.049605336,250.0,18.300018,0.0,0.0,0.0,-1.1687167,9.54197e-21,0.0,52.298748,250.06915,31.034925,96.0,0.051683493,26.551107,252.82301,210.96255,0.0,52.298748,0.11379848,0.0,49.526215,8.330017
41785,21947100.0,0.0,18.306183,15.902557,21.168549,21.035614,21.45456,21.087738,18.296997,18.304932,18.304932,18.305145,0.0,0.032092113,0.032092113,0.04959771,250.0,18.300018,0.0,0.0,0.0,0.3538707,9.54197e-21,0.0,52.29584,250.06476,30.958504,96.0,0.051950626,26.658094,252.81638,210.95082,0.0,52.29584,0.11378192,0.0,49.523518,8.330017
41786,21947160.0,0.0,18.316223,15.916351,21.167389,21.033905,21.454102,21.086761,18.298828,18.301575,18.301575,18.302032,0.0,0.03208911,0.03208911,0.0495926,250.0,18.300018,0.0,0.0,0.0,0.9521636,9.54197e-21,0.0,52.2942,250.05553,30.945665,96.0,0.051991504,26.676067,252.81088,210.93979,0.0,52.2942,0.1137708,0.0,49.522026,8.330017
41787,21947220.0,0.0,18.312286,15.930176,21.16623,21.032196,21.453613,21.085754,18.304413,18.301636,18.301636,18.30188,0.0,0.03208711,0.03208711,0.049589206,250.0,18.300018,0.0,0.0,0.0,0.5216021,9.54197e-21,0.0,52.293415,250.04443,31.015432,96.0,0.051736895,26.578396,252.80664,210.92992,0.0,52.293415,0.11376339,0.0,49.521343,8.330017
41788,21947280.0,0.0,18.302704,15.94397,21.1651,21.030518,21.453156,21.084778,18.307922,18.303864,18.303864,18.303772,0.0,0.0320859,0.0320859,0.049587183,250.0,18.300018,0.0,0.0,0.0,-0.21495137,9.54197e-21,0.0,52.293186,250.03346,31.115528,96.0,0.05137478,26.43826,252.80354,210.92181,0.0,52.293186,0.11375896,0.0,49.52119,8.330017
41789,21947340.0,0.0,18.299744,15.957764,21.16397,21.02884,21.452667,21.083832,18.306488,18.305145,18.305145,18.304962,0.0,0.03208534,0.03208534,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.3649465,9.54197e-21,0.0,52.29325,250.02483,31.173805,96.0,0.05116434,26.356674,252.80148,210.91629,0.0,52.29325,0.11375695,0.0,49.521297,8.330017
41790,21947400.0,0.0,18.30127,15.971497,21.162842,21.027191,21.45221,21.082855,18.304413,18.305145,18.305145,18.305023,0.0,0.03208504,0.03208504,0.049585804,250.0,18.300018,0.0,0.0,0.0,-0.20083524,9.54197e-21,0.0,52.293377,250.01796,31.206024,96.0,0.051048048,26.311567,252.79994,210.91219,0.0,52.293377,0.11375587,0.0,49.521454,8.330017
41791,21947460.0,0.0,18.304596,15.985199,21.161774,21.025665,21.451752,21.08194,18.30307,18.304443,18.304443,18.304443,0.0,0.03208489,0.03208489,0.049585592,250.0,18.300018,0.0,0.0,0.0,0.056985307,9.54197e-21,0.0,52.29354,250.01254,31.228987,96.0,0.050965305,26.279419,252.79883,210.90915,0.0,52.29354,0.11375536,0.0,49.521637,8.330017
41792,21947520.0,0.0,18.305542,15.99884,21.160736,21.02414,21.451294,21.081024,18.303497,18.304077,18.304077,18.304138,0.0,0.032084845,0.032084845,0.04958554,250.0,18.300018,0.0,0.0,0.0,0.10496424,9.54197e-21,0.0,52.293716,250.0088,31.267284,96.0,0.05082765,26.2258,252.79823,210.90718,0.0,52.293716,0.113755226,0.0,49.52182,8.330017
41793,21947580.0,0.0,18.305328,16.01242,21.159698,21.022644,21.450836,21.08014,18.304047,18.304047,18.304047,18.304077,0.0,0.032084834,0.032084834,0.049585536,250.0,18.300018,0.0,0.0,0.0,0.07427977,9.54197e-21,0.0,52.293884,250.00583,31.312298,96.0,0.05066598,26.162783,252.79788,210.90567,0.0,52.293884,0.1137552,0.0,49.522,8.330017
41794,21947640.0,0.0,18.304718,16.025879,21.15866,21.021149,21.450378,21.079224,18.304504,18.304169,18.304169,18.304169,0.0,0.032084838,0.032084838,0.04958556,250.0,18.300018,0.0,0.0,0.0,0.018352568,9.54197e-21,0.0,52.294044,250.0033,31.359655,96.0,0.05049598,26.096481,252.79764,210.90439,0.0,52.294044,0.113755226,0.0,49.522163,8.330017
41795,21947700.0,0.0,18.304077,16.039276,21.157623,21.019653,21.44992,21.078308,18.304657,18.304321,18.304321,18.304321,0.0,0.032084864,0.032084864,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.027947616,9.54197e-21,0.0,52.294193,250.00143,31.406706,96.0,0.05032717,26.03061,252.79755,210.90352,0.0,52.294193,0.11375534,0.0,49.522316,8.330017
41796,21947760.0,0.0,18.303802,16.05252,21.156647,21.01831,21.449463,21.077454,18.304504,18.304443,18.304443,18.304443,0.0,0.032084905,0.032084905,0.049585693,250.0,18.300018,0.0,0.0,0.0,-0.03986444,9.54197e-21,0.0,52.294327,250.00017,31.451332,96.0,0.05016715,25.968134,252.79758,210.90297,0.0,52.294327,0.113755494,0.0,49.522446,8.330017
41797,21947820.0,0.0,18.304077,16.065643,21.1557,21.016937,21.449005,21.0766,18.30426,18.304413,18.304413,18.304413,0.0,0.03208495,0.03208495,0.049585775,250.0,18.300018,0.0,0.0,0.0,-0.012953174,9.54197e-21,0.0,52.294434,249.99934,31.492567,96.0,0.05001935,25.910408,252.79768,210.90265,0.0,52.294434,0.11375567,0.0,49.522552,8.330017
41798,21947880.0,0.0,18.304382,16.078644,21.154724,21.015594,21.448517,21.075745,18.304138,18.304321,18.304321,18.304321,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.010284925,9.54197e-21,0.0,52.29452,249.9988,31.533613,96.0,0.049872253,25.852943,252.79784,210.90245,0.0,52.29452,0.11375581,0.0,49.52264,8.330017
41799,21947940.0,0.0,18.304382,16.091461,21.153778,21.014282,21.44809,21.07489,18.304169,18.30429,18.30429,18.30429,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.0090950895,9.54197e-21,0.0,52.294586,249.99857,31.576094,96.0,0.049720004,25.793467,252.79805,210.90237,0.0,52.294586,0.11375588,0.0,49.522705,8.330017
41800,21948000.0,0.0,18.304382,16.104095,21.152832,21.01294,21.447632,21.074036,18.30423,18.30426,18.30426,18.30426,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.009650921,9.54197e-21,0.0,52.294655,249.99829,31.618504,96.0,0.049568143,25.734097,252.79825,210.90228,0.0,52.294655,0.11375597,0.0,49.522774,8.330017
41801,21948060.0,0.0,18.3042,16.116577,21.151947,21.011719,21.447144,21.073242,18.30429,18.30426,18.30426,18.30426,0.0,0.032085042,0.032085042,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.003214148,9.54197e-21,0.0,52.294712,249.99811,31.66161,96.0,0.049413785,25.673748,252.79846,210.90224,0.0,52.294712,0.11375603,0.0,49.52284,8.330017
41802,21948120.0,0.0,18.304047,16.128845,21.151062,21.010529,21.446686,21.072449,18.30426,18.30426,18.30426,18.30426,0.0,0.032085057,0.032085057,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.011706001,9.54197e-21,0.0,52.294773,249.998,31.704086,96.0,0.04926175,25.614279,252.79868,210.9022,0.0,52.294773,0.11375609,0.0,49.522892,8.330017
41803,21948180.0,0.0,18.303955,16.1409,21.150177,21.009308,21.446228,21.071625,18.3042,18.30426,18.30426,18.30426,0.0,0.03208507,0.03208507,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.013159737,9.54197e-21,0.0,52.29482,249.99796,31.745573,96.0,0.0491133,25.556198,252.7989,210.9022,0.0,52.29482,0.11375613,0.0,49.52294,8.330017
41804,21948240.0,0.0,18.303925,16.15274,21.149323,21.008118,21.44577,21.070831,18.304108,18.3042,18.3042,18.3042,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.009514142,9.54197e-21,0.0,52.29487,249.99794,31.786045,96.0,0.04896853,25.499535,252.79913,210.90222,0.0,52.29487,0.113756165,0.0,49.522987,8.330017
41805,21948300.0,0.0,18.303894,16.164307,21.148438,21.006927,21.445312,21.070038,18.304016,18.304138,18.304138,18.304138,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.006620063,9.54197e-21,0.0,52.29491,249.99796,31.825918,96.0,0.048825957,25.443714,252.79935,210.90224,0.0,52.29491,0.1137562,0.0,49.52303,8.330017
41806,21948360.0,0.0,18.303894,16.17566,21.147614,21.00586,21.444855,21.069275,18.303955,18.304077,18.304077,18.304077,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0027841395,9.54197e-21,0.0,52.294945,249.99797,31.865147,96.0,0.048685744,25.388796,252.79958,210.90227,0.0,52.294945,0.11375623,0.0,49.523064,8.330017
41807,21948420.0,0.0,18.303833,16.186737,21.14682,21.004791,21.444397,21.068542,18.303925,18.304016,18.304016,18.304016,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004391399,9.54197e-21,0.0,52.294983,249.998,31.904104,96.0,0.048546538,25.334251,252.79979,210.90228,0.0,52.294983,0.11375624,0.0,49.5231,8.330017
41808,21948480.0,0.0,18.30371,16.19751,21.145996,21.003723,21.44394,21.06778,18.303864,18.303955,18.303955,18.303955,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0070399363,9.54197e-21,0.0,52.295017,249.99802,31.942368,96.0,0.048409875,25.280687,252.8,210.90231,0.0,52.295017,0.113756254,0.0,49.523136,8.330017
41809,21948540.0,0.0,18.303558,16.208008,21.145203,21.002686,21.443481,21.067017,18.303802,18.303894,18.303894,18.303925,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.012498782,9.54197e-21,0.0,52.29505,249.99805,31.98011,96.0,0.048275117,25.227844,252.80022,210.90233,0.0,52.29505,0.11375627,0.0,49.52317,8.330017
41810,21948600.0,0.0,18.303436,16.2182,21.14441,21.001617,21.443024,21.066284,18.30371,18.303833,18.303833,18.303833,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.014914079,9.54197e-21,0.0,52.295082,249.9981,32.016678,96.0,0.0481446,25.176651,252.80043,210.90236,0.0,52.295082,0.11375628,0.0,49.5232,8.330017
41811,21948660.0,0.0,18.303345,16.228058,21.143677,21.000671,21.442566,21.065582,18.303589,18.303741,18.303741,18.303772,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.013362487,9.54197e-21,0.0,52.295113,249.99812,32.05203,96.0,0.048018485,25.127161,252.80063,210.90239,0.0,52.295113,0.11375629,0.0,49.523235,8.330017
41812,21948720.0,0.0,18.303284,16.23758,21.142914,20.999725,21.442108,21.06488,18.303467,18.30365,18.30365,18.30368,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.011298231,9.54197e-21,0.0,52.295143,249.99817,32.08629,96.0,0.047896292,25.079193,252.80083,210.90242,0.0,52.295143,0.11375631,0.0,49.523262,8.330017
41813,21948780.0,0.0,18.303162,16.246735,21.142181,20.99881,21.44165,21.064148,18.303375,18.303558,18.303558,18.303558,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0116694635,9.54197e-21,0.0,52.295174,249.99821,32.11963,96.0,0.04777744,25.03252,252.80103,210.90245,0.0,52.295174,0.113756314,0.0,49.52329,8.330017
41814,21948840.0,0.0,18.30304,16.255554,21.141449,20.997864,21.441193,21.063446,18.303284,18.303436,18.303436,18.303467,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.01339427,9.54197e-21,0.0,52.295197,249.99826,32.151905,96.0,0.047662415,24.987333,252.80121,210.90248,0.0,52.295197,0.11375633,0.0,49.523315,8.330017
41815,21948900.0,0.0,18.302856,16.263977,21.140717,20.996948,21.440735,21.062775,18.303162,18.303345,18.303345,18.303375,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.015942063,9.54197e-21,0.0,52.29522,249.99832,32.183033,96.0,0.047551516,24.943754,252.80139,210.90251,0.0,52.29522,0.11375634,0.0,49.523342,8.330017
41816,21948960.0,0.0,18.302734,16.272034,21.140045,20.996124,21.440277,21.062103,18.30304,18.303223,18.303223,18.303253,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.016680963,9.54197e-21,0.0,52.295242,249.99837,32.212776,96.0,0.047445584,24.902111,252.80157,210.90254,0.0,52.295242,0.11375635,0.0,49.52336,8.330017
41817,21949020.0,0.0,18.302582,16.279663,21.139374,20.9953,21.439789,21.061432,18.302887,18.3031,18.3031,18.303131,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.016760617,9.54197e-21,0.0,52.29527,249.99843,32.241104,96.0,0.047344737,24.862453,252.80174,210.90259,0.0,52.29527,0.113756366,0.0,49.523388,8.330017
41818,21949080.0,0.0,18.30243,16.286896,21.138702,20.994476,21.439331,21.06076,18.302765,18.302979,18.302979,18.303009,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.017162967,9.54197e-21,0.0,52.295284,249.99849,32.268017,96.0,0.04724895,24.824774,252.80191,210.90262,0.0,52.295284,0.11375638,0.0,49.523407,8.330017
41819,21949140.0,0.0,18.302277,16.29367,21.138031,20.993652,21.438873,21.06012,18.302612,18.302856,18.302856,18.302887,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.018180301,9.54197e-21,0.0,52.295303,249.99855,32.293453,96.0,0.04715845,24.789164,252.80206,210.90266,0.0,52.295303,0.11375639,0.0,49.523426,8.330017
41820,21949200.0,0.0,18.301971,16.300018,21.13736,20.992828,21.438416,21.059448,18.30243,18.302673,18.302673,18.302704,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.02383613,9.54197e-21,0.0,52.295322,249.99863,32.31639,96.0,0.047076873,24.757055,252.80222,210.90271,0.0,52.295322,0.1137564,0.0,49.52344,8.330017
41821,21949260.0,0.0,18.301453,16.304596,21.136597,20.991882,21.437958,21.058777,18.302246,18.30252,18.30252,18.302551,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.033801213,9.54197e-21,0.0,52.295338,249.9987,32.33797,96.0,0.04700014,24.726843,252.80235,210.90276,0.0,52.295338,0.11375642,0.0,49.523457,8.330017
41822,21949320.0,0.0,18.299713,16.306213,21.135864,20.990906,21.4375,21.058075,18.301788,18.302277,18.302277,18.302338,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.1000097,9.54197e-21,0.0,52.29535,249.99884,32.35375,96.0,0.046944052,24.704752,252.80247,210.90283,0.0,52.29535,0.113756455,0.0,49.523468,8.330017
41823,21949380.0,0.0,18.297882,16.304932,21.135132,20.98996,21.437012,21.057373,18.300934,18.301819,18.301819,18.30191,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.15843399,9.54197e-21,0.0,52.295357,249.99905,32.35883,96.0,0.046926007,24.697634,252.80257,210.90298,0.0,52.295357,0.113756515,0.0,49.52347,8.330017
41824,21949440.0,0.0,18.296356,16.300842,21.134369,20.989014,21.436554,21.056671,18.299683,18.301117,18.301117,18.301239,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.18065771,9.54197e-21,0.0,52.29535,249.9994,32.35062,96.0,0.04695524,24.70913,252.80261,210.90321,0.0,52.29535,0.113756604,0.0,49.523468,8.330017
41825,21949500.0,0.0,18.295471,16.294067,21.133636,20.988068,21.436096,21.056,18.29834,18.30017,18.30017,18.300323,0.0,0.03208522,0.03208522,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.15875794,9.54197e-21,0.0,52.295334,249.99985,32.32786,96.0,0.047036223,24.740997,252.80261,210.90349,0.0,52.295334,0.1137567,0.0,49.52345,8.330017
41826,21949560.0,0.0,18.294983,16.284668,21.132812,20.986938,21.435608,21.055267,18.297058,18.299011,18.299011,18.299225,0.0,0.032085247,0.032085247,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.11579436,9.54197e-21,0.0,52.295296,250.00035,32.292454,96.0,0.047162198,24.790564,252.80255,210.90381,0.0,52.295296,0.1137568,0.0,49.523415,8.330017
41827,21949620.0,0.0,18.294373,16.272766,21.131989,20.98581,21.43512,21.054504,18.296051,18.297882,18.297882,18.298126,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.092275314,9.54197e-21,0.0,52.295258,250.00085,32.248436,96.0,0.047318883,24.85219,252.80243,210.9041,0.0,52.295258,0.11375687,0.0,49.523373,8.330017
41828,21949680.0,0.0,18.293488,16.258453,21.131134,20.98471,21.434631,21.053772,18.295227,18.296844,18.296844,18.297089,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0916403,9.54197e-21,0.0,52.295208,250.00133,32.197033,96.0,0.047501933,24.924152,252.80226,210.90437,0.0,52.295208,0.11375694,0.0,49.523323,8.330017
41829,21949740.0,0.0,18.292572,16.24179,21.13031,20.983582,21.434174,21.05304,18.294403,18.295868,18.295868,18.296143,0.0,0.0320853,0.0320853,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.094935894,9.54197e-21,0.0,52.295155,250.00179,32.137436,96.0,0.04771428,25.007591,252.80205,210.90465,0.0,52.295155,0.113757,0.0,49.523266,8.330017
41830,21949800.0,0.0,18.291595,16.2229,21.129486,20.982483,21.433685,21.052307,18.29358,18.295013,18.295013,18.295258,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,-0.107102804,9.54197e-21,0.0,52.29509,250.00221,32.06988,96.0,0.047955167,25.102161,252.80179,210.90489,0.0,52.29509,0.11375706,0.0,49.5232,8.330017
41831,21949860.0,0.0,18.290863,16.201904,21.12857,20.981201,21.433167,21.051514,18.292725,18.294159,18.294159,18.294373,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.10195491,9.54197e-21,0.0,52.295017,250.00264,31.99329,96.0,0.048228476,25.20939,252.80147,210.90515,0.0,52.295017,0.113757126,0.0,49.52313,8.330017
41832,21949920.0,0.0,18.290283,16.178833,21.127655,20.97992,21.432678,21.05072,18.2919,18.293304,18.293304,18.293518,0.0,0.032085348,0.032085348,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.08893476,9.54197e-21,0.0,52.294933,250.00305,31.908718,96.0,0.048530523,25.327795,252.80112,210.9054,0.0,52.294933,0.113757186,0.0,49.52305,8.330017
41833,21949980.0,0.0,18.289856,16.153809,21.12674,20.978668,21.43216,21.049957,18.291168,18.29248,18.29248,18.292694,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,-0.072391525,9.54197e-21,0.0,52.29485,250.00343,31.81699,96.0,0.048858393,25.456215,252.80072,210.90562,0.0,52.29485,0.113757245,0.0,49.52296,8.330017
41834,21950040.0,0.0,18.289398,16.126923,21.125824,20.977386,21.431671,21.049164,18.290558,18.291718,18.291718,18.291931,0.0,0.032085378,0.032085378,0.049586542,250.0,18.300018,0.0,0.0,0.0,-0.0627565,9.54197e-21,0.0,52.294754,250.00378,31.71975,96.0,0.04920628,25.59235,252.8003,210.90582,0.0,52.294754,0.1137573,0.0,49.522865,8.330017
41835,21950100.0,0.0,18.28891,16.098267,21.124908,20.976135,21.431152,21.04837,18.289978,18.291046,18.291046,18.29123,0.0,0.032085393,0.032085393,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.057145346,9.54197e-21,0.0,52.294647,250.00409,31.617523,96.0,0.04957232,25.73547,252.79984,210.90602,0.0,52.294647,0.11375735,0.0,49.522762,8.330017
41836,21950160.0,0.0,18.288422,16.067963,21.123932,20.974731,21.430664,21.047546,18.28949,18.290436,18.290436,18.290619,0.0,0.032085408,0.032085408,0.04958659,250.0,18.300018,0.0,0.0,0.0,-0.05794762,9.54197e-21,0.0,52.29454,250.00438,31.510157,96.0,0.049957123,25.885778,252.79935,210.90619,0.0,52.29454,0.11375741,0.0,49.52265,8.330017
41837,21950220.0,0.0,18.288025,16.036041,21.122925,20.973328,21.430145,21.046722,18.289001,18.289886,18.289886,18.29004,0.0,0.03208542,0.03208542,0.049586616,250.0,18.300018,0.0,0.0,0.0,-0.05412705,9.54197e-21,0.0,52.294426,250.00462,31.398184,96.0,0.050358787,26.042542,252.79881,210.90634,0.0,52.294426,0.11375746,0.0,49.522537,8.330017
41838,21950280.0,0.0,18.28769,16.002686,21.121948,20.971924,21.429626,21.045898,18.288574,18.289368,18.289368,18.28952,0.0,0.032085434,0.032085434,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.048881862,9.54197e-21,0.0,52.294304,250.00485,31.282345,96.0,0.05077466,26.204718,252.79828,210.9065,0.0,52.294304,0.113757506,0.0,49.522415,8.330017
41839,21950340.0,0.0,18.287476,15.9678955,21.120972,20.97052,21.429108,21.045074,18.288177,18.28891,18.28891,18.289062,0.0,0.03208545,0.03208545,0.04958667,250.0,18.300018,0.0,0.0,0.0,-0.03955913,9.54197e-21,0.0,52.29417,250.00505,31.162247,96.0,0.051206212,26.372852,252.79771,210.90662,0.0,52.29417,0.11375757,0.0,49.522285,8.330017
41840,21950400.0,0.0,18.287323,15.931824,21.119965,20.969147,21.428589,21.04425,18.287842,18.288483,18.288483,18.288635,0.0,0.032085463,0.032085463,0.049586695,250.0,18.300018,0.0,0.0,0.0,-0.02937835,9.54197e-21,0.0,52.294033,250.00522,31.039328,96.0,0.05164824,26.544943,252.79713,210.90674,0.0,52.294033,0.11375762,0.0,49.522144,8.330017
41841,21950460.0,0.0,18.28717,15.894562,21.118927,20.96762,21.42804,21.043396,18.287598,18.288147,18.288147,18.288239,0.0,0.032085475,0.032085475,0.049586713,250.0,18.300018,0.0,0.0,0.0,-0.023407582,9.54197e-21,0.0,52.29389,250.00536,30.914062,96.0,0.052099027,26.720312,252.79654,210.90683,0.0,52.29389,0.11375767,0.0,49.522,8.330017
41842,21950520.0,0.0,18.286987,15.856171,21.117859,20.966095,21.42752,21.042542,18.287384,18.287842,18.287842,18.287933,0.0,0.03208549,0.03208549,0.049586736,250.0,18.300018,0.0,0.0,0.0,-0.021274434,9.54197e-21,0.0,52.293736,250.00546,30.787035,96.0,0.052556463,26.898151,252.79593,210.90692,0.0,52.293736,0.11375771,0.0,49.521847,8.330017
41843,21950580.0,0.0,18.286865,15.816772,21.116821,20.9646,21.427002,21.041687,18.287231,18.287598,18.287598,18.28769,0.0,0.0320855,0.0320855,0.049586758,250.0,18.300018,0.0,0.0,0.0,-0.018625787,9.54197e-21,0.0,52.29358,250.00555,30.65841,96.0,0.053019945,27.078226,252.79532,210.90698,0.0,52.29358,0.11375776,0.0,49.521694,8.330017
41844,21950640.0,0.0,18.286804,15.776459,21.115784,20.963074,21.426453,21.040833,18.287079,18.287384,18.287384,18.287445,0.0,0.032085508,0.032085508,0.049586777,250.0,18.300018,0.0,0.0,0.0,-0.015087647,9.54197e-21,0.0,52.29342,250.00562,30.528671,96.0,0.053487692,27.25986,252.7947,210.90704,0.0,52.29342,0.1137578,0.0,49.52153,8.330017
41845,21950700.0,0.0,18.286804,15.735291,21.114746,20.961578,21.425934,21.040009,18.286957,18.2872,18.2872,18.287262,0.0,0.032085523,0.032085523,0.0495868,250.0,18.300018,0.0,0.0,0.0,-0.008935368,9.54197e-21,0.0,52.29325,250.00566,30.397543,96.0,0.053960685,27.443441,252.79407,210.90709,0.0,52.29325,0.11375784,0.0,49.521362,8.330017
41846,21950760.0,0.0,18.286865,15.69342,21.113617,20.95996,21.425385,21.039124,18.286865,18.287079,18.287079,18.28711,0.0,0.03208553,0.03208553,0.049586818,250.0,18.300018,0.0,0.0,0.0,-0.001451324,9.54197e-21,0.0,52.293076,250.00569,30.265894,96.0,0.05443574,27.627745,252.79344,210.90712,0.0,52.293076,0.11375788,0.0,49.521187,8.330017
41847,21950820.0,0.0,18.286926,15.650879,21.112518,20.958344,21.424835,21.038239,18.286865,18.286987,18.286987,18.287018,0.0,0.03208554,0.03208554,0.049586833,250.0,18.300018,0.0,0.0,0.0,0.0027036432,9.54197e-21,0.0,52.2929,250.00569,30.13437,96.0,0.05491051,27.811882,252.79282,210.90715,0.0,52.2929,0.113757916,0.0,49.521008,8.330017
41848,21950880.0,0.0,18.286987,15.607788,21.11142,20.956726,21.424316,21.037354,18.286865,18.286926,18.286926,18.286957,0.0,0.032085545,0.032085545,0.049586847,250.0,18.300018,0.0,0.0,0.0,0.0053736013,9.54197e-21,0.0,52.292717,250.00569,30.003134,96.0,0.055384368,27.995613,252.79219,210.90717,0.0,52.292717,0.113757946,0.0,49.52083,8.330017
41849,21950940.0,0.0,18.287079,15.56427,21.110321,20.955109,21.423767,21.036469,18.286926,18.286926,18.286926,18.286926,0.0,0.032085557,0.032085557,0.049586862,250.0,18.300018,0.0,0.0,0.0,0.0078917,9.54197e-21,0.0,52.292526,250.00566,29.872498,96.0,0.05585614,28.178505,252.79156,210.90717,0.0,52.292526,0.11375797,0.0,49.520638,8.330017
41850,21951000.0,0.0,18.2872,15.520386,21.109222,20.953522,21.423218,21.035583,18.286987,18.286926,18.286926,18.286926,0.0,0.032085564,0.032085564,0.04958687,250.0,18.300018,0.0,0.0,0.0,0.010479762,9.54197e-21,0.0,52.29234,250.00562,29.742792,96.0,0.056324605,28.360092,252.79095,210.90715,0.0,52.29234,0.11375799,0.0,49.520447,8.330017
41851,21951060.0,0.0,18.287323,15.476227,21.108063,20.951813,21.422668,21.034698,18.287079,18.286987,18.286987,18.286987,0.0,0.032085564,0.032085564,0.04958688,250.0,18.300018,0.0,0.0,0.0,0.01276117,9.54197e-21,0.0,52.292145,250.00557,29.613825,96.0,0.056790404,28.540644,252.79034,210.90714,0.0,52.292145,0.11375802,0.0,49.520256,8.330017
41852,21951120.0,0.0,18.287506,15.431885,21.106903,20.950104,21.42212,21.033783,18.28717,18.287048,18.287048,18.287048,0.0,0.03208557,0.03208557,0.04958689,250.0,18.300018,0.0,0.0,0.0,0.017053364,9.54197e-21,0.0,52.291946,250.00551,29.486132,96.0,0.0572516,28.719416,252.78975,210.90712,0.0,52.291946,0.11375803,0.0,49.520058,8.330017
41853,21951180.0,0.0,18.28772,15.387451,21.105743,20.948395,21.42157,21.032867,18.287323,18.28714,18.28714,18.28714,0.0,0.032085575,0.032085575,0.049586896,250.0,18.300018,0.0,0.0,0.0,0.020646255,9.54197e-21,0.0,52.29175,250.00543,29.360157,96.0,0.05770654,28.89578,252.78915,210.90709,0.0,52.29175,0.11375804,0.0,49.51986,8.330017
41854,21951240.0,0.0,18.287964,15.343048,21.104614,20.946716,21.42102,21.031982,18.287506,18.287262,18.287262,18.287231,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.024439905,9.54197e-21,0.0,52.29155,250.00534,29.235754,96.0,0.058155715,29.069944,252.78856,210.90706,0.0,52.29155,0.11375806,0.0,49.51966,8.330017
41855,21951300.0,0.0,18.288208,15.298767,21.103455,20.945038,21.420502,21.031067,18.28769,18.287415,18.287415,18.287384,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.02725603,9.54197e-21,0.0,52.291344,250.00525,29.113543,96.0,0.058596876,29.241041,252.788,210.90701,0.0,52.291344,0.11375806,0.0,49.51946,8.330017
41856,21951360.0,0.0,18.288422,15.254669,21.102264,20.943237,21.419922,21.030151,18.287903,18.287598,18.287598,18.287567,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.027254958,9.54197e-21,0.0,52.29114,250.00514,28.99361,96.0,0.05902968,29.408947,252.78743,210.90695,0.0,52.29114,0.11375806,0.0,49.519257,8.330017
41857,21951420.0,0.0,18.288666,15.210876,21.101074,20.941437,21.419373,21.029236,18.288147,18.287811,18.287811,18.28775,0.0,0.032085575,0.032085575,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.027735459,9.54197e-21,0.0,52.290947,250.00504,28.875982,96.0,0.05945401,29.573622,252.78688,210.90689,0.0,52.290947,0.11375804,0.0,49.519054,8.330017
41858,21951480.0,0.0,18.28894,15.16745,21.099884,20.939667,21.418823,21.02829,18.288391,18.288025,18.288025,18.287964,0.0,0.03208557,0.03208557,0.049586892,250.0,18.300018,0.0,0.0,0.0,0.030099038,9.54197e-21,0.0,52.290745,250.00493,28.760784,96.0,0.05986941,29.734901,252.78635,210.90683,0.0,52.290745,0.11375804,0.0,49.518852,8.330017
41859,21951540.0,0.0,18.289246,15.124542,21.098694,20.937897,21.418274,21.027374,18.288635,18.288239,18.288239,18.288177,0.0,0.032085568,0.032085568,0.04958689,250.0,18.300018,0.0,0.0,0.0,0.032549284,9.54197e-21,0.0,52.290543,250.0048,28.648344,96.0,0.06027469,29.892317,252.78583,210.90677,0.0,52.290543,0.11375803,0.0,49.518654,8.330017
41860,21951600.0,0.0,18.289581,15.082184,21.097504,20.936127,21.417725,21.026459,18.28891,18.288483,18.288483,18.288422,0.0,0.032085564,0.032085564,0.04958688,250.0,18.300018,0.0,0.0,0.0,0.036153127,9.54197e-21,0.0,52.290344,250.00468,28.53853,96.0,0.060670283,30.046059,252.78531,210.9067,0.0,52.290344,0.113758005,0.0,49.518456,8.330017
41861,21951660.0,0.0,18.289917,15.040497,21.096283,20.934265,21.417145,21.025513,18.289215,18.288757,18.288757,18.288696,0.0,0.03208556,0.03208556,0.04958687,250.0,18.300018,0.0,0.0,0.0,0.03758534,9.54197e-21,0.0,52.290146,250.00455,28.431818,96.0,0.06105449,30.195454,252.78482,210.90662,0.0,52.290146,0.11375799,0.0,49.518257,8.330017
41862,21951720.0,0.0,18.290222,14.999573,21.095032,20.932434,21.416595,21.024597,18.28952,18.289032,18.289032,18.28897,0.0,0.032085553,0.032085553,0.04958686,250.0,18.300018,0.0,0.0,0.0,0.037774052,9.54197e-21,0.0,52.28995,250.00443,28.328287,96.0,0.06142704,30.340397,252.78433,210.90652,0.0,52.28995,0.11375797,0.0,49.51806,8.330017
41863,21951780.0,0.0,18.290558,14.959503,21.093811,20.930573,21.416016,21.023651,18.289825,18.289337,18.289337,18.289276,0.0,0.032085545,0.032085545,0.049586844,250.0,18.300018,0.0,0.0,0.0,0.038676314,9.54197e-21,0.0,52.28976,250.00429,28.227938,96.0,0.061787922,30.480888,252.78387,210.90645,0.0,52.28976,0.11375793,0.0,49.517868,8.330017
41864,21951840.0,0.0,18.290924,14.92038,21.09259,20.928741,21.415466,21.022705,18.290161,18.289642,18.289642,18.289581,0.0,0.032085534,0.032085534,0.04958683,250.0,18.300018,0.0,0.0,0.0,0.040642075,9.54197e-21,0.0,52.28957,250.00415,28.130901,96.0,0.062136658,30.616737,252.78343,210.90636,0.0,52.28957,0.11375791,0.0,49.51768,8.330017
41865,21951900.0,0.0,18.29129,14.882294,21.09137,20.92691,21.414917,21.02179,18.290497,18.289948,18.289948,18.289886,0.0,0.032085527,0.032085527,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.042399943,9.54197e-21,0.0,52.289383,250.004,28.037415,96.0,0.062472437,30.747622,252.78299,210.90627,0.0,52.289383,0.11375787,0.0,49.517498,8.330017
41866,21951960.0,0.0,18.291656,14.845367,21.090118,20.924988,21.414337,21.020813,18.290863,18.290283,18.290283,18.290222,0.0,0.032085516,0.032085516,0.04958679,250.0,18.300018,0.0,0.0,0.0,0.04322425,9.54197e-21,0.0,52.289207,250.00386,27.947361,96.0,0.06279563,30.873695,252.78258,210.90617,0.0,52.289207,0.113757834,0.0,49.51732,8.330017
41867,21952020.0,0.0,18.292053,14.809662,21.088837,20.923065,21.413757,21.019867,18.291199,18.29065,18.29065,18.290558,0.0,0.032085504,0.032085504,0.049586773,250.0,18.300018,0.0,0.0,0.0,0.044453327,9.54197e-21,0.0,52.289032,250.00371,27.86099,96.0,0.063105404,30.994612,252.78218,210.90607,0.0,52.289032,0.11375778,0.0,49.517147,8.330017
41868,21952080.0,0.0,18.29245,14.775269,21.087585,20.921173,21.413208,21.01892,18.291595,18.290985,18.290985,18.290894,0.0,0.03208549,0.03208549,0.04958675,250.0,18.300018,0.0,0.0,0.0,0.045713965,9.54197e-21,0.0,52.28886,250.00357,27.778461,96.0,0.06340122,31.110155,252.78178,210.90598,0.0,52.28886,0.11375773,0.0,49.516975,8.330017
41869,21952140.0,0.0,18.292847,14.74231,21.086334,20.919281,21.412628,21.017975,18.291962,18.291351,18.291351,18.29126,0.0,0.03208548,0.03208548,0.04958673,250.0,18.300018,0.0,0.0,0.0,0.047517963,9.54197e-21,0.0,52.2887,250.00342,27.699694,96.0,0.063683316,31.220427,252.78142,210.90587,0.0,52.2887,0.113757685,0.0,49.51681,8.330017
41870,21952200.0,0.0,18.293274,14.710846,21.085083,20.917389,21.412079,21.017029,18.292358,18.291718,18.291718,18.291626,0.0,0.032085463,0.032085463,0.049586702,250.0,18.300018,0.0,0.0,0.0,0.049406465,9.54197e-21,0.0,52.28854,250.00327,27.624983,96.0,0.063950725,31.325022,252.78107,210.90576,0.0,52.28854,0.11375763,0.0,49.516655,8.330017
41871,21952260.0,0.0,18.29367,14.681,21.083801,20.915405,21.411499,21.016052,18.292755,18.292114,18.292114,18.292023,0.0,0.03208545,0.03208545,0.049586676,250.0,18.300018,0.0,0.0,0.0,0.049335245,9.54197e-21,0.0,52.28839,250.00311,27.55439,96.0,0.06420322,31.423851,252.78073,210.90564,0.0,52.28839,0.11375757,0.0,49.516502,8.330017
41872,21952320.0,0.0,18.294098,14.652832,21.082489,20.913452,21.41092,21.015106,18.293182,18.292511,18.292511,18.29242,0.0,0.032085434,0.032085434,0.049586646,250.0,18.300018,0.0,0.0,0.0,0.049581204,9.54197e-21,0.0,52.288246,250.00296,27.487934,96.0,0.06444076,31.516895,252.78041,210.90553,0.0,52.288246,0.113757506,0.0,49.516357,8.330017
41873,21952380.0,0.0,18.294556,14.626495,21.081207,20.911499,21.41034,21.01413,18.29361,18.292908,18.292908,18.292816,0.0,0.032085415,0.032085415,0.049586616,250.0,18.300018,0.0,0.0,0.0,0.05124391,9.54197e-21,0.0,52.28811,250.0028,27.425688,96.0,0.06466309,31.604034,252.78012,210.90543,0.0,52.28811,0.11375745,0.0,49.516224,8.330017
41874,21952440.0,0.0,18.295013,14.60202,21.079926,20.909546,21.40976,21.013184,18.294037,18.293335,18.293335,18.293243,0.0,0.032085396,0.032085396,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.052946527,9.54197e-21,0.0,52.28798,250.00266,27.36789,96.0,0.064869426,31.684954,252.77983,210.9053,0.0,52.28798,0.11375739,0.0,49.516098,8.330017
41875,21952500.0,0.0,18.295502,14.579498,21.078644,20.907593,21.40921,21.012238,18.294464,18.293762,18.293762,18.29364,0.0,0.032085378,0.032085378,0.049586553,250.0,18.300018,0.0,0.0,0.0,0.055446547,9.54197e-21,0.0,52.287857,250.0025,27.314445,96.0,0.06506008,31.759775,252.77957,210.90518,0.0,52.287857,0.11375731,0.0,49.515976,8.330017
41876,21952560.0,0.0,18.29596,14.559082,21.077332,20.905579,21.4086,21.01123,18.294922,18.29419,18.29419,18.294098,0.0,0.03208536,0.03208536,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.056149554,9.54197e-21,0.0,52.287746,250.00233,27.265682,96.0,0.065233946,31.828043,252.77931,210.90506,0.0,52.287746,0.11375724,0.0,49.515865,8.330017
41877,21952620.0,0.0,18.296448,14.5408325,21.07602,20.903564,21.40802,21.010254,18.29541,18.294647,18.294647,18.294525,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.056409862,9.54197e-21,0.0,52.287643,250.00218,27.221643,96.0,0.065390885,31.889698,252.77908,210.90494,0.0,52.287643,0.11375716,0.0,49.515762,8.330017
41878,21952680.0,0.0,18.296967,14.524841,21.074707,20.90155,21.40744,21.009308,18.295868,18.295105,18.295105,18.294983,0.0,0.032085318,0.032085318,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.05790452,9.54197e-21,0.0,52.287556,250.00201,27.182346,96.0,0.06553085,31.944715,252.77887,210.9048,0.0,52.287556,0.11375709,0.0,49.51567,8.330017
41879,21952740.0,0.0,18.297485,14.5112,21.073395,20.899567,21.40686,21.008331,18.296356,18.295563,18.295563,18.295471,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.060230974,9.54197e-21,0.0,52.28747,250.00185,27.147984,96.0,0.06565318,31.99282,252.77869,210.90468,0.0,52.28747,0.113757,0.0,49.51559,8.330017
41880,21952800.0,0.0,18.297943,14.5,21.072113,20.897583,21.406311,21.007355,18.296844,18.296051,18.296051,18.295929,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.059380546,9.54197e-21,0.0,52.2874,250.00168,27.118275,96.0,0.06575891,32.034416,252.7785,210.90454,0.0,52.2874,0.11375691,0.0,49.51552,8.330017
