,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41881,21952860.0,0.0,18.298279,14.490082,21.07077,20.895538,21.4057,21.006378,18.297333,18.29654,18.29654,18.296417,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.055560254,9.54197e-21,0.0,52.287334,250.00151,27.093815,96.0,0.0658459,32.068657,252.77835,210.9044,0.0,52.287334,0.11375683,0.0,49.515457,8.330017
41882,21952920.0,0.0,18.297821,14.480164,21.069458,20.893524,21.40512,21.005432,18.297699,18.296967,18.296967,18.296844,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.013885854,9.54197e-21,0.0,52.28728,250.00134,27.072153,96.0,0.06592294,32.098984,252.77821,210.90428,0.0,52.28728,0.11375676,0.0,49.515404,8.330017
41883,21952980.0,0.0,18.297668,14.470306,21.068146,20.89151,21.404541,21.004456,18.297699,18.29718,18.29718,18.297089,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0019398544,9.54197e-21,0.0,52.28723,250.00124,27.049154,96.0,0.06600474,32.131187,252.77809,210.90422,0.0,52.28723,0.11375675,0.0,49.515354,8.330017
41884,21953040.0,0.0,18.297363,14.460449,21.066833,20.889526,21.403961,21.00351,18.29773,18.297424,18.297424,18.297333,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.018738426,9.54197e-21,0.0,52.287186,250.00111,27.026684,96.0,0.066084646,32.162647,252.77798,210.90416,0.0,52.287186,0.11375672,0.0,49.51531,8.330017
41885,21953100.0,0.0,18.297455,14.450623,21.065521,20.887543,21.403381,21.002533,18.297638,18.297546,18.297546,18.297485,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.013047813,9.54197e-21,0.0,52.287136,250.00104,27.0027,96.0,0.0661699,32.19622,252.77786,210.90411,0.0,52.287136,0.11375672,0.0,49.51526,8.330017
41886,21953160.0,0.0,18.29773,14.440826,21.064209,20.885498,21.402771,21.001587,18.297577,18.297577,18.297577,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0058994764,9.54197e-21,0.0,52.287083,250.00098,26.97791,96.0,0.06625802,32.23093,252.77777,210.90408,0.0,52.287083,0.11375674,0.0,49.51521,8.330017
41887,21953220.0,0.0,18.297852,14.431061,21.062866,20.883453,21.40216,21.00061,18.297607,18.297577,18.297577,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.013271074,9.54197e-21,0.0,52.287037,250.00093,26.953968,96.0,0.06634308,32.264446,252.77766,210.90407,0.0,52.287037,0.11375674,0.0,49.515156,8.330017
41888,21953280.0,0.0,18.29779,14.421326,21.061554,20.88144,21.40158,20.999634,18.297699,18.297607,18.297607,18.297607,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0069173193,9.54197e-21,0.0,52.286983,250.0009,26.931078,96.0,0.066424385,32.296494,252.77757,210.90404,0.0,52.286983,0.11375674,0.0,49.515106,8.330017
41889,21953340.0,0.0,18.297668,14.411652,21.060242,20.879425,21.40097,20.998688,18.29773,18.297668,18.297668,18.297638,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0031377187,9.54197e-21,0.0,52.286934,250.00087,26.908573,96.0,0.06650428,32.327995,252.77748,210.90402,0.0,52.286934,0.11375672,0.0,49.515057,8.330017
41890,21953400.0,0.0,18.297638,14.401978,21.05893,20.87741,21.40039,20.997711,18.29773,18.297699,18.297699,18.297668,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0053035202,9.54197e-21,0.0,52.28688,250.00084,26.885695,96.0,0.0665855,32.360027,252.77739,210.904,0.0,52.28688,0.11375672,0.0,49.515007,8.330017
41891,21953460.0,0.0,18.297699,14.3923645,21.057587,20.875366,21.39975,20.996765,18.297699,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.00018441417,9.54197e-21,0.0,52.286835,250.00082,26.862373,96.0,0.06666827,32.392677,252.7773,210.904,0.0,52.286835,0.11375674,0.0,49.514954,8.330017
41892,21953520.0,0.0,18.29779,14.382782,21.056244,20.873291,21.39914,20.995789,18.297699,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0045360583,9.54197e-21,0.0,52.28678,250.00082,26.839235,96.0,0.06675036,32.42507,252.7772,210.904,0.0,52.28678,0.11375674,0.0,49.5149,8.330017
41893,21953580.0,0.0,18.297821,14.3732605,21.054901,20.871277,21.39853,20.994812,18.29773,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.005213383,9.54197e-21,0.0,52.28673,250.00081,26.816475,96.0,0.06683108,32.456936,252.77711,210.904,0.0,52.28673,0.11375674,0.0,49.51485,8.330017
41894,21953640.0,0.0,18.29779,14.363739,21.053589,20.869232,21.397919,20.993866,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.002697913,9.54197e-21,0.0,52.28668,250.00081,26.794075,96.0,0.06691049,32.488293,252.77702,210.90399,0.0,52.28668,0.11375672,0.0,49.5148,8.330017
41895,21953700.0,0.0,18.29779,14.354309,21.052246,20.867218,21.397308,20.99292,18.29776,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00082314375,9.54197e-21,0.0,52.286633,250.0008,26.77179,96.0,0.06698949,32.519497,252.77693,210.90399,0.0,52.286633,0.11375672,0.0,49.51475,8.330017
41896,21953760.0,0.0,18.29776,14.344879,21.050903,20.865173,21.396698,20.991943,18.29779,18.29776,18.29776,18.29776,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0017084727,9.54197e-21,0.0,52.286575,250.0008,26.749628,96.0,0.06706802,32.550518,252.77686,210.90398,0.0,52.286575,0.11375672,0.0,49.514698,8.330017
41897,21953820.0,0.0,18.29779,14.335541,21.04956,20.863098,21.396057,20.990967,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.00060633605,9.54197e-21,0.0,52.28653,250.00078,26.727352,96.0,0.067146935,32.581707,252.77676,210.90398,0.0,52.28653,0.11375672,0.0,49.51465,8.330017
41898,21953880.0,0.0,18.297821,14.326202,21.048218,20.861053,21.395447,20.98999,18.29779,18.29779,18.29779,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0009298962,9.54197e-21,0.0,52.286476,250.00078,26.7052,96.0,0.06722538,32.61272,252.77669,210.90398,0.0,52.286476,0.11375672,0.0,49.5146,8.330017
41899,21953940.0,0.0,18.297882,14.316956,21.046875,20.859009,21.394806,20.989044,18.29779,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.004025571,9.54197e-21,0.0,52.286427,250.00078,26.683092,96.0,0.06730364,32.64367,252.7766,210.90398,0.0,52.286427,0.11375672,0.0,49.514545,8.330017
41900,21954000.0,0.0,18.297882,14.307739,21.045563,20.856995,21.394196,20.988098,18.297821,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0042022844,9.54197e-21,0.0,52.286373,250.00076,26.661345,96.0,0.06738061,32.674114,252.7765,210.90396,0.0,52.286373,0.113756716,0.0,49.514496,8.330017
41901,21954060.0,0.0,18.297852,14.298584,21.04419,20.85492,21.393555,20.987122,18.297852,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0012817114,9.54197e-21,0.0,52.286327,250.00076,26.639896,96.0,0.0674565,32.704147,252.77643,210.90396,0.0,52.286327,0.113756716,0.0,49.514446,8.330017
41902,21954120.0,0.0,18.297852,14.28949,21.042847,20.852844,21.392914,20.986145,18.297852,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0003588766,9.54197e-21,0.0,52.286274,250.00076,26.618496,96.0,0.06753219,32.734104,252.77635,210.90396,0.0,52.286274,0.113756716,0.0,49.514397,8.330017
41903,21954180.0,0.0,18.297882,14.280457,21.041504,20.850769,21.392273,20.985199,18.297852,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.00058733055,9.54197e-21,0.0,52.286224,250.00075,26.597095,96.0,0.067607865,32.76407,252.77626,210.90395,0.0,52.286224,0.1137567,0.0,49.514347,8.330017
41904,21954240.0,0.0,18.297913,14.271454,21.040161,20.848724,21.391632,20.984222,18.297882,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0016788032,9.54197e-21,0.0,52.28618,250.00075,26.575851,96.0,0.06768296,32.793808,252.77618,210.90395,0.0,52.28618,0.1137567,0.0,49.5143,8.330017
41905,21954300.0,0.0,18.297943,14.262543,21.038818,20.84671,21.391022,20.983276,18.297882,18.297882,18.297882,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0035913389,9.54197e-21,0.0,52.28613,250.00073,26.554722,96.0,0.06775763,32.82339,252.77611,210.90395,0.0,52.28613,0.1137567,0.0,49.514248,8.330017
41906,21954360.0,0.0,18.297943,14.253662,21.037445,20.844604,21.39035,20.9823,18.297913,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0023912867,9.54197e-21,0.0,52.286076,250.00073,26.533901,96.0,0.06783117,32.85254,252.77602,210.90393,0.0,52.286076,0.1137567,0.0,49.514202,8.330017
41907,21954420.0,0.0,18.297943,14.244873,21.036072,20.84253,21.38971,20.981323,18.297943,18.297913,18.297913,18.297913,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010320041,9.54197e-21,0.0,52.28603,250.00073,26.513239,96.0,0.067904145,32.881466,252.77594,210.90393,0.0,52.28603,0.11375669,0.0,49.514153,8.330017
41908,21954480.0,0.0,18.297974,14.2361145,21.034729,20.840454,21.389069,20.980377,18.297943,18.297913,18.297913,18.297913,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0008911971,9.54197e-21,0.0,52.28598,250.00072,26.49267,96.0,0.067976765,32.910263,252.77586,210.90393,0.0,52.28598,0.11375669,0.0,49.514103,8.330017
41909,21954540.0,0.0,18.298004,14.2274475,21.033386,20.83841,21.388397,20.9794,18.297943,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0018918398,9.54197e-21,0.0,52.285934,250.00072,26.472204,96.0,0.068049,32.93891,252.77579,210.90392,0.0,52.285934,0.11375669,0.0,49.514053,8.330017
41910,21954600.0,0.0,18.298035,14.218842,21.032043,20.836365,21.387756,20.978455,18.297974,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.002619517,9.54197e-21,0.0,52.285885,250.0007,26.451942,96.0,0.06812049,32.96728,252.77571,210.90392,0.0,52.285885,0.11375669,0.0,49.514008,8.330017
41911,21954660.0,0.0,18.298035,14.210327,21.03067,20.834259,21.387085,20.977478,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0024207048,9.54197e-21,0.0,52.28584,250.0007,26.431852,96.0,0.06819135,32.995407,252.77563,210.90392,0.0,52.28584,0.11375668,0.0,49.51396,8.330017
41912,21954720.0,0.0,18.298035,14.201843,21.029297,20.832184,21.386444,20.976501,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0017755401,9.54197e-21,0.0,52.28579,250.0007,26.411947,96.0,0.068261534,33.02327,252.77556,210.9039,0.0,52.28579,0.11375668,0.0,49.513916,8.330017
41913,21954780.0,0.0,18.298065,14.193451,21.027924,20.830078,21.385773,20.975555,18.298035,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0015235227,9.54197e-21,0.0,52.285744,250.00069,26.392206,96.0,0.06833113,33.05091,252.77548,210.9039,0.0,52.285744,0.11375668,0.0,49.513866,8.330017
41914,21954840.0,0.0,18.298065,14.18515,21.02655,20.828033,21.385132,20.974579,18.298035,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0018273318,9.54197e-21,0.0,52.285694,250.00069,26.372608,96.0,0.06840019,33.078346,252.7754,210.9039,0.0,52.285694,0.113756664,0.0,49.51382,8.330017
41915,21954900.0,0.0,18.298096,14.17691,21.025208,20.825958,21.38446,20.973633,18.298065,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002459748,9.54197e-21,0.0,52.285652,250.00067,26.353186,96.0,0.068468615,33.105537,252.77533,210.90388,0.0,52.285652,0.113756664,0.0,49.513775,8.330017
41916,21954960.0,0.0,18.298126,14.168732,21.023834,20.823853,21.38379,20.972656,18.298065,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020560878,9.54197e-21,0.0,52.285606,250.00067,26.333958,96.0,0.06853634,33.13246,252.77525,210.90388,0.0,52.285606,0.113756664,0.0,49.51373,8.330017
41917,21955020.0,0.0,18.298126,14.160645,21.02246,20.821777,21.383118,20.97168,18.298096,18.298065,18.298065,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0016442164,9.54197e-21,0.0,52.285557,250.00066,26.314894,96.0,0.06860346,33.159153,252.77519,210.90388,0.0,52.285557,0.11375665,0.0,49.513683,8.330017
41918,21955080.0,0.0,18.298157,14.152649,21.021088,20.819672,21.382446,20.970734,18.298096,18.298065,18.298065,18.298065,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0019548933,9.54197e-21,0.0,52.285515,250.00066,26.295979,96.0,0.06867004,33.18563,252.77512,210.90387,0.0,52.285515,0.11375665,0.0,49.513638,8.330017
41919,21955140.0,0.0,18.298157,14.144714,21.019714,20.817596,21.381775,20.969757,18.298126,18.298096,18.298096,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.002297512,9.54197e-21,0.0,52.28547,250.00064,26.27726,96.0,0.068735905,33.211838,252.77504,210.90387,0.0,52.28547,0.11375665,0.0,49.51359,8.330017
41920,21955200.0,0.0,18.298187,14.136871,21.018372,20.815552,21.381104,20.968811,18.298157,18.298126,18.298126,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0028685888,9.54197e-21,0.0,52.285427,250.00064,26.258724,96.0,0.068801105,33.237785,252.77498,210.90387,0.0,52.285427,0.11375664,0.0,49.51355,8.330017
41921,21955260.0,0.0,18.298187,14.12912,21.016968,20.813416,21.380432,20.967834,18.298157,18.298126,18.298126,18.298126,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0019875283,9.54197e-21,0.0,52.285378,250.00064,26.240421,96.0,0.06886547,33.26341,252.7749,210.90385,0.0,52.285378,0.11375664,0.0,49.513504,8.330017
41922,21955320.0,0.0,18.298218,14.12146,21.015594,20.81131,21.37973,20.966858,18.298187,18.298157,18.298157,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0014860113,9.54197e-21,0.0,52.28534,250.00063,26.222271,96.0,0.068929285,33.288822,252.77484,210.90385,0.0,52.28534,0.11375664,0.0,49.51346,8.330017
41923,21955380.0,0.0,18.298248,14.113861,21.014221,20.809235,21.379059,20.965912,18.298187,18.298157,18.298157,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0019642918,9.54197e-21,0.0,52.285297,250.00063,26.204256,96.0,0.0689926,33.31404,252.77477,210.90384,0.0,52.285297,0.11375664,0.0,49.513416,8.330017
41924,21955440.0,0.0,18.298279,14.106384,21.012848,20.80716,21.378387,20.964935,18.298218,18.298187,18.298187,18.298187,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0027320753,9.54197e-21,0.0,52.285248,250.00061,26.186434,96.0,0.06905522,33.338993,252.7747,210.90384,0.0,52.285248,0.11375663,0.0,49.513374,8.330017
41925,21955500.0,0.0,18.29831,14.098999,21.011475,20.805084,21.377716,20.96399,18.298248,18.298218,18.298218,18.298187,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0031406083,9.54197e-21,0.0,52.285206,250.00061,26.168846,96.0,0.069116995,33.363617,252.77463,210.90384,0.0,52.285206,0.11375663,0.0,49.513332,8.330017
41926,21955560.0,0.0,18.29831,14.091675,21.010101,20.802948,21.377014,20.963013,18.298248,18.298218,18.298218,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.002311784,9.54197e-21,0.0,52.285164,250.0006,26.151482,96.0,0.06917797,33.387928,252.77457,210.90382,0.0,52.285164,0.11375661,0.0,49.51329,8.330017
41927,21955620.0,0.0,18.29831,14.084473,21.008698,20.800842,21.376312,20.962067,18.298279,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0016663881,9.54197e-21,0.0,52.285122,250.0006,26.13429,96.0,0.06923831,33.41199,252.7745,210.90382,0.0,52.285122,0.11375661,0.0,49.51325,8.330017
41928,21955680.0,0.0,18.29834,14.077362,21.007324,20.798737,21.37564,20.96109,18.29831,18.298279,18.298279,18.298248,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0015740916,9.54197e-21,0.0,52.28508,250.00058,26.117281,96.0,0.06929801,33.435806,252.77444,210.90381,0.0,52.28508,0.11375661,0.0,49.513206,8.330017
41929,21955740.0,0.0,18.29837,14.070343,21.00595,20.796661,21.374939,20.960114,18.29831,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0024101755,9.54197e-21,0.0,52.285038,250.00058,26.100422,96.0,0.069357164,33.45941,252.77438,210.90381,0.0,52.285038,0.113756604,0.0,49.513165,8.330017
41930,21955800.0,0.0,18.2984,14.063416,21.004578,20.794586,21.374268,20.959167,18.29834,18.29831,18.29831,18.29831,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.003166482,9.54197e-21,0.0,52.285004,250.00058,26.083792,96.0,0.0694155,33.482697,252.7743,210.90381,0.0,52.285004,0.113756604,0.0,49.513126,8.330017
41931,21955860.0,0.0,18.2984,14.05658,21.003174,20.79245,21.373535,20.95819,18.29837,18.29831,18.29831,18.29831,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.002497073,9.54197e-21,0.0,52.28496,250.00056,26.067406,96.0,0.069472946,33.50563,252.77425,210.9038,0.0,52.28496,0.113756604,0.0,49.513084,8.330017
41932,21955920.0,0.0,18.2984,14.049866,21.0018,20.790344,21.372833,20.957245,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0017938189,9.54197e-21,0.0,52.28492,250.00056,26.051218,96.0,0.0695297,33.528294,252.77419,210.9038,0.0,52.28492,0.11375659,0.0,49.513046,8.330017
41933,21955980.0,0.0,18.298431,14.043274,21.000397,20.788239,21.372162,20.956268,18.2984,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0020878888,9.54197e-21,0.0,52.284878,250.00055,26.035187,96.0,0.06958587,33.550735,252.77412,210.90378,0.0,52.284878,0.11375659,0.0,49.51301,8.330017
41934,21956040.0,0.0,18.298462,14.036743,20.999023,20.786133,21.37146,20.955322,18.2984,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0024918441,9.54197e-21,0.0,52.284843,250.00055,26.019379,96.0,0.069641255,33.57287,252.77408,210.90378,0.0,52.284843,0.11375659,0.0,49.512966,8.330017
41935,21956100.0,0.0,18.298492,14.030365,20.99765,20.784058,21.370758,20.954346,18.298431,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0032977422,9.54197e-21,0.0,52.2848,250.00053,26.003773,96.0,0.06969592,33.594723,252.77402,210.90378,0.0,52.2848,0.113756575,0.0,49.512928,8.330017
41936,21956160.0,0.0,18.298492,14.024048,20.996246,20.781921,21.370056,20.95337,18.298462,18.298431,18.298431,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0024697867,9.54197e-21,0.0,52.284767,250.00053,25.988432,96.0,0.06974962,33.61619,252.77396,210.90376,0.0,52.284767,0.113756575,0.0,49.51289,8.330017
41937,21956220.0,0.0,18.298523,14.017883,20.994843,20.779816,21.369324,20.952423,18.298492,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0018760826,9.54197e-21,0.0,52.28473,250.00052,25.973288,96.0,0.06980265,33.637398,252.7739,210.90376,0.0,52.28473,0.11375657,0.0,49.51285,8.330017
41938,21956280.0,0.0,18.298553,14.01181,20.993439,20.77771,21.368622,20.951447,18.298492,18.298462,18.298462,18.298462,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0022239771,9.54197e-21,0.0,52.284695,250.00052,25.958305,96.0,0.06985508,33.65837,252.77385,210.90375,0.0,52.284695,0.11375657,0.0,49.512817,8.330017
41939,21956340.0,0.0,18.298584,14.005859,20.992065,20.775604,21.36792,20.9505,18.298523,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0029763493,9.54197e-21,0.0,52.284653,250.0005,25.943539,96.0,0.06990675,33.679043,252.77379,210.90375,0.0,52.284653,0.11375657,0.0,49.51278,8.330017
41940,21956400.0,0.0,18.298615,14.0,20.990692,20.773499,21.367218,20.949524,18.298553,18.298523,18.298523,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00341242,9.54197e-21,0.0,52.284615,250.0005,25.929033,96.0,0.069957495,33.699356,252.77373,210.90373,0.0,52.284615,0.11375655,0.0,49.51274,8.330017
41941,21956460.0,0.0,18.298615,13.994293,20.989288,20.771393,21.366486,20.948578,18.298584,18.298523,18.298523,18.298523,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0028557857,9.54197e-21,0.0,52.28458,250.00049,25.914776,96.0,0.07000735,33.719315,252.77368,210.90373,0.0,52.28458,0.11375655,0.0,49.512707,8.330017
41942,21956520.0,0.0,18.298645,13.988678,20.987885,20.769287,21.365784,20.947601,18.298584,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00233477,9.54197e-21,0.0,52.28455,250.00049,25.900742,96.0,0.0700564,33.73896,252.77362,210.90373,0.0,52.28455,0.11375655,0.0,49.512672,8.330017
41943,21956580.0,0.0,18.298645,13.983185,20.986511,20.767181,21.365051,20.946655,18.298615,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0021766406,9.54197e-21,0.0,52.284515,250.00047,25.886923,96.0,0.07010471,33.75831,252.77357,210.90372,0.0,52.284515,0.11375654,0.0,49.512638,8.330017
41944,21956640.0,0.0,18.298676,13.977814,20.985138,20.765076,21.36435,20.945679,18.298645,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0025839875,9.54197e-21,0.0,52.284477,250.00047,25.8733,96.0,0.070152305,33.77738,252.77353,210.90372,0.0,52.284477,0.11375654,0.0,49.512604,8.330017
41945,21956700.0,0.0,18.298706,13.972565,20.983734,20.763,21.363647,20.944733,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0029058706,9.54197e-21,0.0,52.284443,250.00046,25.859905,96.0,0.07019911,33.796135,252.77347,210.9037,0.0,52.284443,0.11375653,0.0,49.51257,8.330017
41946,21956760.0,0.0,18.298706,13.967407,20.98236,20.760895,21.362915,20.943787,18.298676,18.298645,18.298645,18.298645,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0022123016,9.54197e-21,0.0,52.284412,250.00046,25.846735,96.0,0.07024511,33.814575,252.77342,210.9037,0.0,52.284412,0.11375653,0.0,49.512535,8.330017
41947,21956820.0,0.0,18.298737,13.962311,20.980957,20.75879,21.362183,20.94281,18.298706,18.298676,18.298676,18.298645,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0016485496,9.54197e-21,0.0,52.284378,250.00044,25.833733,96.0,0.0702905,33.832775,252.77338,210.90369,0.0,52.284378,0.11375653,0.0,49.512505,8.330017
41948,21956880.0,0.0,18.298737,13.957336,20.979584,20.756683,21.36145,20.941864,18.298706,18.298676,18.298676,18.298676,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0018486017,9.54197e-21,0.0,52.284348,250.00044,25.820875,96.0,0.07033539,33.850773,252.77333,210.90369,0.0,52.284348,0.113756515,0.0,49.512474,8.330017
41949,21956940.0,0.0,18.298767,13.952454,20.97818,20.754608,21.360748,20.940918,18.298737,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.002083131,9.54197e-21,0.0,52.284317,250.00043,25.808195,96.0,0.070379645,33.868526,252.77328,210.90369,0.0,52.284317,0.113756515,0.0,49.51244,8.330017
41950,21957000.0,0.0,18.298798,13.947632,20.976837,20.752533,21.360016,20.939972,18.298737,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0025102796,9.54197e-21,0.0,52.284283,250.00043,25.795683,96.0,0.0704233,33.886044,252.77324,210.90367,0.0,52.284283,0.113756515,0.0,49.51241,8.330017
41951,21957060.0,0.0,18.298798,13.942902,20.975433,20.750427,21.359283,20.938995,18.298767,18.298737,18.298737,18.298737,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.001536051,9.54197e-21,0.0,52.284252,250.00041,25.783371,96.0,0.07046625,33.90328,252.7732,210.90367,0.0,52.284252,0.1137565,0.0,49.51238,8.330017
41952,21957120.0,0.0,18.298798,13.938263,20.97403,20.748352,21.358551,20.93805,18.298767,18.298767,18.298767,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009410007,9.54197e-21,0.0,52.28422,250.00041,25.771168,96.0,0.07050881,33.920364,252.77315,210.90367,0.0,52.28422,0.1137565,0.0,49.51235,8.330017
41953,21957180.0,0.0,18.298828,13.933655,20.972656,20.746277,21.357819,20.937103,18.298798,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012117999,9.54197e-21,0.0,52.284195,250.00041,25.75905,96.0,0.07055107,33.93733,252.7731,210.90366,0.0,52.284195,0.1137565,0.0,49.512318,8.330017
41954,21957240.0,0.0,18.298828,13.929108,20.971283,20.744202,21.357086,20.936157,18.298798,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0017659521,9.54197e-21,0.0,52.284164,250.0004,25.747051,96.0,0.070592895,33.95413,252.77306,210.90366,0.0,52.284164,0.1137565,0.0,49.512287,8.330017
41955,21957300.0,0.0,18.298859,13.924652,20.96991,20.742126,21.356354,20.935211,18.298828,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020183844,9.54197e-21,0.0,52.284134,250.0004,25.735197,96.0,0.070634216,33.970726,252.77301,210.90366,0.0,52.284134,0.11375649,0.0,49.512257,8.330017
41956,21957360.0,0.0,18.298859,13.920197,20.968506,20.740051,21.355621,20.934265,18.298828,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012371785,9.54197e-21,0.0,52.284103,250.0004,25.72348,96.0,0.07067503,33.987125,252.77296,210.90364,0.0,52.284103,0.11375649,0.0,49.51223,8.330017
41957,21957420.0,0.0,18.298859,13.9158325,20.967133,20.737946,21.354889,20.93332,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00050306093,9.54197e-21,0.0,52.284073,250.00038,25.711845,96.0,0.07071556,34.003414,252.77293,210.90364,0.0,52.284073,0.11375649,0.0,49.5122,8.330017
41958,21957480.0,0.0,18.298859,13.911499,20.96576,20.73587,21.354126,20.932373,18.298859,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002683072,9.54197e-21,0.0,52.284042,250.00038,25.700274,96.0,0.07075587,34.019615,252.77289,210.90364,0.0,52.284042,0.11375649,0.0,49.51217,8.330017
41959,21957540.0,0.0,18.298859,13.907196,20.964386,20.733826,21.353394,20.931427,18.298859,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0008075008,9.54197e-21,0.0,52.284016,250.00038,25.688747,96.0,0.07079601,34.035755,252.77284,210.90364,0.0,52.284016,0.11375649,0.0,49.51214,8.330017
41960,21957600.0,0.0,18.29889,13.902924,20.963013,20.73175,21.352661,20.930481,18.298859,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0013012129,9.54197e-21,0.0,52.283985,250.00038,25.677305,96.0,0.07083585,34.051773,252.7728,210.90364,0.0,52.283985,0.11375648,0.0,49.51211,8.330017
41961,21957660.0,0.0,18.29889,13.898651,20.96164,20.729675,21.351929,20.929535,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006831518,9.54197e-21,0.0,52.283962,250.00037,25.665955,96.0,0.07087536,34.067665,252.77277,210.90363,0.0,52.283962,0.11375648,0.0,49.51208,8.330017
41962,21957720.0,0.0,18.298859,13.89444,20.960236,20.7276,21.351166,20.928589,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,2.0233827e-05,9.54197e-21,0.0,52.28393,250.00037,25.654646,96.0,0.07091471,34.083496,252.77272,210.90363,0.0,52.28393,0.11375648,0.0,49.512054,8.330017
41963,21957780.0,0.0,18.29889,13.890228,20.958862,20.725525,21.350433,20.927643,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00013912142,9.54197e-21,0.0,52.2839,250.00037,25.643343,96.0,0.07095405,34.099323,252.77267,210.90363,0.0,52.2839,0.11375648,0.0,49.512024,8.330017
41964,21957840.0,0.0,18.29889,13.886017,20.957489,20.72348,21.3497,20.926697,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00034810844,9.54197e-21,0.0,52.28387,250.00037,25.632074,96.0,0.07099324,34.115093,252.77264,210.90363,0.0,52.28387,0.11375648,0.0,49.511997,8.330017
41965,21957900.0,0.0,18.29889,13.881836,20.956146,20.721436,21.348938,20.92575,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0008356808,9.54197e-21,0.0,52.28384,250.00037,25.620836,96.0,0.071032315,34.13083,252.7726,210.90363,0.0,52.28384,0.11375648,0.0,49.51197,8.330017
41966,21957960.0,0.0,18.29889,13.877655,20.954742,20.71936,21.348206,20.924805,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-3.6892685e-05,9.54197e-21,0.0,52.283817,250.00037,25.609657,96.0,0.071071185,34.14648,252.77257,210.90363,0.0,52.283817,0.11375648,0.0,49.511944,8.330017
41967,21958020.0,0.0,18.29889,13.873444,20.95337,20.717285,21.347443,20.923859,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0006061221,9.54197e-21,0.0,52.283787,250.00035,25.598457,96.0,0.07111012,34.16216,252.77252,210.90363,0.0,52.283787,0.11375648,0.0,49.511913,8.330017
41968,21958080.0,0.0,18.29889,13.869232,20.951996,20.71524,21.34668,20.922913,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00037824424,9.54197e-21,0.0,52.283756,250.00035,25.587214,96.0,0.0711492,34.177902,252.77249,210.90363,0.0,52.283756,0.11375648,0.0,49.511887,8.330017
41969,21958140.0,0.0,18.29889,13.865021,20.950623,20.713196,21.345947,20.921997,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00013851753,9.54197e-21,0.0,52.28373,250.00035,25.575954,96.0,0.07118832,34.193665,252.77245,210.90363,0.0,52.28373,0.11375648,0.0,49.511856,8.330017
41970,21958200.0,0.0,18.29889,13.860779,20.94925,20.711151,21.345215,20.921051,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00037970938,9.54197e-21,0.0,52.283703,250.00035,25.564703,96.0,0.0712274,34.20941,252.7724,210.90361,0.0,52.283703,0.11375648,0.0,49.51183,8.330017
41971,21958260.0,0.0,18.298859,13.856537,20.947876,20.709076,21.344452,20.920105,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0003734068,9.54197e-21,0.0,52.283676,250.00035,25.55346,96.0,0.07126645,34.22516,252.77237,210.90361,0.0,52.283676,0.11375646,0.0,49.5118,8.330017
41972,21958320.0,0.0,18.298859,13.852234,20.946503,20.707,21.343689,20.919159,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0010624973,9.54197e-21,0.0,52.283646,250.00035,25.542164,96.0,0.07130568,34.240974,252.77232,210.90361,0.0,52.283646,0.11375646,0.0,49.51177,8.330017
41973,21958380.0,0.0,18.298859,13.8479,20.94513,20.704956,21.342926,20.918243,18.298859,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0012712394,9.54197e-21,0.0,52.283615,250.00035,25.530798,96.0,0.071345136,34.256886,252.7723,210.90361,0.0,52.283615,0.11375648,0.0,49.51174,8.330017
41974,21958440.0,0.0,18.298859,13.843567,20.943756,20.702942,21.342163,20.917297,18.298859,18.298859,18.298859,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00072682975,9.54197e-21,0.0,52.283585,250.00035,25.519348,96.0,0.07138488,34.27291,252.77225,210.90361,0.0,52.283585,0.11375648,0.0,49.51171,8.330017
41975,21958500.0,0.0,18.298859,13.839142,20.942413,20.700897,21.34143,20.916382,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00025005612,9.54197e-21,0.0,52.28356,250.00035,25.507853,96.0,0.07142476,34.289005,252.77222,210.90363,0.0,52.28356,0.11375648,0.0,49.511684,8.330017
41976,21958560.0,0.0,18.298828,13.834686,20.94104,20.698822,21.340668,20.915436,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.000887345,9.54197e-21,0.0,52.28353,250.00035,25.496323,96.0,0.071464755,34.30515,252.77217,210.90363,0.0,52.28353,0.11375648,0.0,49.511658,8.330017
41977,21958620.0,0.0,18.298828,13.83017,20.939667,20.696777,21.339874,20.91449,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015370243,9.54197e-21,0.0,52.2835,250.00035,25.484705,96.0,0.071505055,34.321415,252.77214,210.90363,0.0,52.2835,0.11375648,0.0,49.511627,8.330017
41978,21958680.0,0.0,18.298798,13.825623,20.938293,20.694733,21.339142,20.913574,18.298828,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0013936064,9.54197e-21,0.0,52.28347,250.00035,25.47296,96.0,0.07154578,34.337856,252.7721,210.90363,0.0,52.28347,0.11375648,0.0,49.511597,8.330017
41979,21958740.0,0.0,18.298798,13.820984,20.93692,20.692719,21.338379,20.912628,18.298828,18.298828,18.298828,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011683371,9.54197e-21,0.0,52.283443,250.00037,25.461124,96.0,0.07158681,34.354424,252.77205,210.90363,0.0,52.283443,0.11375648,0.0,49.511566,8.330017
41980,21958800.0,0.0,18.298798,13.816284,20.935577,20.690704,21.337616,20.911713,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006711553,9.54197e-21,0.0,52.283413,250.00037,25.449192,96.0,0.07162817,34.37113,252.77202,210.90363,0.0,52.283413,0.11375648,0.0,49.511536,8.330017
41981,21958860.0,0.0,18.298767,13.811493,20.934204,20.68863,21.336853,20.910767,18.298798,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015522887,9.54197e-21,0.0,52.283382,250.00037,25.437191,96.0,0.07166974,34.38793,252.77197,210.90363,0.0,52.283382,0.11375648,0.0,49.511505,8.330017
41982,21958920.0,0.0,18.298767,13.806641,20.93283,20.686584,21.33606,20.90982,18.298798,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0021246525,9.54197e-21,0.0,52.283348,250.00037,25.425043,96.0,0.07171182,34.404938,252.77194,210.90363,0.0,52.283348,0.11375648,0.0,49.511475,8.330017
41983,21958980.0,0.0,18.298737,13.801697,20.931458,20.68454,21.335297,20.908905,18.298767,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0018842461,9.54197e-21,0.0,52.283318,250.00037,25.412727,96.0,0.071754485,34.42218,252.7719,210.90363,0.0,52.283318,0.11375649,0.0,49.511444,8.330017
41984,21959040.0,0.0,18.298737,13.796661,20.930084,20.682526,21.334534,20.907959,18.298767,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0013500159,9.54197e-21,0.0,52.283287,250.00037,25.400272,96.0,0.07179761,34.43962,252.77185,210.90364,0.0,52.283287,0.11375649,0.0,49.511414,8.330017
41985,21959100.0,0.0,18.298737,13.791565,20.928741,20.680511,21.33377,20.907043,18.298767,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0010971823,9.54197e-21,0.0,52.283257,250.00037,25.3877,96.0,0.07184113,34.457222,252.77182,210.90364,0.0,52.283257,0.11375649,0.0,49.51138,8.330017
41986,21959160.0,0.0,18.298706,13.786316,20.927368,20.678467,21.333008,20.906097,18.298737,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.001845941,9.54197e-21,0.0,52.283222,250.00038,25.375008,96.0,0.07188504,34.474987,252.77177,210.90364,0.0,52.283222,0.11375649,0.0,49.511345,8.330017
41987,21959220.0,0.0,18.298676,13.781006,20.925995,20.676422,21.332214,20.905182,18.298737,18.298737,18.298737,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0025312589,9.54197e-21,0.0,52.28319,250.00038,25.362143,96.0,0.071929544,34.493,252.77173,210.90364,0.0,52.28319,0.11375649,0.0,49.511314,8.330017
41988,21959280.0,0.0,18.298645,13.775574,20.924622,20.674408,21.331451,20.904236,18.298706,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027348734,9.54197e-21,0.0,52.283157,250.00038,25.349089,96.0,0.0719747,34.511272,252.77168,210.90364,0.0,52.283157,0.11375649,0.0,49.51128,8.330017
41989,21959340.0,0.0,18.298645,13.77002,20.923279,20.672394,21.330688,20.90332,18.298676,18.298706,18.298706,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0021806008,9.54197e-21,0.0,52.28312,250.00038,25.335827,96.0,0.07202055,34.529842,252.77164,210.90366,0.0,52.28312,0.1137565,0.0,49.51125,8.330017
41990,21959400.0,0.0,18.298645,13.764343,20.921936,20.67038,21.329926,20.902405,18.298676,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0016890765,9.54197e-21,0.0,52.28309,250.0004,25.322401,96.0,0.07206697,34.54864,252.7716,210.90366,0.0,52.28309,0.1137565,0.0,49.511215,8.330017
41991,21959460.0,0.0,18.298615,13.758545,20.920563,20.668335,21.329132,20.901459,18.298645,18.298676,18.298676,18.298676,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0023178363,9.54197e-21,0.0,52.283054,250.0004,25.308817,96.0,0.07211391,34.567657,252.77156,210.90366,0.0,52.283054,0.1137565,0.0,49.51118,8.330017
41992,21959520.0,0.0,18.298584,13.7526245,20.91919,20.66629,21.32837,20.900543,18.298645,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0029631124,9.54197e-21,0.0,52.28302,250.0004,25.295025,96.0,0.072161555,34.586964,252.77151,210.90366,0.0,52.28302,0.1137565,0.0,49.511143,8.330017
41993,21959580.0,0.0,18.298553,13.746582,20.917816,20.664276,21.327576,20.899628,18.298615,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0028111257,9.54197e-21,0.0,52.28298,250.00041,25.28099,96.0,0.07221003,34.606613,252.77147,210.90367,0.0,52.28298,0.113756515,0.0,49.51111,8.330017
41994,21959640.0,0.0,18.298553,13.740387,20.916473,20.662262,21.326813,20.898682,18.298584,18.298615,18.298615,18.298645,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.002576786,9.54197e-21,0.0,52.282948,250.00041,25.266748,96.0,0.072259195,34.626553,252.77142,210.90367,0.0,52.282948,0.113756515,0.0,49.51107,8.330017
41995,21959700.0,0.0,18.298523,13.734039,20.91513,20.660278,21.32605,20.897766,18.298584,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0020654364,9.54197e-21,0.0,52.282913,250.00041,25.25229,96.0,0.07230911,34.646793,252.77138,210.90367,0.0,52.282913,0.113756515,0.0,49.511036,8.330017
41996,21959760.0,0.0,18.298492,13.727539,20.913757,20.658234,21.325256,20.89685,18.298553,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002932952,9.54197e-21,0.0,52.28287,250.00043,25.23765,96.0,0.07235962,34.66729,252.77133,210.90369,0.0,52.28287,0.11375653,0.0,49.510998,8.330017
41997,21959820.0,0.0,18.298462,13.720917,20.912384,20.656189,21.324463,20.895905,18.298523,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0034972525,9.54197e-21,0.0,52.282833,250.00043,25.222746,96.0,0.07241103,34.688152,252.77129,210.90369,0.0,52.282833,0.11375653,0.0,49.51096,8.330017
41998,21959880.0,0.0,18.298431,13.714111,20.91101,20.654175,21.3237,20.894989,18.298492,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0032461185,9.54197e-21,0.0,52.28279,250.00043,25.207558,96.0,0.07246339,34.70942,252.77124,210.90369,0.0,52.28279,0.11375653,0.0,49.51092,8.330017
41999,21959940.0,0.0,18.298431,13.707153,20.909668,20.652191,21.322906,20.894073,18.298462,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0026999172,9.54197e-21,0.0,52.282757,250.00044,25.192118,96.0,0.07251662,34.731033,252.77118,210.9037,0.0,52.282757,0.11375654,0.0,49.51088,8.330017
42000,21960000.0,0.0,18.2984,13.700012,20.908325,20.650177,21.322144,20.893158,18.298431,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0027015947,9.54197e-21,0.0,52.282715,250.00044,25.176403,96.0,0.07257078,34.753036,252.77113,210.9037,0.0,52.282715,0.11375654,0.0,49.51084,8.330017
42001,21960060.0,0.0,18.29834,13.692535,20.906952,20.648132,21.32135,20.892212,18.298431,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.004206627,9.54197e-21,0.0,52.282673,250.00046,25.160465,96.0,0.072625674,34.775345,252.77109,210.9037,0.0,52.282673,0.11375654,0.0,49.5108,8.330017
42002,21960120.0,0.0,18.298187,13.684631,20.905579,20.646088,21.320557,20.891296,18.29837,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008910344,9.54197e-21,0.0,52.28263,250.00046,25.143982,96.0,0.07268243,34.798424,252.77104,210.90372,0.0,52.28263,0.11375655,0.0,49.510757,8.330017
42003,21960180.0,0.0,18.298096,13.67627,20.904205,20.644073,21.319794,20.89035,18.29831,18.2984,18.2984,18.2984,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.011485562,9.54197e-21,0.0,52.28259,250.00047,25.12669,96.0,0.07274196,34.822636,252.77098,210.90373,0.0,52.28259,0.11375657,0.0,49.510715,8.330017
42004,21960240.0,0.0,18.298035,13.667511,20.902832,20.642029,21.319,20.889435,18.298218,18.29834,18.29834,18.29834,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.011558236,9.54197e-21,0.0,52.282543,250.00047,25.108559,96.0,0.072804354,34.84802,252.77094,210.90375,0.0,52.282543,0.113756575,0.0,49.51067,8.330017
42005,21960300.0,0.0,18.298004,13.658295,20.90149,20.640045,21.318237,20.88852,18.298157,18.298279,18.298279,18.298279,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.008053568,9.54197e-21,0.0,52.282494,250.00049,25.089582,96.0,0.07286962,34.874584,252.77087,210.90376,0.0,52.282494,0.11375659,0.0,49.51062,8.330017
42006,21960360.0,0.0,18.297974,13.648712,20.900085,20.63797,21.317444,20.887573,18.298065,18.298187,18.298187,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.005288357,9.54197e-21,0.0,52.282448,250.0005,25.069967,96.0,0.07293705,34.902046,252.77081,210.90378,0.0,52.282448,0.113756604,0.0,49.51057,8.330017
42007,21960420.0,0.0,18.297913,13.638763,20.898712,20.635895,21.31665,20.886627,18.298035,18.298126,18.298126,18.298157,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.005883991,9.54197e-21,0.0,52.282394,250.00052,25.049957,96.0,0.07300582,34.930058,252.77077,210.9038,0.0,52.282394,0.11375661,0.0,49.51052,8.330017
42008,21960480.0,0.0,18.297852,13.6284485,20.897339,20.63385,21.315857,20.885712,18.297974,18.298065,18.298065,18.298096,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.006943061,9.54197e-21,0.0,52.282345,250.00053,25.02943,96.0,0.073076315,34.958797,252.7707,210.90381,0.0,52.282345,0.11375663,0.0,49.510468,8.330017
42009,21960540.0,0.0,18.29779,13.617798,20.895966,20.631805,21.315063,20.884766,18.297913,18.298004,18.298004,18.298035,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0072976365,9.54197e-21,0.0,52.28229,250.00056,25.008356,96.0,0.07314866,34.9883,252.77065,210.90382,0.0,52.28229,0.11375664,0.0,49.510414,8.330017
42010,21960600.0,0.0,18.29776,13.606781,20.894592,20.629791,21.31427,20.88385,18.297852,18.297943,18.297943,18.297974,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.006613871,9.54197e-21,0.0,52.28223,250.00058,24.986702,96.0,0.073222965,35.018616,252.77057,210.90384,0.0,52.28223,0.11375665,0.0,49.510357,8.330017
42011,21960660.0,0.0,18.297699,13.5954895,20.893188,20.627686,21.313477,20.882904,18.297821,18.297913,18.297913,18.297913,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0055528544,9.54197e-21,0.0,52.282177,250.0006,24.964512,96.0,0.07329907,35.049686,252.77051,210.90384,0.0,52.282177,0.113756664,0.0,49.5103,8.330017
42012,21960720.0,0.0,18.297668,13.583893,20.891785,20.62561,21.312683,20.881958,18.29776,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0048955814,9.54197e-21,0.0,52.28212,250.00061,24.941893,96.0,0.073376596,35.08135,252.77045,210.90385,0.0,52.28212,0.11375668,0.0,49.51024,8.330017
42013,21960780.0,0.0,18.297638,13.5720215,20.890411,20.623566,21.31189,20.881012,18.29773,18.29779,18.29779,18.297821,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0043547624,9.54197e-21,0.0,52.28206,250.00063,24.91888,96.0,0.07345544,35.11357,252.77037,210.90387,0.0,52.28206,0.11375668,0.0,49.51018,8.330017
42014,21960840.0,0.0,18.297607,13.5598755,20.889008,20.621521,21.311096,20.880096,18.297699,18.29776,18.29776,18.29776,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0040355227,9.54197e-21,0.0,52.281994,250.00064,24.895521,96.0,0.073535405,35.14627,252.7703,210.90388,0.0,52.281994,0.11375669,0.0,49.51012,8.330017
42015,21960900.0,0.0,18.297577,13.547516,20.887634,20.619476,21.310303,20.87915,18.297638,18.29773,18.29773,18.29773,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0037900412,9.54197e-21,0.0,52.281933,250.00064,24.871847,96.0,0.07361642,35.179417,252.77023,210.9039,0.0,52.281933,0.1137567,0.0,49.51006,8.330017
42016,21960960.0,0.0,18.297546,13.534882,20.88623,20.61737,21.30951,20.878204,18.297607,18.297668,18.297668,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0044815447,9.54197e-21,0.0,52.281868,250.00066,24.847824,96.0,0.07369857,35.213047,252.77016,210.9039,0.0,52.281868,0.1137567,0.0,49.509995,8.330017
42017,21961020.0,0.0,18.297516,13.522064,20.884827,20.615265,21.308716,20.877258,18.297577,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.00417516,9.54197e-21,0.0,52.281807,250.00067,24.823446,96.0,0.07378189,35.247173,252.77008,210.90392,0.0,52.281807,0.113756716,0.0,49.50993,8.330017
42018,21961080.0,0.0,18.297485,13.509033,20.883423,20.61319,21.307922,20.876312,18.297546,18.297607,18.297607,18.297607,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0035379392,9.54197e-21,0.0,52.281742,250.00069,24.798813,96.0,0.07386604,35.281666,252.77,210.90392,0.0,52.281742,0.113756716,0.0,49.509865,8.330017
42019,21961140.0,0.0,18.297485,13.49585,20.88205,20.611115,21.307129,20.875366,18.297516,18.297577,18.297577,18.297577,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0020081506,9.54197e-21,0.0,52.281673,250.00069,24.77387,96.0,0.073951185,35.31658,252.76993,210.90393,0.0,52.281673,0.11375672,0.0,49.5098,8.330017
42020,21961200.0,0.0,18.297485,13.482483,20.880676,20.60907,21.306335,20.87445,18.297516,18.297546,18.297546,18.297546,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0011677963,9.54197e-21,0.0,52.281605,250.0007,24.7488,96.0,0.07403671,35.351677,252.76985,210.90393,0.0,52.281605,0.11375672,0.0,49.509735,8.330017
42021,21961260.0,0.0,18.297455,13.468964,20.879242,20.606964,21.305542,20.873474,18.297485,18.297516,18.297516,18.297546,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0022074056,9.54197e-21,0.0,52.28154,250.0007,24.72361,96.0,0.074122585,35.386944,252.76978,210.90395,0.0,52.28154,0.11375672,0.0,49.509666,8.330017
42022,21961320.0,0.0,18.297424,13.455322,20.877838,20.604858,21.304718,20.872528,18.297485,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0027847139,9.54197e-21,0.0,52.281475,250.00072,24.698225,96.0,0.07420909,35.422485,252.7697,210.90395,0.0,52.281475,0.11375672,0.0,49.509598,8.330017
