,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42023,21961380.0,0.0,18.297424,13.441559,20.876434,20.602753,21.303925,20.871582,18.297455,18.297485,18.297485,18.297485,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0019088985,9.54197e-21,0.0,52.281403,250.00072,24.67264,96.0,0.07429619,35.458305,252.76962,210.90395,0.0,52.281403,0.11375674,0.0,49.50953,8.330017
42024,21961440.0,0.0,18.297424,13.427673,20.87503,20.600677,21.303131,20.870636,18.297455,18.297485,18.297485,18.297485,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.001005634,9.54197e-21,0.0,52.281334,250.00072,24.646984,96.0,0.0743835,35.494225,252.76953,210.90396,0.0,52.281334,0.11375674,0.0,49.50946,8.330017
42025,21961500.0,0.0,18.297455,13.413727,20.873627,20.598602,21.302338,20.86972,18.297424,18.297455,18.297455,18.297455,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0003955507,9.54197e-21,0.0,52.281265,250.00073,24.621216,96.0,0.07447112,35.5303,252.76945,210.90396,0.0,52.281265,0.11375674,0.0,49.50939,8.330017
42026,21961560.0,0.0,18.297424,13.399719,20.872223,20.596497,21.301514,20.868744,18.297424,18.297455,18.297455,18.297455,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00029469674,9.54197e-21,0.0,52.281197,250.00073,24.595491,96.0,0.074558534,35.56631,252.76938,210.90396,0.0,52.281197,0.11375674,0.0,49.50932,8.330017
42027,21961620.0,0.0,18.297424,13.385681,20.870789,20.59436,21.30072,20.867798,18.297424,18.297424,18.297424,18.297455,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00092265214,9.54197e-21,0.0,52.281124,250.00073,24.569733,96.0,0.07464601,35.602375,252.7693,210.90396,0.0,52.281124,0.11375674,0.0,49.50925,8.330017
42028,21961680.0,0.0,18.297424,13.371582,20.869385,20.592255,21.299927,20.866852,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00037745314,9.54197e-21,0.0,52.28106,250.00073,24.543911,96.0,0.07473364,35.638523,252.76921,210.90396,0.0,52.28106,0.11375674,0.0,49.50918,8.330017
42029,21961740.0,0.0,18.297455,13.357452,20.867981,20.59018,21.299103,20.865906,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.00081275334,9.54197e-21,0.0,52.280987,250.00073,24.518105,96.0,0.07482115,35.674652,252.76913,210.90396,0.0,52.280987,0.11375674,0.0,49.50911,8.330017
42030,21961800.0,0.0,18.297455,13.343353,20.866577,20.588104,21.29831,20.86496,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0016054178,9.54197e-21,0.0,52.280914,250.00073,24.492409,96.0,0.074908234,35.71063,252.76906,210.90396,0.0,52.280914,0.11375674,0.0,49.50904,8.330017
42031,21961860.0,0.0,18.297455,13.329224,20.865143,20.585968,21.297516,20.864014,18.297455,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0011804028,9.54197e-21,0.0,52.28084,250.00073,24.46679,96.0,0.074994996,35.7465,252.76898,210.90396,0.0,52.28084,0.11375674,0.0,49.50897,8.330017
42032,21961920.0,0.0,18.297455,13.315155,20.863739,20.583832,21.296692,20.863037,18.297455,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0008468611,9.54197e-21,0.0,52.280773,250.00073,24.441267,96.0,0.07508136,35.782223,252.76889,210.90396,0.0,52.280773,0.11375672,0.0,49.5089,8.330017
42033,21961980.0,0.0,18.297485,13.301147,20.862305,20.581726,21.295898,20.862091,18.297455,18.297455,18.297455,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0009713313,9.54197e-21,0.0,52.280704,250.00073,24.41587,96.0,0.07516725,35.81778,252.76881,210.90396,0.0,52.280704,0.11375672,0.0,49.508827,8.330017
42034,21962040.0,0.0,18.297516,13.287201,20.8609,20.57962,21.295074,20.861145,18.297485,18.297455,18.297455,18.297455,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0019524473,9.54197e-21,0.0,52.280636,250.00073,24.390564,96.0,0.07525278,35.85321,252.76874,210.90395,0.0,52.280636,0.11375672,0.0,49.50876,8.330017
42035,21962100.0,0.0,18.297546,13.273315,20.859497,20.577515,21.294281,20.860199,18.297485,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0030031381,9.54197e-21,0.0,52.280563,250.00073,24.365461,96.0,0.07533756,35.888355,252.76866,210.90395,0.0,52.280563,0.113756716,0.0,49.50869,8.330017
42036,21962160.0,0.0,18.297546,13.2595215,20.858063,20.575378,21.293488,20.859253,18.297516,18.297485,18.297485,18.297485,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.002534173,9.54197e-21,0.0,52.2805,250.00072,24.340595,96.0,0.075421475,35.923164,252.76857,210.90395,0.0,52.2805,0.113756716,0.0,49.50862,8.330017
42037,21962220.0,0.0,18.297577,13.24585,20.856628,20.573242,21.292664,20.858276,18.297516,18.297485,18.297485,18.297485,0.0,0.032085214,0.032085214,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.002047098,9.54197e-21,0.0,52.280426,250.00072,24.315937,96.0,0.07550464,35.957687,252.7685,210.90393,0.0,52.280426,0.113756716,0.0,49.508553,8.330017
42038,21962280.0,0.0,18.297607,13.23233,20.855225,20.571106,21.29184,20.85733,18.297546,18.297516,18.297516,18.297516,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0026283595,9.54197e-21,0.0,52.28036,250.00072,24.291473,96.0,0.07558708,35.991936,252.76842,210.90393,0.0,52.28036,0.1137567,0.0,49.508484,8.330017
42039,21962340.0,0.0,18.297638,13.218933,20.85379,20.569,21.291046,20.856384,18.297577,18.297546,18.297546,18.297546,0.0,0.03208521,0.03208521,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.003283689,9.54197e-21,0.0,52.28029,250.0007,24.267298,96.0,0.0756685,36.025784,252.76834,210.90393,0.0,52.28029,0.1137567,0.0,49.508415,8.330017
42040,21962400.0,0.0,18.297699,13.205688,20.852386,20.566895,21.290253,20.855438,18.297607,18.297577,18.297577,18.297546,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004396695,9.54197e-21,0.0,52.280224,250.0007,24.243378,96.0,0.075749,36.05927,252.76826,210.90392,0.0,52.280224,0.11375669,0.0,49.508347,8.330017
42041,21962460.0,0.0,18.297699,13.192627,20.850952,20.564758,21.289429,20.854462,18.297638,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00379616,9.54197e-21,0.0,52.28016,250.00069,24.219831,96.0,0.0758282,36.092236,252.76819,210.90392,0.0,52.28016,0.11375669,0.0,49.50828,8.330017
42042,21962520.0,0.0,18.29773,13.179779,20.849518,20.562622,21.288605,20.853516,18.297668,18.297607,18.297607,18.297607,0.0,0.032085206,0.032085206,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0033358098,9.54197e-21,0.0,52.28009,250.00069,24.196594,96.0,0.0759063,36.124767,252.76811,210.9039,0.0,52.28009,0.11375668,0.0,49.508217,8.330017
42043,21962580.0,0.0,18.29776,13.167114,20.848083,20.560486,21.287811,20.85254,18.297699,18.297638,18.297638,18.297638,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.003932882,9.54197e-21,0.0,52.280025,250.00067,24.17365,96.0,0.07598336,36.156887,252.76804,210.9039,0.0,52.280025,0.113756664,0.0,49.508152,8.330017
42044,21962640.0,0.0,18.297821,13.154694,20.84665,20.55835,21.286987,20.851593,18.29773,18.297668,18.297668,18.297668,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.004979571,9.54197e-21,0.0,52.27996,250.00067,24.151077,96.0,0.07605913,36.188488,252.76797,210.90388,0.0,52.27996,0.113756664,0.0,49.508087,8.330017
42045,21962700.0,0.0,18.297882,13.142517,20.845245,20.556244,21.286194,20.850647,18.29776,18.29773,18.29773,18.297699,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0056379037,9.54197e-21,0.0,52.2799,250.00066,24.12895,96.0,0.076133355,36.219467,252.7679,210.90387,0.0,52.2799,0.11375665,0.0,49.508026,8.330017
42046,21962760.0,0.0,18.297913,13.130585,20.843811,20.554077,21.28537,20.84967,18.297821,18.29776,18.29776,18.29773,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0050266637,9.54197e-21,0.0,52.279835,250.00066,24.10724,96.0,0.07620613,36.249863,252.76782,210.90387,0.0,52.279835,0.11375664,0.0,49.507965,8.330017
42047,21962820.0,0.0,18.297943,13.118927,20.842377,20.55194,21.284546,20.848724,18.297852,18.29779,18.29779,18.29779,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.004668806,9.54197e-21,0.0,52.279778,250.00064,24.085947,96.0,0.076277465,36.27967,252.76776,210.90385,0.0,52.279778,0.11375663,0.0,49.507904,8.330017
42048,21962880.0,0.0,18.298004,13.107574,20.840942,20.549805,21.283752,20.847778,18.297913,18.297821,18.297821,18.297821,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0048105577,9.54197e-21,0.0,52.279716,250.00063,24.065104,96.0,0.076347254,36.308857,252.76768,210.90384,0.0,52.279716,0.11375661,0.0,49.507843,8.330017
42049,21962940.0,0.0,18.298065,13.096527,20.839508,20.547668,21.282928,20.846802,18.297943,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005900748,9.54197e-21,0.0,52.279655,250.00061,24.044668,96.0,0.07641563,36.337463,252.76762,210.90382,0.0,52.279655,0.11375661,0.0,49.507786,8.330017
42050,21963000.0,0.0,18.298126,13.085815,20.838074,20.545532,21.282135,20.845856,18.298004,18.297913,18.297913,18.297913,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0069147907,9.54197e-21,0.0,52.279602,250.00061,24.024767,96.0,0.07648218,36.365326,252.76756,210.90381,0.0,52.279602,0.113756604,0.0,49.50773,8.330017
42051,21963060.0,0.0,18.298157,13.075439,20.83664,20.543365,21.281311,20.84491,18.298035,18.297974,18.297974,18.297943,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.006298896,9.54197e-21,0.0,52.279545,250.0006,24.005424,96.0,0.07654681,36.392406,252.76749,210.90381,0.0,52.279545,0.11375659,0.0,49.50767,8.330017
42052,21963120.0,0.0,18.298218,13.065399,20.835205,20.54123,21.280487,20.843933,18.298096,18.298004,18.298004,18.298004,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.005717928,9.54197e-21,0.0,52.27949,250.00058,23.986603,96.0,0.07660968,36.41876,252.76743,210.9038,0.0,52.27949,0.113756575,0.0,49.507618,8.330017
42053,21963180.0,0.0,18.298279,13.055756,20.83377,20.539062,21.279663,20.842987,18.298157,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.006308004,9.54197e-21,0.0,52.279438,250.00056,23.968279,96.0,0.07667084,36.44441,252.76736,210.90378,0.0,52.279438,0.11375657,0.0,49.507565,8.330017
42054,21963240.0,0.0,18.29834,13.046478,20.832336,20.536926,21.27884,20.84201,18.298218,18.298126,18.298126,18.298096,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006976356,9.54197e-21,0.0,52.279385,250.00055,23.950554,96.0,0.07672998,36.469223,252.7673,210.90376,0.0,52.279385,0.11375655,0.0,49.507515,8.330017
42055,21963300.0,0.0,18.298431,13.037628,20.830902,20.53482,21.278046,20.841064,18.298279,18.298187,18.298187,18.298157,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.008121936,9.54197e-21,0.0,52.279335,250.00053,23.933392,96.0,0.0767872,36.49325,252.76724,210.90375,0.0,52.279335,0.11375653,0.0,49.50746,8.330017
42056,21963360.0,0.0,18.298462,13.029205,20.829437,20.532623,21.277222,20.840088,18.29834,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.007441614,9.54197e-21,0.0,52.27929,250.00052,23.916912,96.0,0.07684212,36.516323,252.7672,210.90373,0.0,52.27929,0.113756515,0.0,49.507416,8.330017
42057,21963420.0,0.0,18.298523,13.02121,20.828003,20.530457,21.276398,20.839142,18.2984,18.298279,18.298279,18.298279,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.006919261,9.54197e-21,0.0,52.27924,250.0005,23.901043,96.0,0.076894976,36.53854,252.76714,210.90372,0.0,52.27924,0.1137565,0.0,49.507366,8.330017
42058,21963480.0,0.0,18.298584,13.013672,20.826569,20.52832,21.275574,20.838165,18.298462,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0075048157,9.54197e-21,0.0,52.279194,250.00049,23.88577,96.0,0.07694583,36.55992,252.76709,210.9037,0.0,52.279194,0.11375649,0.0,49.507324,8.330017
42059,21963540.0,0.0,18.298676,13.006592,20.825134,20.526184,21.27478,20.83722,18.298523,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.008572426,9.54197e-21,0.0,52.279152,250.00047,23.871162,96.0,0.07699444,36.58037,252.76703,210.90369,0.0,52.279152,0.11375648,0.0,49.50728,8.330017
42060,21963600.0,0.0,18.298737,13.0,20.8237,20.524048,21.273956,20.836273,18.298584,18.298492,18.298492,18.298462,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.008922285,9.54197e-21,0.0,52.27911,250.00046,23.857239,96.0,0.077040754,36.599865,252.76698,210.90366,0.0,52.27911,0.113756455,0.0,49.507236,8.330017
42061,21963660.0,0.0,12.994141,12.993713,20.820251,20.519043,21.271057,20.833344,12.876678,16.777588,16.777588,16.963013,0.0,0.032086343,0.032086343,0.04958847,250.0,11.700012,0.0,0.0,0.0,415.0405,2.4603221e-05,0.0,52.282936,249.66151,49.999992,96.0,3.7485572e-07,6.372265e-06,252.84123,210.73474,0.0,52.282936,0.11376138,0.0,49.51111,8.330017
42062,21963720.0,0.0,12.987946,12.987549,20.808472,20.503876,21.260925,20.823578,12.005829,14.757599,14.757599,15.072754,0.0,0.032088663,0.032088663,0.049592584,250.0,11.700012,0.0,0.0,0.0,374.82693,2.2200877e-05,0.0,52.28035,249.7575,50.0,96.0,3.749102e-07,6.875921e-08,252.86307,210.78836,0.0,52.28035,0.113770075,0.0,49.50846,8.330017
42063,21963780.0,0.0,12.981842,12.981476,20.789886,20.480408,21.245178,20.808533,11.7282715,13.428589,13.428589,13.748535,0.0,0.032089595,0.032089595,0.0495942,250.0,11.700012,0.0,0.0,0.0,359.1081,2.0584414e-05,0.0,52.277874,249.82928,50.0,96.0,3.74933e-07,-2.1345454e-09,252.87837,210.8267,0.0,52.277874,0.11377352,0.0,49.50595,8.330017
42064,21963840.0,0.0,12.975861,12.975494,20.766968,20.451538,21.226044,20.790253,11.665497,12.637238,12.637238,12.90567,0.0,0.032089565,0.032089565,0.04959409,250.0,11.700012,0.0,0.0,0.0,350.05127,1.9750472e-05,0.0,52.27555,249.88242,50.0,96.0,3.7493183e-07,2.6377728e-13,252.88882,210.8535,0.0,52.27555,0.1137733,0.0,49.50361,8.330017
42065,21963900.0,0.0,12.969971,12.9696045,20.741425,20.419403,21.204926,20.770111,11.664368,12.19458,12.19458,12.397369,0.0,0.03208906,0.03208906,0.049593147,250.0,11.700012,0.0,0.0,0.0,343.73215,1.931354e-05,0.0,52.273552,249.92078,50.0,96.0,3.7491893e-07,-1.0748978e-14,252.89577,210.87181,0.0,52.273552,0.11377133,0.0,49.501606,8.330017
42066,21963960.0,0.0,12.964203,12.963837,20.715118,20.386322,21.18332,20.749481,11.673706,11.955078,11.955078,12.098724,0.0,0.032088377,0.032088377,0.04959191,250.0,11.700012,0.0,0.0,0.0,339.3604,1.9065646e-05,0.0,52.27192,249.94792,50.0,96.0,3.749018e-07,-1.2262766e-16,252.90027,210.88406,0.0,52.27192,0.11376871,0.0,49.499977,8.330017
42067,21964020.0,0.0,12.958496,12.95813,20.68811,20.352234,21.161194,20.728394,11.6814575,11.828766,11.828766,11.926117,0.0,0.032087684,0.032087684,0.049590655,250.0,11.700012,0.0,0.0,0.0,336.19327,1.889935e-05,0.0,52.270638,249.96666,50.0,96.0,3.748844e-07,-1.3965381e-18,252.9031,210.89203,0.0,52.270638,0.11376605,0.0,49.498707,8.330017
42068,21964080.0,0.0,12.95285,12.952515,20.660736,20.317657,21.138824,20.707062,11.686707,11.761719,11.761719,11.825592,0.0,0.032087054,0.032087054,0.049589533,250.0,11.700012,0.0,0.0,0.0,333.7826,1.8777298e-05,0.0,52.26967,249.9794,50.0,96.0,3.7486876e-07,3.0088456e-20,252.90485,210.89713,0.0,52.26967,0.11376367,0.0,49.497746,8.330017
42069,21964140.0,0.0,12.947327,12.94696,20.633179,20.282837,21.116394,20.685638,11.6901245,11.727692,11.727692,11.768585,0.0,0.03208653,0.03208653,0.049588595,250.0,11.700012,0.0,0.0,0.0,331.8776,1.8683571e-05,0.0,52.268948,249.98781,50.0,96.0,3.7485563e-07,-4.089396e-22,252.90585,210.90024,0.0,52.268948,0.11376167,0.0,49.49704,8.330017
42070,21964200.0,0.0,12.941864,12.941528,20.605621,20.247986,21.093933,20.664215,11.692291,11.71106,11.71106,11.736816,0.0,0.032086104,0.032086104,0.049587842,250.0,11.700012,0.0,0.0,0.0,330.30768,1.8608205e-05,0.0,52.26843,249.99315,50.0,96.0,3.7484511e-07,1.978484e-24,252.90639,210.90202,0.0,52.26843,0.11376007,0.0,49.496532,8.330017
42071,21964260.0,0.0,12.936493,12.936127,20.579407,20.215057,21.07257,20.643799,11.693726,11.70285,11.70285,11.718842,0.0,0.03208578,0.03208578,0.049587265,250.0,11.700012,0.0,0.0,0.0,328.95667,1.8544693e-05,0.0,52.268063,249.99648,50.0,96.0,3.7483701e-07,-8.357228e-27,252.90665,210.903,0.0,52.268063,0.113758825,0.0,49.496174,8.330017
42072,21964320.0,0.0,12.931183,12.930847,20.553314,20.18222,21.05127,20.623444,11.694702,11.6987,11.6987,11.708374,0.0,0.03208553,0.03208553,0.049586833,250.0,11.700012,0.0,0.0,0.0,327.75305,1.8489098e-05,0.0,52.267815,249.99852,50.0,96.0,3.748309e-07,5.060508e-27,252.90675,210.9035,0.0,52.267815,0.11375791,0.0,49.495926,8.330017
42073,21964380.0,0.0,12.925934,12.925598,20.527344,20.149536,21.029999,20.60315,11.695343,11.6970215,11.6970215,11.702881,0.0,0.032085355,0.032085355,0.04958652,250.0,11.700012,0.0,0.0,0.0,326.66592,1.8439721e-05,0.0,52.26764,249.99963,50.0,96.0,3.7482653e-07,-2.06615e-29,252.90675,210.90369,0.0,52.26764,0.11375724,0.0,49.495766,8.330017
42074,21964440.0,0.0,12.920746,12.920441,20.501526,20.116974,21.009033,20.5831,11.695831,12.323242,12.323242,11.699738,0.0,0.032085225,0.032085225,0.049586296,250.0,11.700012,0.0,0.0,0.0,325.6582,1.839453e-05,28.275263,52.26753,250.00024,50.0,96.0,3.7482332e-07,1.7627275e-30,252.90671,210.90372,28.275263,52.26753,0.11375675,0.0,49.495655,8.330017
42075,21964500.0,0.0,12.915649,12.915314,20.479034,20.088074,20.991486,20.566284,11.6961975,12.477844,12.477844,12.869812,0.0,0.032085136,0.032085136,0.049586143,250.0,11.700012,0.0,0.0,0.0,324.71927,1.8352948e-05,0.0,52.267464,250.00049,50.0,96.0,3.7482116e-07,-3.82022e-39,252.90665,210.90366,0.0,52.267464,0.11375642,3.6005306,49.49559,8.330017
42076,21964560.0,0.0,12.9105835,12.910278,20.458466,20.063782,20.97348,20.549042,11.696472,12.123718,12.123718,12.819305,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,323.8329,1.8314093e-05,0.0,52.267414,250.00055,50.0,96.0,3.748197e-07,1.3172e-41,252.90659,210.90356,0.0,52.267414,0.113756195,4.347024,49.495552,8.330017
42077,21964620.0,0.0,12.905609,12.905273,20.43753,20.03952,20.954681,20.531006,11.696686,11.93042,11.93042,12.806488,0.0,0.03208504,0.03208504,0.049585972,250.0,11.700012,0.0,0.0,0.0,322.9915,1.8277551e-05,0.0,52.26739,250.00052,50.0,96.0,3.7481874e-07,5.6e-43,252.90654,210.90346,0.0,52.26739,0.113756046,4.4078608,49.495525,8.330017
42078,21964680.0,0.0,12.900665,12.90036,20.416351,20.01532,20.935455,20.512573,11.696899,11.824738,11.824738,12.802155,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,322.18942,1.8243029e-05,0.0,52.26738,250.00046,50.0,96.0,3.7481811e-07,2.8e-43,252.9065,210.90337,0.0,52.26738,0.11375596,4.4259386,49.495514,8.330017
42079,21964740.0,0.0,12.895782,12.895447,20.395142,19.991272,20.916016,20.493958,11.697052,11.766327,11.766327,12.80072,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,321.42245,1.8210298e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481772e-07,0.0,252.90645,210.90329,0.0,52.26737,0.1137559,4.429654,49.495506,8.330017
42080,21964800.0,0.0,12.89093,12.890625,20.373932,19.967316,20.896515,20.47528,11.697205,11.734131,11.734131,12.800201,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,320.6872,1.817919e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4316673,49.495502,8.330017
42081,21964860.0,0.0,12.886139,12.885834,20.353851,19.944946,20.87799,20.457489,11.697357,11.717285,11.717285,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.98105,1.8149567e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4316387,49.495502,8.330017
42082,21964920.0,0.0,12.881378,12.881073,20.333923,19.922668,20.859497,20.439758,11.697479,11.708221,11.708221,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.30136,1.8121296e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.431315,49.495502,8.330017
42083,21964980.0,0.0,12.876678,12.876373,20.314087,19.900513,20.841034,20.422028,11.697601,11.703003,11.703003,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.6455,1.809424e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4309235,49.495502,8.330017
42084,21965040.0,0.0,12.871979,12.871674,20.294281,19.87851,20.822632,20.404388,11.697693,11.700226,11.700226,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.0117,1.8068311e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.430525,49.495506,8.330017
42085,21965100.0,0.0,12.86734,12.867035,20.2753,19.856598,20.805786,20.388184,11.697784,12.895264,12.895264,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,317.3984,1.8043442e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4301424,49.495506,8.330017
42086,21965160.0,0.0,12.862701,12.862427,20.258331,19.835968,20.791412,20.37436,11.697876,12.356323,12.356323,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.80286,1.8019484e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4298015,49.49551,8.330017
42087,21965220.0,0.0,12.858124,12.857819,20.240753,19.81546,20.775726,20.359253,11.697937,12.058197,12.058197,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.22314,1.7996339e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4294972,49.49551,8.330017
42088,21965280.0,0.0,12.853546,12.8532715,20.222809,19.795074,20.759338,20.343506,11.698029,11.893524,11.893524,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,315.65732,1.797391e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429227,49.49551,8.330017
42089,21965340.0,0.0,12.848999,12.848694,20.204712,19.77478,20.742645,20.327454,11.698059,11.800903,11.800903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.10336,1.7952092e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4289913,49.49551,8.330017
42090,21965400.0,0.0,12.844452,12.844177,20.186584,19.754578,20.725739,20.311218,11.69812,11.751648,11.751648,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.5595,1.7930804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287896,49.49551,8.330017
42091,21965460.0,0.0,12.839935,12.839661,20.169281,19.735565,20.709534,20.295654,11.698151,11.727203,11.727203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.024,1.7909953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428621,49.49551,8.330017
42092,21965520.0,0.0,12.835419,12.835144,20.15207,19.716614,20.693329,20.28009,11.698212,11.713684,11.713684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.49454,1.7889426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4284883,49.49551,8.330017
42093,21965580.0,0.0,12.830933,12.830627,20.134888,19.697784,20.677155,20.264557,11.698212,11.706543,11.706543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.96936,1.7869128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283905,49.49551,8.330017
42094,21965640.0,0.0,12.826416,12.826141,20.117798,19.679077,20.66101,20.249054,11.698242,11.702728,11.702728,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.4466,1.7848966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428326,49.495514,8.330017
42095,21965700.0,0.0,12.82193,12.821625,20.100769,19.66043,20.644928,20.233582,11.698242,11.700562,11.700562,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.92395,1.7828817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428297,49.495514,8.330017
42096,21965760.0,0.0,12.817413,12.817139,20.085876,19.642822,20.632172,20.221283,11.698242,12.717194,12.717194,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.40018,1.7808628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283013,49.495514,8.330017
42097,21965820.0,0.0,12.812897,12.812622,20.071259,19.625305,20.619446,20.209045,11.698242,12.254242,12.254242,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.8729,1.7788272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283414,49.495514,8.330017
42098,21965880.0,0.0,12.80838,12.808105,20.056,19.60788,20.60559,20.19574,11.698212,12.010284,12.010284,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.33987,1.7767627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428418,49.495514,8.330017
42099,21965940.0,0.0,12.803864,12.803558,20.040527,19.590576,20.591217,20.181885,11.698181,11.8688965,11.8688965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.7999,1.7746639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285245,49.495514,8.330017
42100,21966000.0,0.0,12.799316,12.799011,20.024872,19.573334,20.576538,20.167786,11.698151,11.790863,11.790863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.25082,1.7725204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428666,49.495514,8.330017
42101,21966060.0,0.0,12.794739,12.794464,20.009857,19.557007,20.562317,20.154144,11.69812,11.748474,11.748474,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.6906,1.7703205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428845,49.495514,8.330017
42102,21966120.0,0.0,12.790161,12.789856,19.994904,19.540741,20.548035,20.140472,11.698059,11.725037,11.725037,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.11725,1.7680537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290586,49.495514,8.330017
42103,21966180.0,0.0,12.785553,12.785248,19.97998,19.524597,20.533783,20.12677,11.697998,11.712677,11.712677,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.529,1.765712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429307,49.495514,8.330017
42104,21966240.0,0.0,12.780914,12.780609,19.965088,19.508545,20.5195,20.113098,11.697937,11.705658,11.705658,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.92368,1.7632827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295897,49.495514,8.330017
42105,21966300.0,0.0,12.776245,12.77594,19.950256,19.492554,20.50528,20.099426,11.697845,11.701691,11.701691,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.29938,1.7607565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429907,49.495514,8.330017
42106,21966360.0,0.0,12.771545,12.77124,19.936066,19.477356,20.4917,20.086426,11.697754,11.699921,11.699921,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.655,1.758128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430258,49.495514,8.330017
42107,21966420.0,0.0,12.766785,12.76651,19.923767,19.46225,20.481537,20.07666,11.697662,12.556732,12.556732,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.98788,1.7553833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306464,49.495514,8.330017
42108,21966480.0,0.0,12.762024,12.761719,19.91098,19.447205,20.470184,20.065765,11.69754,12.166046,12.166046,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.2962,1.7525123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310713,49.495514,8.330017
42109,21966540.0,0.0,12.757202,12.756897,19.897675,19.432251,20.457886,20.053955,11.697449,11.952393,11.952393,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.57806,1.7495046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431531,49.495514,8.330017
42110,21966600.0,0.0,12.752319,12.752014,19.884155,19.417389,20.445099,20.041687,11.697327,11.833618,11.833618,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.83145,1.74635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4320254,49.495514,8.330017
42111,21966660.0,0.0,12.747406,12.747101,19.871033,19.40329,20.432526,20.029694,11.697174,11.771271,11.771271,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.05472,1.7430399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4325547,49.495514,8.330017
42112,21966720.0,0.0,12.742432,12.742126,19.85794,19.389252,20.41983,20.017578,11.697052,11.737366,11.737366,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.24582,1.7395632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331203,49.495514,8.330017
42113,21966780.0,0.0,12.737396,12.737091,19.844849,19.375305,20.407104,20.005432,11.696899,11.718567,11.718567,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.40283,1.7359096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433721,49.495514,8.330017
42114,21966840.0,0.0,12.7323,12.731995,19.831757,19.36145,20.394348,19.993286,11.696747,11.708527,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.52393,1.732069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4343576,49.495514,8.330017
42115,21966900.0,0.0,12.727173,12.726837,19.818726,19.347656,20.381653,19.98114,11.696564,11.7030945,11.7030945,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.60724,1.7280317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43503,49.495514,8.330017
42116,21966960.0,0.0,12.721954,12.721619,19.806244,19.334473,20.369446,19.969513,11.696381,11.700073,11.700073,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.6508,1.7237868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435739,49.495514,8.330017
42117,21967020.0,0.0,12.716644,12.716309,19.794159,19.32138,20.358093,19.95874,11.6961975,12.923248,12.923248,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.65253,1.7193224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4364834,49.495514,8.330017
42118,21967080.0,0.0,12.711304,12.710968,19.78366,19.30835,20.349243,19.950287,11.696014,12.411346,12.411346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.61108,1.7146322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437264,49.495514,8.330017
42119,21967140.0,0.0,12.705872,12.705536,19.77237,19.29541,20.338928,19.94043,11.695801,12.086578,12.086578,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.52417,1.7097029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380827,49.495514,8.330017
42120,21967200.0,0.0,12.700348,12.700012,19.76065,19.282532,20.32782,19.92987,11.695587,11.907837,11.907837,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.38992,1.7045239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4389377,49.495514,8.330017
42121,21967260.0,0.0,12.694733,12.694397,19.760132,19.298279,20.316711,19.919342,11.695374,11.811676,11.811676,22.014465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.20602,1.6990853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42122,21967320.0,0.0,12.689026,12.68866,19.774323,19.346008,20.30539,19.9086,11.695129,11.758881,11.758881,24.865692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.97055,1.6933773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,62.355995,49.495514,8.330017
42123,21967380.0,0.0,12.6831665,12.6828,19.791443,19.399841,20.293976,19.897766,11.694916,11.729919,11.729919,25.413147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.68338,1.6873963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,53.345592,49.495514,8.330017
42124,21967440.0,0.0,12.677216,12.676849,19.808105,19.45221,20.282532,19.886902,11.694672,11.713928,11.713928,24.64624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.3451,1.6811422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,40.824936,49.495514,8.330017
42125,21967500.0,0.0,12.671173,12.670776,19.821564,19.496948,20.271088,19.876068,11.6944275,11.705139,11.705139,22.82431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.9566,1.6746186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.63005,49.495514,8.330017
42126,21967560.0,0.0,12.665009,12.664612,19.82898,19.526947,20.26004,19.865631,11.694214,11.700195,11.700195,20.388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.5192,1.6678308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.031106,49.495514,8.330017
42127,21967620.0,0.0,12.658722,12.658325,19.830292,19.542938,20.249023,19.855194,11.69397,11.697418,11.697418,17.701721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.03427,1.6607843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.8669384,49.495514,8.330017
42128,21967680.0,0.0,12.652374,12.651978,19.826508,19.545013,20.240143,19.846802,11.693756,12.805878,12.805878,15.310913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.50333,1.6534857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42129,21967740.0,0.0,12.645935,12.645538,19.818848,19.53717,20.231964,19.83905,11.6935425,12.298523,12.298523,13.832611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.928,1.6459424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42130,21967800.0,0.0,12.639404,12.639008,19.8078,19.523346,20.222534,19.83014,11.693329,12.027191,12.027191,12.967712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.3091,1.6381564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42131,21967860.0,0.0,12.6328125,12.632385,19.794556,19.504944,20.212769,19.820953,11.693115,11.875702,11.875702,12.4470825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.65018,1.6301474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42132,21967920.0,0.0,12.626099,12.625702,19.780182,19.484589,20.202698,19.811432,11.692932,11.792389,11.792389,12.137756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.9517,1.621915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42133,21967980.0,0.0,12.619354,12.618927,19.765228,19.463074,20.192444,19.801758,11.6927185,11.746857,11.746857,11.954926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.21536,1.6134667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42134,21968040.0,0.0,12.612518,12.612091,19.749939,19.440948,20.182098,19.792023,11.692535,11.721954,11.721954,11.846741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.44293,1.6048107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42135,21968100.0,0.0,12.605652,12.605225,19.734467,19.418518,20.171722,19.782227,11.692352,11.708588,11.708588,11.783783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.63602,1.5959542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42136,21968160.0,0.0,12.598694,12.598267,19.719452,19.396759,20.161713,19.772797,11.6922,11.701202,11.701202,11.829712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.79633,1.5869053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42137,21968220.0,0.0,12.591705,12.591248,19.71228,19.394196,20.151672,19.763367,11.692047,11.6970825,11.6970825,16.03772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.9257,1.5776723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.29903,49.495514,8.330017
42138,21968280.0,0.0,12.584656,12.584198,19.70813,19.39746,20.141693,19.753967,11.691864,11.694763,11.694763,16.788208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.02573,1.568263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.100456,49.495514,8.330017
42139,21968340.0,0.0,12.577545,12.577118,19.707397,19.404968,20.134766,19.747467,11.691711,12.62912,12.62912,17.57425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.0981,1.5586846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.060751,49.495514,8.330017
42140,21968400.0,0.0,12.570404,12.569977,19.708038,19.416016,20.127167,19.740326,11.691589,12.203033,12.203033,18.132172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14456,1.5489455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.935713,49.495514,8.330017
42141,21968460.0,0.0,12.563232,12.562775,19.709106,19.428986,20.118835,19.732483,11.691437,11.969757,11.969757,18.369934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.16675,1.5390535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.23338,49.495514,8.330017
42142,21968520.0,0.0,12.55603,12.5555725,19.709991,19.442139,20.109924,19.724121,11.691315,11.842499,11.842499,18.281342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.16632,1.5290163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.43066,49.495514,8.330017
42143,21968580.0,0.0,12.548798,12.54834,19.710114,19.453827,20.100739,19.715485,11.691193,11.772156,11.772156,17.91623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.14505,1.5188424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.062244,49.495514,8.330017
42144,21968640.0,0.0,12.541534,12.541077,19.709076,19.462921,20.0914,19.706726,11.691071,11.734619,11.734619,17.348938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.10449,1.5085392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.589712,49.495514,8.330017
42145,21968700.0,0.0,12.534241,12.533783,19.706482,19.468628,20.082,19.697876,11.690979,11.714691,11.714691,16.671326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.04634,1.4981147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.449872,49.495514,8.330017
42146,21968760.0,0.0,12.526947,12.526489,19.702118,19.469788,20.072876,19.6893,11.690857,11.703857,11.703857,16.00882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.97232,1.48757745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.433122,49.495514,8.330017
42147,21968820.0,0.0,12.519623,12.519196,19.696259,19.467682,20.06372,19.680725,11.690765,11.697876,11.697876,15.439972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.88411,1.4769355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.143681,49.495514,8.330017
42148,21968880.0,0.0,12.512329,12.511871,19.68927,19.462952,20.054596,19.67215,11.690674,11.694611,11.694611,15.018311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.78336,1.4661972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.806703,49.495514,8.330017
42149,21968940.0,0.0,12.505005,12.504547,19.68164,19.456665,20.045776,19.663849,11.690613,12.414917,12.414917,14.776703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.67186,1.4553715e-05,23.989115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,23.989115,52.267372,0.11375582,11.318133,49.495514,8.330017
42150,21969000.0,0.0,12.497681,12.497223,19.675537,19.449554,20.040222,19.65866,11.690521,12.46994,12.46994,14.721436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.55098,1.4444648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.547244,49.495514,8.330017
42151,21969060.0,0.0,12.490356,12.489929,19.668823,19.442688,20.033386,19.652283,11.69046,12.115601,12.115601,14.838654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.42259,1.433487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.251442,49.495514,8.330017
42152,21969120.0,0.0,12.483063,12.482605,19.662079,19.43692,20.025665,19.645111,11.690399,11.92276,11.92276,15.092102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,236.28836,1.4224462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.142487,49.495514,8.330017
42153,21969180.0,0.0,12.475769,12.475342,19.655792,19.43277,20.017487,19.637451,11.690338,11.818298,11.818298,15.43338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.1499,1.4113511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.971268,49.495514,8.330017
42154,21969240.0,0.0,12.468506,12.468079,19.650208,19.430634,20.009064,19.629608,11.690308,11.759796,11.759796,15.807129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.00897,1.4002106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.510992,49.495514,8.330017
42155,21969300.0,0.0,12.461273,12.460815,19.645416,19.43042,20.00055,19.621643,11.690277,11.727478,11.727478,16.16278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.86719,1.3890333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.613493,49.495514,8.330017
42156,21969360.0,0.0,12.454041,12.453613,19.641571,19.432129,19.992188,19.613892,11.690247,11.71048,11.71048,16.457642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.72609,1.3778271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.117609,49.495514,8.330017
42157,21969420.0,0.0,12.446869,12.446411,19.638306,19.43512,19.983826,19.60614,11.690216,11.701233,11.701233,16.661224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.58742,1.3666014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.141226,49.495514,8.330017
42158,21969480.0,0.0,12.439728,12.43927,19.635345,19.438812,19.975464,19.598389,11.690216,11.695984,11.695984,16.762024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.45297,1.3553662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.718897,49.495514,8.330017
42159,21969540.0,0.0,12.432617,12.432159,19.632477,19.442657,19.967133,19.590637,11.690216,11.693054,11.693054,16.763885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.32436,1.3441299e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.971987,49.495514,8.330017
42160,21969600.0,0.0,12.425537,12.42511,19.63031,19.44635,19.960358,19.584381,11.690216,12.890289,12.890289,16.673676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.20268,1.33289805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.977385,49.495514,8.330017
42161,21969660.0,0.0,12.418518,12.418091,19.628876,19.449158,19.955322,19.579773,11.690216,12.349518,12.349518,16.52121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.0901,1.321683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.01014,49.495514,8.330017
42162,21969720.0,0.0,12.41156,12.411133,19.626282,19.45102,19.948914,19.573914,11.690247,12.050964,12.050964,16.332153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.9882,1.3104937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.081747,49.495514,8.330017
42163,21969780.0,0.0,12.404663,12.404236,19.622833,19.451843,19.941772,19.567352,11.690247,11.886078,11.886078,16.134705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.89868,1.29934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.33396,49.495514,8.330017
42164,21969840.0,0.0,12.397827,12.3974,19.618713,19.45163,19.934265,19.560425,11.690308,11.794983,11.794983,15.954376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.82318,1.28823085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.83453,49.495514,8.330017
42165,21969900.0,0.0,12.391052,12.390625,19.614075,19.450592,19.926544,19.553314,11.690338,11.746582,11.746582,15.809448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.76326,1.2771751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.608006,49.495514,8.330017
