,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42166,21969960.0,0.0,12.384338,12.383942,19.609192,19.448761,19.918915,19.546295,11.690399,11.720917,11.720917,15.717102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.7205,1.26618215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.713334,49.495514,8.330017
42167,21970020.0,0.0,12.377716,12.377319,19.604126,19.446655,19.911255,19.539246,11.69046,11.70697,11.70697,15.682434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.69666,1.255262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.020267,49.495514,8.330017
42168,21970080.0,0.0,12.371155,12.370758,19.59903,19.44458,19.903564,19.532196,11.690521,11.699097,11.699097,15.700104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.69351,1.2444256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.482244,49.495514,8.330017
42169,21970140.0,0.0,12.364716,12.364288,19.594055,19.442688,19.895874,19.525146,11.690582,11.69519,11.69519,15.763763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.71225,1.23367945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.040249,49.495514,8.330017
42170,21970200.0,0.0,12.358337,12.357941,19.589294,19.441284,19.888214,19.518097,11.690674,11.693024,11.693024,15.856842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.75502,1.2230366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.59633,49.495514,8.330017
42171,21970260.0,0.0,12.352051,12.351654,19.586212,19.44049,19.883392,19.513763,11.690765,12.710022,12.710022,15.96579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.82303,1.2125046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.056248,49.495514,8.330017
42172,21970320.0,0.0,12.345856,12.345459,19.583588,19.440277,19.87854,19.50943,11.690857,12.246918,12.246918,16.073029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.91805,1.2020935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.415758,49.495514,8.330017
42173,21970380.0,0.0,12.339752,12.339386,19.580505,19.440613,19.872559,19.503998,11.690979,11.994385,11.994385,16.166046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.04178,1.1918144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.628233,49.495514,8.330017
42174,21970440.0,0.0,12.333771,12.333405,19.57727,19.441376,19.865936,19.497955,11.691101,11.857666,11.857666,16.235352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.19588,1.1816771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.686213,49.495514,8.330017
42175,21970500.0,0.0,12.327911,12.327545,19.574005,19.442413,19.859009,19.491638,11.691223,11.781555,11.781555,16.275146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,189.382,1.1716923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.60255,49.495514,8.330017
42176,21970560.0,0.0,12.322144,12.321777,19.57077,19.443604,19.85205,19.485352,11.691376,11.740326,11.740326,16.28299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.60173,1.1618697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.379532,49.495514,8.330017
42177,21970620.0,0.0,12.316498,12.316162,19.567474,19.444763,19.845032,19.478943,11.691498,11.717987,11.717987,16.262085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,185.8567,1.1522194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.093964,49.495514,8.330017
42178,21970680.0,0.0,12.310974,12.310638,19.564117,19.44571,19.837952,19.472534,11.691681,11.705933,11.705933,16.218903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.14854,1.1427517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.776894,49.495514,8.330017
42179,21970740.0,0.0,12.305603,12.305267,19.560608,19.44638,19.830902,19.466095,11.6918335,11.699158,11.699158,16.16269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,182.47913,1.1334786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.476685,49.495514,8.330017
42180,21970800.0,0.0,12.300354,12.300018,19.556976,19.446747,19.823822,19.459686,11.692017,11.695435,11.695435,16.102203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,180.85231,1.1244161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.225863,49.495514,8.330017
42181,21970860.0,2.0,12.295288,12.295105,19.60492,19.473358,19.855621,19.489319,11.842133,25.565125,24.682678,23.222046,0.0,0.073911846,0.07660328,0.06943991,250.0,11.700012,0.0,0.0,0.0,223.93616,1.3461251e-05,100.0,81.86301,116.52648,50.0,96.0,1.3984608e-06,0.0,272.19107,183.11392,100.0,82.82289,0.21988048,100.0,66.35719,8.330017
42182,21970920.0,2.0,12.290955,12.2907715,19.67926,19.537994,19.9357,19.563446,11.882477,26.49054,26.154999,25.838593,0.0,0.087493934,0.08851621,0.082482114,250.0,11.700012,0.0,0.0,0.0,256.97513,1.58976e-05,100.0,90.19919,102.14209,50.0,96.0,1.9331437e-06,0.0,297.52573,187.93161,100.0,90.546104,0.25848085,100.0,73.300064,8.330017
42183,21970980.0,2.0,12.28717,12.287018,19.75882,19.617798,20.01712,19.64148,11.878021,25.322418,25.182068,25.866302,0.0,0.09682985,0.09734822,0.0926916,250.0,11.700012,0.0,0.0,0.0,288.8759,1.7921013e-05,100.0,94.02525,104.92488,50.0,96.0,2.3815617e-06,0.0,327.40228,200.81822,100.0,94.19355,0.28688478,100.0,76.74659,8.330017
42184,21971040.0,0.0,12.283936,12.283813,19.832794,19.69748,20.090027,19.712616,11.868378,24.235748,24.178528,24.996735,0.0,0.10375335,0.10401502,0.10140524,250.0,11.700012,0.0,0.0,0.0,318.77118,1.9797846e-05,100.0,94.79036,117.0352,50.0,96.0,2.7669057e-06,0.0,363.8993,218.94734,100.0,94.870605,0.3092056,100.0,77.88095,8.330017
42185,21971100.0,0.0,12.2812805,12.281158,19.899414,19.770294,20.154755,19.776703,11.856079,23.511536,23.487183,24.046082,0.0,0.10848875,0.10861986,0.108047545,250.0,11.700012,0.0,0.0,0.0,346.08047,2.151863e-05,100.0,93.33992,136.74098,50.0,96.0,3.0611013e-06,0.0,403.66382,241.23633,100.0,93.37757,0.32520294,100.0,77.19198,8.330017
42186,21971160.0,0.0,12.279144,12.279022,19.95636,19.831665,20.20987,19.832123,11.841034,23.09497,23.08432,23.334839,0.0,0.11105768,0.11112231,0.11214781,250.0,11.700012,0.0,0.0,0.0,370.2436,2.3050947e-05,100.0,90.68706,162.38818,50.0,96.0,3.2369514e-06,0.0,438.83655,265.97876,100.0,90.70451,0.33438283,100.0,75.37367,8.330017
42187,21971220.0,0.0,12.277527,12.277405,20.009003,19.886658,20.261353,19.884216,11.823242,22.913483,22.90863,22.91809,0.0,0.11171582,0.11174696,0.11368927,250.0,11.700012,0.0,0.0,0.0,390.7942,2.4362938e-05,100.0,87.771645,190.59695,50.0,96.0,3.2924688e-06,0.0,463.13818,290.08978,100.0,87.77966,0.337208,100.0,73.14679,8.330017
42188,21971280.0,0.0,12.276428,12.276337,20.059296,19.937714,20.311005,19.934631,11.803741,22.89389,22.891571,22.753082,0.0,0.11109675,0.111111686,0.11329421,250.0,11.700012,0.0,0.0,0.0,407.6058,2.5440675e-05,100.0,85.25494,216.38371,50.0,96.0,3.2607604e-06,0.0,475.44135,309.88348,100.0,85.25869,0.33555612,100.0,71.0846,8.330017
42189,21971340.0,0.0,12.275818,12.275726,20.108795,19.986969,20.360138,19.984497,11.784515,22.963104,22.961975,22.758514,0.0,0.10993468,0.10994188,0.11190639,250.0,11.700012,0.0,0.0,0.0,420.9884,2.629816e-05,100.0,83.404434,235.91437,50.0,96.0,3.1890415e-06,0.0,478.71014,323.31696,100.0,83.40622,0.331831,100.0,69.47679,8.330017
42190,21971400.0,0.0,12.275726,12.275665,20.158325,20.035858,20.409424,20.034454,11.767578,23.061066,23.060486,22.852081,0.0,0.10877124,0.10877471,0.11032316,250.0,11.700012,0.0,0.0,0.0,431.4671,2.6966312e-05,100.0,82.21699,248.07146,50.0,96.0,3.113852e-06,0.0,476.82184,330.61795,100.0,82.21784,0.32788765,100.0,68.38447,8.330017
42191,21971460.0,0.0,12.276123,12.276062,20.205994,20.08319,20.456604,20.082458,11.753601,23.15445,23.154175,22.971985,0.0,0.107801825,0.10780344,0.10891297,250.0,11.700012,0.0,0.0,0.0,439.87625,2.7498574e-05,100.0,81.49759,254.6972,50.0,96.0,3.0504048e-06,0.0,472.91907,333.84103,100.0,81.49799,0.32452723,100.0,67.68249,8.330017
42192,21971520.0,0.0,12.276978,12.276947,20.253906,20.130981,20.503967,20.130615,11.742767,23.229614,23.229492,23.08728,0.0,0.10709077,0.1070915,0.107819505,250.0,11.700012,0.0,0.0,0.0,446.7098,2.7926475e-05,100.0,81.11643,257.36203,50.0,96.0,3.003161e-06,0.0,468.5872,334.45135,100.0,81.11661,0.32200435,100.0,67.27888,8.330017
42193,21971580.0,0.0,12.27832,12.27829,20.30191,20.179138,20.551361,20.178772,11.734772,23.283386,23.283325,23.183289,0.0,0.1066171,0.10661744,0.10704917,250.0,11.700012,0.0,0.0,0.0,452.39865,2.8277738e-05,100.0,80.96147,257.53503,50.0,96.0,2.9711045e-06,0.0,464.63132,333.60403,100.0,80.961555,0.32028252,100.0,67.085014,8.330017
42194,21971640.0,0.0,12.280121,12.28009,20.349854,20.227509,20.598633,20.226746,11.729095,23.318115,23.318085,23.254059,0.0,0.106325045,0.106325194,0.10654789,250.0,11.700012,0.0,0.0,0.0,457.34628,2.8578595e-05,100.0,80.93135,256.563,50.0,96.0,2.950937e-06,0.0,461.476,332.2465,100.0,80.93139,0.31919542,100.0,67.01544,8.330017
42195,21971700.0,0.0,12.282379,12.282349,20.397614,20.275848,20.6456,20.274445,11.72522,23.338043,23.338013,23.301697,0.0,0.106165804,0.10616586,0.10625285,250.0,11.700012,0.0,0.0,0.0,461.80304,2.884503e-05,100.0,80.970215,255.12747,50.0,96.0,2.9395671e-06,0.0,459.14944,330.80713,100.0,80.97023,0.31858158,100.0,67.01993,8.330017
42196,21971760.0,0.0,12.285065,12.285065,20.442505,20.321777,20.689484,20.319061,11.722687,23.347504,23.347504,23.330353,0.0,0.10609515,0.10609519,0.10610318,250.0,11.700012,0.0,0.0,0.0,465.9663,2.9089768e-05,100.0,81.03748,253.6797,50.0,96.0,2.9341759e-06,0.0,457.57162,329.5422,100.0,81.0375,0.31829083,100.0,67.06053,8.330017
42197,21971820.0,0.0,12.288208,12.288208,20.486938,20.367401,20.73294,20.36325,11.72113,23.350555,23.350555,23.345428,0.0,0.1060766,0.106076606,0.106044345,250.0,11.700012,0.0,0.0,0.0,469.98578,2.9322386e-05,100.0,81.10812,252.44577,50.0,96.0,2.9323958e-06,0.0,456.58173,328.5501,100.0,81.10813,0.31819537,100.0,67.11216,8.330017
42198,21971880.0,0.0,12.291748,12.291748,20.530945,20.412598,20.77594,20.406982,11.720215,23.350311,23.350311,23.352264,0.0,0.10608353,0.106083535,0.106034,250.0,11.700012,0.0,0.0,0.0,473.97348,2.9550034e-05,100.0,81.169876,251.48792,50.0,96.0,2.9324563e-06,0.0,455.99448,327.82376,100.0,81.169876,0.3181995,100.0,67.16109,8.330017
42199,21971940.0,0.0,12.295715,12.295715,20.574432,20.457336,20.81842,20.450226,11.719879,23.34793,23.34793,23.352936,0.0,0.10610697,0.10610697,0.106057175,250.0,11.700012,0.0,0.0,0.0,477.97116,2.9775365e-05,100.0,81.22007,250.80083,50.0,96.0,2.9337475e-06,0.0,455.72934,327.34045,100.0,81.22007,0.31827003,100.0,67.20378,8.330017
42200,21972000.0,0.0,12.300079,12.30011,20.617432,20.501587,20.860382,20.493011,11.719849,23.345245,23.345245,23.351196,0.0,0.106132254,0.10613226,0.10608858,250.0,11.700012,0.0,0.0,0.0,482.05667,3.000331e-05,100.0,81.256935,250.33777,50.0,96.0,2.9352607e-06,0.0,455.631,327.03406,100.0,81.256935,0.3183524,100.0,67.236465,8.330017
42201,21972060.0,0.0,12.30484,12.304871,20.657806,20.543274,20.899628,20.53302,11.720123,23.34262,23.34262,23.348083,0.0,0.10615653,0.10615653,0.106122665,250.0,11.700012,0.0,0.0,0.0,486.25266,3.0235311e-05,100.0,81.28152,250.06616,50.0,96.0,2.9367873e-06,0.0,455.65308,326.87366,100.0,81.28152,0.31843534,100.0,67.259476,8.330017
42202,21972120.0,0.0,12.309998,12.310028,20.697662,20.584473,20.938446,20.57257,11.720581,23.340637,23.340637,23.345001,0.0,0.10617603,0.10617603,0.106151834,250.0,11.700012,0.0,0.0,0.0,490.59903,3.0473859e-05,100.0,81.29658,249.92279,50.0,96.0,2.9380478e-06,0.0,455.72156,326.80273,100.0,81.29658,0.31850374,100.0,67.27435,8.330017
42203,21972180.0,0.0,12.315521,12.315552,20.73706,20.625183,20.976776,20.611694,11.721222,23.339325,23.339325,23.34256,0.0,0.10619058,0.10619058,0.106174536,250.0,11.700012,0.0,0.0,0.0,495.124,3.0720723e-05,100.0,81.30523,249.8569,50.0,96.0,2.9390053e-06,0.0,455.80023,326.78156,100.0,81.30523,0.31855562,100.0,67.28345,8.330017
42204,21972240.0,0.0,12.321411,12.321472,20.776001,20.665405,21.014679,20.65039,11.721954,23.338593,23.338593,23.34076,0.0,0.106201254,0.106201254,0.106191695,250.0,11.700012,0.0,0.0,0.0,499.85364,3.0977557e-05,100.0,81.31027,249.82938,50.0,96.0,2.9397181e-06,0.0,455.8722,326.7822,100.0,81.31027,0.31859425,100.0,67.289116,8.330017
42205,21972300.0,0.0,12.327667,12.327728,20.814514,20.70517,21.052124,20.68866,11.722809,23.338501,23.338501,23.339722,0.0,0.10620747,0.10620747,0.10620261,250.0,11.700012,0.0,0.0,0.0,504.77814,3.124368e-05,100.0,81.31065,249.85382,50.0,96.0,2.9401497e-06,0.0,455.94128,326.81387,100.0,81.31065,0.3186176,100.0,67.290436,8.330017
42206,21972360.0,0.0,12.334259,12.33432,20.850952,20.74292,21.087463,20.724731,11.723724,23.338837,23.338837,23.339355,0.0,0.10621083,0.10621083,0.10620898,250.0,11.700012,0.0,0.0,0.0,509.9259,3.152088e-05,100.0,81.30962,249.8867,50.0,96.0,2.9403923e-06,0.0,455.99197,326.84628,100.0,81.30962,0.3186307,100.0,67.2902,8.330017
42207,21972420.0,0.0,12.341217,12.341278,20.886597,20.780243,21.122406,20.760437,11.72467,23.353638,23.336548,23.337524,0.0,0.10579717,0.10630377,0.10631664,250.0,11.700012,0.0,0.0,0.0,515.2633,3.1808846e-05,100.0,81.16884,250.42601,50.0,96.0,2.9365606e-06,0.0,455.8468,327.13992,100.0,81.295265,0.31842142,100.0,67.281105,8.330017
42208,21972480.0,0.0,12.34848,12.348541,20.919708,20.817078,21.157623,20.795593,11.723755,23.55484,23.307617,23.311218,0.0,0.10264163,0.106707625,0.10685742,250.0,11.700012,0.0,0.0,0.0,520.12634,3.207814e-05,100.0,80.08412,254.52982,50.0,96.0,2.8962074e-06,0.0,453.3489,329.01633,100.0,81.10421,0.31621766,100.0,67.14725,8.330017
42209,21972540.0,0.0,12.356049,12.35614,20.950989,20.853119,21.195251,20.830048,11.719482,24.066284,23.265472,23.261444,0.0,0.09687534,0.10708113,0.10740583,250.0,11.700012,0.0,0.0,0.0,523.7815,3.227738e-05,100.0,78.10206,261.63116,50.0,96.0,2.8084432e-06,0.0,446.842,331.60696,100.0,80.69378,0.3113791,100.0,66.833725,8.330017
42210,21972600.0,0.0,12.363953,12.364044,20.980347,20.888214,21.237305,20.863708,11.711639,24.974854,23.220856,23.202057,0.0,0.08817355,0.107425496,0.10792774,250.0,11.700012,0.0,0.0,0.0,525.55914,3.2367927e-05,100.0,75.11277,271.25342,50.0,96.0,2.6691698e-06,0.0,435.6924,334.20312,100.0,80.114265,0.3035485,100.0,66.375084,8.330017
42211,21972660.0,0.0,12.372162,12.372284,21.005981,20.92163,21.284393,20.895172,11.699493,26.48346,23.17923,23.142853,0.0,0.07626831,0.10767811,0.10833793,250.0,11.700012,0.0,0.0,0.0,524.54926,3.22961e-05,100.0,70.91774,282.8629,50.0,96.0,2.4754054e-06,0.0,419.60666,335.9602,100.0,79.404144,0.29230937,100.0,65.79884,8.330017
42212,21972720.0,0.0,12.380646,12.380768,21.027313,20.95401,21.339111,20.925842,11.682465,28.979187,23.143707,23.090668,0.0,0.06099796,0.10781973,0.10859366,250.0,11.700012,0.0,0.0,0.0,519.7289,3.200161e-05,100.0,65.11938,295.7085,50.0,96.0,2.2302133e-06,0.0,399.23444,335.95776,100.0,78.62124,0.27744186,100.0,65.149345,8.330017
42213,21972780.0,0.0,12.389404,12.389557,21.042816,20.985535,21.400513,20.955872,11.659943,33.168762,23.121643,23.05307,0.0,0.043838188,0.10755255,0.10835508,250.0,11.700012,0.0,0.0,0.0,510.4804,3.141817e-05,100.0,57.46016,306.99332,50.0,96.0,1.9550062e-06,0.0,376.42886,332.56876,100.0,77.84906,0.25975057,100.0,64.490456,8.330017
42214,21972840.0,0.0,12.3984375,12.398621,21.068604,21.016602,21.448395,20.985779,11.648682,26.440247,23.211914,23.125,0.0,0.038173754,0.10617297,0.10643889,250.0,11.700012,0.0,0.0,0.0,501.51065,3.073909e-05,2.5241942,54.766907,298.9926,50.0,96.0,1.821753e-06,0.0,360.05264,321.5855,100.0,77.80313,0.25076234,100.0,64.34292,8.330017
42215,21972900.0,0.0,12.407745,12.407959,21.092834,21.04831,21.45868,21.016266,11.653351,19.103943,23.296661,23.240326,0.0,0.035381302,0.10562514,0.10555124,250.0,11.700012,0.0,0.0,0.0,494.63934,3.0224786e-05,0.0,53.574455,287.61237,50.0,96.0,1.7607189e-06,0.0,349.75507,311.45892,100.0,78.17067,0.24653609,100.0,64.58917,8.330017
42216,21972960.0,0.0,12.417328,12.4175415,21.115814,21.080505,21.448334,21.04596,11.662415,15.551331,23.346466,23.32843,0.0,0.03376518,0.10540844,0.10513852,250.0,11.700012,0.0,0.0,0.0,489.74625,2.9844019e-05,0.0,52.981823,277.48254,50.0,96.0,1.7287196e-06,0.0,342.94882,303.41843,100.0,78.597466,0.24429384,100.0,64.914925,8.330017
42217,21973020.0,0.0,12.427155,12.427368,21.138977,21.113037,21.429718,21.075714,11.672974,13.741394,23.370026,23.381805,0.0,0.032850016,0.10539971,0.10500848,250.0,11.700012,0.0,0.0,0.0,486.89587,2.9594465e-05,0.0,52.739777,269.27432,50.0,96.0,1.7138119e-06,0.0,338.5363,297.37106,100.0,79.00741,0.2432444,100.0,65.241104,8.330017
42218,21973080.0,0.0,12.437195,12.437408,21.162445,21.14569,21.407135,21.105255,11.6822815,12.794891,23.365753,23.452393,0.0,0.03244763,0.1056806,0.10372111,250.0,11.700012,0.0,0.0,0.0,485.47092,2.9448278e-05,0.0,52.6614,264.80466,50.0,96.0,1.6941233e-06,0.0,335.30368,293.59445,100.0,79.29849,0.24184431,100.0,65.15917,8.330017
42219,21973140.0,0.0,12.447479,12.447723,21.186401,21.178894,21.382446,21.13446,11.686371,12.287781,23.399506,23.645752,0.0,0.032422125,0.104680546,0.10100546,250.0,11.700012,0.0,0.0,0.0,484.04355,2.9321382e-05,0.0,52.575226,265.67328,50.0,96.0,1.6423645e-06,0.0,331.7096,291.9905,100.0,78.96852,0.23811644,100.0,64.50386,8.330017
42220,21973200.0,0.0,12.457977,12.458221,21.211456,21.213684,21.356384,21.164307,11.681702,12.014282,23.658966,23.995972,0.0,0.032609567,0.10124084,0.0965713,250.0,11.700012,0.0,0.0,0.0,480.63745,2.9092282e-05,0.0,52.36206,272.03534,50.0,96.0,1.5382693e-06,0.0,326.34766,291.60953,100.0,77.710434,0.23043837,100.0,63.182632,8.330017
42221,21973260.0,0.0,12.468658,12.468933,21.237915,21.25119,21.329987,21.195679,11.667877,11.86203,24.18869,24.574646,0.0,0.032849867,0.095510915,0.09010531,250.0,11.700012,0.0,0.0,0.0,473.49872,2.8651442e-05,0.0,52.013523,282.0954,50.0,96.0,1.3831366e-06,0.0,318.85852,290.84286,100.0,75.65475,0.21849443,100.0,61.190666,8.330017
42222,21973320.0,0.0,12.479553,12.479858,21.266846,21.292633,21.303009,21.231354,11.643829,11.771912,25.08313,25.466248,0.0,0.03306604,0.0871717,0.08151521,250.0,11.700012,0.0,0.0,0.0,460.48633,2.7876313e-05,0.0,51.54879,294.68613,50.0,96.0,1.1797374e-06,0.0,309.43622,288.3018,100.0,72.73757,0.2017811,100.0,58.466667,8.330017
42223,21973380.0,0.0,12.490601,12.490967,21.298157,21.338898,21.275635,21.272827,11.607513,11.710175,26.527466,26.78833,0.0,0.033207912,0.07593344,0.07081358,250.0,11.700012,0.0,0.0,0.0,439.03265,2.6619224e-05,0.0,51.008003,308.43433,50.0,96.0,9.387494e-07,0.0,298.71027,282.57233,100.0,68.80696,0.17998372,100.0,54.85667,8.330017
42224,21973440.0,0.0,12.501831,12.502258,21.330933,21.39035,21.248077,21.321198,11.557312,11.655273,28.87732,28.685364,0.0,0.03311846,0.061435837,0.060120136,250.0,11.700012,0.0,0.0,0.0,406.80835,2.4705852e-05,0.0,50.45576,319.16312,50.0,96.0,6.9342093e-07,0.0,287.31415,272.07626,100.0,63.56299,0.15468131,100.0,50.896835,8.330017
42225,21973500.0,0.0,12.513031,12.51355,21.362885,21.43863,21.221191,21.374878,11.516144,11.600037,32.764404,25.407623,0.0,0.032753963,0.044757802,0.056188453,250.0,11.700012,0.0,0.0,0.0,369.39246,2.2374408e-05,0.0,50.12025,319.6947,50.0,96.0,5.180244e-07,0.0,276.90872,258.55338,100.0,56.728542,0.13369283,0.0,49.36422,8.330017
42226,21973560.0,0.0,12.52475,12.52536,21.373932,21.447052,21.19571,21.422394,11.506561,11.550598,28.496307,19.252838,0.0,0.03207427,0.03792033,0.052919716,250.0,11.700012,0.0,0.0,0.0,334.62967,2.0006852e-05,0.0,50.08018,306.87613,50.0,96.0,4.3759192e-07,0.0,268.89258,245.06041,11.697566,53.62374,0.12288551,0.0,48.535233,8.330017
42227,21973620.0,0.0,12.536499,12.53714,21.362976,21.430695,21.171173,21.434204,11.541351,11.532471,20.451508,15.984955,0.0,0.031711023,0.03521496,0.050975967,250.0,11.700012,0.0,0.0,0.0,309.85098,1.8371822e-05,0.0,50.305016,293.4335,50.0,96.0,4.0260468e-07,0.0,263.69107,235.18112,0.0,52.523136,0.117877565,0.0,48.28369,8.330017
42228,21973680.0,0.0,12.548401,12.549072,21.340302,21.40213,21.146973,21.424683,11.582886,11.541504,16.214172,14.154022,0.0,0.031536534,0.03365933,0.049862754,250.0,11.700012,0.0,0.0,0.0,292.66592,1.7268876e-05,0.0,50.595325,282.30743,50.0,96.0,3.834225e-07,0.0,260.10782,227.8858,0.0,51.97388,0.11503893,0.0,48.287605,8.330017
42229,21973740.0,0.0,12.560425,12.561127,21.313202,21.367096,21.126556,21.40561,11.620453,12.631531,14.071259,13.1102295,0.0,0.031486966,0.032787304,0.049286023,250.0,11.700012,0.0,0.0,0.0,281.80673,1.6578659e-05,0.0,50.898205,273.51086,50.0,96.0,3.7351572e-07,0.0,257.66165,222.59634,0.0,51.75444,0.113545045,0.0,48.417015,8.330017
42230,21973800.0,0.0,12.572601,12.573303,21.283356,21.328491,21.105469,21.381989,11.650543,12.184082,12.954163,12.509827,0.0,0.031511623,0.032312628,0.0490342,250.0,11.700012,0.0,0.0,0.0,275.78876,1.6191432e-05,0.0,51.180965,266.7806,50.0,96.0,3.6892504e-07,0.0,256.00198,218.8184,0.0,51.71203,0.11284695,0.0,48.59343,8.330017
42231,21973860.0,0.0,12.5849,12.585602,21.253326,21.290344,21.085052,21.35611,11.673004,11.948761,12.365723,12.164978,0.0,0.031575274,0.03207024,0.048968688,250.0,11.700012,0.0,0.0,0.0,273.28766,1.6017155e-05,0.0,51.42785,261.7565,50.0,96.0,3.6733647e-07,0.0,254.88528,216.16057,0.0,51.756935,0.11260571,0.0,48.77436,8.330017
42232,21973920.0,0.0,12.59729,12.598022,21.222504,21.251068,21.064087,21.329132,11.688965,12.013214,12.055511,11.968292,0.0,0.031654626,0.031961232,0.04900146,250.0,11.700012,0.0,0.0,0.0,273.2515,1.598792e-05,100.0,51.633293,258.08755,50.0,96.0,3.6735918e-07,0.0,254.14288,214.32219,0.0,51.837265,0.112611175,0.0,48.938416,8.330017
42233,21973980.0,0.0,12.609802,12.610504,21.194855,21.211182,21.05661,21.301544,11.699921,16.369019,11.891785,11.856567,0.0,0.031735364,0.031925254,0.049078546,250.0,11.700012,0.0,0.0,0.0,274.87317,1.6053826e-05,17.138184,51.798447,255.45256,50.0,96.0,3.681547e-07,0.0,253.65475,213.06856,0.0,51.924694,0.1127348,0.0,49.07715,8.330017
42234,21974040.0,0.0,12.622406,12.623108,21.168396,21.17099,21.053223,21.273712,11.707214,17.638123,11.806335,11.793945,0.0,0.031809613,0.031927224,0.049169425,250.0,11.700012,0.0,0.0,0.0,277.5931,1.61813e-05,21.52814,51.92726,253.59741,50.0,96.0,3.6924592e-07,0.0,253.34016,212.23108,0.0,52.005363,0.11290322,0.0,49.18891,8.330017
42235,21974100.0,0.0,12.635071,12.635773,21.143188,21.130707,21.054504,21.245758,11.711945,19.023254,11.762085,11.759125,0.0,0.031873673,0.031946383,0.049257472,250.0,11.700012,0.0,0.0,0.0,281.01428,1.6347085e-05,24.877705,52.025307,252.31404,50.0,96.0,3.7036577e-07,0.0,253.14172,211.6827,0.0,52.073532,0.11307544,0.0,49.275806,8.330017
42236,21974160.0,0.0,12.647797,12.648529,21.121735,21.095154,21.061432,21.218811,11.714905,20.234161,11.739838,12.1510315,0.0,0.031926516,0.031971496,0.049335074,250.0,11.700012,0.0,0.0,0.0,284.8767,1.653623e-05,26.764349,52.098198,251.44624,50.0,96.0,3.7138437e-07,0.0,253.02092,211.33414,0.0,52.127995,0.113231696,0.0,49.34136,8.330017
42237,21974220.0,0.0,12.660614,12.661316,21.102142,21.060944,21.07196,21.191864,11.716705,21.142883,11.72879,12.009705,0.0,0.031968564,0.0319964,0.049399346,250.0,11.700012,0.0,0.0,0.0,289.00165,1.6738612e-05,27.606323,52.15128,250.87177,50.0,96.0,3.722446e-07,0.0,252.95032,211.1193,0.0,52.169697,0.1133634,0.0,49.389565,8.330017
42238,21974280.0,0.0,12.673462,12.674194,21.089539,21.042664,21.08487,21.164948,11.717712,21.68631,11.723419,16.578888,0.0,0.032001108,0.032018315,0.049450386,250.0,11.700012,0.0,0.0,0.0,293.27536,1.6947875e-05,27.328373,52.189262,250.49982,50.0,96.0,3.7293702e-07,0.0,252.91138,210.99184,0.0,52.200638,0.113469236,31.135529,49.424274,8.330017
42239,21974340.0,0.0,12.68634,12.687073,21.083405,21.037445,21.098846,21.138092,11.718231,21.844635,11.720886,18.27246,0.0,0.032025676,0.03203631,0.049489588,250.0,11.700012,0.0,0.0,0.0,297.62805,1.7160195e-05,26.063103,52.215916,250.266,50.0,96.0,3.7347402e-07,0.0,252.89197,210.9205,0.0,52.222942,0.113551214,40.54015,49.44872,8.330017
42240,21974400.0,0.0,12.69928,12.700012,21.081299,21.041565,21.11264,21.111298,11.718475,21.637085,11.719696,19.999878,0.0,0.03204381,0.032050386,0.04951887,250.0,11.700012,0.0,0.0,0.0,302.0176,1.7373306e-05,24.01165,52.23427,250.12428,50.0,96.0,3.738782e-07,0.0,252.88411,210.88408,0.0,52.23861,0.11361285,45.692383,49.46557,8.330017
42241,21974460.0,0.0,12.71225,12.713013,21.088165,21.060577,21.12857,21.092133,11.718536,20.986176,12.779083,21.148499,0.0,0.032056943,0.032061003,0.04954022,250.0,11.700012,0.0,0.0,0.0,306.42166,1.758595e-05,20.293333,52.24666,250.04224,50.0,96.0,3.741748e-07,0.0,252.88269,210.86842,0.0,52.249344,0.11365804,43.924347,49.476944,8.330017
42242,21974520.0,0.0,12.725372,12.726105,21.096497,21.083527,21.14151,21.073242,11.718506,20.014801,12.297668,21.622314,0.0,0.032066263,0.03206877,0.049555454,250.0,11.700012,0.0,0.0,0.0,310.83264,1.779765e-05,16.655483,52.254856,249.99794,50.0,96.0,3.7438735e-07,0.0,252.88452,210.86455,0.0,52.25651,0.11369043,40.631794,49.48444,8.330017
42243,21974580.0,0.0,12.738586,12.739349,21.10553,21.106934,21.150665,21.060211,11.718414,18.844177,15.884949,21.461823,0.0,0.032072756,0.032074306,0.04956609,250.0,11.700012,0.0,0.0,0.0,315.24872,1.8008399e-05,13.021787,52.260147,249.9767,50.0,96.0,3.745365e-07,0.0,252.88776,210.86679,15.079248,52.261173,0.11371313,35.316353,49.489258,8.330017
42244,21974640.0,0.0,12.751923,12.752686,21.11444,21.127686,21.155548,21.054504,11.718353,17.593933,17.060211,20.768433,0.0,0.0320772,0.032078154,0.049573366,250.0,11.700012,0.0,0.0,0.0,319.67184,1.8218332e-05,9.709326,52.26348,249.96889,50.0,96.0,3.7463892e-07,0.0,252.89131,210.87177,20.037966,52.26411,0.11372871,28.971935,49.492268,8.330017
42245,21974700.0,0.0,12.765411,12.766174,21.121246,21.143463,21.156158,21.053162,11.718292,16.3797,18.480988,19.704224,0.0,0.032080177,0.032080766,0.049578235,250.0,11.700012,0.0,0.0,0.0,324.1056,1.8427665e-05,6.9764996,52.265507,249.96841,50.0,96.0,3.7470772e-07,0.0,252.89465,210.87753,23.961025,52.265896,0.11373918,22.580751,49.494072,8.330017
42246,21974760.0,0.0,12.779022,12.779816,21.126373,21.154419,21.15268,21.057465,11.718262,15.307739,19.81543,18.404907,0.0,0.03208213,0.03208249,0.049581412,250.0,11.700012,0.0,0.0,0.0,328.55417,1.8636643e-05,5.047266,52.26668,249.97157,50.0,96.0,3.7475283e-07,0.0,252.89752,210.88306,26.514582,52.266926,0.11374605,16.143282,49.495106,8.330017
42247,21974820.0,0.0,12.792786,12.793579,21.128632,21.158234,21.145935,21.065674,11.718231,14.45636,20.913727,17.076813,0.0,0.032083374,0.0320836,0.04958343,250.0,11.700012,0.0,0.0,0.0,333.02188,1.88455e-05,3.9701195,52.267326,249.97615,50.0,96.0,3.7478165e-07,0.0,252.89987,210.8879,28.060919,52.267475,0.11375042,11.47926,49.495647,8.330017
42248,21974880.0,0.0,12.806702,12.807495,21.128113,21.155365,21.13681,21.076874,11.718231,13.878784,21.68811,15.904449,0.0,0.03208415,0.032084286,0.04958467,250.0,11.700012,0.0,0.0,0.0,337.51273,1.9054449e-05,3.7731454,52.26764,249.98093,50.0,96.0,3.747994e-07,0.0,252.9017,210.89186,28.494286,52.26773,0.113753125,8.6599,49.495895,8.330017
42249,21974940.0,0.0,12.82077,12.821594,21.125336,21.147125,21.126282,21.089905,11.718262,13.599731,22.096405,15.02005,0.0,0.032084614,0.0320847,0.049585406,250.0,11.700012,0.0,0.0,0.0,342.03036,1.9263682e-05,4.3922586,52.267765,249.98529,50.0,96.0,3.7480999e-07,0.0,252.90309,210.89499,27.886301,52.26782,0.11375473,7.8036866,49.495975,8.330017
42250,21975000.0,0.0,12.835022,12.835846,21.121002,21.135315,21.115387,21.103516,11.718292,13.615723,22.134918,14.49823,0.0,0.032084875,0.032084927,0.049585808,250.0,11.700012,0.0,0.0,0.0,346.57794,1.9473355e-05,5.700337,52.267776,249.989,50.0,96.0,3.748159e-07,0.0,252.90411,210.89737,26.380322,52.267815,0.11375562,8.754667,49.495964,8.330017
42251,21975060.0,0.0,12.849426,12.85025,21.118256,21.12561,21.106781,21.117676,11.718323,13.838806,21.791016,14.231018,0.0,0.032085013,0.032085042,0.04958601,250.0,11.700012,0.0,0.0,0.0,351.15826,1.9683603e-05,6.990356,52.267742,249.99197,50.0,96.0,3.7481885e-07,0.0,252.90485,210.89914,23.831787,52.267765,0.11375607,9.161215,49.495907,8.330017
42252,21975120.0,0.0,12.864014,12.864838,21.115204,21.115387,21.099365,21.130066,11.718384,14.241577,21.136932,14.231873,0.0,0.032085076,0.032085095,0.049586095,250.0,11.700012,0.0,0.0,0.0,355.7739,1.9894549e-05,8.739159,52.26769,249.99428,50.0,96.0,3.7482016e-07,0.0,252.90536,210.90042,20.930359,52.2677,0.11375627,11.294957,49.495842,8.330017
42253,21975180.0,0.0,12.878784,12.879639,21.112183,21.105927,21.093597,21.139862,11.718445,14.780243,20.249176,14.481812,0.0,0.032085095,0.032085106,0.04958611,250.0,11.700012,0.0,0.0,0.0,360.42694,2.0106281e-05,10.595768,52.267624,249.996,50.0,96.0,3.7482044e-07,0.0,252.90573,210.90132,17.81552,52.267635,0.113756314,14.001961,49.495773,8.330017
42254,21975240.0,0.0,12.893738,12.894592,21.10971,21.09845,21.089874,21.146454,11.718536,15.3914795,19.227661,14.909943,0.0,0.03208509,0.0320851,0.04958609,250.0,11.700012,0.0,0.0,0.0,365.1195,2.0318894e-05,12.3724785,52.26757,249.99728,50.0,96.0,3.7482027e-07,0.0,252.90598,210.90195,14.77952,52.26757,0.11375628,16.812456,49.49571,8.330017
42255,21975300.0,0.0,12.908905,12.9097595,21.108002,21.093628,21.088318,21.149597,11.718597,16.018646,18.163239,15.438934,0.0,0.032085076,0.03208508,0.04958606,250.0,11.700012,0.0,0.0,0.0,369.85333,2.0532456e-05,13.931541,52.267517,249.99818,50.0,96.0,3.7481985e-07,0.0,252.90613,210.90237,12.050798,52.26752,0.11375622,19.365883,49.49566,8.330017
42256,21975360.0,0.0,12.924255,12.92514,21.108917,21.095337,21.089783,21.149323,11.718689,16.573853,17.1445,15.865936,0.0,0.032085057,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,374.6301,2.0747031e-05,14.860016,52.26748,249.99883,50.0,96.0,3.7481936e-07,0.0,252.90623,210.90265,9.831957,52.26748,0.11375614,19.450695,49.495617,8.330017
42257,21975420.0,0.0,12.939819,12.940704,21.110352,21.098816,21.092957,21.145935,11.7187805,17.019196,16.257568,16.15799,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,379.4515,2.0962687e-05,15.463299,52.26745,249.99925,50.0,96.0,3.7481888e-07,0.0,252.9063,210.90283,8.2602,52.26745,0.11375607,19.568607,49.495586,8.330017
42258,21975480.0,0.0,12.955597,12.956512,21.111969,21.103485,21.097412,21.140015,11.718872,17.331482,15.557068,16.312256,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,384.319,2.1179469e-05,15.62683,52.267426,249.99954,50.0,96.0,3.7481848e-07,0.0,252.90633,210.90294,7.4024243,52.267426,0.113756016,19.044542,49.495564,8.330017
42259,21975540.0,0.0,12.971619,12.972534,21.113464,21.10849,21.102661,21.132202,11.718964,17.494476,15.086914,16.325958,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,389.23413,2.1397434e-05,15.371778,52.26741,249.99974,50.0,96.0,3.7481817e-07,0.0,252.90636,210.90302,7.271654,52.26741,0.11375596,18.035334,49.495544,8.330017
42260,21975600.0,0.0,12.987854,12.98877,21.114563,21.11316,21.108124,21.123413,11.719086,17.508362,14.865448,16.217712,0.0,0.032085,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,394.19843,2.1616637e-05,14.76236,52.267395,249.99986,50.0,96.0,3.7481792e-07,0.0,252.90636,210.90305,7.8111215,52.267395,0.11375592,16.745367,49.495533,8.330017
42261,21975660.0,0.0,13.004303,13.005249,21.116852,21.12033,21.113861,21.114807,11.719177,17.366455,14.870575,15.899292,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,399.2132,2.1837115e-05,13.719387,52.26739,249.99992,50.0,96.0,3.7481772e-07,0.0,252.90637,210.90308,8.762907,52.26739,0.1137559,13.564895,49.495525,8.330017
42262,21975720.0,0.0,13.021027,13.021973,21.118195,21.125305,21.118835,21.10669,11.719299,17.099762,15.086548,15.455933,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,404.28,2.2058919e-05,12.550147,52.267384,249.99997,50.0,96.0,3.7481757e-07,0.0,252.90637,210.90308,10.192804,52.267384,0.11375587,11.220184,49.49552,8.330017
42263,21975780.0,0.0,13.037964,13.03894,21.118408,21.127777,21.122711,21.099579,11.719421,16.742462,15.47995,14.9730835,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,409.40018,2.2282093e-05,11.313323,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,11.894309,52.26738,0.11375586,9.297856,49.495514,8.330017
42264,21975840.0,0.0,13.055176,13.056183,21.117615,21.127747,21.125214,21.094055,11.719543,16.335083,16.001617,14.52179,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,414.57523,2.2506681e-05,10.12523,52.267372,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,13.697793,52.267372,0.113755845,7.989724,49.495514,8.330017
42265,21975900.0,0.0,13.072662,13.073669,21.115967,21.12555,21.126312,21.090393,11.719666,15.916351,16.598938,14.154938,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,419.80655,2.2732727e-05,9.080976,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,15.450904,52.267372,0.11375583,7.3794355,49.495514,8.330017
42266,21975960.0,0.0,13.090393,13.091431,21.115479,21.125214,21.126251,21.08957,11.719788,15.512329,17.187866,13.791534,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,425.09702,2.2960356e-05,8.153543,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.758095,52.267372,0.11375583,5.578593,49.495514,8.330017
42267,21976020.0,0.0,13.108398,13.109467,21.114502,21.123108,21.124908,21.090607,11.71994,15.161835,17.72171,13.493103,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.44583,2.3189494e-05,7.5410395,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.820614,52.267372,0.11375583,5.1550493,49.495514,8.330017
42268,21976080.0,0.0,13.126709,13.127777,21.11316,21.119812,21.12259,21.09311,11.720062,14.883118,18.172882,13.293793,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.85352,2.3420085e-05,7.2019143,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.527948,52.267372,0.11375582,5.2593536,49.495514,8.330017
42269,21976140.0,0.0,13.145294,13.146362,21.111633,21.115906,21.119507,21.096802,11.720215,14.697388,18.507019,13.209412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.3235,2.3652325e-05,7.1529484,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.834831,52.267372,0.11375582,5.8291774,49.495514,8.330017
42270,21976200.0,0.0,13.164154,13.165253,21.110199,21.111938,21.116028,21.101318,11.720337,14.610046,18.710052,13.232605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.85703,2.388624e-05,7.368128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.756994,52.267372,0.11375582,6.7248597,49.49551,8.330017
42271,21976260.0,0.0,13.183319,13.184448,21.110657,21.111786,21.113007,21.10669,11.7204895,14.596893,18.764801,13.23172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.4553,2.4121844e-05,7.6141825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.205395,52.267372,0.11375582,5.9789634,49.49551,8.330017
42272,21976320.0,0.0,13.202789,13.203918,21.111237,21.111572,21.110107,21.111938,11.720642,14.658051,18.680145,13.221985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.1198,2.4359182e-05,8.0844145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.401924,52.267372,0.11375582,5.991493,49.49551,8.330017
42273,21976380.0,0.0,13.222595,13.223724,21.111755,21.111298,21.107544,21.1167,11.720795,14.784027,18.473816,13.219482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.8519,2.4598283e-05,8.660295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.388006,52.267372,0.11375582,6.03517,49.495514,8.330017
42274,21976440.0,0.0,13.242706,13.243866,21.112152,21.111053,21.10553,21.120575,11.720947,14.957214,18.174622,13.223602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.653,2.4839183e-05,9.276246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.269722,52.267372,0.11375582,6.097971,49.495514,8.330017
42275,21976500.0,0.0,13.263123,13.264313,21.112488,21.11087,21.104187,21.123352,11.7211,15.157745,17.816101,13.232788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.5245,2.5081918e-05,9.874441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.14987,52.267372,0.11375582,6.1673346,49.495514,8.330017
42276,21976560.0,0.0,13.283905,13.285095,21.11441,21.114319,21.10431,21.12503,11.721283,15.340454,17.42096,13.117065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.4696,2.5326606e-05,10.171658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.047912,52.267372,0.11375582,4.275443,49.495514,8.330017
42277,21976620.0,0.0,13.304993,13.306213,21.115906,21.116913,21.10495,21.125519,11.721436,15.49704,17.030518,12.929138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.48508,2.5573063e-05,10.437134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.126173,52.267372,0.11375582,3.189773,49.495514,8.330017
42278,21976680.0,0.0,13.326447,13.327667,21.1167,21.118408,21.10608,21.124786,11.721588,15.617798,16.674469,12.7135315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.57565,2.5821446e-05,10.569605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.423245,52.267372,0.11375582,2.2487807,49.495514,8.330017
42279,21976740.0,0.0,13.348236,13.349487,21.11679,21.118744,21.107544,21.122986,11.721771,15.695587,16.378876,12.501892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.7423,2.6071804e-05,10.568942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.977527,52.267372,0.11375582,1.5594571,49.495514,8.330017
42280,21976800.0,0.0,13.370392,13.371674,21.116241,21.118073,21.109192,21.120361,11.721954,15.727539,16.16278,12.321259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.9864,2.6324153e-05,10.447205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.803473,52.267372,0.11375582,1.1784817,49.495514,8.330017
42281,21976860.0,0.0,13.392883,13.394196,21.116882,21.120087,21.11139,21.117554,11.722107,15.693573,16.026642,12.098175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3098,2.6578551e-05,10.043571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.790773,52.267372,0.11375582,0.0,49.495514,8.330017
42282,21976920.0,0.0,13.4157715,13.417114,21.117065,21.121094,21.113373,21.114471,11.72229,15.609222,15.974548,11.94342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.71265,2.6834947e-05,9.626091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0366125,52.267372,0.11375582,0.0,49.495514,8.330017
42283,21976980.0,0.0,13.439026,13.440399,21.116821,21.12149,21.11499,21.111359,11.722473,15.485992,16.005493,11.853058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.19696,2.709341e-05,9.166631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.468373,52.267372,0.11375582,0.0,49.495514,8.330017
42284,21977040.0,0.0,13.462677,13.46405,21.116364,21.121521,21.11612,21.10849,11.722656,15.338654,16.109589,11.799377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.7642,2.7353974e-05,8.710642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.032819,52.267372,0.11375582,0.0,49.495514,8.330017
42285,21977100.0,0.0,13.486694,13.488098,21.115784,21.121338,21.11673,21.10608,11.722839,15.181427,16.272522,11.768188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.41583,2.7616657e-05,8.295148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.674743,52.267372,0.11375582,0.0,49.495514,8.330017
42286,21977160.0,0.0,13.511139,13.512543,21.117004,21.12497,21.117157,21.104858,11.723022,15.01416,16.46112,11.750793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.15875,2.7881793e-05,7.819219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.181989,52.267372,0.11375582,0.0,49.495514,8.330017
42287,21977220.0,0.0,13.53598,13.537415,21.118347,21.12854,21.116974,21.10431,11.723206,14.860596,16.653412,11.74057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.98895,2.814914e-05,7.5022607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.672194,52.267372,0.11375582,0.0,49.495514,8.330017
42288,21977280.0,0.0,13.561188,13.562683,21.11972,21.13205,21.116455,21.104218,11.723389,14.7247925,16.838562,11.7335205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.89667,2.841806e-05,7.2663493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.09239,52.267372,0.11375582,0.0,49.495514,8.330017
42289,21977340.0,0.0,13.586853,13.588348,21.123016,21.140259,21.115479,21.104706,11.723572,14.6197815,17.00354,12.676636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.8975,2.8689336e-05,7.1469026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.399849,52.267372,0.11375582,0.0,49.495514,8.330017
42290,21977400.0,0.0,13.612915,13.614441,21.12616,21.14746,21.114258,21.105682,11.723785,14.550415,17.137482,12.286011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.98846,2.896284e-05,7.1381197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.584285,52.267372,0.11375582,0.0,49.495514,8.330017
42291,21977460.0,0.0,13.639435,13.640961,21.130402,21.156921,21.113403,21.10733,11.7239685,14.500519,17.219452,12.05542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.1729,2.923864e-05,7.0649157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5319805,52.267372,0.11375582,0.0,49.495514,8.330017
42292,21977520.0,0.0,13.666351,13.667938,21.134369,21.165375,21.112427,21.109161,11.724182,14.476898,17.249939,11.919373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.45166,2.951674e-05,7.121413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.382341,52.267372,0.11375582,0.0,49.495514,8.330017
42293,21977580.0,0.0,13.693726,13.695343,21.138031,21.173248,21.11145,21.110992,11.724365,14.480286,17.231293,11.839569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.82574,2.9797144e-05,7.245441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.126304,52.267372,0.11375582,0.0,49.495514,8.330017
42294,21977640.0,0.0,13.721558,13.723175,21.14154,21.180786,21.110504,21.11267,11.724579,14.507385,17.17044,11.79126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.29645,3.0079864e-05,7.4131794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.795196,52.267372,0.11375582,0.0,49.495514,8.330017
42295,21977700.0,0.0,13.749817,13.751465,21.144897,21.18808,21.10971,21.114075,11.7247925,14.554565,17.074432,11.7638855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.865,3.0364909e-05,7.6098003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.416241,52.267372,0.11375582,0.0,49.495514,8.330017
42296,21977760.0,0.0,13.778564,13.780243,21.149841,21.198883,21.10968,21.115295,11.724976,14.594116,16.944885,11.748688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.53796,3.065257e-05,7.6243005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.959762,52.267372,0.11375582,0.0,49.495514,8.330017
42297,21977820.0,0.0,13.80777,13.809479,21.154755,21.209595,21.109802,21.115967,11.725189,14.626526,16.80194,11.73996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.3131,3.0942712e-05,7.6816807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.562086,52.267372,0.11375582,0.0,49.495514,8.330017
42298,21977880.0,0.0,13.837433,13.839172,21.159546,21.220245,21.110016,21.116302,11.725372,14.653748,16.658966,11.733917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.1771,3.1234533e-05,7.718342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.204732,52.267372,0.11375582,0.0,49.495514,8.330017
42299,21977940.0,0.0,13.867584,13.869354,21.164215,21.230835,21.11026,21.11621,11.725586,14.672699,16.526306,11.821472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.14703,3.152883e-05,7.728496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.92186,52.267372,0.11375582,51.38272,49.495514,8.330017
42300,21978000.0,0.0,13.898224,13.899994,21.170898,21.246582,21.110596,21.115692,11.7258,14.682648,16.41037,12.624542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2236,3.182569e-05,7.712384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.725523,52.267372,0.11375582,0.0,49.495514,8.330017
42301,21978060.0,0.0,13.929291,13.931091,21.185028,21.27121,21.118073,21.121765,11.725983,14.40918,16.05783,12.267731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.38184,3.2124844e-05,5.3309426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3602915,52.267372,0.11375582,0.0,49.495514,8.330017
42302,21978120.0,0.0,13.960663,13.962494,21.198242,21.294342,21.124237,21.126404,11.726105,13.973846,15.58551,12.051544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5672,3.2424778e-05,3.6554503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7693157,52.267372,0.11375582,0.0,49.495514,8.330017
42303,21978180.0,0.0,13.992371,13.994232,21.210144,21.316559,21.128754,21.129456,11.726105,13.44693,15.057587,11.918457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.7556,3.2724092e-05,1.9689447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2397294,52.267372,0.11375582,0.0,49.495514,8.330017
42304,21978240.0,0.0,14.024384,14.026276,21.220734,21.338104,21.131348,21.130768,11.726044,12.874878,14.516937,11.839386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9309,3.3021857e-05,0.4100279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8886366,52.267372,0.11375582,0.0,49.495514,8.330017
42305,21978300.0,0.0,14.056702,14.058594,21.230072,21.359222,21.13205,21.13034,11.725891,12.368225,14.007629,11.792816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.08374,3.3317654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8082573,52.267372,0.11375582,0.0,49.495514,8.330017
42306,21978360.0,0.0,14.089325,14.091217,21.239716,21.382751,21.131714,21.128662,11.725708,12.078308,13.559601,11.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.20703,3.3611177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.980109,52.267372,0.11375582,0.0,49.495514,8.330017
42307,21978420.0,0.0,14.122223,14.1241455,21.248749,21.406036,21.130646,21.12564,11.725525,11.920685,13.209076,11.749481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.2965,3.3902255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5545638,52.267372,0.11375582,0.0,49.495514,8.330017
