,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42308,21978480.0,0.0,14.1553955,14.157318,21.257324,21.429138,21.129211,21.121765,11.725311,11.830841,12.971436,11.739532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.3501,3.4190893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4820917,52.267372,0.11375582,0.0,49.495514,8.330017
42309,21978540.0,0.0,14.188812,14.190765,21.265625,21.452057,21.127533,21.11737,11.725067,11.782013,12.857574,11.733582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.36346,3.44769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7466629,52.267372,0.11375582,0.0,49.495514,8.330017
42310,21978600.0,0.0,14.222473,14.224426,21.273865,21.47525,21.125763,21.112793,11.7248535,11.7560425,12.866852,12.311981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.33417,3.476022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3015902,52.267372,0.11375582,30.850897,49.495514,8.330017
42311,21978660.0,0.0,14.256378,14.258362,21.287048,21.508118,21.125458,21.109802,11.724609,11.741852,12.940521,12.830414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.25995,3.504081e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6496289,52.267372,0.11375582,4.2640123,49.495514,8.330017
42312,21978720.0,0.0,14.290527,14.292511,21.300385,21.54065,21.125153,21.107178,11.724365,11.733978,13.076904,12.810638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.1387,3.531863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2605124,52.267372,0.11375582,4.287823,49.495514,8.330017
42313,21978780.0,0.0,14.32489,14.326874,21.313782,21.572968,21.124786,21.105103,11.724121,11.729553,13.262207,12.803589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.96844,3.559364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.915329,52.267372,0.11375582,4.310033,49.495514,8.330017
42314,21978840.0,0.0,14.359436,14.36145,21.32727,21.605072,21.12445,21.103699,11.723877,11.72699,13.475769,12.801025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.7472,3.5865807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.554074,52.267372,0.11375582,4.3211603,49.495514,8.330017
42315,21978900.0,0.0,14.394226,14.39624,21.341522,21.636993,21.126526,21.102997,11.723633,12.704163,13.699554,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.47314,3.613511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.131236,52.267372,0.11375582,4.3250904,49.495514,8.330017
42316,21978960.0,0.0,14.429169,14.431213,21.357391,21.671356,21.129364,21.103577,11.723389,12.257233,13.895325,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.1444,3.640151e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4355993,52.267372,0.11375582,4.3269105,49.495514,8.330017
42317,21979020.0,0.0,14.464294,14.466339,21.373108,21.705566,21.131073,21.104706,11.723114,12.01474,14.052826,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.759,3.6664984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6513457,52.267372,0.11375582,4.328199,49.495514,8.330017
42318,21979080.0,0.0,14.499603,14.501648,21.388672,21.739563,21.132172,21.106262,11.72287,11.883484,14.163635,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.31506,3.69255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.71485,52.267372,0.11375582,4.329314,49.495514,8.330017
42319,21979140.0,0.0,14.535065,14.537109,21.404144,21.773376,21.132935,21.108093,11.722595,11.809998,14.222412,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8108,3.718303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.633339,52.267372,0.11375582,4.330389,49.495514,8.330017
42320,21979200.0,0.0,14.570648,14.572723,21.419495,21.807007,21.133484,21.109985,11.722351,11.769287,14.229401,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.24426,3.743754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4270916,52.267372,0.11375582,4.3314514,49.495514,8.330017
42321,21979260.0,0.0,14.606415,14.60849,21.436035,21.842957,21.134613,21.112183,11.722076,11.747803,14.17514,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.6138,3.7689017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.009513,52.267372,0.11375582,4.3325152,49.495514,8.330017
42322,21979320.0,0.0,14.642273,14.644348,21.452454,21.878693,21.135681,21.114075,11.721802,11.735992,14.072296,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.9174,3.793742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.554538,52.267372,0.11375582,4.3335867,49.495514,8.330017
42323,21979380.0,0.0,14.678253,14.680359,21.468689,21.914246,21.136719,21.1156,11.721558,11.729431,13.934113,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.1534,3.8182734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.072688,52.267372,0.11375582,4.3346667,49.495514,8.330017
42324,21979440.0,0.0,14.714355,14.716431,21.48468,21.949585,21.137756,21.116608,11.721283,11.725647,13.7760315,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.3198,3.842492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6046977,52.267372,0.11375582,4.335756,49.495514,8.330017
42325,21979500.0,0.0,14.750519,14.7526245,21.500427,21.984772,21.138733,21.117096,11.721008,11.723602,13.61026,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.4151,3.8663966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1816354,52.267372,0.11375582,4.336854,49.495514,8.330017
42326,21979560.0,0.0,14.786804,14.78891,21.518158,22.022308,21.143768,21.11734,11.720734,12.536957,13.440704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.4374,3.8899838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7387938,52.267372,0.11375582,4.3379617,49.495514,8.330017
42327,21979620.0,0.0,14.823151,14.825256,21.53543,22.059631,21.14746,21.117065,11.720459,12.167084,13.284363,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3848,3.9132512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.425948,52.267372,0.11375582,4.339078,49.495514,8.330017
42328,21979680.0,0.0,14.859558,14.861664,21.552216,22.096771,21.150208,21.116333,11.720154,11.96286,13.153809,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2558,3.936196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.224162,52.267372,0.11375582,4.3402033,49.495514,8.330017
42329,21979740.0,0.0,14.896027,14.898163,21.568665,22.133728,21.152466,21.115234,11.719879,11.847229,13.057556,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.04846,3.9588154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1389031,52.267372,0.11375582,4.341337,49.495514,8.330017
42330,21979800.0,0.0,14.932526,14.934662,21.58487,22.170471,21.154419,21.113922,11.7196045,11.782349,12.999603,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.76117,3.981108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.164785,52.267372,0.11375582,4.3424788,49.495514,8.330017
42331,21979860.0,0.0,14.969086,14.971222,21.601685,22.208344,21.156769,21.112854,11.71933,11.753662,12.96637,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.3924,4.0030718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1710808,52.267372,0.11375582,4.3436294,49.495514,8.330017
42332,21979920.0,0.0,15.005646,15.007782,21.618408,22.246002,21.158997,21.111725,11.719025,11.737518,12.962616,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.9403,4.0247036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2899764,52.267372,0.11375582,4.344788,49.495514,8.330017
42333,21979980.0,0.0,15.042236,15.044373,21.63507,22.283478,21.161194,21.110657,11.71875,11.72879,12.986633,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.40326,4.046001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.469512,52.267372,0.11375582,4.345956,49.495514,8.330017
42334,21980040.0,0.0,15.078827,15.080963,21.651672,22.32074,21.16336,21.10971,11.718445,11.724121,13.03479,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.7797,4.066962e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6881356,52.267372,0.11375582,4.347131,49.495514,8.330017
42335,21980100.0,0.0,15.1154175,15.117554,21.668213,22.357819,21.165527,21.108978,11.717987,11.721252,13.099274,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.2731,4.0872666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.919078,52.267372,0.11375582,4.3489127,49.495514,8.330017
42336,21980160.0,0.0,15.151978,15.154114,21.685669,22.395813,21.16925,21.108887,11.717255,12.955658,13.160278,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.71246,4.1065785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0121593,52.267372,0.11375582,4.3518,49.495514,8.330017
42337,21980220.0,0.0,15.188538,15.190643,21.703857,22.433594,21.17514,21.108978,11.716461,12.413391,13.215546,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9876,4.1249667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.126667,52.267372,0.11375582,4.355067,49.495514,8.330017
42338,21980280.0,0.0,15.225037,15.227142,21.721588,22.47116,21.179535,21.109222,11.71579,12.10202,13.261597,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.1211,4.142647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.200663,52.267372,0.11375582,4.3577476,49.495514,8.330017
42339,21980340.0,0.0,15.261505,15.263611,21.738983,22.508545,21.183136,21.10962,11.715271,11.931519,13.29538,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.1373,4.1597592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2318993,52.267372,0.11375582,4.359941,49.495514,8.330017
42340,21980400.0,0.0,15.297882,15.300018,21.756256,22.545746,21.18631,21.110077,11.714783,11.83255,13.316589,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0499,4.1764055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2258,52.267372,0.11375582,4.3618693,49.495514,8.330017
42341,21980460.0,0.0,15.3342285,15.336334,21.774017,22.583801,21.189728,21.110962,11.714325,11.778748,13.310364,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.8541,4.1925643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0682955,52.267372,0.11375582,4.363651,49.495514,8.330017
42342,21980520.0,0.0,15.370483,15.372589,21.791656,22.621674,21.192993,21.111755,11.713928,11.748688,13.282745,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.5536,4.208263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.910478,52.267372,0.11375582,4.365325,49.495514,8.330017
42343,21980580.0,0.0,15.406647,15.408752,21.809174,22.659332,21.196167,21.112457,11.713501,11.732819,13.238007,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.14935,4.223514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7319329,52.267372,0.11375582,4.366923,49.495514,8.330017
42344,21980640.0,0.0,15.4427185,15.444794,21.826538,22.696808,21.19928,21.112976,11.713135,11.723663,13.182098,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.6417,4.2383283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5489042,52.267372,0.11375582,4.3684797,49.495514,8.330017
42345,21980700.0,0.0,15.478668,15.480774,21.84375,22.73407,21.202362,21.113281,11.712738,11.718292,13.121216,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.03033,4.2527096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3775,52.267372,0.11375582,4.3700123,49.495514,8.330017
42346,21980760.0,0.0,15.514496,15.516602,21.86142,22.772156,21.205933,21.113678,11.712372,11.71582,13.046387,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.3023,4.2665994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1276073,52.267372,0.11375582,4.371505,49.495514,8.330017
42347,21980820.0,0.0,15.550232,15.552307,21.879486,22.810028,21.211517,21.1138,11.712036,12.783478,12.972961,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.47064,4.2800482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9534266,52.267372,0.11375582,4.3728952,49.495514,8.330017
42348,21980880.0,0.0,15.585785,15.58786,21.897705,22.847748,21.217712,21.113739,11.71167,12.293121,12.90271,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.55304,4.293204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8041294,52.267372,0.11375582,4.3743396,49.495514,8.330017
42349,21980940.0,0.0,15.621216,15.6232605,21.915375,22.885254,21.222656,21.113464,11.711273,12.027893,12.8420105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.52185,4.305896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7011724,52.267372,0.11375582,4.3759055,49.495514,8.330017
42350,21981000.0,0.0,15.656494,15.658539,21.93274,22.922577,21.22696,21.113037,11.710876,11.880646,12.7951355,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3798,4.3181473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6487248,52.267372,0.11375582,4.377458,49.495514,8.330017
42351,21981060.0,0.0,15.691589,15.6936035,21.9505,22.960724,21.231232,21.112823,11.71051,11.803131,12.752258,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.1268,4.3299635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5422227,52.267372,0.11375582,4.378992,49.495514,8.330017
42352,21981120.0,0.0,15.726501,15.728516,21.96811,22.998657,21.235321,21.112488,11.710144,11.760712,12.719421,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.762,4.341347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5077295,52.267372,0.11375582,4.380514,49.495514,8.330017
42353,21981180.0,0.0,15.7612,15.763214,21.985535,23.036407,21.239288,21.11206,11.709747,11.737427,12.698975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.28467,4.3522985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.513915,52.267372,0.11375582,4.3820305,49.495514,8.330017
42354,21981240.0,0.0,15.795746,15.7977295,22.002869,23.073944,21.243195,21.111572,11.709381,11.72464,12.69162,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.6938,4.3628188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5536492,52.267372,0.11375582,4.383543,49.495514,8.330017
42355,21981300.0,0.0,15.830048,15.832031,22.020111,23.111267,21.24701,21.111115,11.708984,11.71756,12.696808,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.98834,4.372908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6212068,52.267372,0.11375582,4.385054,49.495514,8.330017
42356,21981360.0,0.0,15.864136,15.866119,22.037872,23.149414,21.251251,21.111023,11.708618,11.713806,12.70047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.15515,4.3825057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5946648,52.267372,0.11375582,4.386544,49.495514,8.330017
42357,21981420.0,0.0,15.89798,15.899963,22.055542,23.187256,21.255463,21.110992,11.708282,11.711761,12.704987,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.1908,4.3915905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.612588,52.267372,0.11375582,4.387926,49.495514,8.330017
42358,21981480.0,0.0,15.93161,15.933563,22.073975,23.225037,21.262726,21.110931,11.707947,12.598419,12.709991,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.1565,4.4004777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6300988,52.267372,0.11375582,4.389322,49.495514,8.330017
42359,21981540.0,0.0,15.964996,15.966919,22.092163,23.262573,21.269135,21.1109,11.70755,12.194366,12.715546,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.9912,4.4088916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.646989,52.267372,0.11375582,4.390892,49.495514,8.330017
42360,21981600.0,0.0,15.998077,16.0,22.109955,23.299957,21.274475,21.1109,11.707153,11.974243,12.721222,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.7028,4.416852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6620717,52.267372,0.11375582,4.392476,49.495514,8.330017
42361,21981660.0,0.0,16.030914,16.032806,22.128082,23.338013,21.279633,21.111206,11.706757,11.852753,12.714813,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.08940111,1040.2823,4.4243625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5717494,52.267372,0.11375582,4.3940525,49.495514,8.330017
42362,21981720.0,0.0,16.063446,16.065338,22.149384,23.375763,21.284485,21.111511,11.707428,11.786194,12.70105,12.799652,0.0,0.03206718,0.03206718,0.049912125,250.0,11.700012,0.0,0.0,0.7042417,1044.7234,4.432998e-05,0.0,52.271217,249.66626,50.0,96.0,3.7672123e-07,0.0,252.93518,210.8997,2.5166457,52.271217,0.11404525,4.416148,49.628254,8.330017
42363,21981780.0,0.0,16.095703,16.097565,22.17569,23.412659,21.289185,21.111786,11.713257,11.751373,12.685608,12.799286,0.0,0.032046415,0.032046415,0.050703924,250.0,11.700012,0.0,0.0,1.682717,1051.9315,4.4512308e-05,0.0,52.289368,249.0006,50.0,96.0,3.8168056e-07,0.0,253.05005,210.99088,2.451279,52.289368,0.11479521,4.462517,49.94638,8.330017
42364,21981840.0,0.0,16.127716,16.129517,22.205933,23.448181,21.293793,21.112,11.721863,11.735596,12.667297,12.798859,0.0,0.032024004,0.032024004,0.05191183,250.0,11.700012,0.0,0.0,3.0099208,1062.1069,4.481069e-05,0.0,52.317734,248.11665,50.0,96.0,3.894375e-07,0.0,253.25986,211.20488,2.3667712,52.317734,0.11595786,4.5301685,50.431812,8.330017
42365,21981900.0,0.0,16.159454,16.161224,22.240082,23.481873,21.2984,21.112183,11.732452,11.731171,12.646515,12.79837,0.0,0.032002937,0.032002937,0.05355345,250.0,11.700012,0.0,0.0,4.663965,1075.6377,4.5243454e-05,0.0,52.356487,247.06204,50.0,96.0,4.002418e-07,0.0,253.58582,211.57712,2.2747028,52.356487,0.11755706,4.6252613,51.0961,8.330017
42366,21981960.0,0.0,16.190948,16.192688,22.278229,23.514221,21.303375,21.11261,11.744354,11.73407,12.613373,12.797821,0.0,0.03198366,0.03198366,0.05562592,250.0,11.700012,0.0,0.0,6.636598,1092.6779,4.5819295e-05,0.0,52.404465,245.87479,50.0,96.0,4.1420708e-07,0.0,254.04115,212.12329,2.087301,52.404465,0.11959141,4.748214,51.93992,8.330017
42367,21982020.0,0.0,16.222229,16.223907,22.319489,23.543762,21.30838,21.112946,11.757111,11.741211,12.57309,12.797211,0.0,0.03196489,0.03196489,0.058161583,250.0,11.700012,0.0,0.0,8.8903055,1113.4476,4.654612e-05,0.0,52.46106,244.55748,50.0,96.0,4.3168052e-07,0.0,254.64482,212.85725,1.925318,52.46106,0.122088715,4.9018803,52.951504,8.330017
42368,21982080.0,0.0,16.253265,16.254913,22.36325,23.569885,21.313873,21.11316,11.770538,12.764923,12.529694,12.796631,0.0,0.03194756,0.03194756,0.061161824,250.0,11.700012,0.0,0.0,11.387129,1138.0989,4.74313e-05,8.518734,52.52606,243.13542,50.0,96.0,4.528982e-07,0.0,255.41428,213.79117,1.7707119,52.52606,0.12505405,5.0856743,54.092495,8.330017
42369,21982140.0,0.0,16.284088,16.285675,22.408966,23.592041,21.322296,21.11322,11.784088,12.514526,12.485809,12.796082,0.0,0.031933565,0.031933565,0.06459287,250.0,11.700012,0.0,0.0,14.094269,1166.6013,4.8477003e-05,0.0,52.598244,241.66742,50.0,96.0,4.7787626e-07,0.0,256.3529,214.935,1.6267234,52.598244,0.1284571,5.29747,55.32911,8.330017
42370,21982200.0,0.0,16.314697,16.316223,22.45398,23.609955,21.329285,21.11316,11.797058,12.186096,12.444275,12.795563,0.0,0.03192374,0.03192374,0.06837299,250.0,11.700012,0.0,0.0,16.953478,1198.4354,4.966412e-05,0.0,52.675205,240.21654,50.0,96.0,5.0625897e-07,0.0,257.45514,216.27411,1.5016655,52.675205,0.13221766,5.5332546,56.616257,8.330017
42371,21982260.0,0.0,16.345123,16.346588,22.498169,23.624908,21.335754,21.113281,11.808838,12.011566,12.397095,12.795074,0.0,0.031918243,0.031918243,0.07244876,250.0,11.700012,0.0,0.0,19.947079,1233.2533,5.0979663e-05,0.0,52.75476,238.83095,50.0,96.0,5.378615e-07,0.0,258.72522,217.80287,1.3131827,52.75476,0.13628262,5.791455,57.92489,8.330017
42372,21982320.0,0.0,16.375336,16.37674,22.539581,23.634857,21.341797,21.11325,11.819122,11.919403,12.350647,12.794678,0.0,0.031917598,0.031917598,0.07674595,250.0,11.700012,0.0,0.0,23.012503,1270.539,5.240381e-05,0.0,52.834724,237.56024,50.0,96.0,5.723009e-07,0.0,260.16028,219.50684,1.1775627,52.834724,0.14057872,6.06874,59.224773,8.330017
42373,21982380.0,0.0,16.405396,16.406738,22.577301,23.639648,21.347565,21.114075,11.827606,11.8758545,12.804108,12.794312,0.0,0.031922523,0.031922523,0.08118521,250.0,11.700012,0.0,0.0,26.104208,1309.7621,5.391686e-05,0.0,52.912807,236.45554,50.0,96.0,6.0909645e-07,0.0,261.75476,221.37177,2.7415748,52.912807,0.14502825,6.361878,60.489697,8.330017
42374,21982440.0,0.0,16.435272,16.436554,22.609802,23.63852,21.35321,21.115448,11.833618,11.856689,12.803894,12.794067,0.0,0.031935036,0.031935036,0.08564388,250.0,11.700012,0.0,0.0,29.15293,1350.191,5.5493543e-05,0.0,52.98448,235.62758,50.0,96.0,6.4736105e-07,0.0,263.4974,223.39644,2.4964015,52.98448,0.1495137,6.667867,61.686253,8.330017
42375,21982500.0,0.0,16.464966,16.466217,22.637024,23.632477,21.358765,21.11679,11.837341,11.847321,12.801544,12.793854,0.0,0.031951502,0.031951502,0.090037204,250.0,11.700012,0.0,0.0,32.110794,1390.9008,5.709367e-05,0.0,53.04804,235.04489,50.0,96.0,6.862397e-07,0.0,265.34506,225.51505,2.4923484,53.04804,0.15393923,6.981334,62.81036,8.330017
42376,21982560.0,0.0,16.494537,16.495758,22.66101,23.625244,21.364594,21.118378,11.83902,11.843048,12.800568,12.793701,0.0,0.031970225,0.031970225,0.09433209,250.0,11.700012,0.0,0.0,34.99644,1431.46,5.8697584e-05,0.0,53.103363,234.67805,50.0,96.0,7.2541263e-07,0.0,267.27832,227.69716,2.490077,53.103363,0.158272,7.3001823,63.86282,8.330017
42377,21982620.0,0.0,16.523926,16.525116,22.679535,23.61319,21.370361,21.119934,11.838776,11.841064,12.800171,12.79361,0.0,0.031991724,0.031991724,0.09846503,250.0,11.700012,0.0,0.0,37.735588,1471.3792,6.0286373e-05,0.0,53.14868,234.55995,50.0,96.0,7.6420156e-07,0.0,269.27347,229.93037,2.4922402,53.14868,0.16244836,7.6214747,64.83267,8.330017
42378,21982680.0,0.0,16.553223,16.554352,22.692413,23.59668,21.376068,21.12149,11.836578,11.8394165,12.799957,12.79361,0.0,0.032015834,0.032015834,0.1023596,250.0,11.700012,0.0,0.0,40.280354,1510.0411,6.183599e-05,0.0,53.182514,234.70512,50.0,96.0,8.017493e-07,0.0,271.2903,232.18474,2.4991956,53.182514,0.16639125,7.94081,65.70776,8.330017
42379,21982740.0,0.0,16.582367,16.583496,22.699982,23.575928,21.382904,21.123016,11.83252,12.916595,12.799835,12.793671,0.0,0.032042712,0.032042712,0.10597256,250.0,11.700012,0.0,0.0,42.60576,1547.0947,6.333285e-05,0.0,53.203987,235.12476,50.0,96.0,8.374928e-07,0.0,273.30084,234.44774,2.5110986,53.203987,0.17005907,8.256383,66.48416,8.330017
42380,21982800.0,0.0,16.61142,16.612518,22.702576,23.551422,21.391205,21.124481,11.82663,12.4244995,12.799713,12.793793,0.0,0.03207091,0.03207091,0.10924119,250.0,11.700012,0.0,0.0,44.667183,1581.9254,6.4751715e-05,0.0,53.21209,235.80804,50.0,96.0,8.7057435e-07,0.0,275.25415,236.67943,2.5278802,53.21209,0.17338462,8.564273,67.15468,8.330017
42381,21982860.0,0.0,16.64038,16.641418,22.70343,23.528748,21.398468,21.12616,11.819153,12.151306,12.799622,12.793945,0.0,0.032096732,0.032096732,0.11215898,250.0,11.700012,0.0,0.0,46.51019,1614.1854,6.607512e-05,0.0,53.20723,236.69067,50.0,96.0,9.0065936e-07,0.0,277.11154,238.83685,2.549007,53.20723,0.17635432,8.862594,67.72669,8.330017
42382,21982920.0,0.0,16.66922,16.670258,22.700073,23.503174,21.404999,21.127808,11.810577,11.997894,12.799561,12.794189,0.0,0.03212083,0.03212083,0.11471657,250.0,11.700012,0.0,0.0,48.08244,1643.6893,6.729376e-05,0.0,53.19146,237.73605,50.0,96.0,9.2748445e-07,0.0,278.84512,240.89517,2.5727162,53.19146,0.17896044,9.146922,68.204865,8.330017
42383,21982980.0,0.0,16.697998,16.699005,22.69278,23.475342,21.411102,21.129425,11.800903,11.905304,12.7994995,12.794525,0.0,0.032144025,0.032144025,0.11686777,250.0,11.700012,0.0,0.0,49.360195,1670.0513,6.839267e-05,0.0,53.16495,238.94514,50.0,96.0,9.504128e-07,0.0,280.41687,242.83026,2.599308,53.16495,0.18115819,9.4131155,68.583755,8.330017
42384,21983040.0,0.0,16.726685,16.727692,22.681976,23.445648,21.4169,21.131042,11.790161,11.851501,12.799438,12.794891,0.0,0.03216619,0.03216619,0.118593104,250.0,11.700012,0.0,0.0,50.331753,1693.0431,6.936215e-05,0.0,53.12803,240.30693,50.0,96.0,9.690898e-07,0.0,281.8012,244.62431,2.62868,53.12803,0.18292828,9.659077,68.86362,8.330017
42385,21983100.0,0.0,16.75534,16.756317,22.66803,23.41449,21.422485,21.132599,11.778381,11.821381,12.799377,12.795319,0.0,0.03218711,0.03218711,0.11987769,250.0,11.700012,0.0,0.0,50.988472,1712.4648,7.019357e-05,0.0,53.08109,241.80836,50.0,96.0,9.832104e-07,0.0,282.9758,246.2595,2.6607213,53.08109,0.18425497,9.882462,69.045105,8.330017
42386,21983160.0,0.0,16.783905,16.784912,22.6557,23.38861,21.428192,21.134338,11.7659,11.799469,12.799347,12.795776,0.0,0.032202262,0.032202262,0.12076005,250.0,11.700012,0.0,0.0,51.412548,1728.2255,7.0877504e-05,0.0,53.026115,243.34868,50.0,96.0,9.929867e-07,0.0,283.92377,247.69016,2.6946933,53.026115,0.18516758,10.082165,69.14318,8.330017
42387,21983220.0,0.0,16.81247,16.813446,22.641754,23.362366,21.433777,21.136078,11.753326,11.781525,12.799347,12.796295,0.0,0.032213077,0.032213077,0.12127513,250.0,11.700012,0.0,0.0,51.571507,1740.4667,7.141605e-05,0.0,52.966743,244.87556,50.0,96.0,9.987624e-07,0.0,284.6492,248.90417,2.7285302,52.966743,0.18570426,10.254562,69.16884,8.330017
42388,21983280.0,0.0,16.840973,16.84198,22.626251,23.33603,21.4393,21.137787,11.740601,11.766327,12.799316,12.796875,0.0,0.03222142,0.03222142,0.12141112,250.0,11.700012,0.0,0.0,51.46672,1749.1508,7.1808674e-05,0.0,52.903564,246.40222,50.0,96.0,1.0004189e-06,0.0,285.1487,249.90282,2.762362,52.903564,0.18585698,10.397141,69.11999,8.330017
42389,21983340.0,0.0,16.869476,16.870453,22.60965,23.31015,21.444733,21.139496,11.727814,11.752167,12.799316,12.797455,0.0,0.032227587,0.032227587,0.12117855,250.0,11.700012,0.0,0.0,51.10658,1754.2786,7.205391e-05,0.0,52.837597,247.91245,50.0,96.0,9.980613e-07,0.0,285.42377,250.68044,2.796374,52.837597,0.18563673,10.508948,68.999886,8.330017
42390,21983400.0,0.0,16.89795,16.898956,22.59259,23.285034,21.452301,21.141174,11.714996,12.737701,12.799316,12.798096,0.0,0.032231577,0.032231577,0.12058936,250.0,11.700012,0.0,0.0,50.498928,1755.8916,7.215246e-05,0.0,52.7696,249.39252,50.0,96.0,9.91832e-07,0.0,285.47852,251.23355,2.8302941,52.7696,0.18505542,10.589404,68.81149,8.330017
42391,21983460.0,0.0,16.926453,16.92743,22.579163,23.266937,21.460297,21.143066,11.702454,12.267548,12.799347,12.798676,0.0,0.032229908,0.032229908,0.11971132,250.0,11.700012,0.0,0.0,49.74405,1754.225,7.210823e-05,0.0,52.70142,250.75948,50.0,96.0,9.824131e-07,0.0,285.32816,251.54547,2.8634822,52.70142,0.18417366,10.640075,68.57163,8.330017
42392,21983520.0,0.0,16.954926,16.955933,22.565735,23.250214,21.467102,21.144928,11.690796,12.00827,12.799377,12.799316,0.0,0.03222476,0.03222476,0.118601464,250.0,11.700012,0.0,0.0,48.828274,1749.7015,7.1935254e-05,0.0,52.636337,251.97992,50.0,96.0,9.705059e-07,0.0,285.00223,251.63065,2.8938365,52.636337,0.18305328,10.6598625,68.29245,8.330017
42393,21983580.0,0.0,16.98346,16.984467,22.55246,23.235046,21.473206,21.14679,11.679962,11.862762,12.799408,12.799927,0.0,0.032217905,0.032217905,0.11727204,250.0,11.700012,0.0,0.0,47.768597,1742.5167,7.164261e-05,0.0,52.574585,253.07568,50.0,96.0,9.563217e-07,0.0,284.51807,251.51054,2.9219143,52.574585,0.1817099,10.649272,67.9744,8.330017
42394,21983640.0,0.0,17.011993,17.013031,22.53955,23.22168,21.478912,21.148682,11.669983,11.777069,12.799469,12.800476,0.0,0.032209896,0.032209896,0.11575323,250.0,11.700012,0.0,0.0,46.58475,1732.9353,7.1240625e-05,0.0,52.516685,254.04712,50.0,96.0,9.4023943e-07,0.0,283.8965,251.20316,2.9476352,52.516685,0.18017484,10.61056,67.62244,8.330017
42395,21983700.0,0.0,17.040588,17.041626,22.527283,23.210297,21.484406,21.150543,11.660858,11.725494,12.79953,12.801025,0.0,0.032201134,0.032201134,0.114073016,250.0,11.700012,0.0,0.0,45.29769,1721.2213,7.074001e-05,0.0,52.46295,254.89613,50.0,96.0,9.2260746e-07,0.0,283.15714,250.7262,2.9709342,52.46295,0.17847687,10.545605,67.241,8.330017
42396,21983760.0,0.0,17.069214,17.070282,22.518982,23.205872,21.489899,21.152588,11.652863,11.694275,12.799561,12.801514,0.0,0.03218897,0.03218897,0.11230041,250.0,11.700012,0.0,0.0,44.000275,1707.7672,7.015311e-05,0.0,52.41432,255.56978,50.0,96.0,9.0412254e-07,0.0,282.3241,250.08568,2.9913945,52.41432,0.17667946,10.458688,66.84555,8.330017
42397,21983820.0,0.0,17.09793,17.098999,22.511932,23.203491,21.4953,21.154633,11.646393,11.673981,12.799652,12.80191,0.0,0.03217483,0.03217483,0.11049776,250.0,11.700012,0.0,0.0,42.689365,1693.1262,6.950076e-05,0.0,52.37275,256.05206,50.0,96.0,8.8548086e-07,0.0,281.4315,249.31113,3.0074372,52.37275,0.17484823,10.352518,66.44894,8.330017
42398,21983880.0,0.0,17.126709,17.127777,22.506012,23.203186,21.500671,21.156708,11.641357,11.659882,12.799713,12.802277,0.0,0.03216078,0.03216078,0.108686455,250.0,11.700012,0.0,0.0,41.389523,1677.692,6.880224e-05,0.0,52.337967,256.3826,50.0,96.0,8.669476e-07,0.0,280.50467,248.44144,3.0196931,52.337967,0.17300853,10.230094,66.05335,8.330017
42399,21983940.0,0.0,17.155548,17.156647,22.501312,23.204865,21.505981,21.158783,11.637543,11.6501465,12.799805,12.802551,0.0,0.03214686,0.03214686,0.10689451,250.0,11.700012,0.0,0.0,40.11817,1661.9305,6.806824e-05,0.0,52.309734,256.5703,50.0,96.0,8.488036e-07,0.0,279.56174,247.49905,3.028677,52.309734,0.17118844,10.096293,65.66403,8.330017
42400,21984000.0,0.0,17.18451,17.185638,22.498047,23.208801,21.51123,21.160858,11.634277,11.64386,12.799835,12.802673,0.0,0.032133568,0.032133568,0.10515001,250.0,11.700012,0.0,0.0,38.89834,1646.863,6.728972e-05,0.0,52.28885,256.60764,50.0,96.0,8.3133136e-07,0.0,278.61642,246.49751,3.0361955,52.28885,0.16941723,9.959499,65.28728,8.330017
42401,21984060.0,0.0,17.213562,17.214691,22.49881,23.217834,21.520142,21.163116,11.632446,12.542297,12.799896,12.802765,0.0,0.03211855,0.03211855,0.10350036,250.0,11.700012,0.0,0.0,37.78747,1631.7156,6.65033e-05,0.0,52.273487,256.50543,50.0,96.0,8.149219e-07,0.0,277.69345,245.46848,3.040166,52.273487,0.1677371,9.81954,64.93305,8.330017
42402,21984120.0,0.0,17.242737,17.243866,22.500946,23.228546,21.527832,21.165375,11.632446,12.128052,12.799988,12.802826,0.0,0.03210357,0.03210357,0.10199438,250.0,11.700012,0.0,0.0,36.79222,1617.2444,6.5727625e-05,0.0,52.26557,256.25293,50.0,96.0,8.0006146e-07,0.0,276.81662,244.43715,3.0391896,52.26557,0.16620088,9.676993,64.61314,8.330017
42403,21984180.0,0.0,17.272003,17.273193,22.504303,23.240723,21.534454,21.167633,11.633942,11.901611,12.800049,12.802826,0.0,0.032089327,0.032089327,0.100648455,250.0,11.700012,0.0,0.0,35.92641,1603.7606,6.497834e-05,0.0,52.264416,255.8786,50.0,96.0,7.8687896e-07,0.0,276.0006,243.43065,3.034252,52.264416,0.16482624,9.5364485,64.33077,8.330017
42404,21984240.0,0.0,17.301453,17.302612,22.509003,23.25412,21.540558,21.169891,11.63678,11.774536,12.80014,12.802734,0.0,0.032076087,0.032076087,0.09948401,250.0,11.700012,0.0,0.0,35.202675,1591.583,6.4271335e-05,0.0,52.26944,255.40225,50.0,96.0,7.755405e-07,0.0,275.2597,242.47313,3.0258899,52.26944,0.16363497,9.402083,64.09085,8.330017
42405,21984300.0,0.0,17.330994,17.332214,22.515015,23.268555,21.546326,21.17218,11.640778,11.705078,12.800201,12.802582,0.0,0.032063972,0.032063972,0.09851524,250.0,11.700012,0.0,0.0,34.629654,1580.9475,6.3618485e-05,0.0,52.28012,254.84007,50.0,96.0,7.6615106e-07,0.0,274.60358,241.58241,3.0145621,52.28012,0.16264181,9.276934,63.896854,8.330017
42406,21984360.0,0.0,17.360718,17.361938,22.523743,23.286041,21.55194,21.174622,11.645905,11.676575,12.800262,12.802368,0.0,0.032051966,0.032051966,0.09776671,250.0,11.700012,0.0,0.0,34.243916,1572.0511,6.30273e-05,0.0,52.29636,254.18187,50.0,96.0,7.5888704e-07,0.0,274.03885,240.76553,3.0004182,52.29636,0.16186923,9.163615,63.755787,8.330017
42407,21984420.0,0.0,17.390625,17.391846,22.533905,23.304016,21.557526,21.177063,11.6521,11.663361,12.8003235,12.8020935,0.0,0.032040402,0.032040402,0.097267225,250.0,11.700012,0.0,0.0,34.0408,1565.2598,6.251387e-05,0.0,52.31815,253.43715,50.0,96.0,7.539883e-07,0.0,273.58072,240.04436,2.9834516,52.31815,0.16134648,9.065551,63.6747,8.330017
42408,21984480.0,0.0,17.420685,17.421906,22.54535,23.322205,21.56305,21.179504,11.659149,11.65921,12.800354,12.801788,0.0,0.032030057,0.032030057,0.09701623,250.0,11.700012,0.0,0.0,34.020855,1560.7128,6.2086416e-05,0.0,52.344887,252.63214,50.0,96.0,7.5144465e-07,0.0,273.2349,239.43379,2.964317,52.344887,0.16107468,8.983985,63.653038,8.330017
42409,21984540.0,0.0,17.450928,17.452179,22.557983,23.340363,21.568573,21.181946,11.66687,11.6605835,12.800415,12.801453,0.0,0.03202093,0.03202093,0.09701644,250.0,11.700012,0.0,0.0,34.182453,1558.5125,6.175038e-05,0.0,52.375984,251.78162,50.0,96.0,7.5127036e-07,0.0,273.00546,238.94301,2.943568,52.375984,0.16105658,8.920469,63.691185,8.330017
42410,21984600.0,0.0,17.481384,17.482605,22.571594,23.358185,21.574066,21.184387,11.674988,11.664886,12.800415,12.801086,0.0,0.032013133,0.032013133,0.097266614,250.0,11.700012,0.0,0.0,34.52051,1558.739,6.1510495e-05,0.0,52.410744,250.90349,50.0,96.0,7.5345434e-07,0.0,272.89603,238.58069,2.9217725,52.410744,0.16129112,8.87621,63.788147,8.330017
42411,21984660.0,0.0,17.512024,17.513275,22.587128,23.376862,21.580627,21.18695,11.683441,12.954407,12.800446,12.80069,0.0,0.032005906,0.032005906,0.09777346,250.0,11.700012,0.0,0.0,35.049824,1561.4569,6.136903e-05,0.0,52.44879,249.9967,50.0,96.0,7.58055e-07,0.0,272.90903,238.3483,2.8992746,52.44879,0.16178346,8.852217,63.945274,8.330017
42412,21984720.0,0.0,17.542877,17.544128,22.603973,23.394592,21.589691,21.189545,11.692139,12.418945,12.800476,12.800293,0.0,0.031999674,0.031999674,0.09853563,250.0,11.700012,0.0,0.0,35.75226,1566.7286,6.132877e-05,0.0,52.48995,249.07246,50.0,96.0,7.6509076e-07,0.0,273.04807,238.25098,2.8761473,52.48995,0.16253315,8.848559,64.16122,8.330017
42413,21984780.0,0.0,17.573975,17.575226,22.62091,23.411133,21.597198,21.192108,11.700897,12.089935,12.800476,12.799896,0.0,0.031994827,0.031994827,0.0995364,250.0,11.700012,0.0,0.0,36.614147,1574.4998,6.138894e-05,0.0,52.533436,248.15302,50.0,96.0,7.7444383e-07,0.0,273.3125,238.29132,2.8530223,52.533436,0.16352424,8.86478,64.43032,8.330017
42414,21984840.0,0.0,17.605316,17.606567,22.637878,23.426239,21.603882,21.194702,11.709473,11.916168,12.800476,12.7994995,0.0,0.03199147,0.03199147,0.10075938,250.0,11.700012,0.0,0.0,37.620327,1584.6871,6.154692e-05,0.0,52.57858,247.25412,50.0,96.0,7.860017e-07,0.0,273.70044,238.46832,2.8303509,52.57858,0.16474056,8.900393,64.7471,8.330017
42415,21984900.0,0.0,17.636871,17.638123,22.654633,23.439667,21.610138,21.197266,11.717773,11.823456,12.800446,12.799103,0.0,0.031989746,0.031989746,0.10218201,250.0,11.700012,0.0,0.0,38.752003,1597.1547,6.179811e-05,0.0,52.624577,246.39334,50.0,96.0,7.995976e-07,0.0,274.20782,238.77878,2.8085783,52.624577,0.16615985,8.954416,65.104546,8.330017
42416,21984960.0,0.0,17.668701,17.669952,22.671844,23.452637,21.61615,21.199951,11.725647,11.776703,12.800415,12.798737,0.0,0.031988885,0.031988885,0.1037922,250.0,11.700012,0.0,0.0,40.011333,1611.7847,6.213732e-05,0.0,52.670853,245.57088,50.0,96.0,8.1514827e-07,0.0,274.83066,239.21458,2.78798,52.670853,0.16776837,9.026251,65.49875,8.330017
42417,21985020.0,0.0,17.700806,17.702057,22.688446,23.463531,21.62207,21.202637,11.733093,11.754272,12.800415,12.798401,0.0,0.031989213,0.031989213,0.10556993,250.0,11.700012,0.0,0.0,41.36814,1628.4462,6.255931e-05,0.0,52.717094,244.79663,50.0,96.0,8.325177e-07,0.0,275.56488,239.77025,2.768506,52.717094,0.1695469,9.114361,65.92365,8.330017
42418,21985080.0,0.0,17.733154,17.734406,22.704132,23.472198,21.62793,21.205322,11.73999,11.745911,12.8003845,12.798096,0.0,0.03199124,0.03199124,0.107484505,250.0,11.700012,0.0,0.0,42.80151,1646.9453,6.305755e-05,0.0,52.762543,244.09077,50.0,96.0,8.5146286e-07,0.0,276.40335,240.44057,2.7505534,52.762543,0.17146567,9.216991,66.370544,8.330017
42419,21985140.0,0.0,17.765808,17.76706,22.718597,23.478516,21.633728,21.207977,11.746216,11.744232,12.800354,12.797821,0.0,0.031995025,0.031995025,0.10950072,250.0,11.700012,0.0,0.0,44.285034,1667.0192,6.3622625e-05,0.0,52.806217,243.4707,50.0,96.0,8.716787e-07,0.0,277.33487,241.21616,2.734509,52.806217,0.17348965,9.332464,66.83016,8.330017
42420,21985200.0,0.0,22.72998,17.800018,22.730713,23.482117,21.639313,21.21045,12.123169,11.786926,12.815308,12.838806,0.0,0.03212115,0.03212115,0.11184969,250.0,11.700012,0.0,0.0,45.79245,2487.11,6.9401714e-05,0.0,52.797024,243.43987,-0.00012707662,29.999832,0.1760886,70.000175,278.22766,242.65799,1.8329855,52.797024,0.17609234,7.037388,67.209206,8.330017
42421,21985260.0,0.0,22.743927,17.834137,22.744019,23.486115,21.64566,21.213226,12.242645,11.997314,12.80838,12.830231,0.0,0.03207204,0.03207204,0.11384925,250.0,11.700012,0.0,0.0,47.342583,2686.6187,7.707397e-05,0.0,52.788437,243.13452,6.1868974e-08,30.000002,0.17798692,70.0,279.1948,243.54366,1.4193012,52.788437,0.17799251,5.0752783,67.63474,8.330017
42422,21985320.0,0.0,22.755707,17.8703,22.755798,23.487213,21.654388,21.215942,12.123199,13.093628,12.79895,12.796387,0.0,0.032054733,0.032054733,0.11596494,250.0,11.700012,0.0,0.0,48.889214,2774.098,8.121969e-05,0.0,52.806114,242.73741,-5.721715e-13,30.000002,0.18006775,70.0,280.25262,244.47466,1.7480884,52.806114,0.18007368,6.226354,68.0837,8.330017
42423,21985380.0,0.0,22.765564,17.908417,22.765686,23.485626,21.663849,21.218689,12.035431,12.634949,12.796722,12.786713,0.0,0.032046687,0.032046687,0.1180946,250.0,11.700012,0.0,0.0,50.406414,2844.6472,8.4531974e-05,0.0,52.82668,242.41945,2.003241e-16,30.000002,0.18218122,70.0,281.36597,245.4685,1.9831034,52.82668,0.18218745,7.1915493,68.526436,8.330017
42424,21985440.0,0.0,22.773102,17.948425,22.773224,23.481567,21.672028,21.221405,11.971985,12.347015,12.796753,12.785614,0.0,0.03204628,0.03204628,0.12019256,250.0,11.700012,0.0,0.0,51.87053,2904.3108,8.726973e-05,0.0,52.847088,242.21738,2.8282998e-19,30.000002,0.1842784,70.0,282.51688,246.52043,2.1498873,52.847088,0.18428485,7.9530835,68.95212,8.330017
42425,21985500.0,0.0,22.778381,17.990234,22.778503,23.47522,21.679413,21.22409,11.924316,12.165039,12.797272,12.786987,0.0,0.032051418,0.032051418,0.1222193,250.0,11.700012,0.0,0.0,53.25957,2955.252,8.955665e-05,0.0,52.864784,242.15067,1.0057188e-21,30.000002,0.18631558,70.0,283.68448,247.6186,2.2743528,52.864784,0.18632214,8.574716,69.35238,8.330017
42426,21985560.0,0.0,22.783508,18.033783,22.78363,23.469727,21.68628,21.226929,11.88739,12.046448,12.797791,12.788727,0.0,0.0320585,0.0320585,0.12416532,250.0,11.700012,0.0,0.0,54.59759,2999.4358,9.148654e-05,0.0,52.878464,242.19324,2.1186743e-23,30.000002,0.18827587,70.0,284.85004,248.73898,2.3707635,52.878464,0.18828246,9.095946,69.727165,8.330017
42427,21985620.0,0.0,22.786682,18.07898,22.786804,23.462158,21.69278,21.229767,11.858337,11.966949,12.798248,12.790314,0.0,0.032067087,0.032067087,0.12601776,250.0,11.700012,0.0,0.0,55.84931,3037.9026,9.3130606e-05,0.0,52.888233,242.33414,-4.1966266e-25,30.000002,0.1901458,70.0,286.00064,249.86826,2.4466615,52.888233,0.19015233,9.539782,70.075134,8.330017
42428,21985680.0,0.0,22.787872,18.125793,22.787994,23.452698,21.699036,21.232574,11.834595,11.911407,12.798584,12.7916565,0.0,0.032077227,0.032077227,0.1277393,250.0,11.700012,0.0,0.0,56.995678,3071.1887,9.453743e-05,0.0,52.89318,242.58879,3.1217956e-26,30.000002,0.19188799,70.0,287.11557,250.99551,2.5087974,52.89318,0.19189435,9.924812,70.38906,8.330017
42429,21985740.0,0.0,22.78717,18.174072,22.787262,23.441467,21.705078,21.235382,11.814789,11.871613,12.798828,12.792725,0.0,0.03208831,0.03208831,0.12930796,250.0,11.700012,0.0,0.0,58.021473,3099.7017,9.573884e-05,0.0,52.892857,242.95468,-9.244947e-28,30.000002,0.19347931,70.0,288.17746,252.10696,2.56088,52.892857,0.19348541,10.262043,70.66568,8.330017
42430,21985800.0,0.0,22.784637,18.223816,22.784729,23.428741,21.710968,21.23816,11.7977295,11.841827,12.799011,12.79361,0.0,0.032099962,0.032099962,0.13070136,250.0,11.700012,0.0,0.0,58.912704,3123.7207,9.676016e-05,0.0,52.887028,243.42868,-4.0962056e-29,30.000002,0.1948965,70.0,289.17245,253.18814,2.6058414,52.887028,0.19490229,10.559698,70.90174,8.330017
42431,21985860.0,0.0,22.78299,18.274902,22.783112,23.418427,21.716766,21.241058,11.782928,11.81842,12.799164,12.794342,0.0,0.0321094,0.0321094,0.13193282,250.0,11.700012,0.0,0.0,59.71297,3144.0996,9.762405e-05,0.0,52.876205,243.96033,4.1020918e-32,30.000002,0.19614737,70.0,290.09296,254.2128,2.6452115,52.876205,0.19615269,10.82382,71.10299,8.330017
42432,21985920.0,0.0,22.78009,18.327301,22.780182,23.407013,21.722504,21.243927,11.769928,11.799164,12.799255,12.795013,0.0,0.03211731,0.03211731,0.13300759,250.0,11.700012,0.0,0.0,60.391064,3161.0393,9.835392e-05,0.0,52.86197,244.52577,-1.7194759e-31,30.000002,0.19723842,70.0,290.93298,255.17004,2.67958,52.86197,0.19724335,11.05768,71.27223,8.330017
42433,21985980.0,0.0,22.77594,18.38089,22.776031,23.394562,21.728577,21.246796,11.758362,12.73996,12.799347,12.795593,0.0,0.032124847,0.032124847,0.13390958,250.0,11.700012,0.0,0.0,60.94214,3174.5066,9.895589e-05,8.051289,52.844383,245.13861,-5.7032157e-36,30.000002,0.19815613,70.0,291.6842,256.06033,2.7100942,52.844383,0.19816053,11.263103,71.40637,8.330017
42434,21986040.0,0.0,22.771057,18.435638,22.771149,23.381409,21.737335,21.249664,11.747772,12.478546,12.799408,12.796112,0.0,0.03213191,0.03213191,0.13462222,250.0,11.700012,0.0,0.0,61.355026,3184.6118,9.943905e-05,0.0,52.82331,245.79802,-2.13e-41,30.000002,0.19888352,70.0,292.33224,256.87344,2.738219,52.82331,0.19888738,11.443618,71.50293,8.330017
42435,21986100.0,0.0,22.765015,18.491425,22.765076,23.367737,21.744568,21.252502,11.7378235,12.143951,12.799469,12.7966,0.0,0.032138575,0.032138575,0.13514692,250.0,11.700012,0.0,0.0,61.63134,3191.4807,9.981495e-05,0.0,52.799194,246.49615,-7e-43,30.000002,0.1994222,70.0,292.8731,257.6051,2.7645724,52.799194,0.19942547,11.6016445,71.56298,8.330017
42436,21986160.0,0.0,22.760742,18.548218,22.760803,23.357758,21.750977,21.255463,11.728668,11.956238,12.7994995,12.797058,0.0,0.032142177,0.032142177,0.13551131,250.0,11.700012,0.0,0.0,61.826252,3195.8533,0.00010009009,0.0,52.77282,247.17989,0.0,30.000002,0.19979423,70.0,293.30414,258.23468,2.789009,52.77282,0.19979696,11.738203,71.594505,8.330017
42437,21986220.0,0.0,22.755981,18.605927,22.756012,23.347626,21.756927,21.258392,11.720459,11.846405,12.799561,12.797485,0.0,0.032143757,0.032143757,0.13573979,250.0,11.700012,0.0,0.0,61.918777,3197.8965,0.00010027819,0.0,52.746056,247.82619,0.0,30.000002,0.20002632,70.0,293.63483,258.76273,2.810605,52.746056,0.20002855,11.852848,71.60327,8.330017
42438,21986280.0,0.0,22.750732,18.66449,22.750763,23.337494,21.762543,21.261353,11.712891,11.781769,12.799591,12.797913,0.0,0.03214487,0.03214487,0.13582277,250.0,11.700012,0.0,0.0,61.909927,3197.5913,0.000100384445,0.0,52.719013,248.45445,0.0,30.000002,0.20011204,70.0,293.86523,259.19714,2.830386,52.719013,0.20011376,11.947293,71.5867,8.330017
42439,21986340.0,0.0,22.745087,18.723816,22.745117,23.327454,21.767975,21.264282,11.705933,11.748901,12.799622,12.798309,0.0,0.03214543,0.03214543,0.13576335,250.0,11.700012,0.0,0.0,61.801147,3195.03,0.000100412195,0.0,52.691685,249.064,0.0,30.000002,0.20005423,70.0,293.99643,259.53873,2.8486354,52.691685,0.20005539,12.0226555,71.54545,8.330017
42440,21986400.0,0.0,22.739258,18.783813,22.739258,23.317719,21.773254,21.267181,11.699432,11.727753,12.799652,12.798676,0.0,0.0321456,0.0321456,0.13556753,250.0,11.700012,0.0,0.0,61.596592,3190.4038,0.00010036854,0.0,52.664246,249.65405,0.0,30.000002,0.1998592,70.0,294.0322,259.7904,2.86563,52.664246,0.19985989,12.080422,71.48063,8.330017
42441,21986460.0,0.0,22.7359,18.844452,22.735931,23.312134,21.778564,21.270233,11.693665,11.713684,12.799683,12.799011,0.0,0.032143116,0.032143116,0.1352742,250.0,11.700012,0.0,0.0,61.356907,3184.527,0.00010026195,0.0,52.63746,250.17848,0.0,30.000002,0.19956113,70.0,293.98233,259.94293,2.8808777,52.63746,0.19956137,12.121528,71.401505,8.330017
42442,21986520.0,0.0,22.732788,18.90561,22.732788,23.307007,21.783813,21.273285,11.688812,11.703583,12.799744,12.799347,0.0,0.032139003,0.032139003,0.1349152,250.0,11.700012,0.0,0.0,61.068195,3177.601,0.000100105746,0.0,52.61295,250.62,0.0,30.000002,0.19919415,70.0,293.86478,260.00504,2.8932476,52.61295,0.19919403,12.145708,71.3146,8.330017
42443,21986580.0,0.0,22.729828,18.967255,22.729828,23.30243,21.789001,21.276306,11.684662,11.695892,12.799774,12.799652,0.0,0.032134846,0.032134846,0.13448942,250.0,11.700012,0.0,0.0,60.737305,3169.6738,9.990724e-05,0.0,52.59057,251.0056,0.0,30.000002,0.19876027,70.0,293.68875,259.9944,2.903871,52.59057,0.19875982,12.155747,71.218315,8.330017
42444,21986640.0,0.0,22.727356,19.029297,22.727356,23.298431,21.795807,21.279358,11.681122,12.867523,12.799805,12.799927,0.0,0.032130547,0.032130547,0.13400632,250.0,11.700012,0.0,0.0,60.369144,3160.9355,9.9671604e-05,0.0,52.570198,251.33705,0.0,30.000002,0.19826873,70.0,293.46127,259.91736,2.91286,52.570198,0.19826801,12.15318,71.1142,8.330017
42445,21986700.0,0.0,22.725372,19.091675,22.725372,23.295013,21.803864,21.28238,11.678223,12.325348,12.799835,12.800171,0.0,0.032126315,0.032126315,0.13347353,250.0,11.700012,0.0,0.0,59.968853,3151.5703,9.9404795e-05,0.0,52.55185,251.61842,0.0,30.000002,0.19772764,70.0,293.18924,259.7811,2.9201841,52.55185,0.19772667,12.138726,71.00334,8.330017
42446,21986760.0,0.0,22.725677,19.154297,22.725677,23.29544,21.810577,21.285522,11.676117,12.040253,12.799866,12.8003845,0.0,0.032120246,0.032120246,0.1329317,250.0,11.700012,0.0,0.0,59.592205,3142.247,9.911614e-05,0.0,52.536167,251.81122,0.0,30.000002,0.19717361,70.0,292.88608,259.58304,2.9254968,52.536167,0.1971725,12.114317,70.89494,8.330017
42447,21986820.0,0.0,22.72641,19.217072,22.72641,23.296448,21.816559,21.288666,11.674866,11.878632,12.799927,12.800568,0.0,0.03211353,0.03211353,0.13240777,250.0,11.700012,0.0,0.0,59.22913,3133.157,9.881956e-05,0.0,52.52392,251.91924,0.0,30.000002,0.19663619,70.0,292.57193,259.34256,2.9283195,52.52392,0.196635,12.081597,70.79374,8.330017
