,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42448,21986880.0,0.0,22.727448,19.279938,22.727448,23.297974,21.822144,21.29181,11.674286,11.785309,12.799957,12.80069,0.0,0.03210705,0.03210705,0.13190219,250.0,11.700012,0.0,0.0,58.883278,3124.3394,9.852091e-05,0.0,52.514603,251.96704,0.0,30.000002,0.19611755,70.0,292.25494,259.076,2.9294555,52.514603,0.19611631,12.043102,70.6986,8.330017
42449,21986940.0,0.0,22.728912,19.342865,22.728912,23.300049,21.827515,21.294922,11.674286,11.733643,12.799988,12.800812,0.0,0.032100964,0.032100964,0.13142504,250.0,11.700012,0.0,0.0,58.560986,3115.97,9.82262e-05,0.0,52.50817,251.95935,0.0,30.000002,0.19562812,70.0,291.94284,258.79227,2.929027,52.50817,0.19562688,12.000331,70.611176,8.330017
42450,21987000.0,0.0,22.730743,19.405731,22.730743,23.302582,21.832733,21.298065,11.674835,11.706268,12.800018,12.800873,0.0,0.0320954,0.0320954,0.13098302,250.0,11.700012,0.0,0.0,58.266605,3108.1763,9.794082e-05,0.0,52.50438,251.90456,0.0,30.000002,0.19517484,70.0,291.64212,258.50058,2.9272177,52.50438,0.19517367,11.954696,70.53232,8.330017
42451,21987060.0,0.0,22.734558,19.468445,22.734558,23.307861,21.83789,21.3013,11.675995,11.692108,12.800049,12.800934,0.0,0.032089006,0.032089006,0.13060269,250.0,11.700012,0.0,0.0,58.03832,3101.474,9.767202e-05,0.0,52.5033,251.78355,0.0,30.000002,0.19478147,70.0,291.36218,258.2029,2.9238815,52.5033,0.19478038,11.90789,70.4679,8.330017
42452,21987120.0,0.0,22.738861,19.531006,22.738861,23.313416,21.843048,21.304565,11.677856,11.68457,12.800079,12.800934,0.0,0.032082472,0.032082472,0.13030435,250.0,11.700012,0.0,0.0,57.867622,3096.0,9.743019e-05,0.0,52.50544,251.59827,0.0,30.000002,0.1944698,70.0,291.11682,257.91296,2.9186108,52.50544,0.19446887,11.861047,70.421646,8.330017
42453,21987180.0,0.0,22.7435,19.593262,22.7435,23.319183,21.848145,21.3078,11.680267,11.681427,12.80011,12.800934,0.0,0.032076564,0.032076564,0.13008589,250.0,11.700012,0.0,0.0,57.755672,3091.7488,9.721902e-05,0.0,52.510452,251.36765,0.0,30.000002,0.19423923,70.0,290.91034,257.64185,2.9119666,52.510452,0.1942385,11.81565,70.392334,8.330017
42454,21987240.0,0.0,22.748474,19.655182,22.748474,23.325073,21.853241,21.311035,11.683075,11.6813965,12.80014,12.800873,0.0,0.03207135,0.03207135,0.12994853,250.0,11.700012,0.0,0.0,57.702972,3088.7476,9.704083e-05,0.0,52.518047,251.09978,0.0,30.000002,0.19409117,70.0,290.74542,257.39523,2.9042516,52.518047,0.19409065,11.772835,70.37985,8.330017
42455,21987300.0,0.0,22.75415,19.716675,22.75415,23.331024,21.861115,21.31427,11.686188,12.661102,12.800171,12.800812,0.0,0.032066908,0.032066908,0.12989505,250.0,11.700012,0.0,0.0,57.709724,3087.1304,9.690022e-05,0.0,52.527695,250.80804,0.0,30.000002,0.19402856,70.0,290.62732,257.18286,2.8957963,52.527695,0.19402827,11.734259,70.384125,8.330017
42456,21987360.0,0.0,22.7612,19.77768,22.7612,23.338593,21.868683,21.317596,11.689667,12.218323,12.800171,12.80072,0.0,0.0320622,0.0320622,0.12994066,250.0,11.700012,0.0,0.0,57.800728,3087.1653,9.6801385e-05,0.0,52.539337,250.4803,0.0,30.000002,0.19406438,70.0,290.56055,257.0046,2.8864868,52.539337,0.19406436,11.70066,70.40856,8.330017
42457,21987420.0,0.0,22.76825,19.838104,22.76825,23.345978,21.875122,21.320923,11.693512,11.978119,12.800201,12.800629,0.0,0.03205782,0.03205782,0.13009307,250.0,11.700012,0.0,0.0,57.964344,3088.7893,9.674858e-05,0.0,52.55324,250.12054,0.0,30.000002,0.1942077,70.0,290.55182,256.86792,2.8761914,52.55324,0.19420798,11.672786,70.45442,8.330017
42458,21987480.0,0.0,22.775269,19.897888,22.775269,23.352997,21.88095,21.32425,11.697479,11.845673,12.800201,12.800476,0.0,0.032054253,0.032054253,0.1303442,250.0,11.700012,0.0,0.0,58.19625,3091.91,9.674226e-05,0.0,52.56885,249.74796,0.0,30.000002,0.19445139,70.0,290.60205,256.78027,2.865578,52.56885,0.19445196,11.651899,70.51925,8.330017
42459,21987540.0,0.0,22.782166,19.95697,22.782166,23.359558,21.886475,21.327576,11.701477,11.771942,12.800232,12.800354,0.0,0.03205156,0.03205156,0.13068849,250.0,11.700012,0.0,0.0,58.49085,3096.466,9.678223e-05,0.0,52.58568,249.37373,0.0,30.000002,0.19478998,70.0,290.71124,256.74515,2.8549058,52.58568,0.19479087,11.6386,70.60142,8.330017
42460,21987600.0,0.0,22.78897,20.015259,22.78897,23.365631,21.891785,21.330902,11.705475,11.740509,12.800232,12.800201,0.0,0.032049764,0.032049764,0.13112184,250.0,11.700012,0.0,0.0,58.844715,3102.409,9.6867865e-05,0.0,52.603477,249.00343,0.0,30.000002,0.19521946,70.0,290.87885,256.76352,2.8443196,52.603477,0.19522066,11.63303,70.69981,8.330017
42461,21987660.0,0.0,22.796661,20.072662,22.796661,23.37268,21.896973,21.33429,11.709442,11.72525,12.800201,12.800049,0.0,0.032047916,0.032047916,0.13164873,250.0,11.700012,0.0,0.0,59.273865,3109.8933,9.6998905e-05,0.0,52.62195,248.63004,0.0,30.000002,0.1957423,70.0,291.10513,256.8324,2.8338833,52.62195,0.19574381,11.635643,70.81548,8.330017
42462,21987720.0,0.0,22.804108,20.12912,22.804138,23.378937,21.90213,21.337708,11.71344,11.718353,12.800201,12.799866,0.0,0.032046404,0.032046404,0.13226807,250.0,11.700012,0.0,0.0,59.760902,3118.7825,9.7175674e-05,0.0,52.641212,248.2568,0.0,30.000002,0.19635838,70.0,291.39172,256.95352,2.8233604,52.641212,0.19636017,11.645999,70.94797,8.330017
42463,21987780.0,0.0,22.811249,20.18457,22.811249,23.3844,21.907257,21.341095,11.717285,11.716827,12.800201,12.799713,0.0,0.032045815,0.032045815,0.13296764,250.0,11.700012,0.0,0.0,60.29943,3128.9097,9.739601e-05,0.0,52.660934,247.89864,0.0,30.000002,0.19705644,70.0,291.73654,257.12958,2.8132126,52.660934,0.19705857,11.664289,71.09414,8.330017
42464,21987840.0,0.0,22.817902,20.238953,22.817932,23.388916,21.912384,21.344452,11.720886,11.71759,12.800201,12.799561,0.0,0.032046113,0.032046113,0.13373254,250.0,11.700012,0.0,0.0,60.87744,3140.0576,9.765532e-05,0.0,52.68045,247.56787,0.0,30.000002,0.19782181,70.0,292.13458,257.35965,2.803849,52.68045,0.19782418,11.690844,71.25052,8.330017
42465,21987900.0,0.0,22.824036,20.292145,22.824066,23.392487,21.917572,21.34784,11.724121,12.003052,12.800171,12.799408,0.0,0.032047354,0.032047354,0.13455003,250.0,11.700012,0.0,0.0,61.485195,3152.046,9.794938e-05,43.14836,52.699364,247.27243,0.0,30.000002,0.19864152,70.0,292.58078,257.64136,2.7954192,52.699364,0.19864419,11.725263,71.41426,8.330017
42466,21987960.0,0.0,22.83133,20.344116,22.83136,23.396759,21.926208,21.351288,11.727112,12.533203,12.800171,12.799255,0.0,0.032048356,0.032048356,0.13542844,250.0,11.700012,0.0,0.0,62.14264,3165.1821,9.827808e-05,0.0,52.717667,246.99588,0.0,30.000002,0.19952174,70.0,293.0754,257.96805,2.7876902,52.717667,0.19952463,11.76731,71.58755,8.330017
42467,21988020.0,0.0,22.83783,20.394775,22.83786,23.399933,21.93338,21.354736,11.729919,12.16864,12.800171,12.799103,0.0,0.032049738,0.032049738,0.13635617,250.0,11.700012,0.0,0.0,62.825783,3179.0417,9.8637e-05,0.0,52.73555,246.74196,0.0,30.000002,0.20045207,70.0,293.61392,258.3362,2.7804542,52.73555,0.20045519,11.815598,71.76799,8.330017
42468,21988080.0,0.0,22.843445,20.44403,22.843475,23.402008,21.939606,21.358154,11.732269,11.967957,12.80014,12.798981,0.0,0.032051884,0.032051884,0.13731581,250.0,11.700012,0.0,0.0,63.5236,3193.3572,9.902069e-05,0.0,52.752464,246.52605,0.0,30.000002,0.20141588,70.0,294.1905,258.746,2.7743256,52.752464,0.20141919,11.870769,71.95155,8.330017
42469,21988140.0,0.0,22.848236,20.491821,22.848267,23.402954,21.945312,21.361572,11.734192,11.860687,12.80011,12.798828,0.0,0.03205485,0.03205485,0.13829283,250.0,11.700012,0.0,0.0,64.2253,3207.934,9.942386e-05,0.0,52.76802,246.35553,0.0,30.000002,0.20239878,70.0,294.79843,259.194,2.7694325,52.76802,0.20240225,11.932285,72.1352,8.330017
42470,21988200.0,0.0,22.852142,20.538116,22.852173,23.402771,21.950714,21.36499,11.735626,11.802124,12.800079,12.798737,0.0,0.03205862,0.03205862,0.13927048,250.0,11.700012,0.0,0.0,64.91901,3222.5393,9.9840145e-05,0.0,52.781803,246.23703,0.0,30.000002,0.20338397,70.0,295.4285,259.675,2.7658987,52.781803,0.20338754,11.999354,72.31554,8.330017
42471,21988260.0,0.0,22.856476,20.582764,22.856506,23.40332,21.955933,21.36847,11.736633,11.771942,12.800079,12.7986145,0.0,0.03206194,0.03206194,0.14025116,250.0,11.700012,0.0,0.0,65.62226,3237.3064,0.000100265795,0.0,52.793797,246.15251,0.0,30.000002,0.20437123,70.0,296.0755,260.17786,2.76353,52.793797,0.20437488,12.071359,72.493904,8.330017
42472,21988320.0,0.0,22.860016,20.625732,22.860046,23.40271,21.96106,21.371948,11.737335,11.755951,12.800049,12.798553,0.0,0.03206521,0.03206521,0.14123055,250.0,11.700012,0.0,0.0,66.31408,3252.0198,0.000100698075,0.0,52.804436,246.09773,0.0,30.000002,0.2053572,70.0,296.73624,260.6982,2.7618032,52.804436,0.20536092,12.146658,72.66974,8.330017
42473,21988380.0,0.0,22.86267,20.666962,22.862701,23.401062,21.966125,21.375427,11.73761,11.747131,12.800018,12.798462,0.0,0.032069113,0.032069113,0.14218615,250.0,11.700012,0.0,0.0,66.982315,3266.362,0.00010113019,0.0,52.813286,246.08902,0.0,30.000002,0.20632061,70.0,297.4007,261.2344,2.761286,52.813286,0.20632437,12.224972,72.838264,8.330017
42474,21988440.0,0.0,22.864502,20.70633,22.864532,23.398376,21.97113,21.378845,11.737427,11.742157,12.800018,12.798431,0.0,0.032073498,0.032073498,0.14310482,250.0,11.700012,0.0,0.0,67.61691,3280.1414,0.00010155641,0.0,52.820038,246.12907,0.0,30.000002,0.20724817,70.0,298.06018,261.78076,2.7620316,52.820038,0.20725192,12.305717,72.99711,8.330017
42475,21988500.0,0.0,22.865448,20.743805,22.865479,23.394684,21.976105,21.382294,11.736725,11.739899,12.799988,12.79837,0.0,0.0320784,0.0320784,0.1439788,250.0,11.700012,0.0,0.0,68.21265,3293.2507,0.000101973674,0.0,52.82458,246.21994,0.0,30.000002,0.20813219,70.0,298.70944,262.33444,2.7640548,52.82458,0.20813584,12.388394,73.144875,8.330017
42476,21988560.0,0.0,22.867126,20.779327,22.867157,23.39206,21.982178,21.385803,11.735718,12.952576,12.799957,12.79834,0.0,0.032082353,0.032082353,0.14480956,250.0,11.700012,0.0,0.0,68.78756,3305.8472,0.000102376966,0.0,52.826942,246.33923,0.0,30.000002,0.20897098,70.0,299.34024,262.88065,2.7670755,52.826942,0.20897453,12.471925,73.283035,8.330017
42477,21988620.0,0.0,22.868408,20.812744,22.868439,23.38855,21.990265,21.389282,11.734497,12.414001,12.799957,12.79837,0.0,0.032086045,0.032086045,0.14559574,250.0,11.700012,0.0,0.0,69.323006,3317.8142,0.00010276558,0.0,52.827824,246.48138,0.0,30.000002,0.2097647,70.0,299.9505,263.41605,2.7704175,52.827824,0.20976816,12.554069,73.411766,8.330017
42478,21988680.0,0.0,22.868713,20.844055,22.868713,23.384186,21.996826,21.392761,11.73291,12.113098,12.799927,12.79837,0.0,0.032089923,0.032089923,0.14631838,250.0,11.700012,0.0,0.0,69.808075,3328.7488,0.00010313285,0.0,52.82682,246.65942,0.0,30.000002,0.2104953,70.0,300.5302,263.93866,2.7747529,52.82682,0.21049859,12.635331,73.52718,8.330017
42479,21988740.0,0.0,22.868164,20.873169,22.868195,23.37915,22.002655,21.39621,11.730988,11.942871,12.799896,12.798401,0.0,0.032093994,0.032093994,0.14697126,250.0,11.700012,0.0,0.0,70.2387,3338.591,0.00010347561,0.0,52.823914,246.87288,0.0,30.000002,0.21115655,70.0,301.0739,264.44482,2.78003,52.823914,0.21115968,12.715134,73.62838,8.330017
42480,21988800.0,0.0,22.866974,20.899994,22.866974,23.373505,22.008057,21.399658,11.728699,11.843903,12.799896,12.798431,0.0,0.03209823,0.03209823,0.1475495,250.0,11.700012,0.0,0.0,70.612206,3347.2954,0.00010379143,0.0,52.819115,247.12048,0.0,30.000002,0.21174353,70.0,301.57666,264.93097,2.786165,52.819115,0.21174647,12.792726,73.714676,8.330017
42481,21988860.0,0.0,22.866516,20.925507,22.866547,23.369354,22.013184,21.403137,11.726257,11.790802,12.799866,12.798492,0.0,0.032101225,0.032101225,0.14806181,250.0,11.700012,0.0,0.0,70.95224,3355.1152,0.00010407836,0.0,52.812622,247.37811,0.0,30.000002,0.21226206,70.0,302.03473,265.38516,2.7928543,52.812622,0.21226475,12.8673525,73.78892,8.330017
42482,21988920.0,0.0,22.865631,20.950653,22.865662,23.364746,22.018127,21.406616,11.723816,11.760345,12.799866,12.798553,0.0,0.03210348,0.03210348,0.1485136,250.0,11.700012,0.0,0.0,71.24338,3361.957,0.00010433696,0.0,52.805264,247.63588,0.0,30.000002,0.21271859,70.0,302.44925,265.8048,2.7994275,52.805264,0.21272108,12.937358,73.85261,8.330017
42483,21988980.0,0.0,22.864258,20.975494,22.864288,23.35971,22.02298,21.410095,11.721222,11.742981,12.799866,12.798645,0.0,0.032105755,0.032105755,0.14889431,250.0,11.700012,0.0,0.0,71.48237,3367.6895,0.000104565166,0.0,52.796936,247.90573,0.0,30.000002,0.21310413,70.0,302.8163,266.1923,2.8063092,52.796936,0.21310636,13.002803,73.90343,8.330017
42484,21989040.0,0.0,22.862457,21.0,22.862488,23.35437,22.02774,21.413544,11.718475,11.732544,12.799866,12.798737,0.0,0.032107964,0.032107964,0.14920108,250.0,11.700012,0.0,0.0,71.66658,3372.2769,0.000104761435,0.0,52.787548,248.18799,0.0,30.000002,0.2134156,70.0,303.13306,266.54602,2.8135483,52.787548,0.21341757,13.063653,73.940926,8.330017
42485,21989100.0,0.0,22.860352,21.024231,22.860352,23.348846,22.032501,21.416992,11.715668,11.725311,12.799866,12.798859,0.0,0.03211017,0.03211017,0.14943041,250.0,11.700012,0.0,0.0,71.7941,3375.6946,0.00010492443,0.0,52.77713,248.48242,0.0,30.000002,0.21364957,70.0,303.39627,266.8639,2.8210642,52.77713,0.21365133,13.119231,73.964584,8.330017
42486,21989160.0,0.0,22.859283,21.048157,22.859314,23.345093,22.0372,21.420471,11.71286,11.720367,12.799866,12.79895,0.0,0.032111052,0.032111052,0.1495986,250.0,11.700012,0.0,0.0,71.89322,3378.3042,0.00010505567,0.0,52.766018,248.76437,0.0,30.000002,0.21381971,70.0,303.60834,267.13797,2.8285477,52.766018,0.21382123,13.169345,73.97848,8.330017
42487,21989220.0,0.0,22.858398,21.071777,22.858398,23.341217,22.044006,21.42392,11.710266,12.773132,12.799866,12.799072,0.0,0.03211113,0.03211113,0.14971654,250.0,11.700012,0.0,0.0,71.95321,3380.1465,0.00010515842,0.0,52.755077,249.02402,0.0,30.000002,0.213938,70.0,303.77505,267.3687,2.83532,52.755077,0.2139393,13.212737,73.985,8.330017
42488,21989280.0,0.0,22.857422,21.095154,22.857452,23.337341,22.0513,21.427399,11.707794,12.287689,12.799866,12.799194,0.0,0.032111123,0.032111123,0.14977859,250.0,11.700012,0.0,0.0,71.97396,3381.1516,0.00010523338,0.0,52.744175,249.27386,0.0,30.000002,0.21400027,70.0,303.89673,267.56165,2.8418045,52.744175,0.21400133,13.249805,73.98256,8.330017
42489,21989340.0,0.0,22.85617,21.118256,22.85617,23.333466,22.057373,21.430847,11.705383,12.023071,12.799866,12.799316,0.0,0.03211108,0.03211108,0.14978653,250.0,11.700012,0.0,0.0,71.95608,3381.2805,0.00010528092,0.0,52.733326,249.51482,0.0,30.000002,0.21400829,70.0,303.97488,267.7183,2.848129,52.733326,0.21400915,13.281302,73.971436,8.330017
42490,21989400.0,0.0,22.854767,21.141113,22.854767,23.329681,22.062775,21.434265,11.703003,11.877319,12.799896,12.799438,0.0,0.032111026,0.032111026,0.14974155,250.0,11.700012,0.0,0.0,71.90072,3380.584,0.000105301886,0.0,52.722496,249.74799,0.0,30.000002,0.21396339,70.0,304.01074,267.84006,2.8542721,52.722496,0.21396406,13.307238,73.95177,8.330017
42491,21989460.0,0.0,22.854462,21.163727,22.854462,23.327728,22.067749,21.437744,11.700867,11.79718,12.799896,12.79953,0.0,0.032109812,0.032109812,0.14966118,250.0,11.700012,0.0,0.0,71.835175,3379.441,0.00010529918,0.0,52.711987,249.95198,0.0,30.000002,0.21388069,70.0,304.00928,267.9219,2.8599386,52.711987,0.21388115,13.327654,73.92762,8.330017
42492,21989520.0,0.0,22.854218,21.186127,22.854248,23.325928,22.07251,21.441223,11.699036,11.752045,12.799896,12.799652,0.0,0.032107938,0.032107938,0.14955886,250.0,11.700012,0.0,0.0,71.75232,3377.903,0.00010527776,0.0,52.70253,250.12006,0.0,30.000002,0.21377468,70.0,303.97952,267.9679,2.864586,52.70253,0.21377504,13.342041,73.901596,8.330017
42493,21989580.0,0.0,22.854034,21.208282,22.854034,23.32428,22.077118,21.444702,11.697449,11.727509,12.799927,12.799774,0.0,0.032106105,0.032106105,0.14943205,250.0,11.700012,0.0,0.0,71.6537,3375.9556,0.00010523927,0.0,52.694016,250.2643,0.0,30.000002,0.2136443,70.0,303.92426,267.98495,2.868621,52.694016,0.21364452,13.351202,73.872665,8.330017
42494,21989640.0,0.0,22.853912,21.230255,22.853912,23.322815,22.081665,21.44815,11.696075,11.712982,12.799927,12.799866,0.0,0.03210431,0.03210431,0.14928512,250.0,11.700012,0.0,0.0,71.54164,3373.6782,0.000105186366,0.0,52.68634,250.388,0.0,30.000002,0.21349387,70.0,303.84784,267.97766,2.8721304,52.68634,0.21349397,13.355955,73.84138,8.330017
42495,21989700.0,0.0,22.853882,21.252014,22.853882,23.321564,22.086182,21.4516,11.694885,11.704224,12.799927,12.799957,0.0,0.032102637,0.032102637,0.14912114,250.0,11.700012,0.0,0.0,71.418304,3371.1348,0.0001051213,0.0,52.679443,250.49376,0.0,30.000002,0.21332659,70.0,303.75348,267.94943,2.8751295,52.679443,0.2133266,13.356653,73.80811,8.330017
42496,21989760.0,0.0,22.85495,21.27359,22.85495,23.3219,22.090668,21.455078,11.69397,11.699768,12.799957,12.800018,0.0,0.032100167,0.032100167,0.14895439,250.0,11.700012,0.0,0.0,71.3057,3368.6248,0.00010504673,0.0,52.673523,250.56537,0.0,30.000002,0.21315485,70.0,303.64575,267.89716,2.8774283,52.673523,0.21315482,13.353591,73.77611,8.330017
42497,21989820.0,0.0,22.85617,21.294983,22.85617,23.322388,22.095123,21.458588,11.69342,11.696899,12.799957,12.80011,0.0,0.032097366,0.032097366,0.14879775,250.0,11.700012,0.0,0.0,71.19941,3366.2231,0.00010496866,0.0,52.66904,250.60161,0.0,30.000002,0.21299258,70.0,303.53476,267.8279,2.8787107,52.66904,0.21299252,13.347059,73.74761,8.330017
42498,21989880.0,0.0,22.858002,21.316223,22.858002,23.32306,22.102692,21.462067,11.693176,12.587585,12.799988,12.800171,0.0,0.03209471,0.03209471,0.1486496,250.0,11.700012,0.0,0.0,71.10038,3364.0046,0.00010488879,0.0,52.66592,250.611,0.0,30.000002,0.2128391,70.0,303.4225,267.74677,2.8791666,52.66592,0.21283902,13.337406,73.721924,8.330017
42499,21989940.0,0.0,22.859833,21.33728,22.859833,23.323914,22.109344,21.465515,11.693146,12.180878,12.799988,12.800201,0.0,0.032092273,0.032092273,0.14851287,250.0,11.700012,0.0,0.0,71.01034,3361.9363,0.00010481002,0.0,52.66393,250.59999,0.0,30.000002,0.21269743,70.0,303.3132,267.65945,2.879048,52.66393,0.21269736,13.325781,73.69921,8.330017
42500,21990000.0,0.0,22.861633,21.358215,22.861633,23.32486,22.11496,21.468994,11.693298,11.959656,12.800018,12.800232,0.0,0.032090124,0.032090124,0.14838988,250.0,11.700012,0.0,0.0,70.93057,3360.0383,0.00010473399,0.0,52.662952,250.57245,0.0,30.000002,0.2125701,70.0,303.20984,267.56992,2.8784978,52.662952,0.21257006,13.3131485,73.67968,8.330017
42501,21990060.0,0.0,22.864197,21.379028,22.864197,23.326996,22.119965,21.472504,11.693695,11.837952,12.800018,12.800262,0.0,0.03208755,0.03208755,0.14829214,250.0,11.700012,0.0,0.0,70.87823,3358.565,0.000104663624,0.0,52.663033,250.51857,0.0,30.000002,0.21246709,70.0,303.1169,267.47757,2.8774014,52.663033,0.21246709,13.299987,73.66577,8.330017
42502,21990120.0,0.0,22.866852,21.39972,22.866852,23.329193,22.124634,21.475983,11.694366,11.772125,12.800049,12.800262,0.0,0.032084867,0.032084867,0.14822766,250.0,11.700012,0.0,0.0,70.84818,3357.5496,0.000104602586,0.0,52.66449,250.43709,0.0,30.000002,0.21239714,70.0,303.04053,267.38666,2.8754776,52.66449,0.21239722,13.286288,73.658936,8.330017
42503,21990180.0,0.0,22.869568,21.420288,22.869568,23.33142,22.12915,21.479492,11.69519,11.736084,12.800049,12.800262,0.0,0.032082535,0.032082535,0.14819376,250.0,11.700012,0.0,0.0,70.84048,3356.972,0.00010455241,0.0,52.667076,250.33975,0.0,30.000002,0.21235846,70.0,302.9828,267.3035,2.8731105,52.667076,0.21235862,13.272971,73.65813,8.330017
42504,21990240.0,0.0,22.872314,21.440735,22.872314,23.333618,22.133575,21.482971,11.6961975,11.717346,12.800049,12.800262,0.0,0.032080524,0.032080524,0.14819136,250.0,11.700012,0.0,0.0,70.854744,3356.8538,0.00010451437,0.0,52.670624,250.23045,0.0,30.000002,0.21235192,70.0,302.94547,267.23105,2.870384,52.670624,0.21235217,13.260624,73.66329,8.330017
42505,21990300.0,0.0,22.875061,21.46112,22.875061,23.335785,22.137909,21.48645,11.697296,11.707886,12.800049,12.800232,0.0,0.032078907,0.032078907,0.14821984,250.0,11.700012,0.0,0.0,70.89038,3357.202,0.00010448952,0.0,52.674942,250.11398,0.0,30.000002,0.21237706,70.0,302.92963,267.17206,2.8673956,52.674942,0.21237743,13.249627,73.6741,8.330017
42506,21990360.0,0.0,22.878387,21.481415,22.878387,23.338654,22.142242,21.48996,11.698517,11.703247,12.800079,12.800201,0.0,0.032077145,0.032077145,0.14828542,250.0,11.700012,0.0,0.0,70.95829,3358.1616,0.000104479324,0.0,52.67998,249.98457,0.0,30.000002,0.21243897,70.0,302.9373,267.12573,2.8641326,52.67998,0.21243945,13.240414,73.6919,8.330017
42507,21990420.0,0.0,22.881714,21.501648,22.881714,23.34137,22.146515,21.49347,11.69986,11.701141,12.800079,12.800171,0.0,0.03207549,0.03207549,0.14839083,250.0,11.700012,0.0,0.0,71.052345,3359.706,0.00010448568,0.0,52.685844,249.84413,0.0,30.000002,0.21254092,70.0,302.9716,267.09512,2.8604918,52.685844,0.21254152,13.233103,73.71704,8.330017
42508,21990480.0,0.0,22.88507,21.52182,22.88507,23.343933,22.151367,21.496979,11.701294,12.820343,12.800079,12.80014,0.0,0.03207421,0.03207421,0.1485329,250.0,11.700012,0.0,0.0,71.17134,3361.8044,0.00010450865,4.2760415,52.692406,249.6988,0.0,30.000002,0.2126803,70.0,303.03235,267.08258,2.8566499,52.692406,0.21268101,13.227976,73.74868,8.330017
42509,21990540.0,0.0,22.888763,21.541931,22.888763,23.346252,22.159027,21.500458,11.702759,12.438416,12.800079,12.800079,0.0,0.032073326,0.032073326,0.14870837,250.0,11.700012,0.0,0.0,71.31254,3364.5054,0.00010454871,0.0,52.699383,249.5551,0.0,30.000002,0.2128539,70.0,303.1193,267.0904,2.8527346,52.699383,0.21285476,13.225275,73.78592,8.330017
42510,21990600.0,0.0,22.89209,21.562012,22.89212,23.348297,22.1651,21.503937,11.704193,12.106567,12.800079,12.800018,0.0,0.03207288,0.03207288,0.14891447,250.0,11.700012,0.0,0.0,71.473495,3367.6428,0.00010460539,0.0,52.706573,249.41736,0.0,30.000002,0.21305901,70.0,303.23172,267.1197,2.8489368,52.706573,0.21305998,13.225551,73.82805,8.330017
42511,21990660.0,0.0,22.895416,21.582062,22.895416,23.350433,22.170319,21.507477,11.705566,11.922943,12.800079,12.799957,0.0,0.0320726,0.0320726,0.14914928,250.0,11.700012,0.0,0.0,71.6557,3371.22,0.00010467717,0.0,52.713852,249.28447,0.0,30.000002,0.21329314,70.0,303.36758,267.1684,2.845325,52.713852,0.21329422,13.229008,73.87478,8.330017
42512,21990720.0,0.0,22.898499,21.602112,22.898499,23.352264,22.175049,21.510986,11.706909,11.819672,12.800079,12.799896,0.0,0.03207257,0.03207257,0.14941067,250.0,11.700012,0.0,0.0,71.854034,3375.188,0.00010476364,0.0,52.72115,249.15869,0.0,30.000002,0.21355437,70.0,303.52625,267.23682,2.8418624,52.72115,0.21355556,13.23549,73.92563,8.330017
42513,21990780.0,0.0,22.901337,21.622131,22.901337,23.35373,22.179535,21.514465,11.70813,11.762787,12.800079,12.799835,0.0,0.03207291,0.03207291,0.14969315,250.0,11.700012,0.0,0.0,72.06509,3379.476,0.00010486336,0.0,52.728294,249.04482,0.0,30.000002,0.21383744,70.0,303.70535,267.325,2.8386807,52.728294,0.21383876,13.244987,73.9794,8.330017
42514,21990840.0,0.0,22.9039,21.642181,22.90393,23.354858,22.183838,21.517975,11.7092285,11.738007,12.800079,12.799774,0.0,0.032073583,0.032073583,0.14999363,250.0,11.700012,0.0,0.0,72.28651,3384.0413,0.000104975275,0.0,52.735172,248.94455,0.0,30.000002,0.21413924,70.0,303.90317,267.43228,2.8358312,52.735172,0.21414061,13.257475,74.03547,8.330017
42515,21990900.0,0.0,22.90625,21.662231,22.90625,23.355621,22.18805,21.521423,11.710175,11.7247925,12.800049,12.799744,0.0,0.03207457,0.03207457,0.15030572,250.0,11.700012,0.0,0.0,72.51356,3388.7952,0.000105097155,0.0,52.741577,248.86115,0.0,30.000002,0.21445327,70.0,304.11588,267.55704,2.83339,52.741577,0.2144547,13.272783,74.092575,8.330017
42516,21990960.0,0.0,22.908508,21.682312,22.908539,23.356293,22.1922,21.524933,11.710968,11.718262,12.800049,12.799683,0.0,0.032075673,0.032075673,0.150627,250.0,11.700012,0.0,0.0,72.74671,3393.7205,0.00010522748,0.0,52.747433,248.79297,0.0,30.000002,0.21477671,70.0,304.341,267.6967,2.8313575,52.747433,0.21477823,13.2907095,74.15039,8.330017
42517,21991020.0,0.0,22.910522,21.702423,22.910522,23.356537,22.19632,21.528442,11.711639,11.715057,12.800049,12.799622,0.0,0.032076932,0.032076932,0.15095362,250.0,11.700012,0.0,0.0,72.980705,3398.7356,0.000105364576,0.0,52.75273,248.74036,0.0,30.000002,0.21510583,70.0,304.57584,267.84933,2.8296933,52.75273,0.2151074,13.310888,74.20822,8.330017
42518,21991080.0,0.0,22.912262,21.722595,22.912262,23.356445,22.200409,21.531921,11.712128,11.71344,12.800049,12.799591,0.0,0.032078404,0.032078404,0.15127854,250.0,11.700012,0.0,0.0,73.21109,3403.7375,0.00010550581,0.0,52.757324,248.70631,0.0,30.000002,0.2154337,70.0,304.81607,268.01297,2.8285022,52.757324,0.21543531,13.333082,74.26473,8.330017
42519,21991140.0,0.0,22.91394,21.742828,22.91397,23.355988,22.206299,21.5354,11.712433,12.828461,12.800018,12.799561,0.0,0.032080058,0.032080058,0.15159811,250.0,11.700012,0.0,0.0,73.4352,3408.7131,0.00010564961,0.0,52.76115,248.69133,0.0,30.000002,0.21575658,70.0,305.05902,268.18582,2.8277876,52.76115,0.2157582,13.357038,74.31928,8.330017
42520,21991200.0,0.0,22.915527,21.763123,22.915558,23.355164,22.213135,21.538849,11.712585,12.318329,12.800018,12.79953,0.0,0.032081876,0.032081876,0.1519081,250.0,11.700012,0.0,0.0,73.650116,3413.617,0.0001057948,0.0,52.764137,248.69595,0.0,30.000002,0.21607028,70.0,305.3016,268.3659,2.827472,52.764137,0.21607189,13.382093,74.37114,8.330017
42521,21991260.0,0.0,22.9169,21.783478,22.9169,23.35434,22.218658,21.542358,11.712555,12.042938,12.800018,12.7994995,0.0,0.032083593,0.032083593,0.15220574,250.0,11.700012,0.0,0.0,73.85659,3418.3303,0.00010593843,0.0,52.766262,248.71638,0.0,30.000002,0.21637139,70.0,305.54,268.54892,2.8276753,52.766262,0.21637297,13.408454,74.42003,8.330017
42522,21991320.0,0.0,22.917877,21.803955,22.917877,23.35321,22.22348,21.545837,11.712341,11.889862,12.799988,12.799469,0.0,0.032085292,0.032085292,0.15248822,250.0,11.700012,0.0,0.0,74.049866,3422.796,0.000106078776,0.0,52.767624,248.75137,0.0,30.000002,0.21665731,70.0,305.77182,268.7326,2.8282845,52.767624,0.21665888,13.435583,74.46555,8.330017
42523,21991380.0,0.0,22.918549,21.824524,22.918549,23.351776,22.227875,21.549286,11.711975,11.808655,12.799988,12.799469,0.0,0.032087047,0.032087047,0.15275116,250.0,11.700012,0.0,0.0,74.227455,3426.9583,0.00010621403,0.0,52.76817,248.80232,0.0,30.000002,0.21692385,70.0,305.99405,268.91547,2.8293402,52.76817,0.21692535,13.463174,74.50692,8.330017
42524,21991440.0,0.0,22.918945,21.845215,22.918976,23.350067,22.232056,21.552734,11.711456,11.763611,12.799988,12.799469,0.0,0.032088824,0.032088824,0.15299071,250.0,11.700012,0.0,0.0,74.38668,3430.7666,0.00010634222,0.0,52.767883,248.86885,0.0,30.000002,0.21716703,70.0,306.20346,269.0951,2.8308191,52.767883,0.2171685,13.490811,74.54351,8.330017
42525,21991500.0,0.0,22.919128,21.865997,22.919128,23.348145,22.236115,21.556183,11.710785,11.73938,12.799988,12.799469,0.0,0.03209061,0.03209061,0.15320382,250.0,11.700012,0.0,0.0,74.52558,3434.18,0.00010646178,0.0,52.766766,248.95035,0.0,30.000002,0.21738382,70.0,306.3973,269.26935,2.832695,52.766766,0.2173852,13.51811,74.57487,8.330017
42526,21991560.0,0.0,22.919312,21.886932,22.919342,23.346375,22.240051,21.559662,11.709991,11.726166,12.799957,12.799469,0.0,0.03209214,0.03209214,0.15339093,250.0,11.700012,0.0,0.0,74.647644,3437.228,0.0001065716,0.0,52.764862,249.04146,0.0,30.000002,0.21757407,70.0,306.57382,269.43478,2.8348866,52.764862,0.2175754,13.544705,74.60135,8.330017
42527,21991620.0,0.0,22.919342,21.90802,22.919373,23.344452,22.243927,21.56311,11.709106,11.71817,12.799957,12.7994995,0.0,0.03209349,0.03209349,0.15355141,250.0,11.700012,0.0,0.0,74.74928,3439.869,0.000106670734,0.0,52.762367,249.13943,0.0,30.000002,0.21773738,70.0,306.73163,269.58936,2.8372583,52.762367,0.21773858,13.570059,74.623,8.330017
42528,21991680.0,0.0,22.91922,21.92926,22.91922,23.342407,22.247803,21.566559,11.70816,11.713409,12.799957,12.7994995,0.0,0.032094765,0.032094765,0.15368304,250.0,11.700012,0.0,0.0,74.82963,3442.0723,0.0001067583,0.0,52.75929,249.24507,0.0,30.000002,0.21787164,70.0,306.86923,269.73245,2.83984,52.75929,0.21787277,13.593984,74.63942,8.330017
42529,21991740.0,0.0,22.918976,21.950653,22.918976,23.34024,22.251617,21.570007,11.707092,11.710815,12.799957,12.79953,0.0,0.03209597,0.03209597,0.15378481,250.0,11.700012,0.0,0.0,74.88814,3443.825,0.000106833744,0.0,52.755634,249.358,0.0,30.000002,0.21797594,70.0,306.98575,269.86325,2.842632,52.755634,0.21797699,13.616365,74.65048,8.330017
42530,21991800.0,0.0,22.919006,21.972229,22.919006,23.338013,22.25827,21.573425,11.706024,12.631317,12.799957,12.799591,0.0,0.032097075,0.032097075,0.15385547,250.0,11.700012,0.0,0.0,74.92407,3445.187,0.00010689637,0.0,52.751465,249.47682,0.0,30.000002,0.21804893,70.0,307.07956,269.98013,2.845551,52.751465,0.21804987,13.636735,74.65605,8.330017
42531,21991860.0,0.0,22.91919,21.993988,22.91919,23.336182,22.264343,21.576874,11.704926,12.210114,12.799957,12.799622,0.0,0.032097764,0.032097764,0.15389869,250.0,11.700012,0.0,0.0,74.943886,3446.174,0.00010694647,0.0,52.74688,249.59453,0.0,30.000002,0.2180936,70.0,307.1508,270.0803,2.8484757,52.74688,0.21809442,13.654741,74.6571,8.330017
42532,21991920.0,0.0,22.91919,22.01596,22.91919,23.334381,22.269318,21.580322,11.703827,11.979462,12.799957,12.799683,0.0,0.032098204,0.032098204,0.15391697,250.0,11.700012,0.0,0.0,74.945465,3446.7393,0.00010698405,0.0,52.742153,249.70833,0.0,30.000002,0.21811286,70.0,307.20087,270.1636,2.851362,52.742153,0.2181136,13.670562,74.654205,8.330017
42533,21991980.0,0.0,22.919067,22.038116,22.919067,23.33258,22.273712,21.58377,11.702728,11.85025,12.799957,12.799713,0.0,0.03209852,0.03209852,0.1539098,250.0,11.700012,0.0,0.0,74.92925,3446.8918,0.00010700903,0.0,52.73729,249.81969,0.0,30.000002,0.21810642,70.0,307.22995,270.2308,2.8542523,52.73729,0.21810704,13.6841755,74.64721,8.330017
42534,21992040.0,0.0,22.918884,22.060516,22.918884,23.330841,22.277802,21.587189,11.70166,11.776215,12.799957,12.799744,0.0,0.03209872,0.03209872,0.15387832,250.0,11.700012,0.0,0.0,74.896065,3446.66,0.00010702172,0.0,52.73234,249.9279,0.0,30.000002,0.21807545,70.0,307.2387,270.2821,2.8570962,52.73234,0.21807598,13.695459,74.63633,8.330017
42535,21992100.0,0.0,22.91867,22.08313,22.91867,23.329193,22.281616,21.590607,11.700592,11.741943,12.799957,12.799805,0.0,0.032098826,0.032098826,0.15382318,250.0,11.700012,0.0,0.0,74.84642,3446.058,0.000107022344,0.0,52.72733,250.03267,0.0,30.000002,0.21802057,70.0,307.22763,270.3177,2.8598738,52.72733,0.21802102,13.704358,74.62169,8.330017
42536,21992160.0,0.0,22.918701,22.105988,22.918701,23.327972,22.285309,21.594055,11.699585,11.722839,12.799957,12.799866,0.0,0.0320986,0.0320986,0.15374914,250.0,11.700012,0.0,0.0,74.78688,3445.1868,0.000107011874,0.0,52.72237,250.12865,0.0,30.000002,0.21794616,70.0,307.19846,270.33658,2.8624928,52.72237,0.21794651,13.710817,74.60437,8.330017
42537,21992220.0,0.0,22.918823,22.12909,22.918823,23.326874,22.28894,21.597473,11.6987,11.711639,12.799957,12.799896,0.0,0.03209814,0.03209814,0.15366039,250.0,11.700012,0.0,0.0,74.71707,3444.0767,0.00010699178,0.0,52.717667,250.21373,0.0,30.000002,0.21785656,70.0,307.15402,270.3399,2.8648248,52.717667,0.21785682,13.714747,74.58517,8.330017
42538,21992280.0,0.0,22.918976,22.152435,22.918976,23.325897,22.292511,21.600891,11.697876,11.705566,12.799957,12.799957,0.0,0.03209761,0.03209761,0.15355726,250.0,11.700012,0.0,0.0,74.63796,3442.7378,0.000106962674,0.0,52.713226,250.28972,0.0,30.000002,0.2177524,70.0,307.0954,270.32922,2.8669276,52.713226,0.21775262,13.716287,74.564026,8.330017
42539,21992340.0,0.0,22.91919,22.176086,22.91919,23.325043,22.296051,21.60431,11.697144,11.701721,12.799957,12.799988,0.0,0.032097004,0.032097004,0.15344258,250.0,11.700012,0.0,0.0,74.5515,3441.216,0.00010692584,0.0,52.709072,250.35666,0.0,30.000002,0.21763654,70.0,307.0249,270.30612,2.8688078,52.709072,0.21763672,13.715694,74.541435,8.330017
42540,21992400.0,0.0,22.919525,22.200012,22.919525,23.324371,22.299835,21.607697,11.696503,12.390137,12.799957,12.800049,0.0,0.03209634,0.03209634,0.15331827,250.0,11.700012,0.0,0.0,74.45905,3439.5457,0.00010688222,25.127401,52.705227,250.41452,0.0,30.000002,0.21751095,70.0,306.94403,270.2717,2.8704517,52.705227,0.21751104,13.713087,74.51771,8.330017
42541,21992460.0,0.0,22.91687,22.224121,22.91687,23.320282,22.303009,21.60733,11.6875,12.484711,12.799683,12.79892,0.0,0.03209821,0.03209821,0.15315065,250.0,11.700012,0.0,0.0,74.30756,3430.3086,0.00010670049,0.0,52.70106,250.51128,0.0,30.000002,0.21734731,70.0,306.84537,270.2404,2.8923142,52.70106,0.21734734,13.786165,74.48477,8.330017
42542,21992520.0,0.0,22.91391,22.248383,22.91391,23.316467,22.304596,21.606964,11.675049,12.119629,12.799469,12.797943,0.0,0.03210095,0.03210095,0.15292591,250.0,11.700012,0.0,0.0,74.12002,3417.2136,0.00010633999,0.0,52.69515,250.6519,0.0,30.000002,0.21712822,70.0,306.71692,270.20544,2.9258175,52.69515,0.21712811,13.919695,74.44002,8.330017
42543,21992580.0,0.0,22.91098,22.272736,22.91098,23.313019,22.305298,21.606567,11.665894,11.913849,12.7994995,12.798096,0.0,0.03210352,0.03210352,0.15265276,250.0,11.700012,0.0,0.0,73.89948,3403.0886,0.00010589537,0.0,52.6879,250.81291,0.0,30.000002,0.21686037,70.0,306.55695,270.1557,2.9501307,52.6879,0.21686012,14.013145,74.38611,8.330017
42544,21992640.0,0.0,22.908173,22.29721,22.908173,23.309937,22.30542,21.606201,11.659302,11.798981,12.799622,12.798584,0.0,0.032105554,0.032105554,0.15233496,250.0,11.700012,0.0,0.0,73.65009,3388.2478,0.00010539004,0.0,52.679623,250.98293,0.0,30.000002,0.21654679,70.0,306.36453,270.08557,2.9675808,52.679623,0.2165464,14.071563,74.32422,8.330017
42545,21992700.0,0.0,22.905548,22.321777,22.905548,23.307281,22.305267,21.605835,11.654694,11.733063,12.799713,12.799133,0.0,0.032106843,0.032106843,0.15197854,250.0,11.700012,0.0,0.0,73.37671,3372.9912,0.00010484455,0.0,52.67071,251.1507,0.0,30.000002,0.2161931,70.0,306.14093,269.9911,2.9797869,52.67071,0.21619254,14.10128,74.25592,8.330017
42546,21992760.0,0.0,22.903473,22.346436,22.903473,23.30545,22.305084,21.605713,11.651703,11.696564,12.799805,12.799622,0.0,0.032107133,0.032107133,0.15159231,250.0,11.700012,0.0,0.0,73.08857,3357.6072,0.000104273255,0.0,52.66158,251.3045,0.0,30.000002,0.21580754,70.0,305.88922,269.8695,2.9876873,52.66158,0.21580686,14.107145,74.18326,8.330017
42547,21992820.0,0.0,22.901703,22.371216,22.901703,23.304077,22.30481,21.605621,11.650024,11.67572,12.799866,12.800049,0.0,0.03210656,0.03210656,0.15118565,250.0,11.700012,0.0,0.0,72.78917,3342.3013,0.000103690196,0.0,52.65275,251.43607,0.0,30.000002,0.2153998,70.0,305.61465,269.7211,2.992118,52.65275,0.21539901,14.09411,74.108215,8.330017
42548,21992880.0,0.0,22.900238,22.396057,22.900238,23.303192,22.304474,21.6055,11.649292,11.663208,12.799927,12.8003845,0.0,0.032105383,0.032105383,0.15076618,250.0,11.700012,0.0,0.0,72.48451,3327.253,0.000103106715,0.0,52.64454,251.543,0.0,30.000002,0.21497802,70.0,305.323,269.549,2.9939756,52.64454,0.21497713,14.0670805,74.03217,8.330017
42549,21992940.0,0.0,22.899109,22.42099,22.899109,23.302826,22.304108,21.605408,11.649384,11.65625,12.799988,12.800659,0.0,0.0321037,0.0321037,0.15034047,250.0,11.700012,0.0,0.0,72.17893,3312.5806,0.00010252929,0.0,52.637154,251.62337,0.0,30.000002,0.21454895,70.0,305.01895,269.35587,2.99371,52.637154,0.21454798,14.028949,73.956314,8.330017
42550,21993000.0,0.0,22.898315,22.446014,22.898315,23.302917,22.30371,21.605286,11.6501465,11.65329,12.800018,12.800842,0.0,0.032101583,0.032101583,0.14991294,250.0,11.700012,0.0,0.0,71.87547,3298.36,0.000101962025,0.0,52.6307,251.67632,0.0,30.000002,0.21411718,70.0,304.7059,269.1438,2.991605,52.6307,0.21411617,13.981583,73.88144,8.330017
42551,21993060.0,0.0,22.897583,22.4711,22.897583,23.302887,22.304626,21.605072,11.651367,12.898285,12.800049,12.800995,0.0,0.032099638,0.032099638,0.14948636,250.0,11.700012,0.0,0.0,71.570755,3284.6313,0.000101411395,0.0,52.625267,251.70917,0.0,30.000002,0.21368672,70.0,304.38916,268.91977,2.9882784,52.625267,0.2136857,13.928287,73.807625,8.330017
42552,21993120.0,0.0,22.89746,22.496277,22.89746,23.303345,22.307129,21.604828,11.652924,12.33194,12.800079,12.801086,0.0,0.032097667,0.032097667,0.14906414,250.0,11.700012,0.0,0.0,71.27284,3271.54,0.00010088074,0.0,52.62069,251.7234,0.0,30.000002,0.21326052,70.0,304.07138,268.68637,2.98408,52.62069,0.21325947,13.870926,73.735374,8.330017
42553,21993180.0,0.0,22.897491,22.521515,22.897491,23.30426,22.308167,21.604584,11.654755,12.034149,12.800079,12.801147,0.0,0.032095555,0.032095555,0.14865525,250.0,11.700012,0.0,0.0,70.98757,3259.1155,0.00010037427,0.0,52.61717,251.71382,0.0,30.000002,0.21284737,70.0,303.75763,268.44537,2.9791918,52.61717,0.21284632,13.811344,73.66647,8.330017
42554,21993240.0,0.0,22.897705,22.546814,22.897705,23.305634,22.308502,21.60434,11.656769,11.866821,12.80011,12.801178,0.0,0.032093313,0.032093313,0.14826506,250.0,11.700012,0.0,0.0,70.718506,3247.378,9.989207e-05,0.0,52.61469,251.6815,0.0,30.000002,0.2124526,70.0,303.45218,268.20056,2.9738133,52.61469,0.2124516,13.751115,73.60179,8.330017
42555,21993300.0,0.0,22.898193,22.572174,22.898193,23.307373,22.308441,21.604126,11.658936,11.7699585,12.80011,12.8012085,0.0,0.032090973,0.032090973,0.14789747,250.0,11.700012,0.0,0.0,70.4681,3236.3384,9.943412e-05,0.0,52.613247,251.62782,0.0,30.000002,0.21208026,70.0,303.15823,267.95508,2.9680355,52.613247,0.21207929,13.691102,73.54193,8.330017
42556,21993360.0,0.0,22.898773,22.597595,22.898773,23.309174,22.308197,21.604126,11.661316,11.719727,12.80014,12.8012085,0.0,0.03208877,0.03208877,0.14755517,250.0,11.700012,0.0,0.0,70.235596,3226.7815,9.900412e-05,0.0,52.612877,251.5559,0.0,30.000002,0.21173345,70.0,302.87894,267.7127,2.9617245,52.612877,0.21173255,13.631138,73.487206,8.330017
42557,21993420.0,0.0,22.899628,22.623047,22.899628,23.31131,22.307861,21.604156,11.66391,11.693085,12.80014,12.8012085,0.0,0.032086655,0.032086655,0.14724165,250.0,11.700012,0.0,0.0,70.026344,3218.408,9.860553e-05,0.0,52.61347,251.4676,0.0,30.000002,0.21141556,70.0,302.6172,267.4766,2.9548018,52.61347,0.21141477,13.570997,73.43814,8.330017
42558,21993480.0,0.0,22.900726,22.64856,22.900726,23.313751,22.307465,21.604187,11.666534,11.680115,12.80014,12.801178,0.0,0.032084536,0.032084536,0.14696169,250.0,11.700012,0.0,0.0,69.842926,3210.8303,9.823718e-05,0.0,52.61504,251.36195,0.0,30.000002,0.21113124,70.0,302.3759,267.24872,2.9477823,52.61504,0.21113053,13.513206,73.39563,8.330017
42559,21993540.0,0.0,22.90207,22.674103,22.90207,23.316437,22.307037,21.604218,11.669037,11.674438,12.80014,12.801117,0.0,0.032082453,0.032082453,0.14671871,250.0,11.700012,0.0,0.0,69.687645,3203.974,9.789663e-05,0.0,52.6176,251.23997,0.0,30.000002,0.21088396,70.0,302.1577,267.0317,2.9411411,52.6176,0.21088336,13.460244,73.360214,8.330017
42560,21993600.0,0.0,22.903656,22.699677,22.903656,23.319336,22.30658,21.604248,11.671478,11.67218,12.80014,12.801025,0.0,0.032080434,0.032080434,0.14651631,250.0,11.700012,0.0,0.0,69.56267,3197.8867,9.758358e-05,0.0,52.6211,251.10345,0.0,30.000002,0.21067739,70.0,301.96564,266.8288,2.9346461,52.6211,0.21067688,13.41176,73.33245,8.330017
42561,21993660.0,0.0,22.90509,22.725311,22.90509,23.321838,22.306274,21.604523,11.673828,11.672333,12.80014,12.800934,0.0,0.03207886,0.03207886,0.14635079,250.0,11.700012,0.0,0.0,69.46056,3192.4766,9.729729e-05,0.0,52.625435,250.96031,0.0,30.000002,0.2105086,70.0,301.79977,266.64325,2.9283457,52.625435,0.21050823,13.367608,73.311325,8.330017
42562,21993720.0,0.0,22.907013,22.75064,22.907013,23.324463,22.308533,21.604767,11.676086,12.700012,12.80014,12.800842,0.0,0.03207762,0.03207762,0.146223,250.0,11.700012,0.0,0.0,69.386734,3187.8723,9.703989e-05,0.0,52.630253,250.81654,0.0,30.000002,0.21037818,70.0,301.66205,266.47916,2.922412,52.630253,0.21037795,13.328383,73.2967,8.330017
42563,21993780.0,0.0,22.90915,22.776611,22.90915,23.32721,22.310822,21.605042,11.678345,12.231873,12.80014,12.800751,0.0,0.032076478,0.032076478,0.14613025,250.0,11.700012,0.0,0.0,69.3386,3183.88,9.68017e-05,0.0,52.6357,250.66501,0.0,30.000002,0.21028303,70.0,301.54797,266.33026,2.9164112,52.6357,0.21028292,13.292095,73.288475,8.330017
42564,21993840.0,0.0,22.911194,22.802277,22.911194,23.329956,22.31192,21.605316,11.680511,11.982117,12.80011,12.80069,0.0,0.032075476,0.032075476,0.14607742,250.0,11.700012,0.0,0.0,69.31901,3180.5864,9.65908e-05,0.0,52.641552,250.51204,0.0,30.000002,0.21022806,70.0,301.46292,266.20328,2.9106934,52.641552,0.21022809,13.260658,73.287186,8.330017
42565,21993900.0,0.0,22.913208,22.827972,22.913208,23.332733,22.312378,21.60559,11.682617,11.844696,12.80011,12.800598,0.0,0.032074597,0.032074597,0.1460632,250.0,11.700012,0.0,0.0,69.326935,3177.9417,9.640354e-05,0.0,52.647816,250.35712,0.0,30.000002,0.21021192,70.0,301.4057,266.0971,2.9051542,52.647816,0.21021207,13.233526,73.292625,8.330017
42566,21993960.0,0.0,22.914734,22.853668,22.914734,23.334717,22.312561,21.60608,11.684601,11.771027,12.80011,12.800507,0.0,0.032074317,0.032074317,0.1460805,250.0,11.700012,0.0,0.0,69.35116,3175.809,9.62386e-05,0.0,52.65432,250.21033,0.0,30.000002,0.21022858,70.0,301.3748,266.01462,2.8998797,52.65432,0.21022886,13.210492,73.30309,8.330017
42567,21994020.0,0.0,22.91626,22.879364,22.91626,23.33667,22.312561,21.606537,11.686432,11.731171,12.80011,12.800415,0.0,0.032074433,0.032074433,0.14612378,250.0,11.700012,0.0,0.0,69.394394,3174.1567,9.609362e-05,0.0,52.660698,250.07584,0.0,30.000002,0.210272,70.0,301.367,265.95502,2.8950913,52.660698,0.21027239,13.191694,73.317406,8.330017
42568,21994080.0,0.0,22.917725,22.90509,22.917725,23.338501,22.312439,21.607025,11.688141,11.71106,12.80011,12.800354,0.0,0.032074668,0.032074668,0.1461937,250.0,11.700012,0.0,0.0,69.45564,3172.9866,9.59677e-05,0.0,52.66694,249.94995,0.0,30.000002,0.2103423,70.0,301.38135,265.916,2.8906271,52.66694,0.2103428,13.17679,73.33585,8.330017
42569,21994140.0,0.0,22.919159,22.930786,22.919159,23.34021,22.312286,21.607513,11.689758,11.700409,12.800079,12.800262,0.0,0.032075014,0.032075014,0.14628768,250.0,11.700012,0.0,0.0,69.53326,3172.2559,9.585936e-05,0.0,52.67301,249.83278,0.0,30.000002,0.21043688,70.0,301.41602,265.89615,2.8864539,52.67301,0.21043748,13.165383,73.358,8.330017
42570,21994200.0,0.0,22.920532,22.956482,22.920532,23.341797,22.312103,21.607971,11.691254,11.695068,12.800079,12.800201,0.0,0.032075435,0.032075435,0.14640354,250.0,11.700012,0.0,0.0,69.62557,3171.923,9.576729e-05,0.0,52.678883,249.7244,0.0,30.000002,0.2105535,70.0,301.4694,265.8943,2.8825798,52.678883,0.2105542,13.157298,73.38345,8.330017
42571,21994260.0,0.0,22.921234,22.982147,22.921234,23.342285,22.311981,21.608643,11.692566,11.6936035,12.800079,12.80014,0.0,0.03207653,0.03207653,0.14653169,250.0,11.700012,0.0,0.0,69.71794,3171.7986,9.568976e-05,0.0,52.68438,249.63618,0.0,30.000002,0.21068384,70.0,301.5388,265.91278,2.8791432,52.68438,0.21068461,13.152372,73.40999,8.330017
42572,21994320.0,0.0,22.921783,23.007507,22.921783,23.34262,22.31186,21.609314,11.693634,11.693237,12.800079,12.800079,0.0,0.032077976,0.032077976,0.14666133,250.0,11.700012,0.0,0.0,69.81152,3171.8064,9.562341e-05,55.366486,52.689045,249.57176,0.0,30.000002,0.21081634,70.0,301.61685,265.94742,2.8764272,52.689045,0.21081717,13.150564,73.435555,8.330017
42573,21994380.0,0.0,22.92279,23.033417,22.92279,23.342804,22.315247,21.609985,11.69455,12.522034,12.800049,12.800018,0.0,0.032079503,0.032079503,0.14679791,250.0,11.700012,0.0,0.0,69.90882,3172.0535,9.556558e-05,0.0,52.69305,249.52434,0.0,30.000002,0.21095598,70.0,301.70523,265.9967,2.874126,52.69305,0.21095683,13.151285,73.46143,8.330017
42574,21994440.0,0.0,22.923492,23.059021,22.923492,23.342834,22.3172,21.610657,11.6953125,12.146149,12.800049,12.799988,0.0,0.032080986,0.032080986,0.14693367,250.0,11.700012,0.0,0.0,70.0045,3172.3696,9.5516356e-05,0.0,52.696316,249.49266,0.0,30.000002,0.2110947,70.0,301.79773,266.05536,2.8722339,52.696316,0.2110956,13.153879,73.48634,8.330017
42575,21994500.0,0.0,22.92389,23.084595,22.92389,23.342712,22.318115,21.611298,11.695892,11.952332,12.800049,12.799927,0.0,0.03208238,0.03208238,0.14706731,250.0,11.700012,0.0,0.0,70.09773,3172.6897,9.5473224e-05,0.0,52.698837,249.47585,0.0,30.000002,0.21123113,70.0,301.893,266.12204,2.8708572,52.698837,0.21123202,13.158706,73.51012,8.330017
42576,21994560.0,0.0,22.923553,23.110138,22.923553,23.341583,22.318665,21.612152,11.696259,11.835205,12.800018,12.799896,0.0,0.032084264,0.032084264,0.1471895,250.0,11.700012,0.0,0.0,70.17483,3172.83,9.543247e-05,0.0,52.70068,249.47989,0.0,30.000002,0.21135715,70.0,301.98694,266.1959,2.8699484,52.70068,0.21135807,13.164801,73.53085,8.330017
42577,21994620.0,0.0,22.923065,23.13562,22.923065,23.340332,22.318909,21.612976,11.69635,11.7717285,12.800018,12.799866,0.0,0.03208636,0.03208636,0.14729261,250.0,11.700012,0.0,0.0,70.23895,3172.7527,9.539147e-05,0.0,52.701443,249.50838,0.0,30.000002,0.21146454,70.0,302.07443,266.27457,2.8697903,52.701443,0.2114654,13.172351,73.547066,8.330017
42578,21994680.0,0.0,22.922424,23.161072,22.922424,23.33902,22.31897,21.61383,11.696289,11.736664,12.800018,12.799866,0.0,0.032088283,0.032088283,0.14737777,250.0,11.700012,0.0,0.0,70.28934,3172.47,9.534868e-05,0.0,52.70127,249.55266,0.0,30.000002,0.21155359,70.0,302.15317,266.35278,2.8700705,52.70127,0.21155444,13.180537,73.55938,8.330017
42579,21994740.0,0.0,22.921692,23.186462,22.921692,23.337616,22.31894,21.614655,11.696106,11.717987,12.799988,12.799835,0.0,0.032090034,0.032090034,0.14744319,250.0,11.700012,0.0,0.0,70.32549,3171.955,9.5302756e-05,0.0,52.700264,249.61009,0.0,30.000002,0.21162261,70.0,302.22104,266.42795,2.8707194,52.700264,0.21162339,13.188793,73.56764,8.330017
42580,21994800.0,0.0,22.920898,23.211823,22.920898,23.336182,22.318878,21.615479,11.69577,11.707947,12.799988,12.799835,0.0,0.032091543,0.032091543,0.14748827,250.0,11.700012,0.0,0.0,70.34714,3171.1897,9.525249e-05,0.0,52.698536,249.67729,0.0,30.000002,0.21167077,70.0,302.27646,266.49744,2.8716679,52.698536,0.21167152,13.196756,73.571915,8.330017
42581,21994860.0,0.0,22.919525,23.237091,22.919525,23.333954,22.318848,21.616486,11.6953125,11.702301,12.799988,12.799866,0.0,0.03209333,0.03209333,0.14750548,250.0,11.700012,0.0,0.0,70.34241,3170.0188,9.519608e-05,0.0,52.69608,249.76099,0.0,30.000002,0.21169168,70.0,302.31665,266.56186,2.8729596,52.69608,0.21169232,13.20401,73.57058,8.330017
42582,21994920.0,0.0,22.91809,23.262299,22.91809,23.331757,22.318787,21.617462,11.694672,11.698822,12.799988,12.799866,0.0,0.03209512,0.03209512,0.1474903,250.0,11.700012,0.0,0.0,70.31604,3168.4321,9.513099e-05,0.0,52.692722,249.86028,0.0,30.000002,0.21168017,70.0,302.3375,266.6177,2.8747368,52.692722,0.21168076,13.210448,73.56291,8.330017
42583,21994980.0,0.0,22.91681,23.287445,22.916779,23.32962,22.319855,21.61847,11.693909,12.956604,12.799957,12.799896,0.0,0.03209665,0.03209665,0.14744492,250.0,11.700012,0.0,0.0,70.26854,3166.4763,9.505687e-05,0.0,52.688557,249.96947,0.0,30.000002,0.21163796,70.0,302.33856,266.66238,2.876837,52.688557,0.21163845,13.215767,73.54958,8.330017
42584,21995040.0,0.0,22.915863,23.31253,22.915863,23.327606,22.322968,21.619446,11.693146,12.399994,12.799957,12.799927,0.0,0.032097865,0.032097865,0.14737016,250.0,11.700012,0.0,0.0,70.200905,3164.23,9.497366e-05,0.0,52.68382,250.08273,0.0,30.000002,0.21156573,70.0,302.31866,266.6926,2.8789468,52.68382,0.2115661,13.218781,73.531006,8.330017
42585,21995100.0,0.0,22.914734,23.337524,22.914734,23.325714,22.324646,21.620422,11.692322,12.078705,12.799957,12.799957,0.0,0.032098733,0.032098733,0.14726858,250.0,11.700012,0.0,0.0,70.11529,3161.5928,9.488091e-05,0.0,52.678673,250.19633,0.0,30.000002,0.211466,70.0,302.27856,266.7074,2.8811595,52.678673,0.21146627,13.219908,73.507835,8.330017
42586,21995160.0,0.0,22.913025,23.362427,22.913025,23.32315,22.325531,21.621582,11.691406,11.901886,12.799957,12.800018,0.0,0.032099802,0.032099802,0.14713444,250.0,11.700012,0.0,0.0,70.000885,3158.4421,9.477741e-05,0.0,52.67314,250.31711,0.0,30.000002,0.21133412,70.0,302.21695,266.70844,2.8835423,52.67314,0.2113343,13.219063,73.47872,8.330017
