,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42587,21995220.0,0.0,22.911316,23.387268,22.911316,23.320831,22.325989,21.622711,11.69043,11.799255,12.799957,12.800049,0.0,0.03210081,0.03210081,0.14696601,250.0,11.700012,0.0,0.0,69.86467,3154.8254,9.4661824e-05,0.0,52.667088,250.44403,0.0,30.000002,0.21116783,70.0,302.13187,266.6938,2.8862011,52.667088,0.2111679,13.216215,73.44342,8.330017
42588,21995280.0,0.0,22.909668,23.411987,22.909668,23.318726,22.326172,21.62384,11.689423,11.744324,12.799957,12.800079,0.0,0.032101482,0.032101482,0.1467678,250.0,11.700012,0.0,0.0,69.70884,3150.8074,9.453454e-05,0.0,52.660667,250.57007,0.0,30.000002,0.21097106,70.0,302.02426,266.6612,2.88892,52.660667,0.21097101,13.211033,73.403046,8.330017
42589,21995340.0,0.0,22.908112,23.436646,22.908112,23.316895,22.326202,21.625,11.688416,11.719025,12.799957,12.80014,0.0,0.032101788,0.032101788,0.14654264,250.0,11.700012,0.0,0.0,69.53554,3146.4307,9.439606e-05,0.0,52.654053,250.69139,0.0,30.000002,0.2107466,70.0,301.89514,266.60986,2.8915565,52.654053,0.21074645,13.203208,73.35827,8.330017
42590,21995400.0,0.0,22.906738,23.461182,22.906738,23.315369,22.326172,21.62613,11.6875,11.704651,12.799957,12.800201,0.0,0.032101724,0.032101724,0.14629513,250.0,11.700012,0.0,0.0,69.34856,3141.76,9.42474e-05,0.0,52.647484,250.80325,0.0,30.000002,0.21049903,70.0,301.7466,266.53946,2.8939898,52.647484,0.2104988,13.192533,73.310104,8.330017
42591,21995460.0,0.0,22.904938,23.485596,22.904938,23.313263,22.32611,21.62741,11.686615,11.696655,12.799957,12.800262,0.0,0.03210187,0.03210187,0.14602117,250.0,11.700012,0.0,0.0,69.13749,3136.684,9.408866e-05,0.0,52.64095,250.9139,0.0,30.000002,0.21022548,70.0,301.5791,266.4534,2.8962998,52.64095,0.21022514,13.179043,73.257416,8.330017
42592,21995520.0,0.0,22.90332,23.509918,22.90332,23.311523,22.32605,21.628693,11.685699,11.691895,12.799957,12.800293,0.0,0.032101993,0.032101993,0.1457199,250.0,11.700012,0.0,0.0,68.91073,3131.257,9.3919334e-05,0.0,52.63427,251.02396,0.0,30.000002,0.20992455,70.0,301.3919,266.35135,2.898712,52.63427,0.2099241,13.163196,73.20002,8.330017
42593,21995580.0,0.0,22.901947,23.53415,22.901947,23.31015,22.325958,21.629974,11.684845,11.688782,12.799957,12.800354,0.0,0.032101735,0.032101735,0.14540017,250.0,11.700012,0.0,0.0,68.67297,3125.6003,9.374116e-05,0.0,52.6277,251.12343,0.0,30.000002,0.20960435,70.0,301.18817,266.2317,2.9008844,52.6277,0.20960383,13.144724,73.139915,8.330017
42594,21995640.0,0.0,22.901123,23.558228,22.901123,23.309174,22.328064,21.631226,11.684143,12.767395,12.799957,12.800415,0.0,0.032101147,0.032101147,0.14506526,250.0,11.700012,0.0,0.0,68.42711,3119.8142,9.355539e-05,0.0,52.621387,251.21024,0.0,30.000002,0.2092683,70.0,300.96988,266.09497,2.9027379,52.621387,0.2092677,13.123514,73.07776,8.330017
42595,21995700.0,0.0,22.900635,23.582184,22.900635,23.308594,22.330688,21.632507,11.683594,12.273163,12.799988,12.800446,0.0,0.032100204,0.032100204,0.14472003,250.0,11.700012,0.0,0.0,68.176796,3113.9592,9.336412e-05,0.0,52.615486,251.28127,0.0,30.000002,0.20892121,70.0,300.73975,265.94208,2.904128,52.615486,0.20892055,13.099326,73.01454,8.330017
42596,21995760.0,0.0,22.899536,23.606018,22.899536,23.307373,22.332062,21.633942,11.683105,12.00415,12.799988,12.800507,0.0,0.03209962,0.03209962,0.14436151,250.0,11.700012,0.0,0.0,67.91118,3107.844,9.316769e-05,0.0,52.610016,251.34648,0.0,30.000002,0.20856158,70.0,300.49966,265.77832,2.9053195,52.610016,0.2085609,13.073054,72.949234,8.330017
42597,21995820.0,0.0,22.89859,23.62973,22.89859,23.30658,22.332764,21.635345,11.682617,11.854797,12.799988,12.800537,0.0,0.032099072,0.032099072,0.14398934,250.0,11.700012,0.0,0.0,67.640076,3101.5535,9.2965674e-05,0.0,52.604687,251.40718,0.0,30.000002,0.20818837,70.0,300.24936,265.60397,2.90657,52.604687,0.20818761,13.045384,72.88171,8.330017
42598,21995880.0,0.0,22.897888,23.65329,22.897888,23.306244,22.333069,21.63675,11.682251,11.776001,12.799988,12.800568,0.0,0.032098226,0.032098226,0.14361142,250.0,11.700012,0.0,0.0,67.36742,3095.2065,9.275978e-05,0.0,52.599697,251.45512,0.0,30.000002,0.20780876,70.0,299.9917,265.41797,2.907546,52.599697,0.20780796,13.016052,72.813705,8.330017
42599,21995940.0,0.0,22.89743,23.676727,22.89743,23.306305,22.33319,21.638184,11.682007,11.73233,12.799988,12.800598,0.0,0.032097094,0.032097094,0.14323357,250.0,11.700012,0.0,0.0,67.09789,3088.8928,9.255203e-05,0.0,52.595253,251.48691,0.0,30.000002,0.20742863,70.0,299.72995,265.2216,2.9081254,52.595253,0.2074278,12.984993,72.74643,8.330017
42600,21996000.0,0.0,22.897278,23.700012,22.897278,23.306824,22.333221,21.639587,11.681915,11.709045,12.799988,12.800629,0.0,0.032095663,0.032095663,0.1428613,250.0,11.700012,0.0,0.0,66.83542,3082.6863,9.234427e-05,0.0,52.59146,251.50017,0.0,30.000002,0.20705348,70.0,299.46735,265.01645,2.9082649,52.59146,0.20705263,12.952499,72.68094,8.330017
42601,21996060.0,0.0,22.803375,23.722992,22.803375,23.333649,22.335175,21.643433,11.450592,11.674286,12.789001,12.8172,0.0,0.033824787,0.033824787,0.10342362,250.0,11.700012,0.0,0.0,22.485815,2735.7346,8.8571316e-05,0.0,51.63495,298.3268,0.0,30.000002,0.17114995,70.0,290.15015,271.21503,3.6257784,51.63495,0.17111303,11.338337,63.130943,8.330017
42602,21996120.0,0.0,22.746674,23.745544,22.746674,23.39569,22.33664,21.647186,11.219452,11.513763,12.788116,12.8229065,0.0,0.03353114,0.03353114,0.07737866,250.0,11.700012,0.0,0.0,1.1728095,2397.353,8.1644765e-05,0.0,50.82819,313.08072,0.0,30.000002,0.14450318,70.0,280.18112,262.18112,4.269165,50.82819,0.14445953,10.192546,56.34826,8.330017
42603,21996180.0,0.0,22.721588,23.7677,22.721588,23.482513,22.338104,21.651459,11.085144,11.3342285,12.792145,12.823975,0.0,0.0327073,0.0327073,0.062652886,250.0,11.700012,0.0,0.0,0.0,2128.3938,7.366062e-05,0.0,50.413025,308.4197,0.0,30.000002,0.12808447,70.0,271.2722,249.15744,4.6000524,50.413025,0.12804309,8.834686,51.99182,8.330017
42604,21996240.0,0.0,22.740051,23.789429,22.740051,23.578583,22.339996,21.656464,11.132843,11.222992,12.800079,12.821716,0.0,0.03212559,0.03212559,0.05706359,250.0,11.700012,0.0,0.0,0.0,1988.9369,6.733726e-05,0.0,50.449497,296.17996,0.0,30.000002,0.12132506,70.0,265.4903,238.6975,4.3835545,50.449497,0.12129153,7.8322015,50.430454,8.330017
42605,21996300.0,0.0,22.76889,23.81073,22.76889,23.679138,22.346863,21.661926,11.235474,12.505829,12.804138,12.819733,0.0,0.031800617,0.031800617,0.053689815,250.0,11.700012,0.0,0.0,0.0,1899.1469,6.257908e-05,0.0,50.62548,285.29263,0.0,30.000002,0.117296904,70.0,261.42294,230.74681,4.062248,50.62548,0.1172714,6.889411,49.550587,8.330017
42606,21996360.0,0.0,22.80066,23.831635,22.80066,23.774628,22.35254,21.667511,11.347748,11.957123,12.805511,12.81665,0.0,0.0316475,0.0316475,0.051645145,250.0,11.700012,0.0,0.0,0.0,1841.9376,5.9187423e-05,0.0,50.859406,276.33743,0.0,30.000002,0.11494334,70.0,258.58545,224.84009,3.7451763,50.859406,0.11492447,6.1315403,49.125515,8.330017
42607,21996420.0,0.0,22.836761,23.852142,22.836761,23.87146,22.357025,21.673187,11.451172,11.705414,12.805481,12.813293,0.0,0.031601455,0.031601455,0.0504632,250.0,11.700012,0.0,0.0,0.0,1808.9525,5.694038e-05,0.0,51.10458,269.24005,0.0,30.000002,0.11366767,70.0,256.6244,220.52881,3.4681504,51.10458,0.11365383,5.5506077,48.970108,8.330017
42608,21996480.0,0.0,22.876038,23.872223,22.876068,23.968811,22.360992,21.678833,11.537201,11.610748,12.804779,12.810181,0.0,0.031618826,0.031618826,0.04982078,250.0,11.700012,0.0,0.0,0.0,1793.5669,5.5583263e-05,0.0,51.33472,263.7783,0.0,30.000002,0.11305903,70.0,255.28236,217.4352,3.245091,51.33472,0.113049135,5.120971,48.956844,8.330017
42609,21996540.0,0.0,22.91742,23.891937,22.91742,24.066193,22.364746,21.684448,11.6033325,11.593475,12.803833,12.807495,0.0,0.031669576,0.031669576,0.049500972,250.0,11.700012,0.0,0.0,0.0,1790.3053,5.4872882e-05,0.0,51.536213,259.68298,0.0,30.000002,0.11284015,70.0,254.37427,215.25345,3.0775456,51.536213,0.11283314,4.814956,49.00971,8.330017
42610,21996600.0,0.0,22.960022,23.911285,22.960022,24.1633,22.368439,21.690002,11.651337,11.608765,12.802887,12.805328,0.0,0.03173335,0.03173335,0.049362324,250.0,11.700012,0.0,0.0,0.0,1794.8705,5.4603366e-05,0.0,51.704132,256.67255,0.0,30.000002,0.11282879,70.0,253.76462,213.73451,2.9582398,51.704132,0.112823986,4.604314,49.08547,8.330017
42611,21996660.0,0.0,22.99942,23.930206,22.99942,24.250153,22.372345,21.69577,11.684631,11.635529,12.802063,12.80368,0.0,0.031798843,0.031798843,0.049324963,250.0,11.700012,0.0,0.0,0.0,1804.0565,5.4628217e-05,0.0,51.839245,254.50562,0.0,30.000002,0.11292229,70.0,253.3628,212.6982,2.8772328,51.839245,0.112919055,4.464457,49.163597,8.330017
42612,21996720.0,0.0,23.03894,23.948792,23.03894,24.336548,22.376251,21.701447,11.706665,11.662781,12.801392,12.802429,0.0,0.031859383,0.031859383,0.04933862,250.0,11.700012,0.0,0.0,0.0,1816.0192,5.483871e-05,0.0,51.944733,252.97696,0.0,30.000002,0.113056995,70.0,253.10327,212.00555,2.8249989,51.944733,0.11305488,4.3756022,49.233707,8.330017
42613,21996780.0,0.0,23.078552,23.96698,23.078552,24.422424,22.380188,21.707092,11.720825,11.685822,12.800903,12.801544,0.0,0.031911705,0.031911705,0.049373496,250.0,11.700012,0.0,0.0,0.0,1829.4985,5.5161934e-05,0.0,52.025097,251.91635,0.0,30.000002,0.113196515,70.0,252.93877,211.55074,2.792446,52.025097,0.1131952,4.320745,49.291817,8.330017
42614,21996840.0,0.0,23.118164,23.984833,23.118164,24.507812,22.384094,21.712646,11.729767,11.703705,12.800568,12.800934,0.0,0.031955056,0.031955056,0.04941323,250.0,11.700012,0.0,0.0,0.0,1843.5804,5.5545665e-05,0.0,52.08575,251.17937,0.0,30.000002,0.11332299,70.0,252.83426,211.25122,2.772629,52.08575,0.11332222,4.287456,49.33795,8.330017
42615,21996900.0,0.0,23.157806,24.002289,23.157806,24.592712,22.388885,21.71814,11.734894,13.092834,12.8003235,12.800537,0.0,0.031989843,0.031989843,0.04945211,250.0,11.700012,0.0,0.0,0.0,1857.8768,5.5965636e-05,0.0,52.130173,250.68907,0.029456545,30.000002,0.11343136,69.958755,252.77269,211.06572,2.7620883,52.130173,0.11343107,4.2697253,49.373257,8.330017
42616,21996960.0,0.0,23.194275,24.01941,23.194275,24.667603,22.396393,21.72351,11.737091,12.531708,12.800171,12.800262,0.0,0.032016452,0.032016452,0.049486578,250.0,11.700012,0.0,0.0,0.0,1871.8468,5.6404875e-05,0.0,52.161034,250.39157,0.23167183,30.000002,0.11351904,69.67566,252.74245,210.9656,2.7585435,52.161034,0.11351901,4.263569,49.39885,8.330017
42617,21997020.0,0.0,23.229858,24.036194,23.229858,24.742065,22.402191,21.72882,11.73761,12.169342,12.800049,12.80011,0.0,0.032036502,0.032036502,0.049514104,250.0,11.700012,0.0,0.0,0.0,1885.2792,5.683959e-05,0.0,52.182735,250.20474,0.4343128,30.000002,0.11358664,69.39196,252.72752,210.9099,2.7587962,52.182735,0.11358683,4.2636333,49.41716,8.330017
42618,21997080.0,0.0,23.264984,24.052612,23.264984,24.816101,22.407043,21.7341,11.737213,11.973267,12.799988,12.799988,0.0,0.032051235,0.032051235,0.049535185,250.0,11.700012,0.0,0.0,0.0,1898.22,5.726415e-05,0.0,52.19766,250.0927,0.63700163,30.000002,0.11363716,69.1082,252.7218,210.8822,2.761054,52.19766,0.11363749,4.2669935,49.429905,8.330017
42619,21997140.0,0.0,23.299774,24.068695,23.299774,24.88971,22.411346,21.73935,11.736298,11.865204,12.799957,12.799927,0.0,0.032061867,0.032061867,0.04955081,250.0,11.700012,0.0,0.0,0.0,1910.6785,5.7675203e-05,0.0,52.207787,250.02829,0.8397173,30.000002,0.11367398,68.8244,252.72105,210.87077,2.7642722,52.207787,0.11367446,4.2719107,49.43861,8.330017
42620,21997200.0,0.0,23.33432,24.084442,23.33432,24.962921,22.415405,21.744568,11.735138,11.804993,12.799927,12.799896,0.0,0.032069415,0.032069415,0.049562115,250.0,11.700012,0.0,0.0,0.0,1922.6761,5.8071233e-05,0.0,52.214577,249.99356,1.0424569,30.000002,0.113700286,68.54056,252.72276,210.86833,2.7679162,52.214577,0.11370091,4.2775264,49.444466,8.330017
42621,21997260.0,0.0,23.365234,24.099854,23.365234,25.027618,22.419128,21.749695,11.733795,11.772736,12.799927,12.799896,0.0,0.03207461,0.03207461,0.04957001,250.0,11.700012,0.0,0.0,0.0,1933.9236,5.8450645e-05,0.0,52.218967,249.9779,1.245207,30.000002,0.11371846,68.256714,252.7256,210.8709,2.771888,52.218967,0.11371921,4.2836328,49.44826,8.330017
42622,21997320.0,0.0,23.395752,24.11496,23.395752,25.09195,22.42276,21.754791,11.732269,11.754547,12.799927,12.799866,0.0,0.032078136,0.032078136,0.049575407,250.0,11.700012,0.0,0.0,0.0,1944.6274,5.8811587e-05,0.0,52.221794,249.97275,1.4479636,30.000002,0.113730736,67.972855,252.7286,210.87543,2.776153,52.221794,0.11373168,4.2902327,49.450695,8.330017
42623,21997380.0,0.0,23.426086,24.12973,23.426086,25.155945,22.42633,21.759888,11.730835,11.743652,12.799927,12.799896,0.0,0.03208052,0.03208052,0.049579073,250.0,11.700012,0.0,0.0,0.0,1954.9498,5.9156588e-05,0.0,52.223633,249.97289,1.650724,30.000002,0.11373897,67.68898,252.73137,210.88033,2.7801085,52.223633,0.113740124,4.296387,49.45227,8.330017
42624,21997440.0,0.0,23.456268,24.144196,23.456268,25.219604,22.42987,21.764954,11.729492,11.736877,12.799927,12.799896,0.0,0.032082103,0.032082103,0.049581498,250.0,11.700012,0.0,0.0,0.0,1964.9296,5.948722e-05,0.0,52.224827,249.97565,1.8534833,30.000002,0.113744296,67.40512,252.73372,210.88493,2.783699,52.224827,0.11374571,4.301957,49.453293,8.330017
42625,21997500.0,0.0,23.486267,24.158356,23.486267,25.282898,22.43338,21.769989,11.7282715,11.733215,12.799927,12.799896,0.0,0.03208303,0.03208303,0.049582914,250.0,11.700012,0.0,0.0,0.0,1974.5833,5.9804086e-05,0.0,52.225517,249.98006,2.0562162,30.000002,0.113747224,67.1213,252.73566,210.88904,2.7869592,52.225517,0.113748975,4.307003,49.45388,8.330017
42626,21997560.0,0.0,23.51355,24.17221,23.51352,25.33902,22.437958,21.774963,11.727081,12.952393,12.799927,12.799896,0.0,0.032083586,0.032083586,0.04958375,250.0,11.700012,0.0,0.0,0.0,1983.6907,6.0107428e-05,0.0,52.22597,249.98436,2.258936,30.000002,0.11374877,66.83749,252.73714,210.89233,2.7901244,52.22597,0.11375093,4.3118653,49.454266,8.330017
42627,21997620.0,0.0,23.541168,24.18576,23.541138,25.394836,22.444519,21.779938,11.725891,12.407959,12.799957,12.799896,0.0,0.032083906,0.032083906,0.049584217,250.0,11.700012,0.0,0.0,0.0,1992.5061,6.0397117e-05,0.0,52.2263,249.98814,2.461651,30.000002,0.11374936,66.55369,252.73824,210.89488,2.7932398,52.2263,0.11375203,4.31671,49.454548,8.330017
42628,21997680.0,0.0,23.568207,24.199036,23.568176,25.450348,22.449615,21.784851,11.724823,12.109314,12.799957,12.799927,0.0,0.032084066,0.032084066,0.04958444,250.0,11.700012,0.0,0.0,0.0,2001.002,6.067431e-05,0.0,52.226555,249.9912,2.6643307,30.000002,0.1137493,66.269936,252.73903,210.89674,2.7960188,52.226555,0.11375258,4.321012,49.45478,8.330017
42629,21997740.0,0.0,23.59491,24.212006,23.59488,25.505524,22.453949,21.789795,11.723846,11.940155,12.799957,12.799927,0.0,0.032084145,0.032084145,0.049584534,250.0,11.700012,0.0,0.0,0.0,2009.2305,6.0940714e-05,0.0,52.226788,249.99362,2.867012,30.000002,0.113748744,65.98618,252.73958,210.89812,2.7986012,52.226788,0.11375283,4.325008,49.454998,8.330017
42630,21997800.0,0.0,23.621338,24.2247,23.621307,25.560455,22.457886,21.794678,11.7229,11.8403015,12.799957,12.799927,0.0,0.032084167,0.032084167,0.049584553,250.0,11.700012,0.0,0.0,0.11229126,2017.2332,6.119775e-05,0.0,52.227028,249.99551,3.0696425,30.000002,0.11374786,65.7025,252.73999,210.89911,2.8010128,52.227028,0.11375289,4.32874,49.455223,8.330017
42631,21997860.0,0.0,23.651978,24.237122,23.651947,25.608826,22.461548,21.79953,11.724213,11.786774,12.800049,12.799591,0.0,0.032062523,0.032062523,0.050005697,250.0,11.700012,0.0,0.0,0.8870083,2028.707,6.147792e-05,0.0,52.232464,249.57375,3.2756555,30.000002,0.11412301,65.414085,252.77861,210.90088,2.7984314,52.232464,0.114129275,4.3562016,49.626255,8.330017
42632,21997920.0,0.0,23.692474,24.249268,23.692444,25.655914,22.465118,21.804382,11.733826,11.759796,12.8003845,12.799225,0.0,0.032036554,0.032036554,0.051003687,250.0,11.700012,0.0,0.0,2.1257849,2049.2742,6.19194e-05,0.0,52.254612,248.7444,3.4866745,30.000002,0.1150665,65.11865,252.9223,211.0204,2.7715182,52.254612,0.11507479,4.4037585,50.027252,8.330017
42633,21997980.0,0.0,23.740936,24.261139,23.740906,25.700989,22.468628,21.809265,11.748779,11.750977,12.800659,12.798889,0.0,0.03200938,0.03200938,0.052523408,250.0,11.700012,0.0,0.0,3.8063102,2078.8013,6.2561856e-05,0.0,52.289917,247.6389,3.7019901,30.000002,0.116528586,64.817215,253.1841,211.29283,2.7309015,52.289917,0.11653974,4.4683843,50.640167,8.330017
42634,21998040.0,0.0,23.797241,24.272766,23.79721,25.743347,22.472168,21.814148,11.767212,11.753754,12.800873,12.798401,0.0,0.031983115,0.031983115,0.054593414,250.0,11.700012,0.0,0.0,5.8970428,2118.008,6.3436e-05,0.0,52.337856,246.31026,3.921723,30.000002,0.11854197,64.50959,253.59145,211.75992,2.6812391,52.337856,0.11855687,4.560647,51.48291,8.330017
42635,21998100.0,0.0,23.86023,24.284119,23.860168,25.782166,22.475739,21.81903,11.787994,11.764038,12.801025,12.797882,0.0,0.031958867,0.031958867,0.057213936,250.0,11.700012,0.0,0.0,8.356713,2167.1943,6.4563304e-05,0.0,52.39726,244.80966,4.1457744,30.000002,0.121109575,64.19592,254.16551,212.445,2.62583,52.39726,0.121129334,4.6807103,52.54402,8.330017
42636,21998160.0,0.0,23.926605,24.295227,23.926514,25.811615,22.479462,21.823883,11.810303,11.779541,12.801147,12.797302,0.0,0.031936374,0.031936374,0.060403354,250.0,11.700012,0.0,0.0,11.066488,2226.414,6.595447e-05,0.0,52.46756,243.15529,4.373925,30.000002,0.124246456,63.876503,254.9289,213.36111,2.5664675,52.46756,0.12427287,4.8300548,53.777313,8.330017
42637,21998220.0,0.0,23.996002,24.306091,23.99591,25.835999,22.48529,21.828705,11.832672,12.838898,12.801178,12.796783,0.0,0.031919736,0.031919736,0.06408047,250.0,11.700012,0.0,0.0,14.0010805,2295.0078,6.760855e-05,0.0,52.54652,241.4609,4.605016,30.000002,0.12788309,63.552975,255.88434,214.52312,2.507143,52.54652,0.12791762,5.0053425,55.11799,8.330017
42638,21998280.0,0.0,24.065765,24.316711,24.065674,25.854767,22.4917,21.833557,11.853668,12.389832,12.801117,12.796265,0.0,0.031908542,0.031908542,0.06816736,250.0,11.700012,0.0,0.0,17.094503,2371.478,6.949628e-05,0.0,52.63065,239.79689,4.838756,30.000002,0.13193515,63.22574,257.0278,215.91829,2.4518003,52.63065,0.13198127,5.2062607,56.518036,8.330017
42639,21998340.0,0.0,24.132782,24.327087,24.13269,25.867554,22.49704,21.83841,11.872253,12.148499,12.801025,12.795776,0.0,0.031904202,0.031904202,0.072552636,250.0,11.700012,0.0,0.0,20.280325,2453.8457,7.1578244e-05,0.0,52.717102,238.2413,5.0736384,30.000002,0.1362975,62.896908,258.35382,217.5274,2.402955,52.717102,0.13635811,5.429402,57.926865,8.330017
42640,21998400.0,0.0,24.195038,24.33725,24.194946,25.873932,22.50177,21.843231,11.887451,12.025787,12.800873,12.795319,0.0,0.03190712,0.03190712,0.07713724,250.0,11.700012,0.0,0.0,23.498722,2540.2356,7.381526e-05,0.0,52.802372,236.8682,5.308731,30.000002,0.14086974,62.567776,259.85773,219.33562,2.363289,52.802372,0.14094895,5.6750107,59.307003,8.330017
42641,21998460.0,0.0,24.24887,24.347198,24.24881,25.870758,22.506165,21.847992,11.898376,11.964996,12.800659,12.794891,0.0,0.031918965,0.031918965,0.08177956,250.0,11.700012,0.0,0.0,26.637762,2628.0022,7.615406e-05,0.0,52.882515,235.77219,5.5428424,30.000002,0.14551269,62.24002,261.52115,221.32074,2.3348415,52.882515,0.1456156,5.941288,60.616142,8.330017
42642,21998520.0,0.0,24.29419,24.356903,24.294128,25.861176,22.510376,21.852722,11.904358,11.935059,12.800415,12.794495,0.0,0.031939536,0.031939536,0.086330146,250.0,11.700012,0.0,0.0,29.645643,2714.4653,7.85299e-05,0.0,52.952812,235.03197,5.7752113,30.000002,0.15007521,61.914707,263.31012,223.44843,2.3197975,52.952812,0.15020779,6.2273526,61.821377,8.330017
42643,21998580.0,0.0,24.330444,24.366394,24.330383,25.845459,22.514496,21.857391,11.905212,11.921204,12.800171,12.794098,0.0,0.03196766,0.03196766,0.090678155,250.0,11.700012,0.0,0.0,32.468246,2797.5166,8.088934e-05,0.0,53.009872,234.68523,6.004636,30.000002,0.15444379,61.59351,265.18802,225.68454,2.3184187,53.009872,0.15461309,6.531851,62.913425,8.330017
42644,21998640.0,0.0,24.357513,24.375671,24.357513,25.824005,22.518494,21.86203,11.901337,11.912903,12.799896,12.793793,0.0,0.032000247,0.032000247,0.0947318,250.0,11.700012,0.0,0.0,35.04474,2875.1545,8.317429e-05,0.0,53.051167,234.72533,6.2313547,30.000002,0.1585183,61.2761,267.10468,227.9778,2.3297055,53.051167,0.15873258,6.8513803,63.88074,8.330017
42645,21998700.0,0.0,24.375671,24.384766,24.37564,25.797363,22.52246,21.866638,11.893158,11.905914,12.799683,12.793549,0.0,0.032036148,0.032036148,0.098412685,250.0,11.700012,0.0,0.0,37.329395,2945.8828,8.534141e-05,0.0,53.075462,235.14848,6.4547234,30.000002,0.16221789,60.963387,269.01157,230.28809,2.352444,53.075462,0.16248626,7.181165,64.71452,8.330017
42646,21998760.0,0.0,24.385468,24.393646,24.385468,25.76651,22.526306,21.871002,11.881134,11.897705,12.799469,12.793396,0.0,0.032073565,0.032073565,0.10165588,250.0,11.700012,0.0,0.0,39.28647,3008.4314,8.735019e-05,0.0,53.081905,235.93573,6.673047,30.000002,0.16547266,60.657734,270.85565,232.57114,2.3854647,53.081905,0.16580483,7.516217,65.409836,8.330017
42647,21998820.0,0.0,24.387451,24.402344,24.38742,25.731964,22.53009,21.875336,11.865845,11.887085,12.799255,12.7933655,0.0,0.032110695,0.032110695,0.10440046,250.0,11.700012,0.0,0.0,40.874245,3061.6084,8.915964e-05,0.0,53.070736,237.04794,6.889206,30.000002,0.16821472,60.35511,272.57654,234.77135,2.427134,53.070736,0.16862302,7.848875,65.96321,8.330017
42648,21998880.0,0.0,24.382507,24.410828,24.382446,25.694305,22.53601,21.879578,11.847595,12.68219,12.799103,12.793457,0.0,0.032147117,0.032147117,0.106603764,250.0,11.700012,0.0,0.0,42.07284,3104.8027,9.0746704e-05,0.0,53.04234,238.46596,7.0963516,30.000002,0.17041017,60.06511,274.132,236.85681,2.4765608,53.04234,0.17090108,8.173729,66.3735,8.330017
42649,21998940.0,0.0,24.371155,24.419159,24.371002,25.654358,22.541626,21.88382,11.826904,12.297424,12.79895,12.793701,0.0,0.032181047,0.032181047,0.108235314,250.0,11.700012,0.0,0.0,42.86181,3137.3655,9.208417e-05,0.0,52.9976,240.14363,7.3029575,30.000002,0.17201425,59.77586,275.4727,238.77896,2.5324636,52.9976,0.17260094,8.483231,66.64233,8.330017
42650,21999000.0,0.0,24.353973,24.427277,24.353699,25.613037,22.546143,21.88797,11.80423,12.078918,12.798859,12.794098,0.0,0.032211576,0.032211576,0.10927121,250.0,11.700012,0.0,0.0,43.230164,3158.8862,9.315021e-05,0.0,52.938324,242.0284,7.504484,30.000002,0.17300622,59.49372,276.5587,240.49129,2.593545,52.938324,0.17369828,8.769579,66.77179,8.330017
42651,21999060.0,0.0,24.33313,24.435242,24.332642,25.572968,22.550049,21.89206,11.780182,11.948273,12.798767,12.794617,0.0,0.032236762,0.032236762,0.10971979,250.0,11.700012,0.0,0.0,43.20343,3169.5974,9.393171e-05,0.0,52.86685,244.04576,7.7026396,30.000002,0.17339031,59.2163,277.36307,241.94902,2.6582081,52.86685,0.17419739,9.025248,66.7704,8.330017
42652,21999120.0,0.0,24.308441,24.443054,24.30774,25.533142,22.553528,21.896057,11.755402,11.866425,12.798706,12.795319,0.0,0.0322565,0.0322565,0.1095976,250.0,11.700012,0.0,0.0,42.779263,3169.7568,9.442479e-05,0.0,52.786087,246.13481,7.894212,30.000002,0.1731865,58.948105,277.87338,243.12155,2.7245104,52.786087,0.17411482,9.242543,66.64618,8.330017
42653,21999180.0,0.0,24.280731,24.450684,24.279694,25.494385,22.556763,21.900055,11.730255,11.809998,12.798676,12.796143,0.0,0.032271072,0.032271072,0.108918145,250.0,11.700012,0.0,0.0,41.973045,3159.6729,9.462705e-05,0.0,52.69857,248.24843,8.084339,30.000002,0.17240712,58.681923,278.0836,243.98466,2.7915652,52.69857,0.17346457,9.41539,66.404465,8.330017
42654,21999240.0,0.0,24.25061,24.45816,24.249176,25.457367,22.559814,21.904022,11.705109,11.768158,12.798676,12.797058,0.0,0.032280378,0.032280378,0.10770899,250.0,11.700012,0.0,0.0,40.805218,3139.8704,9.4541414e-05,0.0,52.606594,250.33861,8.268981,30.000002,0.17108414,58.42343,277.99796,244.52138,2.8583035,52.606594,0.17227384,9.539241,66.05216,8.330017
42655,21999300.0,0.0,24.21875,24.465485,24.216827,25.42273,22.562683,21.907959,11.680389,11.734314,12.798706,12.798096,0.0,0.032284513,0.032284513,0.10600439,250.0,11.700012,0.0,0.0,39.301598,3110.9878,9.417456e-05,0.0,52.512505,252.35918,8.448003,30.000002,0.16925506,58.1728,277.6282,244.72076,2.9236698,52.512505,0.17057742,9.610161,65.59635,8.330017
42656,21999360.0,0.0,24.18692,24.472656,24.184448,25.392944,22.56543,21.911865,11.656647,11.704803,12.798737,12.799164,0.0,0.03228281,0.03228281,0.10386582,250.0,11.700012,0.0,0.0,37.524406,3074.164,9.354054e-05,0.0,52.418972,254.24657,8.625273,30.000002,0.1669781,57.924618,276.9967,244.57736,2.9862552,52.418972,0.16843511,9.625969,65.049675,8.330017
42657,21999420.0,0.0,24.154724,24.479706,24.15158,25.3667,22.568085,21.915771,11.63443,11.678162,12.798798,12.800262,0.0,0.03227629,0.03227629,0.10135971,250.0,11.700012,0.0,0.0,35.50516,3030.4844,9.2662405e-05,0.0,52.328854,255.95749,8.80176,30.000002,0.16432278,57.677536,276.13666,244.10434,3.044318,52.328854,0.16591595,9.585672,64.42434,8.330017
42658,21999480.0,0.0,24.122375,24.486603,24.1185,25.3443,22.570648,21.919678,11.613953,11.761627,12.798889,12.801361,0.0,0.032265827,0.032265827,0.09853074,250.0,11.700012,0.0,0.0,33.277775,2980.7122,9.155772e-05,53.995293,52.243572,257.4746,8.970525,30.000002,0.16134296,57.441265,275.07538,243.31746,3.097522,52.243572,0.16306517,9.49055,63.726227,8.330017
42659,21999540.0,0.0,24.091003,24.493378,24.086304,25.326233,22.576813,21.923553,11.595581,12.48584,12.799011,12.802399,0.0,0.03225216,0.03225216,0.09543707,250.0,11.700012,0.0,0.0,30.886723,2925.9922,9.0250025e-05,0.0,52.16485,258.77454,9.137942,30.000002,0.15809505,57.206882,273.84665,242.2393,3.1449597,52.16485,0.15994374,9.342842,62.964363,8.330017
42660,21999600.0,0.0,24.059967,24.5,24.054382,25.31253,22.58136,21.92746,11.579498,12.077026,12.799133,12.803406,0.0,0.032235995,0.032235995,0.092152,250.0,11.700012,0.0,0.0,28.384117,2867.5022,8.877488e-05,0.0,52.093697,259.85028,9.305902,30.000002,0.15465121,56.97174,272.49332,240.91054,3.1861095,52.093697,0.15662588,9.148433,62.150764,8.330017
42661,21999660.0,0.0,24.029785,24.5065,24.023193,25.303802,22.584839,21.931305,11.5659485,11.846497,12.799255,12.80426,0.0,0.032217816,0.032217816,0.088737026,250.0,11.700012,0.0,0.0,25.819912,2806.2935,8.715923e-05,0.0,52.031116,260.68933,9.469948,30.000002,0.15107991,56.742073,271.04883,239.3629,3.220448,52.031116,0.15317418,8.91276,61.29572,8.330017
42662,21999720.0,0.0,24.000763,24.512817,23.993103,25.299805,22.587708,21.93515,11.555206,11.713593,12.799408,12.805023,0.0,0.03219794,0.03219794,0.08526561,250.0,11.700012,0.0,0.0,23.24185,2743.6208,8.5438085e-05,0.0,51.97793,261.28302,9.633439,30.000002,0.14745049,56.513184,269.55072,237.63759,3.2472827,51.97793,0.1496625,8.642928,60.410847,8.330017
42663,21999780.0,0.0,23.973175,24.518982,23.964355,25.300476,22.590271,21.939026,11.547455,11.638245,12.799561,12.805634,0.0,0.032176964,0.032176964,0.08180233,250.0,11.700012,0.0,0.0,20.693813,2680.6196,8.3645245e-05,0.0,51.934677,261.6316,9.793694,30.000002,0.1438318,56.288826,268.0321,235.77646,3.2660768,51.934677,0.1461567,8.346388,59.50382,8.330017
42664,21999840.0,0.0,23.947235,24.524902,23.937225,25.305786,22.59262,21.942902,11.542755,11.595612,12.799713,12.806091,0.0,0.032155924,0.032155924,0.07839766,250.0,11.700012,0.0,0.0,18.219406,2618.28,8.18145e-05,0.0,51.90143,261.7536,9.950748,30.000002,0.14027615,56.06895,266.52225,233.82376,3.2767828,51.90143,0.14270951,8.030656,58.58469,8.330017
42665,21999900.0,0.0,23.92331,24.53067,23.912048,25.315521,22.59488,21.946777,11.541107,11.570618,12.799866,12.806366,0.0,0.032135222,0.032135222,0.075111695,250.0,11.700012,0.0,0.0,15.867066,2557.729,7.998425e-05,0.0,51.87793,261.66577,10.108705,30.000002,0.13683686,55.847813,265.05103,231.82698,3.279541,51.87793,0.13938169,7.704787,57.668625,8.330017
42666,21999960.0,0.0,23.900482,24.536194,23.887909,25.327484,22.597046,21.950623,11.542328,11.557251,12.800018,12.806519,0.0,0.032116,0.032116,0.07197479,250.0,11.700012,0.0,0.0,13.64323,2499.5352,7.818276e-05,0.0,51.863693,261.3996,10.2624655,30.000002,0.13355312,55.63255,263.63748,229.8247,3.274787,51.863693,0.13620603,7.37557,56.76419,8.330017
42667,22000020.0,0.0,23.880066,24.541473,23.866089,25.343445,22.599182,21.954498,11.546112,11.551086,12.800171,12.806488,0.0,0.03209805,0.03209805,0.06902613,250.0,11.700012,0.0,0.0,11.599522,2444.5376,7.643957e-05,0.0,51.857765,260.97778,10.416676,30.000002,0.13045524,55.416656,262.2997,227.85356,3.263532,51.857765,0.13322121,7.051024,55.884785,8.330017
42668,22000080.0,0.0,23.862549,24.54654,23.847107,25.363098,22.601318,21.958344,11.552429,11.549957,12.800293,12.806335,0.0,0.03208103,0.03208103,0.06631536,250.0,11.700012,0.0,0.0,9.772559,2393.6506,7.478477e-05,0.0,51.85977,260.4073,10.568897,30.000002,0.12759303,55.203545,261.05484,225.94724,3.245736,51.85977,0.13047607,6.738301,55.05011,8.330017
42669,22000140.0,0.0,23.848572,24.55133,23.831726,25.386078,22.60495,21.96222,11.561188,12.939423,12.800415,12.806061,0.0,0.032065086,0.032065086,0.06387641,250.0,11.700012,0.0,0.0,8.191238,2347.5674,7.3243275e-05,0.0,51.86931,259.7029,10.7157755,30.000002,0.12500393,54.997913,259.91483,224.13464,3.221715,51.86931,0.12800506,6.442801,54.277122,8.330017
42670,22000200.0,0.0,23.83902,24.555878,23.82074,25.411987,22.610596,21.966064,11.572205,12.318451,12.800537,12.805664,0.0,0.03205008,0.03205008,0.061744273,250.0,11.700012,0.0,0.0,6.8826675,2307.0386,7.183988e-05,0.0,51.885868,258.8773,10.864887,30.000002,0.122707635,54.789154,258.89142,222.44301,3.191854,51.885868,0.12584268,6.1697507,53.585087,8.330017
42671,22000260.0,0.0,23.83133,24.56015,23.811584,25.436554,22.614594,21.96991,11.585114,11.982178,12.800659,12.805176,0.0,0.032037348,0.032037348,0.059928026,250.0,11.700012,0.0,0.0,5.8132005,2272.1985,7.059608e-05,0.0,51.90872,257.96967,11.012204,30.000002,0.12072002,54.582912,257.99454,220.89961,3.1571183,51.90872,0.12400087,5.922664,52.98446,8.330017
42672,22000320.0,0.0,23.827545,24.564117,23.806305,25.463196,22.617767,21.973724,11.599213,11.80542,12.80072,12.804626,0.0,0.032026403,0.032026403,0.05843154,250.0,11.700012,0.0,0.0,5.020767,2243.2878,6.9520946e-05,0.0,51.93652,257.0046,11.159966,30.000002,0.119038105,54.37605,257.22308,219.51825,3.1195562,51.93652,0.12248238,5.7047534,52.484287,8.330017
42673,22000380.0,0.0,23.82837,24.56781,23.805725,25.491455,22.620514,21.97754,11.614471,11.714752,12.800781,12.804016,0.0,0.032016307,0.032016307,0.057284933,250.0,11.700012,0.0,0.0,4.519617,2220.8337,6.8627654e-05,0.0,51.968945,255.97737,11.300548,30.000002,0.11769877,54.179234,256.57935,218.31201,3.0790777,51.968945,0.12131536,5.51878,52.103954,8.330017
42674,22000440.0,0.0,23.834259,24.571198,23.810211,25.520813,22.623047,21.981354,11.630829,11.671448,12.800842,12.803375,0.0,0.032006945,0.032006945,0.056505494,250.0,11.700012,0.0,0.0,4.3185616,2205.2356,6.792858e-05,0.0,52.005733,254.89415,11.442872,30.000002,0.11670087,53.97998,256.06488,217.29301,3.0359018,52.005733,0.12051708,5.365691,51.856983,8.330017
42675,22000500.0,0.0,23.845398,24.57428,23.82013,25.550812,22.625488,21.985199,11.648071,11.656006,12.800903,12.802734,0.0,0.031998184,0.031998184,0.056106657,250.0,11.700012,0.0,0.0,4.4206033,2196.7559,6.743231e-05,0.0,52.04662,253.76047,11.5805435,30.000002,0.116064675,53.78724,255.68063,216.47035,2.990448,52.04662,0.120100744,5.246295,51.75388,8.330017
42676,22000560.0,0.0,23.859528,24.576996,23.83313,25.576141,22.627777,21.988953,11.6658325,11.656158,12.800934,12.802063,0.0,0.03199139,0.03199139,0.05607146,250.0,11.700012,0.0,0.0,4.752668,2195.1396,6.714255e-05,0.0,52.091045,252.61061,11.713856,30.000002,0.115773186,53.600605,255.42522,215.85184,2.9436586,52.091045,0.120052,5.1594996,51.789536,8.330017
42677,22000620.0,0.0,23.878204,24.579407,23.850739,25.601105,22.630066,21.992706,11.683441,11.664124,12.800934,12.801422,0.0,0.031986296,0.031986296,0.056377523,250.0,11.700012,0.0,0.0,5.3326397,2200.1672,6.705343e-05,0.0,52.137695,251.46918,11.846322,30.000002,0.11579535,53.41515,255.29385,215.43535,2.897575,52.137695,0.12034792,5.104435,51.95463,8.330017
42678,22000680.0,0.0,23.901367,24.58142,23.873047,25.625275,22.632416,21.99646,11.700775,11.676514,12.800903,12.800812,0.0,0.031981934,0.031981934,0.05702997,250.0,11.700012,0.0,0.0,6.150384,2211.8408,6.716177e-05,0.0,52.18629,250.32895,11.973267,30.000002,0.116139606,53.237427,255.28575,215.21748,2.852231,52.18629,0.12099158,5.080712,52.24963,8.330017
42679,22000740.0,0.0,23.928558,24.5831,23.899658,25.648163,22.634796,22.000214,11.717804,11.691193,12.800903,12.800201,0.0,0.03197824,0.03197824,0.05802226,250.0,11.700012,0.0,0.0,7.191584,2230.0417,6.74638e-05,0.0,52.236664,249.19324,12.091536,30.000002,0.116803624,53.07185,255.40048,215.19472,2.8077495,52.236664,0.12197655,5.0865355,52.667522,8.330017
42680,22000800.0,0.0,23.95987,24.584412,23.930695,25.669312,22.639832,22.003937,11.7344055,12.772736,12.800873,12.799622,0.0,0.031975336,0.031975336,0.059344385,250.0,11.700012,0.0,0.0,8.438588,2254.6697,6.795633e-05,0.0,52.28847,248.07195,12.202195,30.000002,0.1177738,52.916927,255.6393,215.36505,2.7644837,52.28847,0.12329288,5.120314,53.198093,8.330017
42681,22000860.0,0.0,23.991638,24.585327,23.962189,25.683746,22.644836,22.00763,11.750153,12.305511,12.800842,12.799103,0.0,0.03197493,0.03197493,0.060937785,250.0,11.700012,0.0,0.0,9.793711,2284.6736,6.862227e-05,0.0,52.34091,247.00523,12.318502,30.000002,0.118967675,52.754097,255.99464,215.71678,2.7233827,52.34091,0.124885626,5.1780505,53.81156,8.330017
42682,22000920.0,0.0,24.024048,24.585846,23.994537,25.69571,22.648682,22.011292,11.764191,12.055878,12.800781,12.798645,0.0,0.03197702,0.03197702,0.062748134,250.0,11.700012,0.0,0.0,11.256102,2319.0876,6.9439375e-05,0.0,52.392227,246.02902,12.4273615,30.000002,0.12036161,52.601696,256.45465,216.23709,2.6869545,52.392227,0.1267004,5.2583923,54.48107,8.330017
42683,22000980.0,0.0,24.05655,24.585968,24.02713,25.704956,22.651917,22.014954,11.776459,11.923004,12.80069,12.798218,0.0,0.031980958,0.031980958,0.064741194,250.0,11.700012,0.0,0.0,12.795838,2357.2246,7.038592e-05,0.0,52.44162,245.1479,12.532407,30.000002,0.12191351,52.45463,257.00998,216.90804,2.6552162,52.44162,0.12870154,5.3592305,55.189632,8.330017
42684,22001040.0,0.0,24.088318,24.585663,24.059204,25.711273,22.654785,22.018585,11.786865,11.857025,12.800598,12.797821,0.0,0.031986743,0.031986743,0.06687506,250.0,11.700012,0.0,0.0,14.384298,2398.2693,7.144112e-05,0.0,52.488335,244.37494,12.627843,30.000002,0.12359913,52.32102,257.65143,217.71294,2.6284282,52.488335,0.1308471,5.4778414,55.91884,8.330017
42685,22001100.0,0.0,24.118317,24.5849,24.089813,25.714233,22.657501,22.022217,11.795013,11.828552,12.800476,12.797485,0.0,0.031994823,0.031994823,0.06910463,250.0,11.700012,0.0,0.0,15.990432,2441.387,7.258724e-05,0.0,52.531033,243.74261,12.702638,30.000002,0.12541091,52.21631,258.37332,218.64511,2.6076007,52.531033,0.13309368,5.613378,56.650276,8.330017
42686,22001160.0,0.0,24.144043,24.58374,24.115906,25.710419,22.659912,22.025757,11.800598,11.815887,12.800354,12.797241,0.0,0.032006226,0.032006226,0.07133276,250.0,11.700012,0.0,0.0,17.515171,2484.8135,7.378473e-05,0.0,52.568096,243.29187,12.786365,30.000002,0.12718739,52.09909,259.15207,219.67412,2.5934649,52.568096,0.1353466,5.761026,57.35142,8.330017
42687,22001220.0,0.0,24.166107,24.582092,24.138306,25.70343,22.662323,22.029266,11.803345,11.810394,12.800232,12.797028,0.0,0.03202023,0.03202023,0.07348578,250.0,11.700012,0.0,0.0,18.94454,2527.1448,7.499368e-05,0.0,52.597797,243.04173,12.866141,30.000002,0.12889206,51.987404,259.96228,220.76762,2.5870209,52.597797,0.13752732,5.9177694,58.001198,8.330017
42688,22001280.0,0.0,24.184937,24.579987,24.15738,25.69397,22.664673,22.032776,11.803833,11.807526,12.80011,12.796875,0.0,0.032035302,0.032035302,0.075544365,250.0,11.700012,0.0,0.0,20.272943,2567.86,7.618918e-05,0.0,52.62109,242.94472,12.942782,30.000002,0.13050695,51.880104,260.78525,221.89003,2.5864508,52.62109,0.13961506,6.0798078,58.59926,8.330017
42689,22001340.0,0.0,24.200195,24.577423,24.17276,25.682068,22.666992,22.036224,11.802124,11.805481,12.799957,12.796753,0.0,0.03205148,0.03205148,0.077461965,250.0,11.700012,0.0,0.0,21.47524,2606.1624,7.7350014e-05,0.0,52.637238,243.01228,13.030256,30.000002,0.13195305,51.75764,261.6053,223.02373,2.5917177,52.637238,0.1415652,6.2446136,59.135235,8.330017
42690,22001400.0,0.0,24.211517,24.57434,24.184143,25.667786,22.66925,22.039673,11.798157,11.803131,12.799835,12.796722,0.0,0.032068633,0.032068633,0.079193905,250.0,11.700012,0.0,0.0,22.52554,2641.1382,7.8452154e-05,0.0,52.645473,243.25456,13.101695,30.000002,0.13327336,51.657623,262.40323,224.14961,2.6029189,52.645473,0.1433318,6.409768,59.600132,8.330017
42691,22001460.0,0.0,24.21817,24.5708,24.190765,25.649353,22.674225,22.04303,11.79187,12.608398,12.799713,12.796753,0.0,0.03208712,0.03208712,0.08068813,250.0,11.700012,0.0,0.0,23.372417,2671.8215,7.9470876e-05,0.0,52.645187,243.68513,13.162109,30.000002,0.1344136,51.57305,263.15802,225.24716,2.62023,52.645187,0.14486341,6.572409,59.983246,8.330017
42692,22001520.0,0.0,24.220734,24.566711,24.192963,25.629211,22.678314,22.046387,11.783356,12.236145,12.799591,12.7968445,0.0,0.032105718,0.032105718,0.08190121,250.0,11.700012,0.0,0.0,24.008957,2697.4048,8.0379126e-05,0.0,52.63588,244.29141,13.237284,30.000002,0.13525318,51.4678,263.84406,226.2842,2.6434186,52.63588,0.146114,6.7286654,60.277493,8.330017
42693,22001580.0,0.0,24.219269,24.562134,24.190918,25.607788,22.681427,22.049683,11.77298,12.029205,12.7994995,12.796997,0.0,0.032123495,0.032123495,0.08281386,250.0,11.700012,0.0,0.0,24.424524,2717.4033,8.1157435e-05,0.0,52.618057,245.04724,13.309251,30.000002,0.13583435,51.36705,264.44177,227.23457,2.6715505,52.618057,0.14706248,6.87493,60.48249,8.330017
42694,22001640.0,0.0,24.214203,24.557007,24.18512,25.58551,22.68396,22.052948,11.761017,11.909821,12.799408,12.797241,0.0,0.032139752,0.032139752,0.08341065,250.0,11.700012,0.0,0.0,24.612682,2731.4626,8.178892e-05,0.0,52.59247,245.92456,13.382042,30.000002,0.13613266,51.265144,264.93347,228.07292,2.7037687,52.59247,0.14769197,7.0074067,60.598164,8.330017
42695,22001700.0,0.0,24.205963,24.55133,24.175873,25.562897,22.686188,22.056183,11.747894,11.838043,12.799347,12.797546,0.0,0.03215403,0.03215403,0.08368481,250.0,11.700012,0.0,0.0,24.572165,2739.4482,8.2262355e-05,0.0,52.56013,246.89403,13.458686,30.000002,0.13613409,51.157837,265.30588,228.77795,2.73897,52.56013,0.14799486,7.122081,60.625874,8.330017
42696,22001760.0,0.0,24.194183,24.545105,24.162903,25.539246,22.688019,22.059357,11.733765,11.794067,12.799286,12.797943,0.0,0.032166496,0.032166496,0.08362816,250.0,11.700012,0.0,0.0,24.290041,2741.1375,8.256914e-05,0.0,52.52189,247.9398,13.531214,30.000002,0.13586183,51.0563,265.54926,229.33536,2.776643,52.52189,0.1479633,7.215981,60.5651,8.330017
42697,22001820.0,0.0,24.17984,24.5383,24.147186,25.516113,22.689667,22.0625,11.718964,11.763489,12.799225,12.798401,0.0,0.032176636,0.032176636,0.08324138,250.0,11.700012,0.0,0.0,23.779062,2736.5776,8.2701714e-05,0.0,52.478737,249.03268,13.610787,30.000002,0.1352805,50.944893,265.6556,229.72746,2.8161082,52.478737,0.14759688,7.2860227,60.417168,8.330017
42698,22001880.0,0.0,24.16336,24.530945,24.12915,25.493988,22.691254,22.065643,11.703857,11.739807,12.799225,12.798889,0.0,0.032184094,0.032184094,0.082541,250.0,11.700012,0.0,0.0,23.052383,2726.0278,8.2659084e-05,0.0,52.432114,250.13745,13.694896,30.000002,0.13441506,50.827145,265.62335,229.94258,2.8562014,52.432114,0.14691158,7.329537,60.186813,8.330017
42699,22001940.0,0.0,24.145142,24.52298,24.109283,25.473267,22.692719,22.068756,11.688812,11.719818,12.799194,12.799438,0.0,0.03218884,0.03218884,0.08154867,250.0,11.700012,0.0,0.0,22.128283,2709.8494,8.244449e-05,0.0,52.383446,251.22409,13.784215,30.000002,0.13328424,50.702103,265.45575,229.9752,2.895993,52.383446,0.14592886,7.344781,59.879047,8.330017
42700,22002000.0,0.0,24.125153,24.514435,24.087616,25.454376,22.694122,22.071838,11.674011,11.702667,12.799225,12.799988,0.0,0.032190524,0.032190524,0.08025557,250.0,11.700012,0.0,0.0,21.001406,2687.7854,8.204483e-05,0.0,52.333492,252.26999,13.864781,30.000002,0.13192806,50.589306,265.1444,229.8061,2.9349153,52.333492,0.14463872,7.3284388,59.489697,8.330017
42701,22002060.0,0.0,24.10379,24.505249,24.064423,25.436462,22.6958,22.07489,11.65979,12.722504,12.799255,12.800598,0.0,0.032190107,0.032190107,0.07874037,250.0,11.700012,0.0,0.0,19.719248,2661.367,8.150187e-05,9.393825,52.2839,253.25961,13.95722,30.000002,0.1303495,50.459892,264.72455,229.47261,2.972207,52.2839,0.14312248,7.2849073,59.036995,8.330017
42702,22002120.0,0.0,24.082153,24.495483,24.040955,25.42099,22.70047,22.077911,11.646332,12.448639,12.799286,12.801178,0.0,0.03218751,0.03218751,0.07699783,250.0,11.700012,0.0,0.0,18.290766,2630.554,8.080604e-05,0.0,52.235466,254.173,14.0531645,30.000002,0.1285738,50.325573,264.1915,228.96019,3.0073192,52.235466,0.14137457,7.211292,58.51664,8.330017
42703,22002180.0,0.0,24.05957,24.485046,24.01654,25.408081,22.703522,22.080933,11.633942,12.080353,12.799347,12.801727,0.0,0.032182775,0.032182775,0.07507494,250.0,11.700012,0.0,0.0,16.749214,2596.0642,7.997695e-05,0.0,52.189247,254.99075,14.15166,30.000002,0.1266454,50.187675,263.56403,228.28526,3.0395536,52.189247,0.13944201,7.1101165,57.93829,8.330017
42704,22002240.0,0.0,24.036438,24.473969,23.991577,25.39801,22.705627,22.083954,11.622803,11.875122,12.799408,12.802277,0.0,0.032176092,0.032176092,0.07300414,250.0,11.700012,0.0,0.0,15.120576,2558.463,7.902712e-05,0.0,52.14616,255.69719,14.252327,30.000002,0.12459457,50.04674,262.85538,227.45862,3.0683565,52.14616,0.13735761,6.982995,57.307625,8.330017
42705,22002300.0,0.0,24.013123,24.46225,23.966461,25.39087,22.707214,22.086975,11.613129,11.759186,12.799469,12.802765,0.0,0.032167763,0.032167763,0.070824265,250.0,11.700012,0.0,0.0,13.434882,2518.4644,7.797459e-05,0.0,52.107002,256.28134,14.356014,30.000002,0.12245304,49.901577,262.08234,226.49774,3.0931513,52.107002,0.13516082,6.832561,56.63237,8.330017
42706,22002360.0,0.0,23.988953,24.44986,23.94049,25.38504,22.708313,22.089935,11.6050415,11.690552,12.799561,12.803192,0.0,0.032158785,0.032158785,0.06856469,250.0,11.700012,0.0,0.0,11.698472,2476.6292,7.683907e-05,0.0,52.072258,256.7494,14.462085,30.000002,0.120250106,49.75308,261.26172,225.42496,3.1136582,52.072258,0.1328831,6.6616693,55.917313,8.330017
42707,22002420.0,0.0,23.964935,24.436798,23.914764,25.382355,22.709259,22.092896,11.59848,11.649384,12.799622,12.803558,0.0,0.032149177,0.032149177,0.0662558,250.0,11.700012,0.0,0.0,9.952366,2433.5725,7.563786e-05,0.0,52.041977,257.1028,14.56995,30.000002,0.11801343,49.60207,260.408,224.25949,3.130177,52.041977,0.13055477,6.474129,55.16839,8.330017
42708,22002480.0,0.0,23.941437,24.423035,23.889618,25.382782,22.710083,22.095886,11.593597,11.624786,12.799713,12.803864,0.0,0.03213875,0.03213875,0.06393861,250.0,11.700012,0.0,0.0,8.226259,2390.0212,7.439045e-05,0.0,52.016544,257.3326,14.678781,30.000002,0.11577922,49.449707,259.53668,223.0212,3.1422024,52.016544,0.1282164,6.2739806,54.396385,8.330017
42709,22002540.0,0.0,23.918945,24.40857,23.865692,25.386871,22.710846,22.098846,11.590851,11.610779,12.799805,12.804077,0.0,0.032128185,0.032128185,0.06165348,250.0,11.700012,0.0,0.0,6.564645,2346.776,7.311726e-05,0.0,51.997025,257.4272,14.793052,30.000002,0.11357137,49.289726,258.66324,221.72978,3.1486106,51.997025,0.12591043,6.0639977,53.613586,8.330017
42710,22002600.0,0.0,23.897797,24.393402,23.843323,25.394135,22.711609,22.101807,11.590088,11.602264,12.799896,12.804169,0.0,0.032116864,0.032116864,0.059456237,250.0,11.700012,0.0,0.0,5.0011363,2304.787,7.184981e-05,0.0,51.98308,257.3886,14.903779,30.000002,0.11145687,49.13471,257.8135,220.41876,3.1498406,51.98308,0.12369047,5.8515315,52.83908,8.330017
42711,22002660.0,0.0,23.876404,24.377502,23.8208,25.40097,22.712189,22.104736,11.590881,11.597107,12.800018,12.804199,0.0,0.032106128,0.032106128,0.05734303,250.0,11.700012,0.0,0.0,3.4940178,2264.0906,7.0603186e-05,0.0,51.973755,257.26044,15.014383,30.000002,0.10942458,48.979862,256.9962,219.11082,3.1469624,51.973755,0.12155517,5.63963,52.070923,8.330017
42712,22002720.0,0.0,23.856445,24.36087,23.799927,25.410278,22.7146,22.107666,11.592987,12.858643,12.800079,12.804199,0.0,0.0320962,0.0320962,0.055322465,250.0,11.700012,0.0,0.0,2.0858164,2225.0325,6.9387715e-05,0.0,51.968628,257.05603,15.12447,30.000002,0.107483365,48.825745,256.21585,217.81924,3.1406548,51.968628,0.119514406,5.430829,51.314957,8.330017
42713,22002780.0,0.0,23.838165,24.343506,23.781006,25.42221,22.718353,22.110596,11.596344,12.289703,12.800171,12.804108,0.0,0.03208802,0.03208802,0.053401593,250.0,11.700012,0.0,0.0,0.81083083,2187.992,6.821876e-05,0.0,51.967407,256.79785,15.233242,30.000002,0.10564143,48.673462,255.47818,216.56117,3.1311696,51.967407,0.11757706,5.226872,50.593792,8.330017
42714,22002840.0,0.0,23.821411,24.325348,23.763824,25.436554,22.720703,22.113495,11.600739,11.976166,12.800201,12.803955,0.0,0.032077838,0.032077838,0.051637705,250.0,11.700012,0.0,0.0,0.0,2153.3516,6.7105335e-05,0.0,51.969673,256.44043,15.342635,30.000002,0.10393387,48.520313,254.7883,215.34225,3.1195076,51.969673,0.11579202,5.033227,49.94724,8.330017
42715,22002900.0,0.0,23.815887,24.306458,23.759125,25.452698,22.72229,22.116455,11.611633,11.807495,12.800507,12.803131,0.0,0.032040022,0.032040022,0.050729673,250.0,11.700012,0.0,0.0,0.0,2129.1833,6.614463e-05,0.0,51.987118,255.35622,15.441704,30.000002,0.10291413,48.381615,254.23418,214.22156,3.0899396,51.987118,0.114807345,4.896348,49.657707,8.330017
42716,22002960.0,0.0,23.8143,24.286774,23.75885,25.465729,22.723297,22.119354,11.630157,11.722565,12.800842,12.802734,0.0,0.03202013,0.03202013,0.050222248,250.0,11.700012,0.0,0.0,0.0,2114.7048,6.5449225e-05,0.0,52.020473,254.21495,15.532754,30.000002,0.102275744,48.254143,253.82156,213.32736,3.0389364,52.020473,0.11426037,4.7703934,49.52037,8.330017
42717,22003020.0,0.0,23.815033,24.266296,23.761292,25.479279,22.724152,22.122284,11.647766,11.684723,12.800903,12.802277,0.0,0.032012045,0.032012045,0.04991536,250.0,11.700012,0.0,0.0,0.0,2105.608,6.495301e-05,0.0,52.056736,253.21146,15.621656,30.000002,0.10182926,48.12968,253.51427,212.63332,2.9917119,52.056736,0.113937624,4.667363,49.451355,8.330017
42718,22003080.0,0.0,23.81726,24.245026,23.765564,25.493042,22.724884,22.125183,11.66275,11.671265,12.800812,12.801819,0.0,0.03201274,0.03201274,0.04973766,250.0,11.700012,0.0,0.0,0.0,2100.2888,6.4613785e-05,0.0,52.092136,252.37944,15.703421,30.000002,0.10152023,48.01521,253.2912,212.11101,2.9522955,52.092136,0.11376167,4.588644,49.42243,8.330017
42719,22003140.0,0.0,23.820312,24.22293,23.770935,25.506927,22.725616,22.128082,11.674774,11.669769,12.80069,12.801392,0.0,0.032018658,0.032018658,0.049637664,250.0,11.700012,0.0,0.0,0.0,2097.53,6.4393935e-05,0.0,52.124077,251.71881,15.785723,30.000002,0.10128437,47.89999,253.132,211.72623,2.9211574,52.124077,0.113673836,4.529697,49.414574,8.330017
42720,22003200.0,0.0,23.823792,24.200012,23.777008,25.520844,22.726349,22.13095,11.684021,11.67392,12.800537,12.801025,0.0,0.032027368,0.032027368,0.049586255,250.0,11.700012,0.0,0.0,0.0,2096.5164,6.426352e-05,0.0,52.15152,251.21193,15.865378,30.000002,0.10109995,47.78847,253.02141,211.45035,2.8976927,52.15152,0.11364012,4.487041,49.41783,8.330017
42721,22003260.0,0.0,23.825806,24.176636,23.781616,25.530243,22.726898,22.133606,11.690399,11.679993,12.800415,12.800751,0.0,0.032037005,0.032037005,0.049566127,250.0,11.700012,0.0,0.0,0.0,2096.5886,6.420434e-05,0.0,52.173378,250.85304,15.938096,30.000002,0.100957796,47.686665,252.951,211.26834,2.881753,52.173378,0.11363949,4.4589424,49.426098,8.330017
42722,22003320.0,0.0,23.82782,24.153168,23.786285,25.539612,22.727478,22.13623,11.69455,11.685364,12.8003235,12.800568,0.0,0.032045703,0.032045703,0.049560394,250.0,11.700012,0.0,0.0,0.0,2097.3,6.419037e-05,0.0,52.189613,250.61185,16.014475,30.000002,0.10082038,47.579735,252.90807,211.15302,2.8716385,52.189613,0.11365131,4.4414225,49.434544,8.330017
