,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42723,22003380.0,0.0,23.830475,24.129608,23.791779,25.54895,22.730896,22.138855,11.6979065,12.686737,12.800232,12.8003845,0.0,0.032053754,0.032053754,0.049558513,250.0,11.700012,0.0,0.0,0.0,2098.2683,6.419155e-05,0.0,52.203594,250.41376,16.090475,30.000002,0.10068751,47.473335,252.87451,211.06096,2.8635252,52.203594,0.11366568,4.427488,49.442535,8.330017
42724,22003440.0,0.0,23.8331,24.105957,23.797333,25.558228,22.733978,22.14148,11.700348,12.238007,12.800171,12.800262,0.0,0.032060824,0.032060824,0.049560353,250.0,11.700012,0.0,0.0,0.040801078,2099.4722,6.421037e-05,0.0,52.21473,250.26732,16.16831,30.000002,0.10055448,47.364365,252.85175,210.99602,2.8577085,52.21473,0.11368176,4.417608,49.449657,8.330017
42725,22003500.0,0.0,23.835327,24.082214,23.802551,25.567474,22.7359,22.144073,11.701965,11.994598,12.80011,12.800171,0.0,0.032066602,0.032066602,0.049565125,250.0,11.700012,0.0,0.0,0.20570251,2100.7744,6.424243e-05,0.0,52.223076,250.1659,16.243145,30.000002,0.10042911,47.259598,252.83788,210.95396,2.8540385,52.223076,0.113698006,4.411409,49.455906,8.330017
42726,22003560.0,0.0,23.83957,24.05841,23.81012,25.57248,22.73703,22.146545,11.704895,11.861694,12.80014,12.799896,0.0,0.032059714,0.032059714,0.049843002,250.0,11.700012,0.0,0.0,0.39951974,2104.8794,6.431246e-05,0.0,52.23363,249.83913,16.315037,30.000002,0.100508995,47.158947,252.8601,210.93967,2.8465233,52.23363,0.113962,4.4238305,49.570736,8.330017
42727,22003620.0,0.0,23.842896,24.034515,23.816772,25.577087,22.737793,22.148987,11.708801,11.791138,12.800171,12.799896,0.0,0.03206252,0.03206252,0.050086647,250.0,11.700012,0.0,0.0,0.63747334,2110.0308,6.443732e-05,0.0,52.245117,249.63838,16.383978,30.000002,0.10058347,47.06243,252.90256,210.98062,2.8361728,52.245117,0.11421127,4.4286265,49.668087,8.330017
42728,22003680.0,0.0,23.846832,24.010529,23.824188,25.581268,22.738403,22.151459,11.71167,11.7534485,12.800171,12.799774,0.0,0.0320628,0.0320628,0.050397314,250.0,11.700012,0.0,0.0,0.9152065,2115.99,6.458691e-05,0.0,52.25528,249.43506,16.453318,30.000002,0.100707434,46.965355,252.9649,211.05559,2.8288202,52.25528,0.11452251,4.4439282,49.79029,8.330017
42729,22003740.0,0.0,23.851135,23.98648,23.832184,25.584991,22.738922,22.1539,11.7144165,11.734558,12.80014,12.799652,0.0,0.03206336,0.03206336,0.050761107,250.0,11.700012,0.0,0.0,1.2276964,2122.9602,6.476769e-05,0.0,52.2654,249.24167,16.518799,30.000002,0.10088165,46.873684,253.04707,211.16615,2.8217053,52.2654,0.11488746,4.464491,49.932003,8.330017
42730,22003800.0,0.0,23.855774,23.962341,23.840637,25.588074,22.73938,22.156311,11.71698,11.726685,12.80014,12.799561,0.0,0.032064103,0.032064103,0.051177897,250.0,11.700012,0.0,0.0,1.57279,2130.9558,6.498181e-05,0.0,52.27514,249.06387,16.575108,30.000002,0.10111467,46.79485,253.15016,211.31493,2.8150504,52.27514,0.11530568,4.490092,50.093204,8.330017
42731,22003860.0,0.0,23.858856,23.93814,23.847412,25.587036,22.739655,22.15866,11.719055,11.723175,12.80014,12.7994995,0.0,0.03206625,0.03206625,0.05160362,250.0,11.700012,0.0,0.0,1.8806591,2139.232,6.521657e-05,0.0,52.28399,248.9299,16.6363,30.000002,0.10134863,46.709183,253.26654,211.49265,2.809689,52.28399,0.11573588,4.5186534,50.256668,8.330017
42732,22003920.0,0.0,23.861237,23.91388,23.853516,25.585419,22.739899,22.16098,11.720245,11.721863,12.800079,12.799438,0.0,0.032069325,0.032069325,0.052014567,250.0,11.700012,0.0,0.0,2.1665676,2147.3772,6.54596e-05,0.0,52.29109,248.84966,16.696543,30.000002,0.10157399,46.62484,253.38991,211.69017,2.806717,52.29109,0.116153054,4.549446,50.413166,8.330017
42733,22003980.0,0.0,23.863068,23.889526,23.85904,25.583282,22.740173,22.163269,11.720825,11.768646,12.800049,12.799408,0.0,0.032072674,0.032072674,0.05240732,250.0,11.700012,0.0,0.0,2.4296277,2155.2563,6.5702836e-05,52.756912,52.29666,248.8074,16.75593,30.000002,0.10178543,46.5417,253.51562,211.89694,2.8054497,52.29666,0.11655261,4.5813723,50.56199,8.330017
42734,22004040.0,0.0,23.865112,23.865112,23.864899,25.580719,22.743866,22.165588,11.720856,12.54248,12.800018,12.799377,0.0,0.03207615,0.03207615,0.052777436,250.0,11.700012,0.0,0.0,2.6680312,2162.8503,6.594264e-05,0.0,52.3008,248.7987,16.816334,30.000002,0.101975754,46.457134,253.64117,212.10799,2.8055491,52.3008,0.116929755,4.613585,50.701523,8.330017
42735,22004100.0,0.0,23.86615,23.840637,23.86972,25.577728,22.746155,22.167877,11.720367,12.168213,12.799988,12.799377,0.0,0.03207964,0.03207964,0.05311481,250.0,11.700012,0.0,0.0,2.8743,2169.8704,6.617357e-05,0.0,52.303295,248.82533,16.876057,30.000002,0.10213998,46.373524,253.76338,212.31839,2.8070564,52.303295,0.11727418,4.6452966,50.827736,8.330017
42736,22004160.0,0.0,23.864777,23.81607,23.871857,25.57135,22.747284,22.170074,11.719238,11.963776,12.799957,12.799408,0.0,0.032084,0.032084,0.053393617,250.0,11.700012,0.0,0.0,2.99997,2175.8503,6.6387795e-05,0.0,52.303947,248.90317,16.934929,30.000002,0.10225975,46.2911,253.8772,212.52257,2.8102179,52.303947,0.11756183,4.67497,50.929993,8.330017
42737,22004220.0,0.0,23.861938,23.791473,23.872375,25.564697,22.747925,22.172241,11.717163,11.849335,12.799927,12.799438,0.0,0.032088898,0.032088898,0.053588975,250.0,11.700012,0.0,0.0,3.0574467,2180.3757,6.6572364e-05,0.0,52.302162,249.03873,16.995672,30.000002,0.10231038,46.20606,253.97513,212.70926,2.8158965,52.302162,0.117767096,4.7013454,50.998352,8.330017
42738,22004280.0,0.0,23.85785,23.766815,23.87149,25.557861,22.748291,22.174408,11.714355,11.785156,12.799866,12.79953,0.0,0.032093614,0.032093614,0.05369922,250.0,11.700012,0.0,0.0,3.0457766,2183.3445,6.6719935e-05,0.0,52.29807,249.21796,17.05668,30.000002,0.10229267,46.120647,254.05305,212.86949,2.8235288,52.29807,0.117886856,4.723691,51.032616,8.330017
42739,22004340.0,0.0,23.85254,23.742065,23.869263,25.550995,22.748444,22.176575,11.710968,11.752136,12.799835,12.799622,0.0,0.032098025,0.032098025,0.053720597,250.0,11.700012,0.0,0.0,2.9651098,2184.685,6.682664e-05,0.0,52.29184,249.4342,17.113567,30.000002,0.102211915,46.041004,254.10803,212.99753,2.832632,52.29184,0.117917106,4.740844,51.03153,8.330017
42740,22004400.0,0.0,23.846039,23.717285,23.865753,25.54419,22.748505,22.17871,11.707184,11.732147,12.799805,12.799744,0.0,0.03210189,0.03210189,0.05364955,250.0,11.700012,0.0,0.0,2.816904,2184.286,6.68871e-05,0.0,52.283806,249.67697,17.176664,30.000002,0.102046326,45.952667,254.1366,213.0856,2.8427863,52.283806,0.11785382,4.751649,50.994213,8.330017
42741,22004460.0,0.0,23.83728,23.692444,23.85965,25.535095,22.748322,22.180756,11.702972,11.719879,12.799805,12.799866,0.0,0.032105945,0.032105945,0.05347078,250.0,11.700012,0.0,0.0,2.565994,2181.8945,6.689745e-05,0.0,52.273987,249.95511,17.238333,30.000002,0.10179954,45.866333,254.13571,213.13026,2.8539596,52.273987,0.11768327,4.7548494,50.91453,8.330017
42742,22004520.0,0.0,23.827087,23.667542,23.851898,25.526367,22.748138,22.1828,11.698212,11.711151,12.799774,12.800049,0.0,0.032109927,0.032109927,0.053170465,250.0,11.700012,0.0,0.0,2.2297611,2177.2832,6.6849694e-05,0.0,52.262188,250.2688,17.30392,30.000002,0.1014508,45.77451,254.10068,213.12317,2.8666985,52.262188,0.11739097,4.7494707,50.78749,8.330017
42743,22004580.0,0.0,23.815674,23.642609,23.842804,25.518219,22.747894,22.184845,11.693085,11.7039795,12.799744,12.800201,0.0,0.0321132,0.0321132,0.05275682,250.0,11.700012,0.0,0.0,1.8160201,2170.522,6.674069e-05,0.0,52.24883,250.59882,17.372871,30.000002,0.10100683,45.677982,254.03015,213.05832,2.8802733,52.24883,0.11698387,4.735201,50.617443,8.330017
42744,22004640.0,0.0,23.803345,23.617615,23.832642,25.510773,22.748657,22.18686,11.687836,12.957001,12.799744,12.8003845,0.0,0.032115716,0.032115716,0.052234083,250.0,11.700012,0.0,0.0,1.3315105,2161.698,6.657062e-05,0.0,52.23428,250.93669,17.440268,30.000002,0.10048034,45.583622,253.92416,212.93361,2.8942134,52.23428,0.11646619,4.7114644,50.406975,8.330017
42745,22004700.0,0.0,23.790588,23.59256,23.822021,25.50409,22.751617,22.188873,11.682556,12.402557,12.799744,12.800568,0.0,0.03211736,0.03211736,0.05160659,250.0,11.700012,0.0,0.0,0.7823245,2150.9392,6.63403e-05,0.0,52.21881,251.2748,17.512274,30.000002,0.09986325,45.482815,253.78311,212.74731,2.908135,52.21881,0.11584197,4.677782,50.158882,8.330017
42746,22004760.0,0.0,23.775574,23.567474,23.808777,25.496063,22.75293,22.190826,11.677307,12.073822,12.799744,12.800781,0.0,0.032118823,0.032118823,0.050872006,250.0,11.700012,0.0,0.0,0.1460031,2138.0977,6.605046e-05,0.0,52.20283,251.61449,17.586329,30.000002,0.099159926,45.379143,253.60757,212.49948,2.9218452,52.20283,0.11511033,4.6336946,49.873207,8.330017
42747,22004820.0,0.0,23.761597,23.542328,23.796814,25.489075,22.753387,22.192749,11.67276,11.8923645,12.799744,12.800812,0.0,0.03210798,0.03210798,0.05023266,250.0,11.700012,0.0,0.0,0.0,2124.876,6.570979e-05,0.0,52.188225,251.73923,17.660751,30.000002,0.098510265,45.274944,253.41347,212.18198,2.9345539,52.188225,0.1144482,4.5914884,49.6339,8.330017
42748,22004880.0,0.0,23.75293,23.51715,23.791077,25.482697,22.753418,22.194672,11.674683,11.792633,12.800018,12.80069,0.0,0.032089215,0.032089215,0.049975097,250.0,11.700012,0.0,0.0,0.0,2116.8286,6.542537e-05,0.0,52.186058,251.48079,17.727072,30.000002,0.09815894,45.1821,253.2652,211.88126,2.9280212,52.186058,0.11415298,4.5618477,49.551224,8.330017
42749,22004940.0,0.0,23.74527,23.491943,23.78659,25.476654,22.753235,22.196625,11.679504,11.740204,12.800171,12.80072,0.0,0.03207837,0.03207837,0.049805123,250.0,11.700012,0.0,0.0,0.0,2111.492,6.521723e-05,0.0,52.19027,251.20393,17.79125,30.000002,0.097891316,45.092247,253.14784,211.63084,2.9141657,52.19027,0.1139613,4.5256386,49.501446,8.330017
42750,22005000.0,0.0,23.738434,23.466675,23.783112,25.470825,22.7529,22.198578,11.684235,11.713989,12.800232,12.800629,0.0,0.03207181,0.03207181,0.049704604,250.0,11.700012,0.0,0.0,0.0,2107.8228,6.50636e-05,0.0,52.19712,250.93745,17.851437,30.000002,0.097691014,45.007988,253.05841,211.43065,2.9010513,52.19712,0.113847725,4.496797,49.476536,8.330017
42751,22005060.0,0.0,23.73114,23.441376,23.779144,25.462646,22.75235,22.20044,11.688507,11.7013855,12.800232,12.800507,0.0,0.032069135,0.032069135,0.04964427,250.0,11.700012,0.0,0.0,0.0,2105.2864,6.495645e-05,0.0,52.20513,250.70773,17.908953,30.000002,0.097532265,44.927467,252.99211,211.27664,2.889587,52.20513,0.11378213,4.473748,49.464664,8.330017
42752,22005120.0,0.0,23.72403,23.416046,23.775452,25.45459,22.7518,22.20227,11.691986,11.696045,12.800201,12.800415,0.0,0.032068774,0.032068774,0.049609218,250.0,11.700012,0.0,0.0,0.0,2103.5422,6.4884436e-05,0.0,52.21301,250.51926,17.967247,30.000002,0.0973946,44.84585,252.94385,211.16072,2.8803294,52.21301,0.11374644,4.4561214,49.460205,8.330017
42753,22005180.0,0.0,23.717072,23.390686,23.772003,25.446594,22.75122,22.204132,11.694794,11.694305,12.800171,12.8003235,0.0,0.03206978,0.03206978,0.04958936,250.0,11.700012,0.0,0.0,0.0,2102.35,6.483877e-05,0.0,52.220173,250.36986,18.02616,30.000002,0.097269006,44.76338,252.90923,211.07484,2.873084,52.220173,0.113728665,4.4428697,49.459587,8.330017
42754,22005240.0,0.0,23.710297,23.365295,23.768738,25.43869,22.75064,22.205963,11.696808,11.695068,12.80014,12.800232,0.0,0.032071814,0.032071814,0.049581856,250.0,11.700012,0.0,0.0,0.0,2101.66,6.48181e-05,0.0,52.226246,250.26204,18.073963,30.000002,0.09717517,44.69645,252.8874,211.01831,2.8679054,52.226246,0.11372528,4.4338384,49.46163,8.330017
42755,22005300.0,0.0,23.703949,23.339874,23.766113,25.430817,22.752167,22.207794,11.698334,12.782166,12.80011,12.800171,0.0,0.03207396,0.03207396,0.049578525,250.0,11.700012,0.0,0.0,0.0,2101.2117,6.481031e-05,0.0,52.231277,250.18088,18.128246,30.000002,0.097071886,44.620453,252.87238,210.97778,2.8640795,52.231277,0.1137263,4.4272733,49.464054,8.330017
42756,22005360.0,0.0,23.69693,23.314392,23.762726,25.420624,22.75415,22.209503,11.699493,12.28833,12.800079,12.80014,0.0,0.032076042,0.032076042,0.049577545,250.0,11.700012,0.0,0.0,0.0,2100.8552,6.481147e-05,0.0,52.235413,250.11975,18.182169,30.000002,0.09697052,44.544964,252.86205,210.94865,2.8612282,52.235413,0.11372952,4.4224443,49.466465,8.330017
42757,22005420.0,0.0,23.689545,23.28894,23.759003,25.410461,22.754913,22.211212,11.700256,12.02005,12.800049,12.800079,0.0,0.032077912,0.032077912,0.049577996,250.0,11.700012,0.0,0.0,0.0,2100.5293,6.481895e-05,0.0,52.238644,250.07654,18.235271,30.000002,0.09687103,44.47062,252.85558,210.92918,2.8593946,52.238644,0.11373375,4.41936,49.468616,8.330017
42758,22005480.0,0.0,23.682007,23.263428,23.755096,25.40039,22.755005,22.212921,11.700745,11.871521,12.800049,12.800049,0.0,0.03207951,0.03207951,0.049579043,250.0,11.700012,0.0,0.0,0.0,2100.223,6.483034e-05,0.0,52.241116,250.0465,18.288128,30.000002,0.09677159,44.39662,252.85172,210.91641,2.8582368,52.241116,0.113738015,4.4174294,49.470413,8.330017
42759,22005540.0,0.0,23.674347,23.237885,23.751099,25.39032,22.7547,22.2146,11.70108,11.7908325,12.800018,12.800049,0.0,0.03208081,0.03208081,0.04958026,250.0,11.700012,0.0,0.0,0.0,2099.9246,6.484417e-05,0.0,52.242977,250.02612,18.34028,30.000002,0.09667276,44.323605,252.84962,210.9083,2.857534,52.242977,0.11374185,4.416265,49.47185,8.330017
42760,22005600.0,0.0,23.666656,23.212341,23.74707,25.38034,22.75418,22.216309,11.701233,11.752014,12.800018,12.800018,0.0,0.032081824,0.032081824,0.04958144,250.0,11.700012,0.0,0.0,0.0,2099.6326,6.485967e-05,0.0,52.244293,250.01363,18.386286,30.000002,0.09658507,44.2592,252.84882,210.90381,2.8571553,52.244293,0.11374506,4.4156423,49.472923,8.330017
42761,22005660.0,0.0,23.658081,23.186798,23.742096,25.368286,22.753387,22.217896,11.701324,11.728821,12.800018,12.800018,0.0,0.032082606,0.032082606,0.049582407,250.0,11.700012,0.0,0.0,0.0,2099.2437,6.487534e-05,0.0,52.2453,250.00494,18.439093,30.000002,0.096483134,44.18527,252.84863,210.90086,2.8570054,52.2453,0.1137476,4.4153748,49.473763,8.330017
42762,22005720.0,0.0,23.649414,23.161194,23.73706,25.356262,22.752533,22.219452,11.701324,11.715729,12.800018,12.800018,0.0,0.03208321,0.03208321,0.04958321,250.0,11.700012,0.0,0.0,0.0,2098.8074,6.4890286e-05,0.0,52.24605,249.99944,18.489388,30.000002,0.09638532,44.114857,252.84888,210.89923,2.8570743,52.24605,0.11374962,4.415466,49.4744,8.330017
42763,22005780.0,0.0,23.640808,23.13562,23.732056,25.34433,22.751648,22.221039,11.701294,11.709503,12.800018,12.800018,0.0,0.03208364,0.03208364,0.049583826,250.0,11.700012,0.0,0.0,0.0,2098.358,6.49047e-05,0.0,52.24656,249.99658,18.533857,30.000002,0.09629828,44.052597,252.8494,210.89864,2.8572028,52.24656,0.11375111,4.4156713,49.474846,8.330017
42764,22005840.0,0.0,23.632172,23.110016,23.727081,25.332489,22.750732,22.222595,11.701233,11.70639,12.800018,12.800018,0.0,0.03208392,0.03208392,0.049584232,250.0,11.700012,0.0,0.0,0.0,2097.8816,6.4918386e-05,0.0,52.246902,249.99512,18.581318,30.000002,0.09620456,43.986156,252.85007,210.89844,2.8573382,52.246902,0.11375207,4.4158783,49.475155,8.330017
42765,22005900.0,0.0,23.623505,23.084381,23.722137,25.32071,22.749817,22.224152,11.701202,11.704437,12.800018,12.799988,0.0,0.032084126,0.032084126,0.049584534,250.0,11.700012,0.0,0.0,0.0,2097.3875,6.493142e-05,0.0,52.247177,249.99426,18.628286,30.000002,0.096111275,43.9204,252.85077,210.8984,2.8574853,52.247177,0.113752775,4.4161043,49.475403,8.330017
42766,22005960.0,0.0,23.614777,23.058746,23.717163,25.307037,22.751862,22.225616,11.701141,12.593842,12.800018,12.799988,0.0,0.032084297,0.032084297,0.049584787,250.0,11.700012,0.0,0.0,0.0,2096.878,6.494407e-05,0.0,52.24742,249.99365,18.675396,30.000002,0.09601727,43.854446,252.85149,210.89845,2.8576477,52.24742,0.113753386,4.416353,49.47562,8.330017
42767,22006020.0,0.0,23.605865,23.033112,23.711975,25.293457,22.753021,22.227081,11.70108,12.188782,12.799988,12.799988,0.0,0.032084413,0.032084413,0.049584962,250.0,11.700012,0.0,0.0,0.0,2096.3357,6.4956024e-05,0.0,52.24761,249.9934,18.72249,30.000002,0.09592281,43.788517,252.85222,210.89856,2.8578107,52.24761,0.113753796,4.416604,49.475792,8.330017
42768,22006080.0,0.0,23.59668,23.007477,23.706543,25.279938,22.753174,22.228516,11.700989,11.968384,12.799988,12.799988,0.0,0.0320845,0.0320845,0.049585093,250.0,11.700012,0.0,0.0,0.0,2095.742,6.496698e-05,0.0,52.247765,249.99338,18.76858,30.000002,0.09582994,43.723988,252.85295,210.89871,2.8580225,52.247765,0.11375408,4.416928,49.475937,8.330017
42769,22006140.0,0.0,23.587372,22.981842,23.700989,25.26648,22.752747,22.22995,11.700928,11.84613,12.799988,12.799988,0.0,0.032084547,0.032084547,0.049585167,250.0,11.700012,0.0,0.0,0.0,2095.1125,6.4976935e-05,0.0,52.247887,249.99345,18.814217,30.000002,0.09573756,43.6601,252.85365,210.89886,2.8582466,52.247887,0.113754265,4.4172764,49.47606,8.330017
42770,22006200.0,0.0,23.578003,22.956177,23.695374,25.253082,22.752045,22.231384,11.700836,11.778564,12.799988,12.799988,0.0,0.032084588,0.032084588,0.049585234,250.0,11.700012,0.0,0.0,0.0,2094.451,6.498587e-05,0.0,52.248,249.9936,18.858757,30.000002,0.095647074,43.59774,252.85435,210.89902,2.8584757,52.248,0.113754414,4.4176297,49.476166,8.330017
42771,22006260.0,0.0,23.567963,22.930542,23.688934,25.238098,22.750946,22.232727,11.700745,11.744843,12.799988,12.799988,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,2093.7048,6.499355e-05,0.0,52.248096,249.99385,18.899582,30.000002,0.095563844,43.540585,252.85501,210.8992,2.8587294,52.248096,0.113754526,4.4180193,49.47626,8.330017
42772,22006320.0,0.0,23.5578,22.904877,23.682495,25.223206,22.749756,22.23404,11.700623,11.72467,12.799988,12.799988,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,2092.9097,6.4999935e-05,0.0,52.24819,249.99391,18.945475,30.000002,0.095469885,43.476337,252.85567,210.89925,2.8590267,52.24819,0.11375454,4.418476,49.476353,8.330017
42773,22006380.0,0.0,23.547638,22.879242,23.676056,25.208344,22.748535,22.235352,11.7005005,11.713196,12.799988,12.799988,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,2092.088,6.500504e-05,0.0,52.248287,249.99403,18.989113,30.000002,0.09538026,43.41524,252.85632,210.89934,2.85932,52.248287,0.11375459,4.4189324,49.476448,8.330017
42774,22006440.0,0.0,23.537476,22.853607,23.669647,25.193604,22.747284,22.236694,11.700409,11.706665,12.799988,12.799988,0.0,0.03208464,0.03208464,0.049585313,250.0,11.700012,0.0,0.0,0.0,2091.2432,6.500908e-05,0.0,52.248375,249.9941,19.03351,30.000002,0.09528874,43.35309,252.85698,210.89937,2.8595834,52.248375,0.1137546,4.419343,49.476536,8.330017
42775,22006500.0,0.0,23.527435,22.827972,23.663269,25.178925,22.746033,22.238007,11.700317,11.7039795,12.799988,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2090.392,6.501213e-05,0.0,52.248455,249.99438,19.069084,30.000002,0.095215246,43.30328,252.85757,210.89957,2.8597956,52.248455,0.11375469,4.4196744,49.476612,8.330017
42776,22006560.0,0.0,23.516815,22.802368,23.656342,25.162872,22.745117,22.239197,11.700226,12.759918,12.799988,12.799988,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2089.4604,6.501405e-05,7.3518195,52.24854,249.99446,19.110422,30.000002,0.09512952,43.245407,252.85817,210.8996,2.8600423,52.24854,0.113754675,4.4200473,49.476692,8.330017
42777,22006620.0,0.0,23.506897,22.776733,23.650269,25.146881,22.747131,22.240417,11.700134,12.46283,12.799988,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2088.5725,6.501506e-05,0.0,52.248615,249.99452,19.151451,30.000002,0.09504417,43.18797,252.85876,210.89963,2.8602731,52.248615,0.11375467,4.420414,49.476772,8.330017
42778,22006680.0,0.0,23.496674,22.75116,23.64386,25.130981,22.74762,22.241608,11.700073,12.116028,12.799988,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2087.6392,6.501526e-05,0.0,52.2487,249.99457,19.191574,30.000002,0.094960466,43.131798,252.85936,210.89966,2.8604817,52.2487,0.113754675,4.4207296,49.476856,8.330017
42779,22006740.0,0.0,23.486206,22.725555,23.637177,25.115173,22.747223,22.242798,11.699951,11.92746,12.799988,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2086.6528,6.501418e-05,0.0,52.248783,249.99458,19.232454,30.000002,0.09487491,43.074566,252.85995,210.89967,2.860745,52.248783,0.113754675,4.421133,49.476936,8.330017
42780,22006800.0,0.0,23.475647,22.700012,23.630432,25.099457,22.746338,22.244019,11.69986,11.825134,12.799988,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2085.6262,6.5011736e-05,0.0,52.24886,249.99466,19.270967,30.000002,0.0947941,43.020645,252.86055,210.89972,2.8610377,52.24886,0.113754705,4.421586,49.47702,8.330017
42781,22006860.0,0.0,23.46402,22.674438,23.622375,25.081787,22.744354,22.244415,11.699707,11.767975,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2084.4705,6.500771e-05,0.0,52.248936,249.99475,19.308666,30.000002,0.09471477,42.967873,252.86111,210.89977,2.8613787,52.248936,0.11375471,4.422105,49.477093,8.330017
42782,22006920.0,0.0,23.452301,22.648865,23.614258,25.06424,22.742249,22.244843,11.699554,11.736206,12.799988,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2083.2458,6.500162e-05,0.0,52.249016,249.99478,19.347334,30.000002,0.09463316,42.91373,252.8617,210.89978,2.8617992,52.249016,0.11375471,4.4227557,49.477173,8.330017
42783,22006980.0,0.0,23.440552,22.62326,23.60614,25.046814,22.740051,22.24527,11.699432,11.719147,12.799988,12.799988,0.0,0.032084677,0.032084677,0.049585376,250.0,11.700012,0.0,0.0,0.0,2081.9988,6.499414e-05,0.0,52.249092,249.99483,19.38472,30.000002,0.09455405,42.861393,252.86226,210.89983,2.8621533,52.249092,0.11375474,4.4233155,49.47725,8.330017
42784,22007040.0,0.0,23.428894,22.597656,23.598083,25.02945,22.737823,22.245697,11.699341,11.710754,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2080.7417,6.498562e-05,0.0,52.249165,249.99496,19.41892,30.000002,0.094481505,42.81351,252.8628,210.89992,2.8624008,52.249165,0.113754764,4.4237013,49.47732,8.330017
42785,22007100.0,0.0,23.417206,22.572021,23.590057,25.012238,22.735565,22.246124,11.699249,11.706421,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2079.4648,6.497615e-05,0.0,52.249233,249.99501,19.455002,30.000002,0.094404764,42.762997,252.86334,210.89993,2.8625922,52.249233,0.11375478,4.423998,49.477394,8.330017
42786,22007160.0,0.0,23.405212,22.546387,23.581696,24.994324,22.733185,22.24646,11.699188,11.703369,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2078.1501,6.49661e-05,0.0,52.249306,249.99506,19.49075,30.000002,0.09432853,42.71295,252.86389,210.89996,2.862785,52.249306,0.11375478,4.4242935,49.477463,8.330017
42787,22007220.0,0.0,23.393524,22.520721,23.573761,24.97647,22.732483,22.246796,11.699097,12.862183,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2076.8403,6.4955304e-05,0.0,52.24938,249.99507,19.526508,30.000002,0.09425207,42.662888,252.86443,210.89998,2.8629766,52.24938,0.11375478,4.4245915,49.477535,8.330017
42788,22007280.0,0.0,23.382233,22.495026,23.566284,24.95874,22.733002,22.247131,11.699066,12.331329,12.800018,12.799988,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2075.5808,6.494446e-05,0.0,52.24945,249.9951,19.561903,30.000002,0.09417621,42.613335,252.86496,210.9,2.8630512,52.24945,0.11375479,4.424716,49.477608,8.330017
42789,22007340.0,0.0,23.370605,22.46933,23.558472,24.941101,22.732208,22.247467,11.699036,12.044983,12.800018,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2074.284,6.493332e-05,0.0,52.24952,249.99512,19.597324,30.000002,0.094100095,42.563744,252.8655,210.9,2.8631263,52.24952,0.11375479,4.4248223,49.47768,8.330017
42790,22007400.0,0.0,23.358856,22.443573,23.550507,24.923523,22.730682,22.247803,11.699005,11.886841,12.800018,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2072.9585,6.492158e-05,0.0,52.24959,249.99516,19.63159,30.000002,0.09402628,42.515774,252.86603,210.90002,2.8632426,52.24959,0.11375479,4.425002,49.47775,8.330017
42791,22007460.0,0.0,23.345917,22.417816,23.541107,24.904297,22.7276,22.24704,11.698944,11.801178,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2071.5063,6.49089e-05,0.0,52.249657,249.99522,19.664587,30.000002,0.093955055,42.469578,252.86655,210.90007,2.8634276,52.249657,0.11375482,4.4252763,49.477814,8.330017
42792,22007520.0,0.0,23.332855,22.392029,23.531647,24.885162,22.724274,22.246277,11.698822,11.753632,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2069.9949,6.48947e-05,0.0,52.249725,249.99525,19.698458,30.000002,0.09388176,42.422157,252.86707,210.90009,2.8637118,52.249725,0.113754824,4.4257164,49.477882,8.330017
42793,22007580.0,0.0,23.319824,22.36621,23.522156,24.86612,22.720856,22.245544,11.69873,11.728607,12.799988,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2068.4724,6.487958e-05,0.0,52.24979,249.99533,19.730387,30.000002,0.09381251,42.377457,252.86758,210.90013,2.8639479,52.24979,0.11375484,4.4260936,49.477943,8.330017
42794,22007640.0,0.0,23.306763,22.340363,23.512726,24.847198,22.717407,22.244781,11.698669,11.7146,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2066.9363,6.486387e-05,0.0,52.249855,249.99535,19.763561,30.000002,0.093740396,42.331013,252.86809,210.90015,2.8641212,52.249855,0.11375484,4.426362,49.478012,8.330017
42795,22007700.0,0.0,23.293701,22.314484,23.503326,24.82837,22.713928,22.24405,11.698608,11.706604,12.799988,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2065.392,6.484764e-05,0.0,52.24992,249.99533,19.797493,30.000002,0.09366645,42.28351,252.8686,210.90013,2.8642583,52.24992,0.113754824,4.4265757,49.478077,8.330017
42796,22007760.0,0.0,23.280518,22.288574,23.493622,24.809052,22.710175,22.243134,11.698578,11.703186,12.800018,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2063.8313,6.4830965e-05,0.0,52.24998,249.99554,19.824282,30.000002,0.09360801,42.246006,252.86908,210.90027,2.8643594,52.24998,0.1137549,4.426732,49.478134,8.330017
42797,22007820.0,0.0,23.267242,22.262665,23.483948,24.789856,22.706451,22.242249,11.698547,11.701447,12.800018,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2062.25,6.4813736e-05,0.0,52.25004,249.99557,19.854988,30.000002,0.09354082,42.203014,252.86957,210.9003,2.864453,52.25004,0.11375489,4.426876,49.478195,8.330017
42798,22007880.0,0.0,23.254578,22.236664,23.475037,24.770721,22.705475,22.241364,11.698517,12.661346,12.800018,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2060.7188,6.479645e-05,0.0,52.2501,249.9956,19.885931,30.000002,0.09347298,42.1597,252.87004,210.9003,2.8645148,52.2501,0.11375489,4.4269786,49.478252,8.330017
42799,22007940.0,0.0,23.241882,22.210663,23.466156,24.751709,22.704163,22.240509,11.698517,12.223206,12.800018,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2059.2107,6.477959e-05,0.0,52.25016,249.99562,19.916584,30.000002,0.09340564,42.116783,252.87053,210.90031,2.8644805,52.25016,0.11375489,4.426926,49.478313,8.330017
42800,22008000.0,0.0,23.228973,22.184631,23.45697,24.732758,22.701782,22.239624,11.698517,11.984955,12.800018,12.800018,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2057.675,6.476263e-05,0.0,52.250217,249.99567,19.946274,30.000002,0.093340285,42.07522,252.871,210.90034,2.864488,52.250217,0.1137549,4.4269304,49.478374,8.330017
42801,22008060.0,0.0,23.215607,22.158539,23.447296,24.713226,22.698547,22.238617,11.698517,11.854034,12.800018,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2056.0889,6.4745305e-05,0.0,52.25028,249.99568,19.97648,30.000002,0.09327365,42.03293,252.87148,210.90034,2.864546,52.25028,0.11375489,4.4270167,49.47843,8.330017
42802,22008120.0,0.0,23.202179,22.132446,23.437561,24.693787,22.695007,22.23761,11.698456,11.782928,12.800018,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2054.4807,6.472746e-05,0.0,52.25033,249.99573,20.005257,30.000002,0.09321006,41.992638,252.87193,210.90038,2.8646448,52.25033,0.11375491,4.42717,49.47849,8.330017
42803,22008180.0,0.0,23.18872,22.106262,23.427795,24.674469,22.691315,22.236603,11.698425,11.743622,12.800018,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2052.8645,6.470931e-05,0.0,52.250393,249.99577,20.034025,30.000002,0.09314637,41.952362,252.8724,210.9004,2.8647225,52.250393,0.11375493,4.4272943,49.478546,8.330017
42804,22008240.0,0.0,23.175262,22.080078,23.41809,24.655243,22.68753,22.235596,11.698425,11.722717,12.800018,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2051.2478,6.4691e-05,0.0,52.25045,249.9958,20.062515,30.000002,0.093083166,41.91248,252.87286,210.90044,2.8647742,52.25045,0.11375493,4.427376,49.478603,8.330017
42805,22008300.0,0.0,23.161865,22.053833,23.408386,24.636108,22.683685,22.23462,11.698395,11.711639,12.800018,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2049.637,6.467265e-05,0.0,52.2505,249.9959,20.089357,30.000002,0.09302351,41.874897,252.8733,210.90048,2.8647962,52.2505,0.113754936,4.4274116,49.478653,8.330017
42806,22008360.0,0.0,23.148193,22.027557,23.398407,24.616547,22.679657,22.23346,11.698395,11.706055,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2048.002,6.465418e-05,0.0,52.250553,249.99597,20.115337,30.000002,0.09296569,41.83853,252.87375,210.90054,2.8648202,52.250553,0.113754965,4.427446,49.478706,8.330017
42807,22008420.0,0.0,23.134552,22.00122,23.388458,24.597076,22.675598,22.23233,11.698395,11.703186,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2046.3613,6.463555e-05,0.0,52.250607,249.99602,20.142143,30.000002,0.0929059,41.800995,252.87418,210.90056,2.864847,52.250607,0.11375497,4.427487,49.478756,8.330017
42808,22008480.0,0.0,23.12088,21.974854,23.37857,24.577698,22.67163,22.231201,11.698395,11.991272,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2044.7228,6.461691e-05,43.51645,52.250652,249.99605,20.168758,30.000002,0.092846446,41.76374,252.8746,210.90057,2.8648639,52.250652,0.11375497,4.427515,49.47881,8.330017
42809,22008540.0,0.0,23.108032,21.948456,23.36966,24.55841,22.671173,22.230072,11.698395,12.498199,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2043.1665,6.459864e-05,0.0,52.250706,249.99608,20.195518,30.000002,0.09278655,41.726273,252.87505,210.90059,2.8648105,52.250706,0.11375497,4.427444,49.478863,8.330017
42810,22008600.0,0.0,23.094849,21.921967,23.360413,24.539215,22.669128,22.228943,11.698456,12.135437,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2041.6066,6.458106e-05,0.0,52.25076,249.9961,20.222208,30.000002,0.092726715,41.68891,252.87547,210.90059,2.8646958,52.25076,0.11375497,4.4272585,49.478912,8.330017
42811,22008660.0,0.0,23.08133,21.895447,23.350769,24.519867,22.665985,22.22763,11.698456,11.935699,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2040.0116,6.4563515e-05,0.0,52.25081,249.99611,20.24821,30.000002,0.09266832,41.652504,252.8759,210.9006,2.8646517,52.25081,0.11375497,4.427184,49.478962,8.330017
42812,22008720.0,0.0,23.067688,21.868896,23.341003,24.50064,22.662384,22.226349,11.698456,11.822723,12.800018,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2038.3981,6.454586e-05,0.0,52.250862,249.99614,20.274162,30.000002,0.09260996,41.616173,252.87633,210.90063,2.8646507,52.250862,0.11375499,4.4271817,49.479015,8.330017
42813,22008780.0,0.0,23.054016,21.842285,23.331207,24.481537,22.658508,22.225037,11.698456,11.759674,12.800018,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2036.7809,6.45282e-05,0.0,52.250908,249.99615,20.30029,30.000002,0.09255108,41.579594,252.87674,210.90063,2.8646529,52.250908,0.11375499,4.4271874,49.479065,8.330017
42814,22008840.0,0.0,23.040405,21.815613,23.321411,24.462524,22.65445,22.223755,11.698486,11.731781,12.800018,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,2035.1774,6.451071e-05,0.0,52.25095,249.99628,20.32263,30.000002,0.09250069,41.548317,252.87714,210.90071,2.8646305,52.25095,0.11375501,4.4271584,49.479107,8.330017
42815,22008900.0,0.0,23.026703,21.78888,23.311646,24.443604,22.65036,22.222443,11.698486,11.716187,12.800018,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2033.569,6.44934e-05,0.0,52.251,249.9963,20.347538,30.000002,0.0924444,41.51345,252.87755,210.90073,2.8645954,52.251,0.11375501,4.4271016,49.479156,8.330017
42816,22008960.0,0.0,23.012909,21.762115,23.301666,24.424377,22.646027,22.221008,11.698517,11.708679,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2031.9576,6.4476284e-05,0.0,52.251045,249.99641,20.369473,30.000002,0.09239476,41.48274,252.87793,210.9008,2.8645597,52.251045,0.11375505,4.427047,49.4792,8.330017
42817,22009020.0,0.0,22.999054,21.73529,23.291718,24.405273,22.641724,22.219574,11.698517,11.704376,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2030.3439,6.445931e-05,0.0,52.251087,249.99644,20.392967,30.000002,0.09234151,41.449844,252.87833,210.90082,2.8645263,52.251087,0.11375505,4.4269943,49.479244,8.330017
42818,22009080.0,0.0,22.98526,21.708405,23.28183,24.386292,22.63742,22.21811,11.698547,11.702209,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2028.7417,6.444267e-05,0.0,52.25113,249.99648,20.416035,30.000002,0.09228915,41.41755,252.87871,210.90083,2.8644788,52.25113,0.11375505,4.4269223,49.479286,8.330017
42819,22009140.0,0.0,22.97168,21.681458,23.272278,24.367401,22.63446,22.216675,11.698547,12.913147,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2027.1667,6.442632e-05,0.0,52.25118,249.9965,20.439043,30.000002,0.09223685,41.38534,252.87909,210.90085,2.864418,52.25118,0.11375505,4.4268303,49.47933,8.330017
42820,22009200.0,0.0,22.958588,21.65445,23.263336,24.348602,22.63321,22.21524,11.698608,12.363068,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2025.6659,6.441076e-05,0.0,52.25122,249.99652,20.461979,30.000002,0.09218464,41.35323,252.87947,210.90086,2.864258,52.25122,0.11375505,4.4265933,49.479374,8.330017
42821,22009260.0,0.0,22.945038,21.62738,23.253845,24.329529,22.63034,22.213715,11.698669,12.07196,12.800018,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2024.1376,6.439594e-05,0.0,52.251263,249.99658,20.483759,30.000002,0.09213499,41.32274,252.87985,210.9009,2.864107,52.251263,0.11375506,4.426349,49.479416,8.330017
42822,22009320.0,0.0,22.931274,21.60025,23.24414,24.310608,22.6268,22.212158,11.6987,11.907654,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2022.5892,6.438131e-05,0.0,52.251305,249.99657,20.507044,30.000002,0.09208183,41.29014,252.88022,210.9009,2.8640244,52.251305,0.11375505,4.426218,49.479458,8.330017
42823,22009380.0,0.0,22.91748,21.57306,23.234406,24.291748,22.622894,22.210632,11.69873,11.812134,12.800018,12.800018,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,2021.0411,6.43669e-05,0.0,52.251347,249.99661,20.528784,30.000002,0.092032135,41.259705,252.8806,210.90091,2.8639598,52.251347,0.11375506,4.42612,49.479504,8.330017
42824,22009440.0,0.0,22.903625,21.545807,23.22464,24.27298,22.618774,22.209106,11.698761,11.759399,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2019.4965,6.4352826e-05,0.0,52.251392,249.99664,20.550377,30.000002,0.09198272,41.229473,252.88097,210.90094,2.863886,52.251392,0.11375508,4.4260073,49.479546,8.330017
42825,22009500.0,0.0,22.889801,21.518463,23.214874,24.254333,22.614502,22.20755,11.6987915,11.731354,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2017.9619,6.433916e-05,0.0,52.251427,249.99669,20.571766,30.000002,0.0919337,41.199528,252.88133,210.90096,2.8638005,52.251427,0.11375508,4.425876,49.479584,8.330017
42826,22009560.0,0.0,22.875824,21.491089,23.204956,24.235474,22.610046,22.205963,11.698822,11.716492,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2016.4286,6.432595e-05,0.0,52.25147,249.99673,20.592203,30.000002,0.091886796,41.170918,252.88168,210.90099,2.8637056,52.25147,0.113755085,4.4257293,49.47962,8.330017
42827,22009620.0,0.0,22.861786,21.463623,23.195038,24.216736,22.60556,22.204346,11.698883,11.708099,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2014.8971,6.4313106e-05,0.0,52.251507,249.99677,20.613407,30.000002,0.09183807,41.141228,252.88203,210.901,2.8636153,52.251507,0.113755085,4.4255896,49.47966,8.330017
42828,22009680.0,0.0,22.847778,21.436096,23.185211,24.19809,22.601074,22.202728,11.698914,11.703369,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2013.3785,6.430076e-05,0.0,52.25155,249.99677,20.634876,30.000002,0.09178867,41.111176,252.88239,210.901,2.8635159,52.25155,0.113755085,4.4254365,49.479702,8.330017
42829,22009740.0,0.0,22.833954,21.408508,23.175415,24.179565,22.596588,22.201141,11.698944,11.701477,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2011.8927,6.42891e-05,0.0,52.251583,249.99692,20.65174,30.000002,0.091749854,41.087566,252.88272,210.90111,2.8633888,52.251583,0.11375512,4.425243,49.479736,8.330017
42830,22009800.0,0.0,22.820526,21.380829,23.16629,24.161133,22.594574,22.199554,11.699005,12.708923,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2010.4587,6.4278174e-05,0.0,52.251617,249.99693,20.671711,30.000002,0.091703795,41.05961,252.88306,210.90111,2.863244,52.251617,0.11375512,4.4250226,49.47977,8.330017
42831,22009860.0,0.0,22.806976,21.353119,23.157074,24.142273,22.59253,22.197845,11.699097,12.248627,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2009.0513,6.426833e-05,0.0,52.251656,249.99695,20.691511,30.000002,0.09165808,41.031883,252.88339,210.90112,2.863011,52.251656,0.11375512,4.424663,49.47981,8.330017
42832,22009920.0,0.0,22.793182,21.325287,23.147522,24.123505,22.589325,22.196136,11.699158,11.998047,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2007.6266,6.4259126e-05,0.0,52.25169,249.99698,20.710918,30.000002,0.09161322,41.004715,252.88371,210.90114,2.8628395,52.25169,0.11375512,4.4243903,49.479847,8.330017
42833,22009980.0,0.0,22.779205,21.297394,23.137848,24.104858,22.58551,22.194458,11.699219,11.858185,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2006.1962,6.425038e-05,0.0,52.251728,249.997,20.730444,30.000002,0.09156803,40.97738,252.88405,210.90114,2.8627098,52.251728,0.11375512,4.4241896,49.47988,8.330017
42834,22010040.0,0.0,22.765198,21.26944,23.128113,24.086304,22.58139,22.19278,11.69928,11.778503,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2004.7705,6.424217e-05,0.0,52.25177,249.99698,20.750383,30.000002,0.09152182,40.949463,252.88438,210.90114,2.8625867,52.25177,0.113755114,4.4240003,49.47992,8.330017
42835,22010100.0,0.0,22.75122,21.241394,23.118378,24.06784,22.577026,22.191101,11.69931,11.742371,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2003.3667,6.4234606e-05,0.0,52.251797,249.99709,20.767036,30.000002,0.09148321,40.92615,252.88469,210.9012,2.862451,52.251797,0.11375514,4.4237943,49.47995,8.330017
42836,22010160.0,0.0,22.736908,21.213287,23.108307,24.048828,22.572449,22.1893,11.699371,11.722717,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2001.9443,6.422759e-05,0.0,52.251835,249.99712,20.785421,30.000002,0.09144052,40.900414,252.88501,210.90121,2.8623214,52.251835,0.11375514,4.4235897,49.47998,8.330017
42837,22010220.0,0.0,22.722565,21.18509,23.098267,24.029907,22.567871,22.1875,11.699402,11.711609,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2000.5265,6.422106e-05,0.0,52.25186,249.99713,20.803844,30.000002,0.091397695,40.874615,252.88533,210.90123,2.8622065,52.25186,0.11375515,4.423413,49.48002,8.330017
42838,22010280.0,0.0,22.708344,21.1568,23.088257,24.011078,22.563232,22.18573,11.699463,11.70636,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1999.1371,6.421525e-05,0.0,52.2519,249.99722,20.819813,30.000002,0.09136056,40.85226,252.88562,210.90129,2.8620703,52.2519,0.113755174,4.4232054,49.48005,8.330017
42839,22010340.0,0.0,22.694092,21.128448,23.078308,23.992432,22.558655,22.18393,11.699524,11.703796,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1997.7682,6.421045e-05,0.0,52.25193,249.99725,20.837038,30.000002,0.09132044,40.828144,252.88593,210.9013,2.861915,52.25193,0.113755174,4.422966,49.48008,8.330017
42840,22010400.0,0.0,22.67981,21.100006,23.06842,23.973846,22.554047,22.18216,11.699585,11.702209,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1996.4102,6.420626e-05,0.0,52.25196,249.99728,20.854074,30.000002,0.09128072,40.8043,252.88622,210.90132,2.861768,52.25196,0.113755174,4.4227376,49.48011,8.330017
42841,22010460.0,0.0,22.710785,21.069977,23.121765,23.942352,22.546783,22.174133,11.77359,12.548981,12.803192,12.794128,0.0,0.031694297,0.031694297,0.05908879,250.0,11.700012,0.0,0.0,13.913423,2083.68,6.5315355e-05,0.0,52.425503,240.89705,20.64787,30.000002,0.09790456,41.092987,253.99529,211.16759,2.6574352,52.425503,0.12246584,4.922898,53.43059,8.330017
42842,22010520.0,0.0,22.718628,21.036926,23.144806,23.90094,22.538544,22.16629,11.857788,12.221466,12.803864,12.795929,0.0,0.03165856,0.03165856,0.06654577,250.0,11.700012,0.0,0.0,19.389595,2185.7158,6.7665955e-05,0.0,52.65524,235.97545,20.459997,30.000002,0.10356158,41.356003,255.60568,212.69986,2.428546,52.65524,0.1298526,5.0544863,56.1995,8.330017
42843,22010580.0,0.0,22.71875,21.000946,23.156921,23.850769,22.529602,22.158508,11.905365,12.069153,12.802948,12.794708,0.0,0.03165325,0.03165325,0.07424594,250.0,11.700012,0.0,0.0,24.320675,2289.8547,7.031166e-05,0.0,52.868927,232.02127,20.229855,30.000002,0.10956596,41.678204,257.6328,214.82317,2.3025832,52.868927,0.1375469,5.349532,58.734047,8.330017
42844,22010640.0,0.0,22.708405,20.962128,23.154816,23.79181,22.520325,22.150696,11.932007,12.002747,12.80191,12.793732,0.0,0.031704653,0.031704653,0.081501715,250.0,11.700012,0.0,0.0,28.598314,2391.689,7.315051e-05,0.0,53.056824,229.49644,19.997946,30.000002,0.11537698,42.002876,259.99423,217.46965,2.2339823,53.056824,0.1449072,5.688711,60.860985,8.330017
42845,22010700.0,0.0,22.68689,20.920532,23.139587,23.725525,22.510834,22.142853,11.940338,11.971985,12.800903,12.792786,0.0,0.031791855,0.031791855,0.08798284,250.0,11.700012,0.0,0.0,32.190144,2484.5388,7.595786e-05,0.0,53.201942,228.36037,19.803963,30.000002,0.12062305,42.274456,262.55185,220.4624,2.2144544,53.201942,0.15156431,6.074429,62.578125,8.330017
42846,22010760.0,0.0,22.658173,20.876312,23.11267,23.653381,22.501343,22.134918,11.932373,11.95639,12.799988,12.791901,0.0,0.031904943,0.031904943,0.09341485,250.0,11.700012,0.0,0.0,35.034386,2564.2065,7.85872e-05,0.0,53.291817,228.65172,19.592253,30.000002,0.12525485,42.570847,265.16806,223.7048,2.239335,53.291817,0.1572264,6.5025897,63.888443,8.330017
42847,22010820.0,0.0,22.62091,20.829529,23.07608,23.576294,22.491669,22.126892,11.912079,11.94165,12.799225,12.79126,0.0,0.032024432,0.032024432,0.09768999,250.0,11.700012,0.0,0.0,37.08178,2627.5515,8.0910104e-05,0.0,53.32269,230.14667,19.429182,30.000002,0.12895635,42.79915,267.67413,227.01627,2.2974393,53.32269,0.16174284,6.9572372,64.81725,8.330017
42848,22010880.0,0.0,22.576996,20.780243,23.03189,23.49585,22.481842,22.118774,11.88269,11.922485,12.798645,12.791016,0.0,0.032139245,0.032139245,0.10073511,250.0,11.700012,0.0,0.0,38.30521,2672.9094,8.2836654e-05,0.0,53.297775,232.61984,19.307867,30.000002,0.13166384,42.968987,269.91064,230.22807,2.379972,53.297775,0.16501872,7.4140453,65.388954,8.330017
42849,22010940.0,0.0,22.528717,20.728607,22.982086,23.413483,22.471832,22.110565,11.846497,11.897308,12.798218,12.791199,0.0,0.032242227,0.032242227,0.102523506,250.0,11.700012,0.0,0.0,38.69502,2699.595,8.43072e-05,0.0,53.22327,235.85756,19.20779,30.000002,0.13340183,43.109093,271.75043,233.19394,2.4804673,53.22327,0.16701475,7.8504124,65.62972,8.330017
42850,22011000.0,0.0,22.476929,20.674683,22.928406,23.330627,22.46164,22.102295,11.805267,11.866058,12.797913,12.79184,0.0,0.03232826,0.03232826,0.1030587,250.0,11.700012,0.0,0.0,38.25383,2707.3667,8.5280546e-05,0.0,53.106762,239.65541,19.14295,30.000002,0.13411283,43.19987,273.09854,235.77983,2.5939937,53.106762,0.16772315,8.244052,65.56408,8.330017
42851,22011060.0,0.0,22.423126,20.61856,22.873169,23.25003,22.451538,22.09311,11.760925,12.9183655,12.797699,12.792938,0.0,0.032393515,0.032393515,0.10238607,250.0,11.700012,0.0,0.0,37.016968,2696.5923,8.572639e-05,0.0,52.95881,243.76372,19.120344,30.000002,0.13379712,43.231518,273.8891,237.84445,2.7153034,52.95881,0.1671814,8.570834,65.22021,8.330017
42852,22011120.0,0.0,22.368652,20.560333,22.817657,23.171722,22.443176,22.083862,11.714874,12.399139,12.797577,12.794495,0.0,0.032438308,0.032438308,0.100565836,250.0,11.700012,0.0,0.0,35.007206,2668.1577,8.5633976e-05,0.0,52.78968,247.98747,19.130547,30.000002,0.13252775,43.21723,274.0999,239.28989,2.8401983,52.78968,0.16545083,8.809608,64.61941,8.330017
42853,22011180.0,0.0,22.314056,20.500092,22.76242,23.096893,22.43338,22.074646,11.668182,12.076111,12.797516,12.796387,0.0,0.032464206,0.032464206,0.09766877,250.0,11.700012,0.0,0.0,32.266182,2623.0117,8.5001775e-05,0.0,52.608555,252.16473,19.17165,30.000002,0.13036643,43.15969,273.73895,240.0463,2.9658465,52.608555,0.16260539,8.943679,63.77685,8.330017
42854,22011240.0,0.0,22.26056,20.437927,22.708496,23.026611,22.42273,22.0654,11.621765,11.879852,12.797516,12.798584,0.0,0.032473277,0.032473277,0.09378285,250.0,11.700012,0.0,0.0,28.844559,2562.4602,8.383883e-05,0.0,52.42336,256.15884,19.23441,30.000002,0.12741202,43.071827,272.83994,240.07288,3.0896873,52.42336,0.15873705,8.960319,62.703735,8.330017
42855,22011300.0,0.0,22.208221,20.373962,22.6568,22.961823,22.41156,22.056213,11.576508,11.753021,12.797577,12.800995,0.0,0.03246779,0.03246779,0.08900659,250.0,11.700012,0.0,0.0,24.80096,2487.8987,8.216309e-05,0.0,52.240883,259.85696,19.340525,30.000002,0.123681426,42.923267,271.45557,239.35475,3.2094352,52.240883,0.15394917,8.850652,61.40637,8.330017
42856,22011360.0,0.0,22.157837,20.308228,22.609253,22.906128,22.400116,22.045807,11.53363,11.663757,12.797699,12.803528,0.0,0.032448422,0.032448422,0.08347058,250.0,11.700012,0.0,0.0,20.230093,2400.959,7.99946e-05,0.0,52.067738,263.1189,19.497967,30.000002,0.11925721,42.702847,269.64633,237.8856,3.321971,52.067738,0.1483734,8.609168,59.88635,8.330017
42857,22011420.0,0.0,22.11203,20.240875,22.56485,22.857086,22.388489,22.035492,11.49411,11.59552,12.797882,12.806,0.0,0.03241854,0.03241854,0.077377364,250.0,11.700012,0.0,0.0,15.218492,2304.8015,7.740573e-05,0.0,51.90914,265.87653,19.636475,30.000002,0.11449664,42.508934,267.5217,235.75294,3.424385,51.90914,0.1422196,8.246085,58.14302,8.330017
42858,22011480.0,0.0,22.068146,20.171967,22.523712,22.815338,22.37674,22.025238,11.458618,11.541046,12.798096,12.808411,0.0,0.03238219,0.03238219,0.070819326,250.0,11.700012,0.0,0.0,9.829736,2200.648,7.443564e-05,0.0,51.768208,268.11807,19.814678,30.000002,0.109308645,42.259453,265.15067,233.0166,3.51545,51.768208,0.13558824,7.7658443,56.151493,8.330017
