,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42859,22011540.0,0.0,22.025635,20.101593,22.485657,22.781372,22.364868,22.015045,11.427948,11.496643,12.79834,12.810577,0.0,0.032341193,0.032341193,0.063907415,250.0,11.700012,0.0,0.0,4.1237264,2089.9697,7.112632e-05,0.0,51.647175,269.81625,20.036863,30.000002,0.10376995,41.948395,262.59772,229.73935,3.5931356,51.647175,0.12859268,7.178153,53.883797,8.330017
42860,22011600.0,0.0,21.986237,20.029877,22.450714,22.755127,22.352966,22.004913,11.402588,11.459412,12.798553,12.812225,0.0,0.032281287,0.032281287,0.057014883,250.0,11.700012,0.0,0.0,0.0,1976.3005,6.755869e-05,0.0,51.54737,270.7206,20.262571,30.000002,0.098229654,41.6324,260.01038,226.01074,3.658806,51.54737,0.12157505,6.5165453,51.40793,8.330017
42861,22011660.0,0.0,21.954987,19.956879,22.428009,22.7359,22.341278,21.994843,11.409576,11.431702,12.800049,12.80957,0.0,0.032085154,0.032085154,0.053799286,250.0,11.700012,0.0,0.0,0.0,1892.7303,6.421467e-05,0.0,51.531322,267.60434,20.388714,30.000002,0.09535884,41.455803,257.9751,222.27313,3.629468,51.531322,0.117962256,6.101478,50.309116,8.330017
42862,22011720.0,0.0,21.926971,19.88269,22.410889,22.719269,22.33252,21.984985,11.454163,12.748474,12.801697,12.808533,0.0,0.03197446,0.03197446,0.051990304,250.0,11.700012,0.0,0.0,0.0,1837.2664,6.1641425e-05,0.0,51.59592,264.04605,20.47357,30.000002,0.09371497,41.337,256.48828,219.27202,3.4981818,51.59592,0.11593246,5.701723,49.771736,8.330017
42863,22011780.0,0.0,21.900696,19.807434,22.396454,22.704285,22.324432,21.97522,11.503021,12.170441,12.802338,12.8072815,0.0,0.031915076,0.031915076,0.05087927,250.0,11.700012,0.0,0.0,0.0,1797.2018,5.966486e-05,0.0,51.684647,260.83188,20.52949,30.000002,0.09270984,41.258717,255.3897,216.9274,3.3624544,51.684647,0.11470356,5.3695416,49.492355,8.330017
42864,22011840.0,0.0,21.874695,19.73114,22.38321,22.690277,22.315063,21.965515,11.548035,11.878876,12.802368,12.805878,0.0,0.03189381,0.03189381,0.050222434,250.0,11.700012,0.0,0.0,0.0,1768.2987,5.818634e-05,0.0,51.78102,258.11902,20.571117,30.000002,0.09211613,41.200436,254.5951,215.15102,3.241623,51.78102,0.11400522,5.1105065,49.36465,8.330017
42865,22011900.0,0.0,21.848877,19.653992,22.370758,22.67688,22.305023,21.955872,11.585876,11.737091,12.802124,12.804565,0.0,0.031897042,0.031897042,0.04984771,250.0,11.700012,0.0,0.0,0.0,1747.3722,5.710063e-05,0.0,51.873528,255.9375,20.603788,30.000002,0.0917791,41.154697,254.02977,213.83704,3.142486,51.873528,0.11363805,4.91486,49.319984,8.330017
42866,22011960.0,0.0,21.822968,19.575989,22.358582,22.6633,22.294647,21.94629,11.615814,11.674896,12.801727,12.803436,0.0,0.03191443,0.03191443,0.04964633,250.0,11.700012,0.0,0.0,0.0,1732.0358,5.6311594e-05,0.0,51.95613,254.24454,20.62994,30.000002,0.091600634,41.118084,253.6347,212.88655,3.0656478,51.95613,0.1134723,4.7714324,49.31874,8.330017
42867,22012020.0,0.0,21.797058,19.497284,22.34671,22.649963,22.28415,21.936707,11.638428,11.652008,12.801331,12.802521,0.0,0.031938266,0.031938266,0.049545687,250.0,11.700012,0.0,0.0,0.0,1720.4458,5.5735105e-05,0.0,52.0262,252.96536,20.652128,30.000002,0.0915121,41.08702,253.3622,212.21033,3.0085921,52.0262,0.11342007,4.66876,49.336933,8.330017
42868,22012080.0,0.0,21.77118,19.417969,22.335083,22.63675,22.27362,21.927155,11.654785,11.649536,12.800995,12.801788,0.0,0.031964146,0.031964146,0.04950647,250.0,11.700012,0.0,0.0,0.0,1711.4639,5.531418e-05,0.0,52.08341,252.02951,20.671505,30.000002,0.091476545,41.059895,253.18057,211.74492,2.968092,52.08341,0.11343321,4.5979557,49.362953,8.330017
42869,22012140.0,0.0,21.745178,19.338104,22.323578,22.623627,22.263092,21.917603,11.666351,11.654266,12.80072,12.801239,0.0,0.03198858,0.03198858,0.04949722,250.0,11.700012,0.0,0.0,0.0,1704.036,5.4994416e-05,0.0,52.128677,251.3547,20.690458,30.000002,0.09146109,41.03336,253.06007,211.42671,2.9399986,52.128677,0.11347328,4.5497217,49.38874,8.330017
42870,22012200.0,0.0,21.719177,19.257812,22.312164,22.610596,22.252594,21.90805,11.674225,11.661407,12.800476,12.800842,0.0,0.0320102,0.0320102,0.049503714,250.0,11.700012,0.0,0.0,0.0,1697.6167,5.474439e-05,0.0,52.163517,250.88155,20.708216,30.000002,0.09145549,41.0085,252.98299,211.2161,2.9212332,52.163517,0.11352335,4.51798,49.411602,8.330017
42871,22012260.0,0.0,21.69281,19.177155,22.300415,22.596619,22.242126,21.89856,11.679443,11.6684265,12.8003235,12.800568,0.0,0.032028373,0.032028373,0.04951677,250.0,11.700012,0.0,0.0,0.0,1691.769,5.4539865e-05,0.0,52.18963,250.5586,20.725626,30.000002,0.09145034,40.984123,252.93556,211.08112,2.9092011,52.18963,0.11357299,4.4978547,49.43038,8.330017
42872,22012320.0,0.0,21.66632,19.096222,22.288696,22.582703,22.23169,21.889069,11.682861,11.674194,12.800201,12.800354,0.0,0.032043077,0.032043077,0.04953074,250.0,11.700012,0.0,0.0,0.0,1686.1967,5.4361433e-05,0.0,52.20903,250.338,20.743671,30.000002,0.09143938,40.958862,252.90645,210.99442,2.9015357,52.20903,0.113616556,4.485121,49.445076,8.330017
42873,22012380.0,0.0,21.640717,19.015137,22.277954,22.568817,22.224731,21.879608,11.684937,12.591827,12.80014,12.800232,0.0,0.032054506,0.032054506,0.04954392,250.0,11.700012,0.0,0.0,0.0,1680.8906,5.4201744e-05,0.0,52.22278,250.19795,20.75915,30.000002,0.091429085,40.93719,252.89082,210.94423,2.8970962,52.22278,0.11365271,4.4778204,49.45599,8.330017
42874,22012440.0,0.0,21.614777,18.93399,22.266998,22.555023,22.216583,21.870148,11.686218,12.191223,12.800079,12.80014,0.0,0.0320631,0.0320631,0.049554825,250.0,11.700012,0.0,0.0,0.0,1675.6425,5.405233e-05,0.0,52.23236,250.11023,20.77629,30.000002,0.091409236,40.913193,252.88297,210.91595,2.8945377,52.23236,0.11368088,4.473624,49.46381,8.330017
42875,22012500.0,0.0,21.588562,18.852844,22.255798,22.54129,22.207489,21.860718,11.686951,11.965942,12.800049,12.800079,0.0,0.03206953,0.03206953,0.049563456,250.0,11.700012,0.0,0.0,0.0,1670.3751,5.3907628e-05,0.0,52.239098,250.05508,20.794888,30.000002,0.09138128,40.887157,252.87941,210.90038,2.8931704,52.239098,0.11370244,4.471376,49.469395,8.330017
42876,22012560.0,0.0,21.562012,18.77182,22.24411,22.526764,22.197845,21.85138,11.687347,11.8385315,12.800018,12.800049,0.0,0.032074314,0.032074314,0.04957015,250.0,11.700012,0.0,0.0,0.0,1665.0623,5.3765056e-05,0.0,52.243797,250.02132,20.81213,30.000002,0.09135271,40.863018,252.87836,210.89261,2.892544,52.243797,0.11371874,4.4703374,49.47334,8.330017
42877,22012620.0,0.0,21.5354,18.690979,22.232391,22.512299,22.187866,21.842072,11.6875305,11.76947,12.800018,12.800018,0.0,0.03207774,0.03207774,0.049575094,250.0,11.700012,0.0,0.0,0.0,1659.7129,5.362318e-05,0.0,52.246952,250.00241,20.829191,30.000002,0.09132134,40.839134,252.87877,210.8898,2.892381,52.246952,0.11373055,4.470057,49.476,8.330017
42878,22012680.0,0.0,21.50879,18.610474,22.220642,22.497925,22.177795,21.832764,11.687592,11.731384,12.800018,12.800018,0.0,0.032080162,0.032080162,0.04957866,250.0,11.700012,0.0,0.0,0.0,1654.3419,5.3481446e-05,0.0,52.24904,249.99254,20.84636,30.000002,0.091287285,40.815098,252.87985,210.88963,2.892402,52.24904,0.113738984,4.470082,49.477764,8.330017
42879,22012740.0,0.0,21.48227,18.530334,22.208923,22.483612,22.167633,21.823486,11.687622,11.711151,12.800018,12.800018,0.0,0.032081824,0.032081824,0.049581148,250.0,11.700012,0.0,0.0,0.0,1648.9646,5.3339747e-05,0.0,52.250366,249.98834,20.86344,30.000002,0.091251545,40.791187,252.88121,210.89084,2.892483,52.250366,0.113744795,4.4702063,49.478893,8.330017
42880,22012800.0,0.0,21.455872,18.450653,22.197235,22.46936,22.15744,21.81427,11.687653,11.700409,12.800018,12.800018,0.0,0.03208294,0.03208294,0.04958283,250.0,11.700012,0.0,0.0,0.0,1643.596,5.3198142e-05,0.0,52.25119,249.98737,20.879795,30.000002,0.09121612,40.768288,252.88258,210.8926,2.8925467,52.25119,0.113748714,4.4703064,49.479584,8.330017
42881,22012860.0,0.0,21.429413,18.371552,22.185303,22.454468,22.147278,21.805115,11.687653,11.695007,12.800018,12.800018,0.0,0.03208364,0.03208364,0.04958389,250.0,11.700012,0.0,0.0,0.0,1638.2231,5.3056767e-05,0.0,52.251656,249.98813,20.895157,30.000002,0.091181956,40.74678,252.8838,210.89438,2.8925653,52.251656,0.11375117,4.470336,49.479965,8.330017
42882,22012920.0,0.0,21.403046,18.293121,22.173431,22.439667,22.137115,21.79602,11.687683,11.692291,12.800018,12.800018,0.0,0.03208405,0.03208405,0.04958451,250.0,11.700012,0.0,0.0,0.0,1632.8707,5.2915973e-05,0.0,52.251904,249.98941,20.911346,30.000002,0.091145106,40.724113,252.88481,210.89587,2.8925233,52.251904,0.11375262,4.4702725,49.480167,8.330017
42883,22012980.0,0.0,21.376862,18.215454,22.161682,22.424927,22.127563,21.786926,11.687744,12.796448,12.800018,12.800018,0.0,0.032084372,0.032084372,0.049584992,250.0,11.700012,0.0,0.0,0.0,1627.5469,5.277564e-05,5.533895,52.25209,249.99078,20.927622,30.000002,0.091107786,40.70133,252.88573,210.8972,2.8924356,52.25209,0.113753736,4.470141,49.480316,8.330017
42884,22013040.0,0.0,21.351562,18.138641,22.150879,22.410248,22.12091,21.777863,11.687836,12.436523,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585305,250.0,11.700012,0.0,0.0,0.0,1622.34,5.2636693e-05,0.0,52.252205,249.99216,20.943659,30.000002,0.09107071,40.678875,252.8865,210.89832,2.8921888,52.252205,0.113754466,4.4697766,49.480404,8.330017
42885,22013100.0,0.0,21.326141,18.062744,22.139679,22.39566,22.112701,21.76883,11.687988,12.098694,12.800018,12.800018,0.0,0.032084707,0.032084707,0.049585488,250.0,11.700012,0.0,0.0,0.0,1617.1715,5.2499716e-05,0.0,52.252262,249.99341,20.959362,30.000002,0.09103418,40.65689,252.88716,210.8992,2.8918278,52.252262,0.1137549,4.4692106,49.480446,8.330017
42886,22013160.0,0.0,21.300507,17.987885,22.128052,22.380585,22.103668,21.759888,11.68811,11.911011,12.800018,12.800018,0.0,0.032084774,0.032084774,0.049585585,250.0,11.700012,0.0,0.0,0.0,1612.0194,5.2364147e-05,0.0,52.2523,249.99443,20.975603,30.000002,0.09099621,40.634155,252.88773,210.89986,2.8914924,52.2523,0.11375514,4.468685,49.480465,8.330017
42887,22013220.0,0.0,21.274994,17.914154,22.116333,22.36554,22.094238,21.750977,11.688232,11.804871,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,1606.9094,5.223004e-05,0.0,52.252316,249.99529,20.99122,30.000002,0.0909596,40.612293,252.88821,210.90036,2.8911612,52.252316,0.11375527,4.468174,49.48048,8.330017
42888,22013280.0,0.0,21.249695,17.841644,22.104584,22.350616,22.084564,21.742096,11.688385,11.745941,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585663,250.0,11.700012,0.0,0.0,0.0,1601.8605,5.2097737e-05,0.0,52.252327,249.99594,21.00701,30.000002,0.090922505,40.590187,252.88863,210.90073,2.8907838,52.252327,0.11375534,4.467595,49.480488,8.330017
42889,22013340.0,0.0,21.224792,17.770447,22.092865,22.335754,22.074738,21.733246,11.688568,11.719727,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958567,250.0,11.700012,0.0,0.0,0.0,1596.9009,5.196755e-05,0.0,52.252335,249.9965,21.020533,30.000002,0.09089068,40.571255,252.88898,210.90103,2.89033,52.252335,0.11375536,4.466901,49.48049,8.330017
42890,22013400.0,0.0,21.200012,17.700653,22.081146,22.320984,22.06491,21.724426,11.688751,11.7052,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585663,250.0,11.700012,0.0,0.0,0.0,1592.0087,5.183979e-05,0.0,52.252346,249.99687,21.035606,30.000002,0.09085516,40.550148,252.88931,210.90121,2.8898146,52.252346,0.113755345,4.4661036,49.4805,8.330017
42891,22013460.0,0.0,21.175507,17.632355,22.069305,22.305786,22.055084,21.715698,11.688965,11.697723,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1587.202,5.1714618e-05,0.0,52.252357,249.99716,21.049858,30.000002,0.090821534,40.530197,252.8896,210.90134,2.8892488,52.252357,0.11375532,4.4652314,49.480515,8.330017
42892,22013520.0,0.0,21.151367,17.565613,22.057495,22.29068,22.045288,21.707,11.689209,11.694092,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1582.4999,5.159266e-05,0.0,52.252377,249.99739,21.063086,30.000002,0.09079032,40.51168,252.88988,210.90146,2.888643,52.252377,0.11375532,4.464295,49.480526,8.330017
42893,22013580.0,0.0,21.127563,17.50058,22.045776,22.275696,22.035553,21.698364,11.689453,11.692352,12.800018,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1577.9122,5.1474482e-05,0.0,52.252396,249.99751,21.077023,30.000002,0.090757385,40.49217,252.89015,210.9015,2.8880177,52.252396,0.1137553,4.4633284,49.48054,8.330017
42894,22013640.0,0.0,21.104431,17.437317,22.034515,22.260742,22.027649,21.689728,11.689697,12.832062,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1573.4393,5.13589e-05,0.0,52.25241,249.9976,21.090975,30.000002,0.0907244,40.472637,252.8904,210.90155,2.8873615,52.25241,0.113755286,4.462317,49.48056,8.330017
42895,22013700.0,0.0,21.082,17.375885,22.023712,22.24588,22.020782,21.681122,11.690033,12.309845,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1569.1163,5.124639e-05,0.0,52.25243,249.99768,21.104864,30.000002,0.09069154,40.45319,252.89066,210.90158,2.8865047,52.25243,0.11375527,4.461016,49.480583,8.330017
42896,22013760.0,0.0,21.0596,17.316437,22.01239,22.230652,22.012665,21.672577,11.690399,12.028107,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1564.8909,5.113822e-05,0.0,52.252453,249.99774,21.118431,30.000002,0.09065941,40.434196,252.8909,210.9016,2.8855731,52.252453,0.11375526,4.459562,49.480602,8.330017
42897,22013820.0,0.0,21.037415,17.259033,22.000916,22.215485,22.003906,21.664062,11.690735,11.871765,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1560.7651,5.1033756e-05,0.0,52.252476,249.99777,21.132233,30.000002,0.09062671,40.414875,252.89114,210.90161,2.8847005,52.252476,0.11375526,4.4582086,49.480625,8.330017
42898,22013880.0,0.0,21.015656,17.203766,21.98938,22.200409,21.994751,21.655579,11.691071,11.789093,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1556.7666,5.0933195e-05,0.0,52.252495,249.99782,21.14521,30.000002,0.09059593,40.396706,252.89137,210.90164,2.8838193,52.252495,0.11375525,4.4568515,49.480648,8.330017
42899,22013940.0,0.0,20.994324,17.150726,21.977844,22.185394,21.985443,21.647156,11.691406,11.743561,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1552.8949,5.0836792e-05,0.0,52.252518,249.99785,21.158236,30.000002,0.090565026,40.378468,252.89162,210.90166,2.882898,52.252518,0.11375526,4.45543,49.48067,8.330017
42900,22014000.0,0.0,20.97345,17.100006,21.966309,22.170502,21.976013,21.638733,11.691803,11.719543,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1549.1646,5.0744744e-05,0.0,52.252544,249.99788,21.171148,30.000002,0.090534374,40.360394,252.89185,210.90167,2.881932,52.252544,0.11375526,4.4539404,49.480694,8.330017
42901,22014060.0,0.0,20.950073,17.050385,21.951202,22.151764,21.9628,21.626648,11.689301,11.706482,12.799927,12.799896,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1543.0548,5.0612893e-05,0.0,52.25256,249.99792,21.183279,30.000002,0.090505555,40.34341,252.89207,210.90169,2.8879583,52.25256,0.11375526,4.461784,49.480717,8.330017
42902,22014120.0,0.0,20.926422,17.00061,21.935974,22.133118,21.949585,21.614594,11.681213,11.696503,12.799683,12.79953,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1534.0251,5.0348834e-05,0.0,52.252586,249.99794,21.196066,30.000002,0.09047515,40.32551,252.8923,210.9017,2.9093385,52.252586,0.11375526,4.494423,49.480736,8.330017
42903,22014180.0,0.0,20.902771,16.950714,21.920776,22.114594,21.936401,21.60257,11.674988,11.687927,12.799652,12.799469,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1524.2994,5.0029572e-05,0.0,52.25261,249.99794,21.209171,30.000002,0.09044396,40.30716,252.89253,210.90169,2.9258332,52.25261,0.11375525,4.521086,49.48076,8.330017
42904,22014240.0,0.0,20.879425,16.900757,21.90567,22.096191,21.923218,21.590607,11.671783,11.681427,12.799774,12.799622,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1514.3203,4.9680097e-05,0.0,52.252625,249.99805,21.21934,30.000002,0.09041976,40.292923,252.89273,210.90176,2.934155,52.252625,0.11375527,4.534725,49.48078,8.330017
42905,22014300.0,0.0,20.856506,16.850739,21.891388,22.07788,21.913025,21.578674,11.67038,12.625763,12.799866,12.799774,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1504.5109,4.93298e-05,0.0,52.25265,249.99806,21.23134,30.000002,0.090391174,40.276127,252.89294,210.90176,2.9377675,52.25265,0.11375527,4.540366,49.4808,8.330017
42906,22014360.0,0.0,20.833801,16.80072,21.87732,22.059906,21.902527,21.567139,11.669861,12.191071,12.799957,12.799896,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1494.847,4.8980655e-05,0.0,52.252666,249.99806,21.243336,30.000002,0.09036258,40.25933,252.89316,210.90176,2.9390392,52.252666,0.11375527,4.5423174,49.480824,8.330017
42907,22014420.0,0.0,16.75418,16.750732,21.863068,22.042053,21.891022,21.555634,11.59256,11.946503,12.796722,12.795898,0.0,0.03207506,0.03207506,0.049568266,250.0,11.700012,0.0,0.0,0.0,1139.1519,4.757953e-05,0.0,52.261208,249.98773,50.00018,96.00041,3.7456778e-07,-0.00025302783,252.89163,210.87535,3.1302161,52.261208,0.113718316,4.7768993,49.489582,8.330017
42908,22014480.0,0.0,16.703766,16.700867,21.848633,22.024261,21.878784,21.544128,11.50293,11.756989,12.796173,12.793671,0.0,0.03207847,0.03207847,0.04957432,250.0,11.700012,0.0,0.0,0.0,1052.1815,4.463388e-05,0.0,52.263874,249.9794,50.0,96.0,3.746556e-07,-2.7659737e-06,252.89423,210.87856,3.3801317,52.263874,0.11373124,5.2312818,49.49216,8.330017
42909,22014540.0,0.0,16.654022,16.651093,21.834106,22.006561,21.866089,21.532684,11.539246,11.648499,12.800049,12.799866,0.0,0.032080907,0.032080907,0.049578723,250.0,11.700012,0.0,0.0,0.0,1020.4977,4.2934116e-05,0.0,52.265625,249.97684,50.0,96.0,3.7471665e-07,-5.3675416e-07,252.89676,210.88257,3.2817066,52.265625,0.11374053,5.0883217,49.493893,8.330017
42910,22014600.0,0.0,16.6044,16.60147,21.81961,21.988983,21.85321,21.521301,11.585876,11.610107,12.801605,12.802521,0.0,0.032082506,0.032082506,0.049581572,250.0,11.700012,0.0,0.0,0.0,1000.7366,4.1898737e-05,0.0,52.26665,249.97812,50.0,96.0,3.7475647e-07,8.499797e-09,252.899,210.88669,3.157337,52.26665,0.11374659,4.886391,49.49488,8.330017
42911,22014660.0,0.0,16.554962,16.552032,21.804993,21.971252,21.84018,21.509827,11.621094,11.608154,12.801727,12.802765,0.0,0.032083556,0.032083556,0.04958344,250.0,11.700012,0.0,0.0,0.0,986.2063,4.1205847e-05,0.0,52.267235,249.98106,50.0,96.0,3.747826e-07,1.0725745e-10,252.9009,210.89046,3.064707,52.267235,0.113750555,4.7388535,49.495438,8.330017
42912,22014720.0,0.0,16.505768,16.502869,21.790405,21.953613,21.82721,21.498444,11.644501,11.619843,12.801392,12.802216,0.0,0.032084223,0.032084223,0.049584605,250.0,11.700012,0.0,0.0,0.0,974.4197,4.0708124e-05,0.0,52.267532,249.98453,50.0,96.0,3.74799e-07,-7.205728e-12,252.90239,210.89363,3.0038092,52.267532,0.11375305,4.642942,49.495716,8.330017
42913,22014780.0,0.0,16.456848,16.453949,21.77591,21.936066,21.814331,21.48706,11.659576,11.634918,12.800995,12.801544,0.0,0.03208462,0.03208462,0.0495853,250.0,11.700012,0.0,0.0,0.0,964.416,4.0334817e-05,0.0,52.26766,249.98787,50.0,96.0,3.7480888e-07,3.836252e-14,252.90355,210.8962,2.9649172,52.26766,0.113754556,4.582296,49.495827,8.330017
42914,22014840.0,0.0,16.408234,16.405365,21.761505,21.91861,21.801544,21.475708,11.669342,11.64859,12.800659,12.801025,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,955.5521,4.0038663e-05,0.0,52.267693,249.9908,50.0,96.0,3.7481465e-07,-4.283486e-15,252.9044,210.89818,2.9398372,52.267693,0.113755435,4.543384,49.49585,8.330017
42915,22014900.0,0.0,16.359985,16.357147,21.747192,21.901245,21.789124,21.464417,11.675568,12.471069,12.800446,12.80069,0.0,0.032084987,0.032084987,0.049585916,250.0,11.700012,0.0,0.0,0.0,947.4842,3.9794453e-05,25.906431,52.26767,249.99321,50.0,96.0,3.748177e-07,1.137597e-18,252.90503,210.89966,2.923874,52.26767,0.1137559,4.5186963,49.495823,8.330017
42916,22014960.0,0.0,16.312134,16.309326,21.734222,21.884216,21.780579,21.45343,11.679504,12.530182,12.800293,12.800446,0.0,0.032085042,0.032085042,0.04958601,250.0,11.700012,0.0,0.0,0.0,939.9767,3.958508e-05,0.0,52.267628,249.99509,50.0,96.0,3.7481905e-07,4.1399006e-25,252.90547,210.90074,2.9138021,52.267628,0.11375609,4.503144,49.495773,8.330017
42917,22015020.0,0.0,16.26471,16.261932,21.720917,21.86728,21.770477,21.442505,11.682159,12.142548,12.800201,12.800293,0.0,0.032085065,0.032085065,0.049586043,250.0,11.700012,0.0,0.0,0.0,932.8306,3.93964e-05,0.0,52.267582,249.99654,50.0,96.0,3.7481956e-07,-6.8882526e-28,252.90579,210.90152,2.906983,52.267582,0.11375618,4.4926195,49.495724,8.330017
42918,22015080.0,0.0,16.217773,16.214996,21.707397,21.850403,21.75943,21.43158,11.68396,11.928711,12.80014,12.800201,0.0,0.032085065,0.032085065,0.04958604,250.0,11.700012,0.0,0.0,0.0,925.9726,3.9223e-05,0.0,52.267532,249.99762,50.0,96.0,3.7481956e-07,3.6397755e-28,252.906,210.90207,2.902316,52.267532,0.11375618,4.485419,49.495678,8.330017
42919,22015140.0,0.0,16.171326,16.16861,21.693756,21.833649,21.747864,21.420715,11.685242,11.817169,12.800079,12.80014,0.0,0.032085057,0.032085057,0.04958602,250.0,11.700012,0.0,0.0,0.0,919.3513,3.9061117e-05,0.0,52.267498,249.9984,50.0,96.0,3.748193e-07,-2.5306396e-30,252.90614,210.90244,2.8990881,52.267498,0.11375613,4.4804373,49.495636,8.330017
42920,22015200.0,0.0,16.125458,16.122772,21.680115,21.816986,21.736053,21.409882,11.686157,11.755981,12.800079,12.80011,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,912.92596,3.89077e-05,0.0,52.267464,249.99895,50.0,96.0,3.7481897e-07,2.5234861e-31,252.90623,210.90268,2.8967044,52.267464,0.11375608,4.476758,49.4956,8.330017
42921,22015260.0,0.0,16.08017,16.077515,21.666687,21.800629,21.724304,21.399353,11.686859,11.724243,12.800049,12.800079,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,906.67834,3.876131e-05,0.0,52.267437,249.99933,50.0,96.0,3.748186e-07,-1.4290927e-33,252.9063,210.90285,2.8948739,52.267437,0.11375603,4.4739327,49.495575,8.330017
42922,22015320.0,0.0,16.035522,16.032898,21.65332,21.784363,21.712524,21.388885,11.687439,11.707306,12.800049,12.800049,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,900.5957,3.862084e-05,0.0,52.26742,249.99959,50.0,96.0,3.748183e-07,6.454018e-36,252.90633,210.90294,2.8933682,52.26742,0.11375598,4.4716086,49.495556,8.330017
42923,22015380.0,0.0,15.991547,15.988953,21.639984,21.768158,21.700745,21.378418,11.687958,11.697968,12.800049,12.800049,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,894.672,3.8485676e-05,0.0,52.267403,249.99976,50.0,96.0,3.7481803e-07,-3.7777256e-36,252.90634,210.90302,2.8920503,52.267403,0.11375594,4.4695735,49.49554,8.330017
42924,22015440.0,0.0,15.948273,15.945709,21.626709,21.752075,21.688995,21.368011,11.688416,11.692902,12.800018,12.800049,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,888.9057,3.8355516e-05,0.0,52.26739,249.99986,50.0,96.0,3.748178e-07,-7.605217e-37,252.90636,210.90305,2.8908455,52.26739,0.113755904,4.4677134,49.49553,8.330017
42925,22015500.0,0.0,15.905731,15.903259,21.613495,21.736053,21.677246,21.357605,11.688873,11.6909485,12.800018,12.800049,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,883.2976,3.8230268e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481766e-07,3.294873e-39,252.90636,210.90306,2.889725,52.267384,0.11375588,4.465983,49.495525,8.330017
42926,22015560.0,0.0,15.864014,15.861572,21.600769,21.720337,21.66684,21.347504,11.68927,12.95993,12.800018,12.800049,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,877.84973,3.8109785e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,2.8886318,52.26738,0.11375587,4.464295,49.495518,8.330017
42927,22015620.0,0.0,15.82312,15.820709,21.588837,21.704712,21.65866,21.337463,11.689697,12.4021,12.800018,12.800049,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,872.57733,3.7994043e-05,0.0,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,2.887551,52.26738,0.11375586,4.4626245,49.495514,8.330017
42928,22015680.0,0.0,15.783112,15.780762,21.576538,21.689178,21.648956,21.327423,11.689819,12.087616,12.800018,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,867.71655,3.7878515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,2.8872185,52.267372,0.113755845,4.4619975,49.495514,8.330017
42929,22015740.0,0.0,15.743988,15.741699,21.564026,21.673737,21.63855,21.317413,11.689789,11.912872,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.96783,3.7761078e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8873253,52.267372,0.11375583,4.4622297,49.495514,8.330017
42930,22015800.0,0.0,15.705811,15.703583,21.551483,21.658356,21.627777,21.307465,11.689972,11.809662,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,858.37585,3.764734e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8868365,52.267372,0.11375583,4.4615326,49.495514,8.330017
42931,22015860.0,0.0,15.66864,15.666473,21.539093,21.64328,21.616913,21.29776,11.690308,11.755035,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,853.9529,3.7538066e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.885974,52.267372,0.11375583,4.4602003,49.495514,8.330017
42932,22015920.0,0.0,15.632477,15.630371,21.526733,21.628265,21.605927,21.288086,11.690704,11.725006,12.800018,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,849.70685,3.743358e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8849676,52.267372,0.11375582,4.458643,49.495514,8.330017
42933,22015980.0,0.0,15.597412,15.595367,21.514404,21.613312,21.59494,21.278442,11.691132,11.7092285,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.64514,3.733418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8838623,52.267372,0.11375582,4.456935,49.495514,8.330017
42934,22016040.0,0.0,15.563446,15.561462,21.502106,21.59845,21.583923,21.26883,11.691559,11.70108,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.7748,3.7240126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8826828,52.267372,0.11375582,4.455113,49.495514,8.330017
42935,22016100.0,0.0,15.53064,15.528717,21.489868,21.58368,21.572937,21.259247,11.692047,11.696533,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1031,3.715171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814452,52.267372,0.11375582,4.453202,49.49551,8.330017
42936,22016160.0,0.0,15.498993,15.497162,21.477844,21.569153,21.562164,21.249908,11.692535,11.694611,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.63416,3.7069047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880155,52.267372,0.11375582,4.451209,49.495514,8.330017
42937,22016220.0,0.0,15.468597,15.466827,21.46643,21.554718,21.553558,21.2406,11.693054,12.776459,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.375,3.699238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.878817,52.267372,0.11375582,4.4491434,49.495514,8.330017
42938,22016280.0,0.0,15.439453,15.437744,21.455322,21.540344,21.545563,21.231354,11.6936035,12.282471,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3312,3.692191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774354,52.267372,0.11375582,4.44701,49.495514,8.330017
42939,22016340.0,0.0,15.411621,15.410004,21.443909,21.526031,21.536377,21.222107,11.694153,12.014526,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.50824,3.6857804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760123,52.267372,0.11375582,4.4448123,49.495514,8.330017
42940,22016400.0,0.0,15.385132,15.383606,21.432343,21.51181,21.52655,21.21289,11.694702,11.868225,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9116,3.6800247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874549,52.267372,0.11375582,4.442552,49.495514,8.330017
42941,22016460.0,0.0,15.360046,15.358582,21.420868,21.497833,21.51651,21.203918,11.695282,11.789032,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.5469,3.674941e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873045,52.267372,0.11375582,4.44023,49.495514,8.330017
42942,22016520.0,0.0,15.336365,15.334991,21.409393,21.483917,21.506287,21.194977,11.695862,11.745544,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.4197,3.6705474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715014,52.267372,0.11375582,4.437846,49.495514,8.330017
42943,22016580.0,0.0,15.314178,15.312897,21.39795,21.470062,21.496033,21.186035,11.696472,11.722992,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.5353,3.6668596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869918,52.267372,0.11375582,4.4354005,49.495514,8.330017
42944,22016640.0,0.0,15.293488,15.292267,21.386536,21.456299,21.485718,21.177155,11.697113,11.71051,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.90015,3.6638987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868295,52.267372,0.11375582,4.4328938,49.495514,8.330017
42945,22016700.0,0.0,15.2743225,15.273224,21.375153,21.442627,21.475433,21.168274,11.697754,11.703735,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.5195,3.6616817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866634,52.267372,0.11375582,4.430328,49.495514,8.330017
42946,22016760.0,0.0,15.256744,15.255737,21.363983,21.429138,21.465332,21.159637,11.698395,11.701172,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.39716,3.660217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649342,52.267372,0.11375582,4.427703,49.495514,8.330017
42947,22016820.0,0.0,15.240814,15.239899,21.352875,21.415741,21.455261,21.151031,11.699066,11.699951,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.54144,3.6595316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8631947,52.267372,0.11375582,4.4250174,49.495514,8.330017
42948,22016880.0,0.0,15.226532,15.225708,21.34262,21.402405,21.448364,21.142426,11.699768,12.590668,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.95593,3.6596353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8614166,52.267372,0.11375582,4.4222703,49.495514,8.330017
42949,22016940.0,0.0,15.213959,15.213257,21.332275,21.38916,21.440582,21.13385,11.700439,12.185913,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.6475,3.6605474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8596003,52.267372,0.11375582,4.419465,49.495514,8.330017
42950,22017000.0,0.0,15.203125,15.202515,21.321655,21.375977,21.431824,21.125336,11.701172,11.965881,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.6214,3.6622845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857748,52.267372,0.11375582,4.416604,49.495514,8.330017
42951,22017060.0,0.0,15.194061,15.193573,21.311005,21.362793,21.422668,21.117065,11.701904,11.845062,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.88324,3.6648617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558614,52.267372,0.11375582,4.4136896,49.495514,8.330017
42952,22017120.0,0.0,15.186859,15.186462,21.300293,21.3497,21.413239,21.108795,11.702637,11.779785,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.43835,3.6682923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539414,52.267372,0.11375582,4.4107237,49.495514,8.330017
42953,22017180.0,0.0,15.181488,15.181213,21.289581,21.33664,21.403656,21.100586,11.703369,11.744354,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.29224,3.672591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851989,52.267372,0.11375582,4.407708,49.495514,8.330017
42954,22017240.0,0.0,15.17804,15.177856,21.27893,21.3237,21.394043,21.092377,11.704132,11.725159,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.45044,3.6777717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500063,52.267372,0.11375582,4.4046445,49.495514,8.330017
42955,22017300.0,0.0,15.176514,15.176453,21.26828,21.310791,21.38443,21.084198,11.704926,11.715729,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.91766,3.683845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847994,52.267372,0.11375582,4.4015365,49.495514,8.330017
42956,22017360.0,0.0,15.176971,15.177032,21.258057,21.298065,21.374939,21.077545,11.705719,11.710999,14.730408,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.69965,3.6908234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.743047,52.267372,0.11375582,4.398384,49.495514,8.330017
42957,22017420.0,0.0,15.179474,15.179657,21.249756,21.28543,21.365479,21.07721,11.706512,11.708862,15.479095,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.81134,3.6987614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.625739,52.267372,0.11375582,4.3951955,49.495514,8.330017
42958,22017480.0,0.0,15.184021,15.184326,21.24234,21.272858,21.356598,21.07962,11.707275,12.786591,16.283295,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.2417,3.707618e-05,5.928215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.188481,52.267372,0.11375582,4.3920193,49.495514,8.330017
42959,22017540.0,0.0,15.190643,15.191101,21.23648,21.260345,21.350586,21.084259,11.708099,12.444458,16.94516,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.9911,3.7173388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.119246,52.267372,0.11375582,4.388805,49.495514,8.330017
42960,22017600.0,0.0,15.199432,15.200012,21.230743,21.247894,21.343079,21.090698,11.708923,12.109467,17.414032,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.07837,3.728021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.406876,52.267372,0.11375582,4.385488,49.495514,8.330017
42961,22017660.0,0.0,15.209442,15.209991,21.225159,21.235748,21.334839,21.097961,11.709686,11.926575,17.677887,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3963,3.7395715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.173462,52.267372,0.11375582,4.382332,49.495514,8.330017
42962,22017720.0,0.0,15.219452,15.220001,21.219635,21.223663,21.326202,21.105621,11.710114,11.824768,17.731873,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.694,3.7513924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.392472,52.267372,0.11375582,4.3805,49.495514,8.330017
42963,22017780.0,0.0,15.229431,15.230011,21.21399,21.21167,21.317352,21.113068,11.710083,11.769989,17.589752,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.8731,3.762918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.204443,52.267372,0.11375582,4.3805156,49.495514,8.330017
42964,22017840.0,0.0,15.239441,15.240021,21.20816,21.199707,21.30835,21.119781,11.709717,11.742523,17.27707,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.88617,3.7738504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.725385,52.267372,0.11375582,4.382033,49.495514,8.330017
42965,22017900.0,0.0,15.249451,15.25,21.201996,21.187836,21.299316,21.125214,11.709137,11.727142,16.836945,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.7012,3.7839964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.117019,52.267372,0.11375582,4.3843584,49.495514,8.330017
42966,22017960.0,0.0,15.25943,15.26001,21.195312,21.17627,21.290405,21.128265,11.708466,11.719025,16.333374,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3003,3.7932463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.723089,52.267372,0.11375582,4.3871326,49.495514,8.330017
42967,22018020.0,0.0,15.26944,15.27002,21.188232,21.164764,21.281525,21.12976,11.707733,11.71402,15.816681,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.699,3.8016868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.405776,52.267372,0.11375582,4.390072,49.495514,8.330017
42968,22018080.0,0.0,15.279449,15.279999,21.180725,21.15332,21.272644,21.129608,11.70697,11.710907,15.325897,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.8814,3.809216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.337464,52.267372,0.11375582,4.393176,49.495514,8.330017
42969,22018140.0,0.0,15.289429,15.290009,21.173279,21.141907,21.265564,21.12796,11.706177,12.835144,14.895447,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.8503,3.8158425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.57859,52.267372,0.11375582,4.396329,49.495514,8.330017
42970,22018200.0,0.0,15.299438,15.300018,21.165863,21.130585,21.259552,21.125061,11.705414,12.318939,14.556091,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.60974,3.821582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.167735,52.267372,0.11375582,4.399454,49.495514,8.330017
42971,22018260.0,0.0,15.309448,15.309998,21.157867,21.119537,21.25238,21.12091,11.704651,12.039795,14.342041,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1641,3.8264523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2231293,52.267372,0.11375582,4.402529,49.495514,8.330017
42972,22018320.0,0.0,15.3194275,15.320007,21.149597,21.108551,21.244537,21.116333,11.703888,11.884369,14.256683,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.51843,3.8304734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.572572,52.267372,0.11375582,4.4055405,49.495514,8.330017
42973,22018380.0,0.0,15.329437,15.330017,21.141205,21.097626,21.236328,21.111725,11.7031555,11.801697,14.295197,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.6774,3.8336657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.201258,52.267372,0.11375582,4.4084826,49.495514,8.330017
42974,22018440.0,0.0,15.339447,15.339996,21.132904,21.086761,21.227936,21.107452,11.702454,11.755676,14.442902,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6469,3.836053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.030075,52.267372,0.11375582,4.411346,49.495514,8.330017
42975,22018500.0,0.0,15.349426,15.350006,21.124756,21.075958,21.219482,21.103851,11.701752,11.730896,14.678955,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.43225,3.8376584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.978375,52.267372,0.11375582,4.41413,49.495514,8.330017
42976,22018560.0,0.0,15.359436,15.360016,21.120422,21.074036,21.21109,21.101013,11.70108,11.717529,14.982239,15.168945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.03876,3.8385035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.993105,52.267372,0.11375582,21.00341,49.495514,8.330017
42977,22018620.0,0.0,15.369446,15.369995,21.11969,21.079102,21.202698,21.099365,11.700439,11.710175,15.31958,15.95285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.46234,3.8385595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.935467,52.267372,0.11375582,22.410759,49.495514,8.330017
42978,22018680.0,0.0,15.379425,15.380005,21.120636,21.087341,21.194305,21.098785,11.699829,11.705658,15.655945,16.487122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.7299,3.83796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.751146,52.267372,0.11375582,22.300222,49.495514,8.330017
42979,22018740.0,0.0,15.389435,15.390015,21.122742,21.097382,21.185913,21.099213,11.699219,11.70285,15.96817,16.74173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.8401,3.8367045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.395345,52.267372,0.11375582,20.95968,49.495514,8.330017
42980,22018800.0,0.0,15.399445,15.399994,21.126099,21.10791,21.18045,21.100586,11.698608,12.635437,16.233124,16.707153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.79236,3.834772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.825148,52.267372,0.11375582,18.670052,49.495514,8.330017
42981,22018860.0,0.0,15.409424,15.410004,21.128876,21.116638,21.174591,21.10254,11.698059,12.209259,16.438568,16.45163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.59406,3.8321963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.071784,52.267372,0.11375582,16.278706,49.495514,8.330017
42982,22018920.0,0.0,15.419434,15.420013,21.130646,21.123444,21.167694,21.105011,11.69751,11.976013,16.57135,16.036682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.25146,3.829005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.077262,52.267372,0.11375582,13.642252,49.495514,8.330017
42983,22018980.0,0.0,15.429443,15.429993,21.131256,21.127747,21.160217,21.107758,11.69696,11.846436,16.626923,15.538422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.7709,3.825225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.879239,52.267372,0.11375582,11.29594,49.495514,8.330017
42984,22019040.0,0.0,15.439423,15.440002,21.130615,21.129303,21.152466,21.110565,11.696472,11.776825,16.607666,15.028381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.1577,3.820878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.510829,52.267372,0.11375582,9.483634,49.495514,8.330017
42985,22019100.0,0.0,15.449432,15.450012,21.128754,21.128296,21.144531,21.11316,11.695984,11.73996,16.521027,14.572388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.418,3.8159887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.01481,52.267372,0.11375582,8.367629,49.495514,8.330017
42986,22019160.0,0.0,15.459442,15.459991,21.125397,21.124329,21.136658,21.115051,11.695526,11.71991,16.39154,14.253357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.55774,3.8105823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.549803,52.267372,0.11375582,8.454813,49.495514,8.330017
42987,22019220.0,0.0,15.469452,15.470001,21.121368,21.119202,21.128754,21.116455,11.695068,11.708557,16.232178,14.092468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5833,3.8046863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.034017,52.267372,0.11375582,9.0611,49.495514,8.330017
42988,22019280.0,0.0,15.479431,15.480011,21.116974,21.113678,21.12085,21.11728,11.694672,11.702301,16.056488,14.085266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5,3.798321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.546937,52.267372,0.11375582,10.195187,49.495514,8.330017
42989,22019340.0,0.0,15.489441,15.490021,21.11261,21.108612,21.112976,21.117554,11.694275,11.698639,15.881378,14.210663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.31415,3.7915142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.128683,52.267372,0.11375582,11.625903,49.495514,8.330017
42990,22019400.0,0.0,15.499451,15.5,21.10852,21.104492,21.105316,21.11728,11.693878,12.368683,15.719421,14.438385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.03125,3.7842863e-05,29.485336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.80425,52.267372,0.11375582,13.152377,49.495514,8.330017
42991,22019460.0,0.0,15.50943,15.51001,21.105774,21.101562,21.101318,21.11621,11.6935425,12.523834,15.594727,14.732361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.65643,3.776659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.68675,52.267372,0.11375582,14.676452,49.495514,8.330017
42992,22019520.0,0.0,15.51944,15.52002,21.103241,21.10028,21.095703,21.114838,11.693207,12.146698,15.510834,15.042145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.1986,3.768672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.662453,52.267372,0.11375582,15.851325,49.495514,8.330017
42993,22019580.0,0.0,15.529449,15.529999,21.101074,21.100586,21.089172,21.113281,11.692902,11.940033,15.471344,15.324341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6612,3.760337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.758477,52.267372,0.11375582,16.611694,49.495514,8.330017
42994,22019640.0,0.0,15.539429,15.540009,21.099304,21.102234,21.082123,21.111664,11.692596,11.827972,15.475128,15.5477295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.05133,3.7516846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.955893,52.267372,0.11375582,16.922028,49.495514,8.330017
42995,22019700.0,0.0,15.549438,15.550018,21.100891,21.104797,21.08612,21.110168,11.692322,15.581909,15.518463,15.689819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.37445,3.742736e-05,9.217212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.230414,52.267372,0.11375582,16.797533,49.495514,8.330017
42996,22019760.0,0.0,15.559448,15.559998,21.103241,21.107483,21.091705,21.108704,11.692078,15.554321,15.599304,15.755951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.6366,3.7335176e-05,10.532225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.596328,52.267372,0.11375582,16.516525,49.495514,8.330017
42997,22019820.0,0.0,15.5694275,15.570007,21.105774,21.11026,21.097565,21.107605,11.691864,15.6770935,15.706787,15.746399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.84393,3.7240534e-05,10.845917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.966707,52.267372,0.11375582,15.906755,49.495514,8.330017
