,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42998,22019880.0,0.0,15.579437,15.580017,21.108398,21.112793,21.10376,21.106842,11.69165,15.74054,15.829498,15.671143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0025,3.7143694e-05,10.5172415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.325914,52.267372,0.11375582,15.161088,49.495514,8.330017
42999,22019940.0,0.0,15.589447,15.589996,21.110931,21.114746,21.109894,21.106537,11.691467,15.677734,15.956024,15.548981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1182,3.704491e-05,9.7525215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.645217,52.267372,0.11375582,14.396679,49.495514,8.330017
43000,22020000.0,0.0,15.599426,15.600006,21.113068,21.115967,21.115509,21.106598,11.691315,15.483948,16.075378,15.403076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.1975,3.694444e-05,8.701663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.901428,52.267372,0.11375582,13.718965,49.495514,8.330017
43001,22020060.0,0.0,15.609436,15.610016,21.114319,21.115814,21.11966,21.106903,11.691193,15.2005005,16.183716,15.273682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.2461,3.6842528e-05,7.6768017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.122187,52.267372,0.11375582,13.498561,49.495514,8.330017
43002,22020120.0,0.0,15.619446,15.619995,21.115082,21.115082,21.12268,21.107513,11.6910095,14.854675,16.271545,15.174408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.34875,3.6738726e-05,6.571821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.245302,52.267372,0.11375582,13.359192,49.495514,8.330017
43003,22020180.0,0.0,15.629425,15.630005,21.115326,21.113922,21.12445,21.108368,11.690247,14.475952,16.333435,15.110291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.7738,3.6622892e-05,5.534267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.279918,52.267372,0.11375582,13.410613,49.495514,8.330017
43004,22020240.0,0.0,15.639435,15.640015,21.115173,21.11258,21.124878,21.109375,11.689545,14.102783,16.366638,15.085754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.07446,3.6498608e-05,4.66902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.241419,52.267372,0.11375582,13.632766,49.495514,8.330017
43005,22020300.0,0.0,15.649445,15.649994,21.114655,21.111176,21.124115,21.110443,11.68927,13.764069,16.37146,15.099243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.34106,3.6374106e-05,4.0191383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.129335,52.267372,0.11375582,13.96438,49.495514,8.330017
43006,22020360.0,0.0,15.659424,15.660004,21.113586,21.10962,21.121796,21.111267,11.689117,13.503906,16.356293,15.15567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.58905,3.624825e-05,3.778918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.023028,52.267372,0.11375582,14.530173,49.495514,8.330017
43007,22020420.0,0.0,15.669434,15.670013,21.112457,21.10849,21.118774,21.11203,11.689026,13.3349,16.322998,15.239532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.8315,3.612199e-05,3.7606976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.862406,52.267372,0.11375582,15.015795,49.495514,8.330017
43008,22020480.0,0.0,15.679443,15.679993,21.11139,21.10785,21.115387,21.11261,11.688995,13.2612915,16.27536,15.335144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.078,3.5995872e-05,3.9960713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.686067,52.267372,0.11375582,15.431428,49.495514,8.330017
43009,22020540.0,0.0,15.689423,15.690002,21.110443,21.107697,21.111938,21.113068,11.689026,13.280914,16.218048,15.429626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.3366,3.587034e-05,4.4456654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.50849,52.267372,0.11375582,15.736929,49.495514,8.330017
43010,22020600.0,0.0,15.699432,15.700012,21.109741,21.108002,21.108734,21.113281,11.689117,13.3815,16.157532,15.509125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.6163,3.574589e-05,5.040699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.346541,52.267372,0.11375582,15.904787,49.495514,8.330017
43011,22020660.0,0.0,15.709442,15.709991,21.10904,21.108398,21.105865,21.11316,11.689209,13.555969,16.104431,15.57724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.92194,3.562277e-05,5.7736287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.2679405,52.267372,0.11375582,16.088297,49.495514,8.330017
43012,22020720.0,0.0,15.719421,15.720001,21.108643,21.1091,21.10373,21.112854,11.689362,13.779663,16.061707,15.624359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.2616,3.5501405e-05,6.5175385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.210151,52.267372,0.11375582,16.076859,49.495514,8.330017
43013,22020780.0,0.0,15.729431,15.730011,21.10852,21.109924,21.102386,21.112427,11.689514,14.025604,16.031708,15.64621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.642,3.538215e-05,7.211332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.191303,52.267372,0.11375582,15.962778,49.495514,8.330017
43014,22020840.0,0.0,15.739441,15.740021,21.108612,21.11081,21.101929,21.111969,11.689697,14.271088,16.015411,15.644257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.069,3.5265293e-05,7.8046045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.21077,52.267372,0.11375582,15.773787,49.495514,8.330017
43015,22020900.0,0.0,15.749451,15.75,21.108917,21.111633,21.102264,21.11145,11.689941,14.503326,16.012909,15.620605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.5465,3.5151028e-05,8.271911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.265204,52.267372,0.11375582,15.53137,49.495514,8.330017
43016,22020960.0,0.0,15.75943,15.76001,21.10913,21.111938,21.103241,21.11081,11.690186,14.702698,16.02835,15.593323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.0829,3.503977e-05,8.61307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.388903,52.267372,0.11375582,15.466462,49.495514,8.330017
43017,22021020.0,0.0,15.76944,15.77002,21.109497,21.112091,21.104767,21.11026,11.69046,14.85318,16.057587,15.565521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.68427,3.4931843e-05,8.762429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.517172,52.267372,0.11375582,15.353766,49.495514,8.330017
43018,22021080.0,0.0,15.779449,15.779999,21.109924,21.112091,21.10672,21.109833,11.690765,14.9470825,16.097198,15.5390625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.3558,3.4827488e-05,8.738834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.654947,52.267372,0.11375582,15.274432,49.495514,8.330017
43019,22021140.0,0.0,15.789429,15.790009,21.110382,21.111969,21.108856,21.109528,11.691071,14.981781,16.14206,15.517761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.10474,3.472707e-05,8.566308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.78748,52.267372,0.11375582,15.235212,49.495514,8.330017
43020,22021200.0,0.0,15.799438,15.800018,21.11084,21.111755,21.110962,21.109406,11.691437,14.960876,16.188507,15.503143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.93616,3.4630833e-05,8.272894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.90601,52.267372,0.11375582,15.234012,49.495514,8.330017
43021,22021260.0,0.0,15.809448,15.809998,21.110321,21.110413,21.111847,21.108551,11.691772,14.926239,16.267517,15.535278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.8393,3.453878e-05,8.225269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.291531,52.267372,0.11375582,15.861962,49.495514,8.330017
43022,22021320.0,0.0,15.8194275,15.820007,21.109924,21.109436,21.112549,21.108032,11.691956,14.874603,16.359924,15.599304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.753,3.4448367e-05,8.029751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.556772,52.267372,0.11375582,16.246923,49.495514,8.330017
43023,22021380.0,0.0,15.829437,15.830017,21.109741,21.108856,21.113037,21.107819,11.692017,14.813568,16.451843,15.671967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.64044,3.4357232e-05,7.837954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.783955,52.267372,0.11375582,16.58068,49.495514,8.330017
43024,22021440.0,0.0,15.839447,15.839996,21.10968,21.108551,21.113373,21.107819,11.691986,14.7491455,16.539642,15.745209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.49774,3.4265027e-05,7.6577077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.977684,52.267372,0.11375582,16.85722,49.495514,8.330017
43025,22021500.0,0.0,15.849426,15.850006,21.109833,21.108612,21.113464,21.108093,11.6918335,14.68457,16.616821,15.812073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.3066,3.4170695e-05,7.503838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.116982,52.267372,0.11375582,17.037603,49.495514,8.330017
43026,22021560.0,0.0,15.859436,15.860016,21.109894,21.108734,21.113098,21.10849,11.69165,14.634979,16.682251,15.874359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.0661,3.4074066e-05,7.473164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.23148,52.267372,0.11375582,17.25641,49.495514,8.330017
43027,22021620.0,0.0,15.869446,15.869995,21.110077,21.10913,21.11258,21.10904,11.691467,14.6015625,16.73056,15.923126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.7759,3.3975095e-05,7.460123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.272658,52.267372,0.11375582,17.314743,49.495514,8.330017
43028,22021680.0,0.0,15.879425,15.880005,21.110352,21.10971,21.112,21.10971,11.691254,14.5849,16.759094,15.952942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.43665,3.3873795e-05,7.492418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.25774,52.267372,0.11375582,17.279146,49.495514,8.330017
43029,22021740.0,0.0,15.889435,15.890015,21.110657,21.110413,21.11139,21.110443,11.691071,14.584442,16.767853,15.96344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.0497,3.3770222e-05,7.5625987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.193181,52.267372,0.11375582,17.168764,49.495514,8.330017
43030,22021800.0,0.0,15.899445,15.899994,21.111023,21.111115,21.11081,21.111176,11.690887,14.599396,16.757385,15.955292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.6163,3.3664433e-05,7.6649046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.084835,52.267372,0.11375582,16.99868,49.495514,8.330017
43031,22021860.0,0.0,15.909424,15.910004,21.109894,21.109985,21.108948,21.110504,11.690704,14.681091,16.779358,15.992859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.13654,3.3556415e-05,8.233827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.371177,52.267372,0.11375582,17.746521,49.495514,8.330017
43032,22021920.0,0.0,15.919434,15.920013,21.109009,21.109222,21.107513,21.109985,11.690521,14.803345,16.81836,16.057312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.6142,3.344634e-05,8.674423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.523407,52.267372,0.11375582,18.08266,49.495514,8.330017
43033,22021980.0,0.0,15.929443,15.929993,21.108368,21.108765,21.106445,21.109589,11.690369,14.940857,16.863739,16.12613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.06146,3.3334938e-05,9.101478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.672122,52.267372,0.11375582,18.381842,49.495514,8.330017
43034,22022040.0,0.0,15.939423,15.940002,21.108063,21.108673,21.105865,21.109344,11.690216,15.085846,16.9133,16.192413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.4712,3.322179e-05,9.486794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.811416,52.267372,0.11375582,18.59832,49.495514,8.330017
43035,22022100.0,0.0,15.949432,15.950012,21.108093,21.108887,21.105804,21.109253,11.690063,15.228394,16.963654,16.24997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.84644,3.310701e-05,9.808434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.933439,52.267372,0.11375582,18.719885,49.495514,8.330017
43036,22022160.0,0.0,15.959442,15.959991,21.108124,21.108948,21.105865,21.1091,11.689941,15.3671875,17.019012,16.305695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.19116,3.2990825e-05,10.146068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.105764,52.267372,0.11375582,18.958355,49.495514,8.330017
43037,22022220.0,0.0,15.969421,15.970001,21.108398,21.109314,21.106384,21.1091,11.689819,15.487061,17.072144,16.350494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.5084,3.2873406e-05,10.349609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.22223,52.267372,0.11375582,19.019608,49.495514,8.330017
43038,22022280.0,0.0,15.979431,15.980011,21.108887,21.109802,21.107208,21.109283,11.689728,15.578522,17.118103,16.378754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.8013,3.27549e-05,10.451368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.304572,52.267372,0.11375582,18.996172,49.495514,8.330017
43039,22022340.0,0.0,15.989441,15.990021,21.109558,21.110443,21.108337,21.109589,11.689636,15.638824,17.155212,16.38971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.0714,3.2635395e-05,10.452129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.350989,52.267372,0.11375582,18.897001,49.495514,8.330017
43040,22022400.0,0.0,15.99942,16.0,21.11029,21.111053,21.109589,21.109985,11.689545,15.664154,17.180176,16.384216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.3231,3.251511e-05,10.362933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.359844,52.267372,0.11375582,18.75265,49.495514,8.330017
43041,22022460.0,0.0,16.00943,16.01001,21.110687,21.111176,21.110474,21.110199,11.689484,15.666199,17.200043,16.378479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5572,3.2394077e-05,10.311801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.407428,52.267372,0.11375582,18.812233,49.495514,8.330017
43042,22022520.0,0.0,16.01944,16.02002,21.111053,21.111267,21.111328,21.110474,11.689423,15.64975,17.21344,16.373016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.77954,3.2272623e-05,10.1746435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.404816,52.267372,0.11375582,18.771542,49.495514,8.330017
43043,22022580.0,0.0,16.02945,16.029999,21.111359,21.111328,21.112091,21.110779,11.689392,15.615051,17.218536,16.366302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.99164,3.215081e-05,10.0104265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.381359,52.267372,0.11375582,18.739529,49.495514,8.330017
43044,22022640.0,0.0,16.039429,16.040009,21.111633,21.111359,21.112701,21.111084,11.689362,15.56662,17.21579,16.359406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.19617,3.2028765e-05,9.833749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.340623,52.267372,0.11375582,18.714151,49.495514,8.330017
43045,22022700.0,0.0,16.049438,16.050018,21.111847,21.111359,21.113129,21.111359,11.689362,15.507721,17.20575,16.352905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.3952,3.190659e-05,9.654819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.285535,52.267372,0.11375582,18.697239,49.495514,8.330017
43046,22022760.0,0.0,16.059448,16.059998,21.111603,21.1109,21.112946,21.111359,11.689362,15.459686,17.198792,16.361816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.59265,3.178449e-05,9.61865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301732,52.267372,0.11375582,18.907305,49.495514,8.330017
43047,22022820.0,0.0,16.069427,16.070007,21.111359,21.110535,21.11264,21.111328,11.689362,15.422974,17.19342,16.381073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.79156,3.1662614e-05,9.574621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.292796,52.267372,0.11375582,19.039444,49.495514,8.330017
43048,22022880.0,0.0,16.079437,16.080017,21.111115,21.11029,21.112213,21.111267,11.689392,15.398529,17.189331,16.40561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.9944,3.1541083e-05,9.569803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.288518,52.267372,0.11375582,19.160732,49.495514,8.330017
43049,22022940.0,0.0,16.089447,16.089996,21.110931,21.110199,21.111755,21.111237,11.689423,15.38736,17.186768,16.430695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.20465,3.1420077e-05,9.599809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.288775,52.267372,0.11375582,19.255564,49.495514,8.330017
43050,22023000.0,0.0,16.099426,16.100006,21.110779,21.11023,21.111267,21.111176,11.689484,15.3888855,17.185791,16.453552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.4248,3.129971e-05,9.658722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.293042,52.267372,0.11375582,19.317617,49.495514,8.330017
43051,22023060.0,0.0,16.109436,16.110016,21.110413,21.110016,21.110504,21.1109,11.689545,15.415588,17.195038,16.484802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.659,3.118019e-05,9.844349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.373024,52.267372,0.11375582,19.539469,49.495514,8.330017
43052,22023120.0,0.0,16.119446,16.119995,21.110168,21.109985,21.109924,21.110687,11.689606,15.458771,17.210663,16.515656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9101,3.1061667e-05,10.008149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.432803,52.267372,0.11375582,19.629833,49.495514,8.330017
43053,22023180.0,0.0,16.129425,16.130005,21.110046,21.110077,21.109467,21.110504,11.689697,15.5086975,17.228912,16.541687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1766,3.0944037e-05,10.170492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.492978,52.267372,0.11375582,19.68491,49.495514,8.330017
43054,22023240.0,0.0,16.139435,16.140015,21.110016,21.11029,21.109192,21.110413,11.689789,15.56366,17.249237,16.561432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.463,3.08275e-05,10.324268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.550839,52.267372,0.11375582,19.69887,49.495514,8.330017
43055,22023300.0,0.0,16.149445,16.149994,21.110077,21.110596,21.1091,21.110352,11.689911,15.618805,17.269928,16.57254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.7755,3.0712396e-05,10.456005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.601585,52.267372,0.11375582,19.671156,49.495514,8.330017
43056,22023360.0,0.0,16.159424,16.160004,21.109985,21.110535,21.108917,21.110199,11.690186,15.679169,17.2966,16.586884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.59985,3.0601288e-05,10.641667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.705287,52.267372,0.11375582,19.80146,49.495514,8.330017
43057,22023420.0,0.0,16.169434,16.170013,21.109985,21.110596,21.108948,21.110107,11.690826,15.737061,17.324951,16.601135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.5944,3.0499645e-05,10.765356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.777706,52.267372,0.11375582,19.83518,49.495514,8.330017
43058,22023480.0,0.0,16.179443,16.179993,21.110077,21.110687,21.109161,21.110107,11.691589,15.7864685,17.351685,16.611755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.7522,3.040756e-05,10.847427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8340645,52.267372,0.11375582,19.841568,49.495514,8.330017
43059,22023540.0,0.0,16.189423,16.190002,21.11026,21.11084,21.109497,21.110199,11.69223,15.824524,17.37497,16.61795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.0131,3.0321806e-05,10.887314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.873096,52.267372,0.11375582,19.825712,49.495514,8.330017
43060,22023600.0,0.0,16.199432,16.200012,21.110504,21.110992,21.109985,21.110352,11.692688,15.84964,17.393677,16.619476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.3488,3.0240755e-05,10.885655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.894208,52.267372,0.11375582,19.791786,49.495514,8.330017
43061,22023660.0,0.0,16.209442,16.209991,21.110535,21.11081,21.11023,21.110382,11.692993,15.868866,17.41272,16.628601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.7292,3.0162633e-05,10.932417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.956899,52.267372,0.11375582,19.934772,49.495514,8.330017
43062,22023720.0,0.0,16.219421,16.220001,21.110596,21.110718,21.110535,21.110474,11.693207,15.876953,17.427643,16.641144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.1567,3.008745e-05,10.913798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9780245,52.267372,0.11375582,19.985214,49.495514,8.330017
43063,22023780.0,0.0,16.229431,16.230011,21.110687,21.110687,21.11084,21.110565,11.69342,15.880768,17.440521,16.653595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5998,3.001332e-05,10.885588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.992647,52.267372,0.11375582,20.031393,49.495514,8.330017
43064,22023840.0,0.0,16.23944,16.24002,21.11081,21.110687,21.111145,21.110718,11.693665,15.87677,17.449066,16.664795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.08765,2.9941762e-05,10.8412895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9940195,52.267372,0.11375582,20.061522,49.495514,8.330017
43065,22023900.0,0.0,16.24942,16.25,21.110962,21.110748,21.11142,21.1109,11.693878,15.865692,17.453033,16.67395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6199,2.9872872e-05,10.784177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.982716,52.267372,0.11375582,20.074064,49.495514,8.330017
43066,22023960.0,0.0,16.25943,16.26001,21.11087,21.110535,21.111359,21.11087,11.694092,15.858704,17.458801,16.690582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.19617,2.9806602e-05,10.8052635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.017705,52.267372,0.11375582,20.233452,49.495514,8.330017
43067,22024020.0,0.0,16.26944,16.27002,21.11081,21.110443,21.111328,21.1109,11.694336,15.853973,17.464417,16.7099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.8146,2.974277e-05,10.800708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.028122,52.267372,0.11375582,20.310598,49.495514,8.330017
43068,22024080.0,0.0,16.27945,16.279999,21.11081,21.110443,21.111237,21.110931,11.69455,15.851196,17.469025,16.727753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.4803,2.9681672e-05,10.801562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.034355,52.267372,0.11375582,20.363285,49.495514,8.330017
43069,22024140.0,0.0,16.289429,16.290009,21.11084,21.110504,21.111176,21.110962,11.694794,15.850372,17.472443,16.743011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1944,2.9623352e-05,10.807598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.036387,52.267372,0.11375582,20.389326,49.495514,8.330017
43070,22024200.0,0.0,16.299438,16.300018,21.11087,21.110657,21.111115,21.111023,11.695038,15.851379,17.474426,16.753326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9593,2.9567926e-05,10.817377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.034327,52.267372,0.11375582,20.38832,49.495514,8.330017
43071,22024260.0,0.0,16.309448,16.309998,21.110748,21.110565,21.11081,21.1109,11.695282,15.863037,17.48114,16.768219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7821,2.951579e-05,10.904506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.081772,52.267372,0.11375582,20.519793,49.495514,8.330017
43072,22024320.0,0.0,16.319427,16.320007,21.110626,21.110535,21.110596,21.11084,11.695557,15.880066,17.489807,16.783997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.65045,2.946621e-05,10.968813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.109932,52.267372,0.11375582,20.565884,49.495514,8.330017
43073,22024380.0,0.0,16.329437,16.330017,21.110596,21.110596,21.110413,21.110779,11.695831,15.900452,17.49939,16.797028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5782,2.941991e-05,11.03261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.136541,52.267372,0.11375582,20.59221,49.495514,8.330017
43074,22024440.0,0.0,16.339447,16.339996,21.110596,21.110718,21.110321,21.110748,11.696106,15.922333,17.509064,16.806427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5659,2.9376968e-05,11.091036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.159692,52.267372,0.11375582,20.595808,49.495514,8.330017
43075,22024500.0,0.0,16.349426,16.350006,21.110657,21.11087,21.11029,21.110748,11.696411,15.9444275,17.518372,16.811707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.6147,2.9337405e-05,11.141183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.178345,52.267372,0.11375582,20.578176,49.495514,8.330017
43076,22024560.0,0.0,16.359436,16.360016,21.110565,21.110748,21.110138,21.110657,11.696716,15.97171,17.53186,16.822113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.72894,2.930146e-05,11.242813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.23916,52.267372,0.11375582,20.696356,49.495514,8.330017
43077,22024620.0,0.0,16.369446,16.369995,21.110504,21.110687,21.110107,21.110596,11.6970215,15.999481,17.546692,16.834381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9052,2.926889e-05,11.309339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.278821,52.267372,0.11375582,20.742472,49.495514,8.330017
43078,22024680.0,0.0,16.379425,16.380005,21.110504,21.110687,21.110138,21.110565,11.697327,16.025238,17.561432,16.845825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1502,2.9240056e-05,11.360526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.312565,52.267372,0.11375582,20.772938,49.495514,8.330017
43079,22024740.0,0.0,16.389435,16.390015,21.110565,21.110748,21.11026,21.110596,11.697662,16.04657,17.574646,16.854797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.4654,2.921505e-05,11.39296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.337721,52.267372,0.11375582,20.785458,49.495514,8.330017
43080,22024800.0,0.0,16.399414,16.399994,21.110657,21.11084,21.110413,21.110657,11.697998,16.062195,17.585297,16.860718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.8528,2.9194052e-05,11.407319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.353453,52.267372,0.11375582,20.783745,49.495514,8.330017
43081,22024860.0,0.0,21.106476,16.409912,21.106506,21.105255,21.107178,21.106293,14.263733,14.691528,15.552734,15.31427,0.0,0.032119688,0.032119688,0.049647853,250.0,18.300018,0.0,0.0,0.0,391.58328,9.54197e-21,0.0,52.234,250.30093,2.7462966e-05,96.0,0.11388729,69.99996,252.84381,211.13086,0.0,52.234,0.11388721,0.0,49.461475,8.330017
43082,22024920.0,0.0,21.102478,16.419678,21.102478,21.100494,21.106812,21.101501,17.227173,17.244873,17.258362,17.182251,0.0,0.032104395,0.032104395,0.049620293,250.0,18.300018,0.0,0.0,0.0,224.09035,9.54197e-21,10.582878,52.22543,250.26146,-2.054088e-10,96.0,0.11382903,70.0,252.81711,211.07747,10.653859,52.22543,0.11382899,19.765266,49.453102,8.330017
43083,22024980.0,0.0,21.108337,16.42926,21.108582,21.108673,21.11493,21.104156,19.11737,19.180298,19.185791,19.208221,0.0,0.03209387,0.03209387,0.04960131,250.0,18.300018,0.0,0.0,0.0,115.41865,9.54197e-21,6.013827,52.221363,250.22195,1.2572874,96.0,0.11377472,68.2398,252.79645,211.03468,6.0024157,52.221363,0.11378926,11.031825,49.449165,8.330017
43084,22025040.0,0.0,19.672455,16.43866,21.12091,21.124481,21.127869,21.11142,20.107697,20.178253,20.180176,20.225037,0.0,0.03203619,0.03203619,0.049496558,250.0,18.300018,0.0,0.0,0.0,-1.3733975,9.54197e-21,2.3564882,52.236015,250.28711,24.76843,96.0,0.073836826,35.324196,252.76544,210.94109,2.3530965,52.236015,0.11356848,4.4825597,49.464363,8.330017
43085,22025100.0,0.0,16.728699,16.447937,21.135376,21.142761,21.142242,21.120148,19.98767,20.211578,20.260315,20.316193,0.0,0.0320231,0.0320231,0.04947404,250.0,18.300018,0.0,0.0,0.0,-162.70766,9.54197e-21,0.0,52.271225,249.87239,42.99821,96.0,0.003802877,9.802503,252.7932,210.70285,0.0,52.271225,0.1135192,0.0,49.50016,8.330017
43086,22025160.0,0.0,16.487152,16.457,21.14856,21.15918,21.155334,21.12793,18.870697,19.846405,19.873077,19.951263,0.0,0.032052036,0.032052036,0.049526993,250.0,18.300018,0.0,0.0,0.0,-137.49118,9.54197e-21,0.0,52.286274,249.81815,44.50259,96.0,0.00095030654,7.696374,252.827,210.73973,0.0,52.286274,0.11363153,0.0,49.515053,8.330017
43087,22025220.0,0.0,17.903381,16.465912,21.159332,21.172577,21.166412,21.133728,17.89209,19.136536,19.151123,19.274963,0.0,0.032078985,0.032078985,0.049575996,250.0,18.300018,0.0,0.0,0.0,-13.188691,9.54197e-21,0.0,52.291275,250.01567,35.2857,96.0,0.03677857,20.600016,252.81578,210.89867,0.0,52.291275,0.11373429,0.0,49.51983,8.330017
43088,22025280.0,0.0,19.017487,16.47467,21.167114,21.18222,21.174988,21.137207,17.755676,18.507477,18.515472,18.652588,0.0,0.03208807,0.03208807,0.049592093,250.0,18.300018,0.0,0.0,0.0,65.292206,9.54197e-21,0.0,52.288162,250.07239,28.02715,96.0,0.06251909,30.76199,252.79982,210.94687,0.0,52.288162,0.113768265,0.0,49.516487,8.330017
43089,22025340.0,0.0,19.05545,16.483246,21.172913,21.189514,21.182098,21.139282,18.175232,18.26297,18.267334,18.370514,0.0,0.032083545,0.032083545,0.049583472,250.0,18.300018,0.0,0.0,0.0,53.038853,9.54197e-21,0.0,52.285892,250.06252,28.232342,96.0,0.061767474,30.47472,252.79298,210.93169,0.0,52.285892,0.113750495,0.0,49.51411,8.330017
43090,22025400.0,0.0,18.434631,16.491669,21.178314,21.196228,21.188965,21.141144,18.534454,18.324219,18.32663,18.37967,0.0,0.032077264,0.032077264,0.04957207,250.0,18.300018,0.0,0.0,0.0,0.23378326,9.54197e-21,0.0,52.28998,250.00291,32.55146,96.0,0.046227977,24.427956,252.7946,210.88771,0.0,52.28998,0.11372645,0.0,49.51826,8.330017
43091,22025460.0,0.0,17.987976,16.499908,21.18332,21.20227,21.195465,21.143005,18.548248,18.434814,18.436127,18.456543,0.0,0.03207912,0.03207912,0.049575493,250.0,18.300018,0.0,0.0,0.0,-29.431068,9.54197e-21,0.0,52.294125,249.94711,35.563614,96.0,0.0358404,20.210938,252.80363,210.86359,0.0,52.294125,0.113733694,0.0,49.522408,8.330017
43092,22025520.0,0.0,17.996399,16.507996,21.188507,21.208466,21.202148,21.14502,18.354889,18.440521,18.441223,18.45401,0.0,0.032082092,0.032082092,0.04958084,250.0,18.300018,0.0,0.0,0.0,-21.725914,9.54197e-21,0.0,52.295673,249.95909,35.38599,96.0,0.036437046,20.459612,252.80864,210.87619,0.0,52.295673,0.11374509,0.0,49.52391,8.330017
43093,22025580.0,0.0,18.250366,16.51593,21.19345,21.214386,21.208618,21.146881,18.204498,18.359344,18.359741,18.376312,0.0,0.032084595,0.032084595,0.049585316,250.0,18.300018,0.0,0.0,0.0,0.17609954,9.54197e-21,0.0,52.2959,249.99287,33.5962,96.0,0.04256476,22.965322,252.8077,210.89874,0.0,52.2959,0.11375456,0.0,49.524086,8.330017
43094,22025640.0,0.0,18.442444,16.523682,21.198029,21.219818,21.214783,21.148468,18.200897,18.28305,18.283264,18.30066,0.0,0.03208574,0.03208574,0.04958731,250.0,18.300018,0.0,0.0,0.0,12.67785,9.54197e-21,0.0,52.295326,250.0091,32.386284,96.0,0.04682956,24.659203,252.80544,210.90938,0.0,52.295326,0.1137588,0.0,49.523476,8.330017
43095,22025700.0,0.0,18.435425,16.53125,21.202362,21.224976,21.220795,21.149872,18.284637,18.265686,18.265808,18.277344,0.0,0.03208501,0.03208501,0.04958593,250.0,18.300018,0.0,0.0,0.0,9.209855,9.54197e-21,0.0,52.2951,250.0055,32.549503,96.0,0.046248637,24.430695,252.80469,210.90591,0.0,52.2951,0.113755934,0.0,49.52324,8.330017
43096,22025760.0,0.0,18.322021,16.538666,21.206177,21.2294,21.226196,21.151062,18.348022,18.292236,18.292297,18.296112,0.0,0.032084256,0.032084256,0.04958455,250.0,18.300018,0.0,0.0,0.0,-0.42710435,9.54197e-21,0.0,52.29558,249.993,33.385555,96.0,0.043300208,23.260223,252.806,210.89792,0.0,52.29558,0.113753036,0.0,49.523724,8.330017
43097,22025820.0,0.0,18.243591,16.545929,21.210052,21.233917,21.23169,21.152374,18.347412,18.31961,18.319641,18.319183,0.0,0.032084364,0.032084364,0.04958475,250.0,18.300018,0.0,0.0,0.0,-5.493935,9.54197e-21,0.0,52.296127,249.9861,33.94347,96.0,0.041356638,22.479143,252.80803,210.89468,0.0,52.296127,0.113753475,0.0,49.52426,8.330017
43098,22025880.0,0.0,18.250366,16.553009,21.21399,21.238525,21.237213,21.153687,18.310608,18.323303,18.323303,18.322906,0.0,0.032084893,0.032084893,0.0495857,250.0,18.300018,0.0,0.0,0.0,-3.711864,9.54197e-21,0.0,52.296318,249.98961,33.907665,96.0,0.041481636,22.529264,252.80917,210.89761,0.0,52.296318,0.113755494,0.0,49.524452,8.330017
43099,22025940.0,0.0,18.297577,16.559937,21.217896,21.243042,21.242706,21.154999,18.284912,18.310394,18.310394,18.311615,0.0,0.032085307,0.032085307,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.2794183,9.54197e-21,0.0,52.296238,249.9962,33.613213,96.0,0.0425064,22.941504,252.80927,210.90186,0.0,52.296238,0.113757074,0.0,49.52436,8.330017
43100,22026000.0,0.0,18.327057,16.56668,21.22171,21.247467,21.248108,21.15625,18.286713,18.299072,18.299072,18.300873,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,2.1222,9.54197e-21,0.0,52.29609,249.99939,33.46,96.0,0.043041598,23.156006,252.80908,210.9036,0.0,52.29609,0.11375728,0.0,49.524204,8.330017
43101,22026060.0,0.0,18.326294,16.573242,21.225067,21.251282,21.253021,21.157288,18.30017,18.2966,18.2966,18.297852,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,1.5882182,9.54197e-21,0.0,52.296032,249.99905,33.514587,96.0,0.042850524,23.07958,252.80916,210.90312,0.0,52.296032,0.11375675,0.0,49.524147,8.330017
43102,22026120.0,0.0,18.307587,16.579681,21.228394,21.255096,21.257904,21.158295,18.311096,18.301239,18.301239,18.301453,0.0,0.032085095,0.032085095,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.018313289,9.54197e-21,0.0,52.296078,249.99704,33.684856,96.0,0.0422563,22.8412,252.80957,210.9018,0.0,52.296078,0.11375622,0.0,49.524197,8.330017
43103,22026180.0,0.0,18.295044,16.585938,21.23172,21.258911,21.262787,21.159363,18.310883,18.305725,18.305725,18.30542,0.0,0.032085087,0.032085087,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.82239646,9.54197e-21,0.0,52.296143,249.99612,33.804436,96.0,0.041840266,22.673788,252.81007,210.9013,0.0,52.296143,0.113756195,0.0,49.52426,8.330017
43104,22026240.0,0.0,18.294281,16.59201,21.235046,21.262695,21.26767,21.1604,18.305786,18.306793,18.306793,18.306519,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.681607,9.54197e-21,0.0,52.296173,249.99657,33.840706,96.0,0.04171439,22.623016,252.81046,210.90167,0.0,52.296173,0.11375642,0.0,49.524292,8.330017
43105,22026300.0,0.0,18.300812,16.59793,21.238373,21.26648,21.272522,21.161438,18.301117,18.305115,18.305115,18.305176,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.08692523,9.54197e-21,0.0,52.29616,249.99763,33.828297,96.0,0.041757565,22.64038,252.81065,210.90234,0.0,52.29616,0.11375664,0.0,49.52428,8.330017
43106,22026360.0,0.0,18.30658,16.603668,21.241333,21.269775,21.276947,21.162323,18.300262,18.303009,18.303009,18.303253,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.3207687,9.54197e-21,0.0,52.29614,249.9984,33.82272,96.0,0.04177696,22.64819,252.81079,210.90276,0.0,52.29614,0.11375669,0.0,49.524258,8.330017
43107,22026420.0,0.0,18.307434,16.609253,21.244232,21.27304,21.281372,21.163177,18.302094,18.302185,18.302185,18.302399,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.3108534,9.54197e-21,0.0,52.296127,249.99847,33.8513,96.0,0.04167768,22.608181,252.81096,210.90276,0.0,52.296127,0.11375661,0.0,49.524246,8.330017
43108,22026480.0,0.0,18.304688,16.614685,21.247131,21.276276,21.285767,21.164032,18.304169,18.302673,18.302673,18.302765,0.0,0.032085173,0.032085173,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.059002977,9.54197e-21,0.0,52.29614,249.99818,33.90333,96.0,0.04149708,22.535337,252.81116,210.90254,0.0,52.29614,0.113756515,0.0,49.52425,8.330017
43109,22026540.0,0.0,18.30191,16.619934,21.25,21.27948,21.29013,21.164886,18.304688,18.303497,18.303497,18.303436,0.0,0.03208516,0.03208516,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.1370924,9.54197e-21,0.0,52.29615,249.99796,33.9535,96.0,0.04132316,22.465101,252.8114,210.9024,0.0,52.29615,0.11375648,0.0,49.524265,8.330017
43110,22026600.0,0.0,18.301483,16.625,21.252869,21.282684,21.294495,21.165771,18.303833,18.30368,18.30368,18.30365,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.13066012,9.54197e-21,0.0,52.296154,249.99803,33.98591,96.0,0.041210927,22.41973,252.81161,210.90245,0.0,52.296154,0.1137565,0.0,49.524273,8.330017
43111,22026660.0,0.0,18.30188,16.629913,21.255432,21.285492,21.298492,21.166473,18.302948,18.303528,18.303528,18.303528,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.06812919,9.54197e-21,0.0,52.29616,249.99818,34.011494,96.0,0.041122384,22.383911,252.81181,210.90256,0.0,52.29616,0.11375654,0.0,49.524277,8.330017
43112,22026720.0,0.0,18.302643,16.634674,21.257965,21.288239,21.30246,21.167175,18.30246,18.303192,18.303192,18.303223,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0024654658,9.54197e-21,0.0,52.29616,249.99835,34.034096,96.0,0.041044194,22.352268,252.81198,210.90265,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43113,22026780.0,0.0,18.303009,16.639252,21.260468,21.290985,21.306427,21.167877,18.30249,18.302917,18.302917,18.302979,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.025175385,9.54197e-21,0.0,52.29616,249.99844,34.059113,96.0,0.040957674,22.317242,252.81215,210.9027,0.0,52.29616,0.11375655,0.0,49.524277,8.330017
43114,22026840.0,0.0,18.30304,16.643677,21.26297,21.293732,21.310394,21.16858,18.302612,18.302765,18.302765,18.302795,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.02498653,9.54197e-21,0.0,52.29616,249.99849,34.0857,96.0,0.040865775,22.280016,252.81232,210.90271,0.0,52.29616,0.11375655,0.0,49.52428,8.330017
43115,22026900.0,0.0,18.302734,16.647919,21.265472,21.296448,21.3143,21.16925,18.302765,18.302704,18.302704,18.302734,0.0,0.03208518,0.03208518,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0029555007,9.54197e-21,0.0,52.29617,249.99849,34.11374,96.0,0.040768933,22.240767,252.81247,210.90271,0.0,52.29617,0.11375654,0.0,49.52428,8.330017
43116,22026960.0,0.0,18.302277,16.652008,21.26767,21.298767,21.317902,21.16983,18.302734,18.302734,18.302734,18.302765,0.0,0.03208518,0.03208518,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.022828827,9.54197e-21,0.0,52.29617,249.9985,34.141266,96.0,0.040673904,22.202229,252.81264,210.90273,0.0,52.29617,0.11375654,0.0,49.524284,8.330017
43117,22027020.0,0.0,18.302032,16.655914,21.269867,21.301117,21.321503,21.17038,18.302582,18.302704,18.302704,18.302704,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.029739983,9.54197e-21,0.0,52.29617,249.99855,34.166428,96.0,0.040587094,22.167002,252.8128,210.90274,0.0,52.29617,0.11375655,0.0,49.52429,8.330017
43118,22027080.0,0.0,18.302002,16.659668,21.272034,21.303406,21.325073,21.170929,18.302368,18.302612,18.302612,18.302612,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.021602219,9.54197e-21,0.0,52.296173,249.99861,34.1893,96.0,0.04050822,22.13498,252.81294,210.90279,0.0,52.296173,0.11375655,0.0,49.52429,8.330017
43119,22027140.0,0.0,18.302032,16.663269,21.2742,21.305725,21.328644,21.171478,18.302216,18.30249,18.30249,18.30252,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.012938271,9.54197e-21,0.0,52.296173,249.99867,34.211205,96.0,0.04043272,22.104311,252.8131,210.90282,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43120,22027200.0,0.0,18.302124,16.666687,21.276367,21.307983,21.332214,21.172058,18.302124,18.302338,18.302338,18.302368,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,7.7284916e-05,9.54197e-21,0.0,52.296173,249.99873,34.231743,96.0,0.040361974,22.075562,252.81323,210.90285,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43121,22027260.0,0.0,18.302032,16.669922,21.27826,21.309937,21.33545,21.172485,18.302094,18.302246,18.302246,18.302277,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0028376577,9.54197e-21,0.0,52.296173,249.99878,34.25248,96.0,0.04029056,22.046526,252.81335,210.90288,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43122,22027320.0,0.0,18.30185,16.673004,21.28012,21.31186,21.338684,21.172913,18.302063,18.302155,18.302155,18.302185,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.010068251,9.54197e-21,0.0,52.296173,249.99883,34.27277,96.0,0.040220723,22.018122,252.81349,210.9029,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43123,22027380.0,0.0,18.301697,16.675934,21.282013,21.313782,21.341919,21.17334,18.301971,18.302094,18.302094,18.302124,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.015427153,9.54197e-21,0.0,52.296173,249.99886,34.292168,96.0,0.04015399,21.990967,252.81361,210.90291,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43124,22027440.0,0.0,18.301605,16.67868,21.283844,21.315704,21.345123,21.173767,18.30185,18.302002,18.302002,18.302032,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.014791648,9.54197e-21,0.0,52.296173,249.99892,34.31025,96.0,0.04009181,21.965652,252.81374,210.90294,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43125,22027500.0,0.0,18.301544,16.681244,21.285706,21.317596,21.348328,21.174194,18.301758,18.30191,18.30191,18.30194,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.012806533,9.54197e-21,0.0,52.296173,249.99896,34.327385,96.0,0.040032905,21.941662,252.81384,210.90297,0.0,52.296173,0.11375657,0.0,49.52429,8.330017
43126,22027560.0,0.0,18.301453,16.683685,21.287323,21.319183,21.351288,21.1745,18.301666,18.301819,18.301819,18.30185,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.010728917,9.54197e-21,0.0,52.29617,249.99901,34.343357,96.0,0.039978024,21.919302,252.81395,210.903,0.0,52.29617,0.113756575,0.0,49.52429,8.330017
43127,22027620.0,0.0,18.301361,16.685913,21.28894,21.32077,21.354218,21.174835,18.301544,18.301727,18.301727,18.301758,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.010109158,9.54197e-21,0.0,52.29617,249.99907,34.358494,96.0,0.03992603,21.898111,252.81406,210.90302,0.0,52.29617,0.113756575,0.0,49.52429,8.330017
43128,22027680.0,0.0,18.3013,16.688019,21.290527,21.322357,21.357117,21.17514,18.301483,18.301636,18.301636,18.301666,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.009660811,9.54197e-21,0.0,52.29617,249.99911,34.37282,96.0,0.039876822,21.87805,252.81415,210.90305,0.0,52.29617,0.113756575,0.0,49.524284,8.330017
43129,22027740.0,0.0,18.301208,16.68991,21.292145,21.323914,21.360046,21.175446,18.301392,18.301544,18.301544,18.301575,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.009393939,9.54197e-21,0.0,52.29617,249.99916,34.38633,96.0,0.039830443,21.859138,252.81424,210.90308,0.0,52.29617,0.113756575,0.0,49.524284,8.330017
43130,22027800.0,0.0,18.301147,16.69168,21.293732,21.32547,21.362946,21.17575,18.3013,18.301453,18.301453,18.301483,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.009241625,9.54197e-21,0.0,52.29617,249.9992,34.399063,96.0,0.039786752,21.841312,252.81432,210.90309,0.0,52.29617,0.113756575,0.0,49.52428,8.330017
43131,22027860.0,0.0,18.300995,16.693268,21.295105,21.326752,21.3656,21.175995,18.301239,18.301361,18.301361,18.301392,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011950034,9.54197e-21,0.0,52.29616,249.99925,34.41097,96.0,0.039745905,21.824644,252.8144,210.90312,0.0,52.29616,0.113756575,0.0,49.52428,8.330017
43132,22027920.0,0.0,18.300903,16.694672,21.296478,21.328033,21.368256,21.176208,18.301147,18.30127,18.30127,18.3013,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.013214942,9.54197e-21,0.0,52.29616,249.9993,34.421825,96.0,0.039708663,21.809444,252.81447,210.90315,0.0,52.29616,0.113756575,0.0,49.524277,8.330017
43133,22027980.0,0.0,18.300812,16.695923,21.297821,21.329285,21.37088,21.176422,18.301025,18.301178,18.301178,18.301208,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.011905536,9.54197e-21,0.0,52.29616,249.99936,34.431625,96.0,0.039675064,21.795727,252.81454,210.90317,0.0,52.29616,0.113756575,0.0,49.524277,8.330017
43134,22028040.0,0.0,18.30075,16.696991,21.299164,21.330536,21.373505,21.176636,18.300934,18.301086,18.301086,18.301117,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010438432,9.54197e-21,0.0,52.296154,249.9994,34.44058,96.0,0.039644364,21.783192,252.8146,210.9032,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43135,22028100.0,0.0,18.30069,16.697937,21.300507,21.331787,21.37613,21.17685,18.300842,18.300995,18.300995,18.301025,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.008142615,9.54197e-21,0.0,52.296154,249.99945,34.448616,96.0,0.039616812,21.771938,252.81467,210.90323,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43136,22028160.0,0.0,18.300568,16.69867,21.301666,21.332794,21.37854,21.176971,18.300781,18.300903,18.300903,18.300934,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010267518,9.54197e-21,0.0,52.296154,249.9995,34.455975,96.0,0.039591596,21.761637,252.81471,210.90324,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43137,22028220.0,0.0,18.300446,16.69925,21.302826,21.333801,21.38092,21.177094,18.30069,18.300842,18.300842,18.300842,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.012165945,9.54197e-21,0.0,52.29615,249.99954,34.462418,96.0,0.039569516,21.752615,252.81477,210.90327,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
43138,22028280.0,0.0,18.300385,16.699677,21.303955,21.334778,21.383331,21.177216,18.300598,18.30075,18.30075,18.30075,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.012063552,9.54197e-21,0.0,52.29615,249.9996,34.46786,96.0,0.03955087,21.744997,252.8148,210.90329,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
