,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43139,22028340.0,0.0,18.300293,16.69992,21.305115,21.335785,21.385681,21.177338,18.300507,18.30066,18.30066,18.30066,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0104997875,9.54197e-21,0.0,52.29615,249.99965,34.472347,96.0,0.0395355,21.738714,252.81485,210.90332,0.0,52.29615,0.113756575,0.0,49.524265,8.330017
43140,22028400.0,0.0,18.300232,16.700012,21.306244,21.336761,21.388062,21.17746,18.300415,18.300568,18.300568,18.300568,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010005194,9.54197e-21,0.0,52.296143,249.9997,34.475906,96.0,0.03952331,21.733734,252.81488,210.90335,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43141,22028460.0,0.0,18.300049,16.699738,21.30719,21.337494,21.390228,21.17749,18.300323,18.300476,18.300476,18.300476,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.012314446,9.54197e-21,0.0,52.296143,249.99974,34.478626,96.0,0.03951399,21.729923,252.81491,210.90337,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43142,22028520.0,0.0,18.299713,16.698975,21.308105,21.338196,21.392395,21.17752,18.300201,18.300354,18.300354,18.300385,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.023695065,9.54197e-21,0.0,52.296143,249.9998,34.47983,96.0,0.03950986,21.728233,252.81493,210.9034,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43143,22028580.0,0.0,18.299377,16.697693,21.309052,21.338928,21.394562,21.177551,18.300018,18.300232,18.300232,18.300262,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.031877134,9.54197e-21,0.0,52.29614,249.99988,34.47855,96.0,0.03951426,21.730032,252.81493,210.90344,0.0,52.29614,0.11375659,0.0,49.524258,8.330017
43144,22028640.0,0.0,18.299042,16.695923,21.309967,21.33963,21.396698,21.177582,18.299744,18.30008,18.30008,18.30011,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.037950743,9.54197e-21,0.0,52.29614,249.99997,34.474934,96.0,0.039526645,21.735092,252.81493,210.90349,0.0,52.29614,0.11375659,0.0,49.524254,8.330017
43145,22028700.0,0.0,18.298828,16.693695,21.310883,21.340363,21.398834,21.177612,18.299469,18.299866,18.299866,18.299896,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.034507494,9.54197e-21,0.0,52.29613,250.00009,34.468212,96.0,0.039549667,21.7445,252.81491,210.90356,0.0,52.29613,0.113756604,0.0,49.524246,8.330017
43146,22028760.0,0.0,18.298676,16.69101,21.311646,21.34082,21.400787,21.177582,18.299194,18.299591,18.299591,18.299652,0.0,0.032085195,0.032085195,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.027934864,9.54197e-21,0.0,52.296127,250.00023,34.4587,96.0,0.03958228,21.757824,252.81488,210.90363,0.0,52.296127,0.113756604,0.0,49.524246,8.330017
43147,22028820.0,0.0,18.298523,16.687897,21.312408,21.341309,21.40274,21.17752,18.29895,18.299347,18.299347,18.299408,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.023150021,9.54197e-21,0.0,52.29612,250.00035,34.44703,96.0,0.039622266,21.774158,252.81483,210.90369,0.0,52.29612,0.113756604,0.0,49.52424,8.330017
43148,22028880.0,0.0,18.29834,16.684326,21.31314,21.341797,21.404694,21.17746,18.298737,18.299133,18.299133,18.299164,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021175575,9.54197e-21,0.0,52.296112,250.00047,34.433563,96.0,0.039668433,21.793015,252.81479,210.90375,0.0,52.296112,0.113756604,0.0,49.52423,8.330017
43149,22028940.0,0.0,18.298157,16.68039,21.313873,21.342255,21.406616,21.17743,18.298553,18.29889,18.29889,18.29895,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.020454802,9.54197e-21,0.0,52.296112,250.00058,34.418304,96.0,0.039720748,21.814371,252.81471,210.90381,0.0,52.296112,0.113756604,0.0,49.524227,8.330017
43150,22029000.0,0.0,18.297974,16.676025,21.314606,21.342712,21.40857,21.177368,18.29837,18.298706,18.298706,18.298767,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021679496,9.54197e-21,0.0,52.29611,250.00069,34.401287,96.0,0.039779138,21.8382,252.81464,210.90387,0.0,52.29611,0.113756604,0.0,49.524223,8.330017
43151,22029060.0,0.0,18.29776,16.671326,21.315186,21.342987,21.410309,21.177246,18.298187,18.298523,18.298523,18.298553,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.023652282,9.54197e-21,0.0,52.2961,250.0008,34.38241,96.0,0.039843924,21.864628,252.81454,210.90392,0.0,52.2961,0.113756604,0.0,49.52422,8.330017
43152,22029120.0,0.0,18.297577,16.66623,21.315765,21.343231,21.412079,21.177124,18.298004,18.29831,18.29831,18.29837,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.023483017,9.54197e-21,0.0,52.296097,250.0009,34.361572,96.0,0.03991547,21.8938,252.81444,210.90398,0.0,52.296097,0.11375661,0.0,49.52421,8.330017
43153,22029180.0,0.0,18.297455,16.660797,21.316345,21.343475,21.413818,21.177002,18.297821,18.298126,18.298126,18.298187,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.02051338,9.54197e-21,0.0,52.29609,250.001,34.33883,96.0,0.03999359,21.925638,252.81433,210.90402,0.0,52.29609,0.11375661,0.0,49.524204,8.330017
43154,22029240.0,0.0,18.297333,16.65503,21.316895,21.34372,21.415588,21.17688,18.297638,18.297943,18.297943,18.298004,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.017256714,9.54197e-21,0.0,52.296085,250.0011,34.314518,96.0,0.040077146,21.959673,252.81421,210.90407,0.0,52.296085,0.11375661,0.0,49.5242,8.330017
43155,22029300.0,0.0,18.29721,16.648956,21.317474,21.343964,21.417328,21.176758,18.297485,18.29776,18.29776,18.297821,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0150645375,9.54197e-21,0.0,52.296078,250.00119,34.288895,96.0,0.040165268,21.995548,252.81407,210.90411,0.0,52.296078,0.11375661,0.0,49.524193,8.330017
43156,22029360.0,0.0,18.297058,16.642578,21.317902,21.344025,21.418915,21.176544,18.297363,18.297607,18.297607,18.297668,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.015690062,9.54197e-21,0.0,52.296074,250.00128,34.261868,96.0,0.04025827,22.033386,252.81392,210.90416,0.0,52.296074,0.11375661,0.0,49.52419,8.330017
43157,22029420.0,0.0,18.296936,16.635925,21.318298,21.344086,21.420502,21.176361,18.297241,18.297455,18.297455,18.297516,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.016214665,9.54197e-21,0.0,52.296066,250.00136,34.23354,96.0,0.0403558,22.073044,252.81377,210.9042,0.0,52.296066,0.11375661,0.0,49.52418,8.330017
43158,22029480.0,0.0,18.296814,16.628998,21.318726,21.344147,21.422058,21.176178,18.297089,18.297333,18.297333,18.297363,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.01584929,9.54197e-21,0.0,52.29606,250.00143,34.20398,96.0,0.04045765,22.11443,252.81361,210.90424,0.0,52.29606,0.11375661,0.0,49.524178,8.330017
43159,22029540.0,0.0,18.296722,16.621826,21.319122,21.344208,21.423645,21.175964,18.296967,18.29718,18.29718,18.297241,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.014005481,9.54197e-21,0.0,52.296055,250.0015,34.1731,96.0,0.040564105,22.15766,252.81345,210.90428,0.0,52.296055,0.11375661,0.0,49.52417,8.330017
43160,22029600.0,0.0,18.296661,16.61441,21.31955,21.344238,21.425201,21.175781,18.296875,18.297058,18.297058,18.297089,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.011409576,9.54197e-21,0.0,52.296047,250.00157,34.141167,96.0,0.040674288,22.202372,252.81326,210.90431,0.0,52.296047,0.11375661,0.0,49.524162,8.330017
43161,22029660.0,0.0,18.29657,16.606781,21.319824,21.344116,21.426636,21.175537,18.296753,18.296936,18.296936,18.296967,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.010948811,9.54197e-21,0.0,52.296043,250.00163,34.108276,96.0,0.04078783,22.248415,252.81308,210.90434,0.0,52.296043,0.11375661,0.0,49.52416,8.330017
43162,22029720.0,0.0,18.296478,16.598938,21.320099,21.343994,21.42807,21.175293,18.296661,18.296844,18.296844,18.296875,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.010969528,9.54197e-21,0.0,52.296036,250.00168,34.0745,96.0,0.040904514,22.2957,252.8129,210.90437,0.0,52.296036,0.11375663,0.0,49.52415,8.330017
43163,22029780.0,0.0,18.296387,16.590881,21.320404,21.343903,21.429474,21.175049,18.29657,18.296753,18.296753,18.296783,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.009955863,9.54197e-21,0.0,52.296024,250.00174,34.039864,96.0,0.041024268,22.34419,252.8127,210.9044,0.0,52.296024,0.11375663,0.0,49.524143,8.330017
43164,22029840.0,0.0,18.296356,16.582672,21.320679,21.34378,21.430908,21.174774,18.296509,18.296661,18.296661,18.296661,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.008720515,9.54197e-21,0.0,52.29602,250.00179,34.004536,96.0,0.04114649,22.39365,252.81252,210.90443,0.0,52.29602,0.11375663,0.0,49.524136,8.330017
43165,22029900.0,0.0,18.296295,16.57431,21.320953,21.343658,21.432312,21.17453,18.296417,18.29657,18.29657,18.2966,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0067298748,9.54197e-21,0.0,52.296013,250.00183,33.96844,96.0,0.041271474,22.444183,252.8123,210.90445,0.0,52.296013,0.11375663,0.0,49.524128,8.330017
43166,22029960.0,0.0,18.296234,16.565765,21.321106,21.343384,21.433594,21.174225,18.296356,18.296478,18.296478,18.296509,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.006518344,9.54197e-21,0.0,52.296,250.00186,33.931816,96.0,0.041398376,22.495459,252.8121,210.90448,0.0,52.296,0.11375663,0.0,49.52412,8.330017
43167,22030020.0,0.0,18.296204,16.557129,21.321259,21.343079,21.434875,21.17392,18.296326,18.296417,18.296417,18.296448,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006412666,9.54197e-21,0.0,52.295994,250.00189,33.894672,96.0,0.041527163,22.547457,252.81189,210.9045,0.0,52.295994,0.11375664,0.0,49.52411,8.330017
43168,22030080.0,0.0,18.296173,16.54837,21.321411,21.342804,21.436157,21.173615,18.296265,18.296356,18.296356,18.296387,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.005267587,9.54197e-21,0.0,52.295982,250.00192,33.857025,96.0,0.041657805,22.600163,252.81168,210.90451,0.0,52.295982,0.11375664,0.0,49.5241,8.330017
43169,22030140.0,0.0,18.296173,16.53952,21.321564,21.34253,21.437408,21.17334,18.296234,18.296295,18.296295,18.296326,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0035520217,9.54197e-21,0.0,52.29598,250.00195,33.819016,96.0,0.041789807,22.653376,252.81146,210.90453,0.0,52.29598,0.11375664,0.0,49.524094,8.330017
43170,22030200.0,0.0,18.296143,16.5307,21.321716,21.342255,21.43866,21.173035,18.296204,18.296265,18.296265,18.296265,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0021855347,9.54197e-21,0.0,52.295963,250.00198,33.781456,96.0,0.041920338,22.70596,252.81125,210.90454,0.0,52.295963,0.11375664,0.0,49.524082,8.330017
43171,22030260.0,0.0,18.296112,16.521545,21.321777,21.341827,21.43985,21.172668,18.296173,18.296234,18.296234,18.296234,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0023328573,9.54197e-21,0.0,52.29595,250.002,33.742348,96.0,0.04205636,22.760712,252.81102,210.90454,0.0,52.29595,0.11375665,0.0,49.52407,8.330017
43172,22030320.0,0.0,18.296112,16.512482,21.321808,21.34143,21.440979,21.172333,18.296143,18.296204,18.296204,18.296204,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0021151348,9.54197e-21,0.0,52.29594,250.00201,33.703716,96.0,0.042190827,22.8148,252.8108,210.90456,0.0,52.29594,0.11375665,0.0,49.52406,8.330017
43173,22030380.0,0.0,18.296112,16.503387,21.321838,21.341003,21.442139,21.171967,18.296143,18.296173,18.296173,18.296173,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.001391797,9.54197e-21,0.0,52.295937,250.00201,33.665024,96.0,0.042325597,22.86897,252.81058,210.90456,0.0,52.295937,0.11375665,0.0,49.524048,8.330017
43174,22030440.0,0.0,18.296143,16.494263,21.3219,21.340576,21.443268,21.17163,18.296143,18.296143,18.296143,18.296173,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00035810334,9.54197e-21,0.0,52.29592,250.00203,33.626194,96.0,0.042460926,22.923325,252.81035,210.90457,0.0,52.29592,0.11375665,0.0,49.524036,8.330017
43175,22030500.0,0.0,18.296173,16.485138,21.32193,21.34018,21.444427,21.171295,18.296143,18.296143,18.296143,18.296143,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0022368715,9.54197e-21,0.0,52.29591,250.00203,33.587486,96.0,0.042595956,22.97752,252.81013,210.90457,0.0,52.29591,0.11375665,0.0,49.524025,8.330017
43176,22030560.0,0.0,18.296173,16.476013,21.321869,21.3396,21.445435,21.170898,18.296143,18.296143,18.296143,18.296143,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0020783648,9.54197e-21,0.0,52.2959,250.00203,33.548954,96.0,0.042730454,23.031464,252.8099,210.90457,0.0,52.2959,0.113756664,0.0,49.524014,8.330017
43177,22030620.0,0.0,18.296204,16.466919,21.321808,21.33905,21.446472,21.170502,18.296173,18.296143,18.296143,18.296143,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0017941835,9.54197e-21,0.0,52.295883,250.00201,33.510605,96.0,0.04286441,23.085152,252.8097,210.90457,0.0,52.295883,0.113756664,0.0,49.524002,8.330017
43178,22030680.0,0.0,18.296234,16.457855,21.321747,21.338531,21.44751,21.170105,18.296173,18.296173,18.296173,18.296173,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0026904093,9.54197e-21,0.0,52.295868,250.00201,33.47245,96.0,0.04299778,23.13857,252.80946,210.90457,0.0,52.295868,0.113756664,0.0,49.523987,8.330017
43179,22030740.0,0.0,18.296295,16.448853,21.321716,21.337982,21.448517,21.169708,18.296204,18.296173,18.296173,18.296173,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0038074427,9.54197e-21,0.0,52.295856,250.002,33.434643,96.0,0.043130014,23.191496,252.80925,210.90456,0.0,52.295856,0.113756664,0.0,49.52397,8.330017
43180,22030800.0,0.0,18.296356,16.43991,21.321655,21.337433,21.449524,21.169342,18.296234,18.296204,18.296204,18.296204,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0056720003,9.54197e-21,0.0,52.295845,250.00198,33.39712,96.0,0.04326135,23.24403,252.80902,210.90456,0.0,52.295845,0.113756664,0.0,49.52396,8.330017
43181,22030860.0,0.0,18.296387,16.431091,21.321503,21.336761,21.45047,21.168915,18.296295,18.296234,18.296234,18.296234,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.005760201,9.54197e-21,0.0,52.295834,250.00197,33.360104,96.0,0.043391008,23.295858,252.8088,210.90454,0.0,52.295834,0.113756664,0.0,49.523945,8.330017
43182,22030920.0,0.0,18.296448,16.422333,21.32135,21.33609,21.451385,21.168488,18.296326,18.296265,18.296265,18.296265,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.005666682,9.54197e-21,0.0,52.295815,250.00195,33.323578,96.0,0.043519,23.34699,252.8086,210.90454,0.0,52.295815,0.113756664,0.0,49.523933,8.330017
43183,22030980.0,0.0,18.296509,16.413727,21.321198,21.33545,21.45227,21.16803,18.296387,18.296295,18.296295,18.296295,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0064605563,9.54197e-21,0.0,52.295803,250.00192,33.287548,96.0,0.043645345,23.39743,252.80838,210.90453,0.0,52.295803,0.11375668,0.0,49.52392,8.330017
43184,22031040.0,0.0,18.2966,16.405212,21.321045,21.334778,21.453186,21.167633,18.296448,18.296356,18.296356,18.296356,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.007841099,9.54197e-21,0.0,52.295788,250.00189,33.25212,96.0,0.04376966,23.447033,252.80818,210.90451,0.0,52.295788,0.11375668,0.0,49.523907,8.330017
43185,22031100.0,0.0,18.296661,16.396881,21.320892,21.334137,21.454102,21.167206,18.296509,18.296417,18.296417,18.296387,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008971312,9.54197e-21,0.0,52.295773,250.00186,33.217434,96.0,0.04389144,23.495592,252.80797,210.9045,0.0,52.295773,0.11375668,0.0,49.52389,8.330017
43186,22031160.0,0.0,18.296722,16.388702,21.320648,21.333344,21.454926,21.166718,18.29657,18.296478,18.296478,18.296448,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008804252,9.54197e-21,0.0,52.29576,250.00183,33.18342,96.0,0.04401092,23.543211,252.80777,210.90448,0.0,52.29576,0.11375668,0.0,49.52388,8.330017
43187,22031220.0,0.0,18.296814,16.380707,21.320404,21.33258,21.455719,21.16626,18.296661,18.29654,18.29654,18.296509,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.008955433,9.54197e-21,0.0,52.295746,250.0018,33.150166,96.0,0.044127803,23.58977,252.80757,210.90446,0.0,52.295746,0.11375668,0.0,49.523865,8.330017
43188,22031280.0,0.0,18.296906,16.372894,21.32019,21.331818,21.456543,21.165802,18.296722,18.2966,18.2966,18.2966,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.009531264,9.54197e-21,0.0,52.29573,250.00177,33.117752,96.0,0.044241786,23.635145,252.80739,210.90445,0.0,52.29573,0.113756664,0.0,49.52385,8.330017
43189,22031340.0,0.0,18.297028,16.365295,21.319946,21.331055,21.457336,21.165344,18.296814,18.296692,18.296692,18.296661,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.010970635,9.54197e-21,0.0,52.29572,250.00172,33.086124,96.0,0.044353064,23.679426,252.8072,210.90442,0.0,52.29572,0.113756664,0.0,49.523834,8.330017
43190,22031400.0,0.0,18.29715,16.35794,21.319702,21.330292,21.45813,21.164886,18.296906,18.296753,18.296753,18.296753,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.012494476,9.54197e-21,0.0,52.295704,250.00168,33.055477,96.0,0.044460937,23.72233,252.80702,210.9044,0.0,52.295704,0.113756664,0.0,49.523823,8.330017
43191,22031460.0,0.0,18.297241,16.3508,21.319397,21.329437,21.458862,21.164398,18.296997,18.296844,18.296844,18.296814,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0122552635,9.54197e-21,0.0,52.295692,250.00163,33.025867,96.0,0.044565223,23.763786,252.80684,210.90437,0.0,52.295692,0.113756664,0.0,49.523808,8.330017
43192,22031520.0,0.0,18.297333,16.343933,21.319092,21.328552,21.459564,21.16388,18.297089,18.296936,18.296936,18.296936,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.011968683,9.54197e-21,0.0,52.295677,250.00159,32.997284,96.0,0.044665933,23.803802,252.80667,210.90434,0.0,52.295677,0.113756664,0.0,49.523796,8.330017
43193,22031580.0,0.0,18.297455,16.33731,21.318787,21.327698,21.460297,21.163391,18.29721,18.297028,18.297028,18.297028,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.012753061,9.54197e-21,0.0,52.295666,250.00154,32.969734,96.0,0.044763032,23.842373,252.8065,210.90433,0.0,52.295666,0.113756664,0.0,49.52378,8.330017
43194,22031640.0,0.0,18.297577,16.330994,21.318481,21.326843,21.460999,21.162903,18.297302,18.29715,18.29715,18.29712,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.013721026,9.54197e-21,0.0,52.29565,250.00148,32.94336,96.0,0.044856038,23.879297,252.80634,210.9043,0.0,52.29565,0.11375665,0.0,49.52377,8.330017
43195,22031700.0,0.0,18.29773,16.324982,21.318146,21.325989,21.4617,21.162415,18.297424,18.297241,18.297241,18.29721,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.015336432,9.54197e-21,0.0,52.29564,250.00142,32.918095,96.0,0.04494515,23.914665,252.80618,210.90427,0.0,52.29564,0.11375665,0.0,49.523754,8.330017
43196,22031760.0,0.0,18.297852,16.319305,21.31778,21.325043,21.462341,21.161896,18.297546,18.297363,18.297363,18.297333,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0153545365,9.54197e-21,0.0,52.295624,250.00137,32.89414,96.0,0.045029692,23.948206,252.80603,210.90424,0.0,52.295624,0.11375665,0.0,49.523743,8.330017
43197,22031820.0,0.0,18.297974,16.313934,21.317383,21.324097,21.462982,21.161377,18.297699,18.297485,18.297485,18.297455,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.01523555,9.54197e-21,0.0,52.29562,250.00131,32.871475,96.0,0.0451097,23.979935,252.8059,210.90419,0.0,52.29562,0.11375664,0.0,49.52373,8.330017
43198,22031880.0,0.0,18.298126,16.30893,21.317017,21.32315,21.463593,21.160858,18.297821,18.297607,18.297607,18.297577,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.015938614,9.54197e-21,0.0,52.29561,250.00125,32.8501,96.0,0.045185175,24.00986,252.80576,210.90416,0.0,52.29561,0.11375664,0.0,49.523724,8.330017
43199,22031940.0,0.0,18.298279,16.30426,21.31662,21.322205,21.464233,21.16034,18.297943,18.29773,18.29773,18.297699,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.017181419,9.54197e-21,0.0,52.295597,250.00117,32.83011,96.0,0.045255784,24.037846,252.80563,210.90413,0.0,52.295597,0.11375663,0.0,49.523716,8.330017
43200,22032000.0,0.0,18.298431,16.30008,21.316254,21.32129,21.464844,21.15982,18.298096,18.297852,18.297852,18.297821,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.018279037,9.54197e-21,0.0,52.29559,250.00111,32.811947,96.0,0.04531996,24.063274,252.80551,210.90408,0.0,52.29559,0.11375663,0.0,49.523705,8.330017
43201,22032060.0,0.0,20.165283,16.296173,21.318298,21.334076,21.474579,21.167053,18.315369,18.215363,18.215363,18.222107,0.0,0.0009846499,0.0009846499,0.0013677436,250.0,18.300018,0.0,0.0,0.0,5.492452,9.54197e-21,0.0,23.492773,80.49607,0.2850582,96.0,0.0033457852,69.600914,27.472042,79.989204,0.0,23.492773,0.0034053195,0.0,20.88053,8.330017
43202,22032120.0,0.0,20.86206,16.292755,21.327911,21.348389,21.485352,21.175262,18.318085,18.217804,18.217804,18.218872,0.0,0.0037567113,0.0037567113,0.004499467,250.0,18.300018,0.0,0.0,0.0,12.386714,9.54197e-21,0.0,34.019207,113.98666,0.47421315,96.0,0.012006976,69.336105,138.42009,97.58195,0.0,34.019207,0.012067402,0.0,29.822948,8.330017
43203,22032180.0,0.0,21.32077,16.289764,21.344238,21.360687,21.494324,21.181915,18.356903,18.246765,18.246765,18.2388,0.0,0.011557441,0.011557441,0.013533397,250.0,18.300018,0.0,0.0,0.0,45.055035,9.54197e-21,0.0,44.51923,133.75462,1.0688486,96.0,0.036641415,68.50361,240.0438,116.58629,0.0,44.51923,0.036671616,0.0,39.928898,8.330017
43204,22032240.0,9.0,21.348602,16.2872,21.352875,21.369293,21.500366,21.186066,18.65335,18.318176,18.318176,18.292877,0.0,0.019854775,0.019854775,0.025942583,250.0,18.300018,0.0,0.0,0.0,79.61033,9.54197e-21,0.0,50.210674,144.02339,5.332438,96.0,0.06560719,62.534588,238.64067,134.08241,0.0,50.210674,0.06567248,0.0,46.46047,8.330017
43205,22032300.0,9.0,20.703735,16.285034,21.35785,21.374481,21.504425,21.188599,19.341309,18.56836,18.56836,18.498993,0.0,0.025344223,0.025344223,0.03609602,250.0,18.300018,0.0,0.0,0.0,63.34906,9.54197e-21,0.0,52.915676,155.5427,18.332512,96.0,0.073072374,44.334488,238.49516,149.28429,0.0,52.915676,0.08681185,0.0,49.781765,8.330017
43206,22032360.0,9.0,17.768738,16.283264,21.361176,21.377716,21.507782,21.190643,19.857086,19.02356,19.02356,18.910828,0.0,0.028689656,0.028689656,0.04275194,250.0,18.300018,0.0,0.0,0.0,-82.1546,9.54197e-21,0.0,54.17327,169.7959,37.151276,96.0,0.02589992,17.98821,239.54338,162.76955,0.0,54.17327,0.10016059,0.0,51.2736,8.330017
43207,22032420.0,0.0,16.28949,16.28183,21.364624,21.381165,21.511536,21.193207,19.291016,19.293152,19.293152,19.195648,0.0,0.030708019,0.030708019,0.04679797,250.0,18.300018,0.0,0.0,0.0,-159.076,9.54197e-21,0.0,54.608746,185.01205,46.23877,96.0,0.00011355919,5.2657237,241.52646,174.5678,0.0,54.608746,0.10824439,0.0,51.773434,8.330017
43208,22032480.0,0.0,16.967377,16.280731,21.367523,21.383972,21.514801,21.195343,18.162476,19.017578,19.017578,18.995697,0.0,0.031857282,0.031857282,0.049030628,250.0,18.300018,0.0,0.0,0.0,-82.91098,9.54197e-21,0.0,54.578697,199.80862,39.900936,96.0,0.019457337,14.138685,243.94331,184.5563,0.0,54.578697,0.11277228,0.0,51.759182,8.330017
43209,22032540.0,0.0,18.77951,16.279999,21.368256,21.384155,21.516144,21.195679,17.626617,18.46222,18.46222,18.50888,0.0,0.03246547,0.03246547,0.050179,250.0,18.300018,0.0,0.0,0.0,53.191254,9.54197e-21,0.0,54.304527,212.63985,29.394358,96.0,0.058266584,28.847897,246.33987,192.46956,0.0,54.304527,0.11513283,0.0,51.496494,8.330017
43210,22032600.0,0.0,19.306183,16.279541,21.366882,21.381866,21.515778,21.194427,17.96341,18.147247,18.147247,18.204071,0.0,0.032713976,0.032713976,0.0506534,250.0,18.300018,0.0,0.0,0.0,78.19017,9.54197e-21,0.0,53.94715,222.9867,26.622408,96.0,0.068798356,32.72863,248.39482,198.36064,0.0,53.94715,0.11609946,0.0,51.14947,8.330017
43211,22032660.0,0.0,18.666107,16.279419,21.364685,21.37857,21.514801,21.192657,18.475098,18.204285,18.204285,18.229431,0.0,0.032752696,0.032752696,0.05074177,250.0,18.300018,0.0,0.0,0.0,18.835087,9.54197e-21,0.0,53.598766,230.98125,30.874268,96.0,0.05343142,26.776024,249.92653,202.58366,0.0,53.598766,0.116260774,0.0,50.808155,8.330017
43212,22032720.0,0.0,17.975159,16.279541,21.363007,21.375946,21.514343,21.191406,18.604004,18.38211,18.38211,18.37918,0.0,0.03270265,0.03270265,0.05066474,250.0,18.300018,0.0,0.0,0.0,-32.04244,9.54197e-21,0.0,53.29312,236.90219,35.139893,96.0,0.03819548,20.804152,251.01427,205.53273,0.0,53.29312,0.11608006,0.0,50.50689,8.330017
43213,22032780.0,0.0,17.885834,16.279968,21.361877,21.373932,21.514343,21.190552,18.401855,18.440552,18.440552,18.43454,0.0,0.032614402,0.032614402,0.050514806,250.0,18.300018,0.0,0.0,0.0,-31.017454,9.54197e-21,0.0,53.03701,241.24797,35.508137,96.0,0.036816113,20.288612,251.75003,207.57774,0.0,53.03701,0.11575091,0.0,50.25357,8.330017
43214,22032840.0,0.0,18.194092,16.28061,21.360748,21.371887,21.514313,21.189667,18.196564,18.368134,18.368134,18.373047,0.0,0.03251532,0.03251532,0.05034239,250.0,18.300018,0.0,0.0,0.0,-3.4611363,9.54197e-21,0.0,52.832485,244.34642,33.40297,96.0,0.043942247,23.235842,252.22182,208.95161,0.0,52.832485,0.11537808,0.0,50.05101,8.330017
43215,22032900.0,0.0,18.472137,16.281494,21.359283,21.369507,21.513977,21.188507,18.169678,18.276794,18.276794,18.28894,0.0,0.03242097,0.03242097,0.050176557,250.0,18.300018,0.0,0.0,0.0,15.7397995,9.54197e-21,0.0,52.674812,246.46152,31.712841,96.0,0.04981622,25.602018,252.51234,209.82817,0.0,52.674812,0.115021884,0.0,49.894924,8.330017
43216,22032960.0,0.0,18.476776,16.282593,21.357635,21.366852,21.513428,21.187195,18.269836,18.251862,18.251862,18.260986,0.0,0.03233736,0.03233736,0.050028916,250.0,18.300018,0.0,0.0,0.0,12.68576,9.54197e-21,0.0,52.557556,247.8602,31.776377,96.0,0.049441397,25.513071,252.68571,210.36006,0.0,52.557556,0.11470584,0.0,49.779076,8.330017
43217,22033020.0,0.0,18.319672,16.283905,21.356018,21.364288,21.51297,21.185944,18.354492,18.284088,18.284088,18.285828,0.0,0.032268997,0.032268997,0.049908075,250.0,18.300018,0.0,0.0,0.0,-0.48283857,9.54197e-21,0.0,52.473415,248.75545,32.784725,96.0,0.045722846,24.101383,252.78401,210.66754,0.0,52.473415,0.11444747,0.0,49.696213,8.330017
43218,22033080.0,0.0,18.210144,16.2854,21.354584,21.361938,21.512665,21.184814,18.35376,18.319458,18.319458,18.317017,0.0,0.032216746,0.032216746,0.049815826,250.0,18.300018,0.0,0.0,0.0,-7.666309,9.54197e-21,0.0,52.414066,249.31987,33.439404,96.0,0.043326672,23.184835,252.83508,210.8413,0.0,52.414066,0.1142502,0.0,49.637993,8.330017
43219,22033140.0,0.0,18.227478,16.287048,21.353271,21.359741,21.51242,21.183777,18.304718,18.323395,18.323395,18.321869,0.0,0.032177914,0.032177914,0.04974744,250.0,18.300018,0.0,0.0,0.0,-4.8949,9.54197e-21,0.0,52.372467,249.67482,33.289482,96.0,0.043789633,23.394722,252.85672,210.93758,0.0,52.372467,0.11410381,0.0,49.59735,8.330017
43220,22033200.0,0.0,18.30252,16.288849,21.351929,21.357513,21.512177,21.18274,18.271362,18.305481,18.305481,18.30658,0.0,0.032149397,0.032149397,0.04969737,250.0,18.300018,0.0,0.0,0.0,1.1106056,9.54197e-21,0.0,52.343834,249.8865,32.810192,96.0,0.045432698,24.065733,252.86089,210.98343,0.0,52.343834,0.11399647,0.0,49.569508,8.330017
43221,22033260.0,0.0,18.34491,16.290802,21.350555,21.355286,21.511871,21.181671,18.277374,18.290466,18.290466,18.292603,0.0,0.032128472,0.032128472,0.049660735,250.0,18.300018,0.0,0.0,0.0,3.6726327,9.54197e-21,0.0,52.324615,250.00098,32.56586,96.0,0.04626335,24.407799,252.85655,210.9964,0.0,52.324615,0.113917835,0.0,49.550926,8.330017
43222,22033320.0,0.0,18.330475,16.292877,21.349182,21.353027,21.511566,21.180573,18.301117,18.290405,18.290405,18.291534,0.0,0.032113377,0.032113377,0.04963441,250.0,18.300018,0.0,0.0,0.0,1.940088,9.54197e-21,0.0,52.31225,250.05319,32.67805,96.0,0.04584023,24.250729,252.84908,210.99042,0.0,52.31225,0.11386122,0.0,49.539062,8.330017
43223,22033380.0,0.0,18.295105,16.295044,21.347809,21.3508,21.511261,21.179504,18.314636,18.299225,18.299225,18.29892,0.0,0.03210298,0.03210298,0.04961636,250.0,18.300018,0.0,0.0,0.0,-0.81733453,9.54197e-21,0.0,52.304626,250.07043,32.906376,96.0,0.045015555,23.931072,252.84111,210.97687,0.0,52.304626,0.113822326,0.0,49.531822,8.330017
43224,22033440.0,0.0,18.278198,16.297302,21.346497,21.348633,21.510986,21.178467,18.310059,18.305725,18.305725,18.304932,0.0,0.032096174,0.032096174,0.04960464,250.0,18.300018,0.0,0.0,0.0,-1.7696184,9.54197e-21,0.0,52.300053,250.07133,33.008377,96.0,0.0446446,23.78827,252.83362,210.9628,0.0,52.300053,0.11379699,0.0,49.527534,8.330017
43225,22033500.0,0.0,18.288147,16.299622,21.345215,21.346497,21.510742,21.17746,18.298615,18.30484,18.30484,18.304535,0.0,0.032091808,0.032091808,0.04959718,250.0,18.300018,0.0,0.0,0.0,-0.743478,9.54197e-21,0.0,52.297314,250.06596,32.943394,96.0,0.04486659,23.879246,252.82692,210.95079,0.0,52.297314,0.11378078,0.0,49.524994,8.330017
43226,22033560.0,0.0,18.304504,16.302002,21.343933,21.34439,21.510468,21.176422,18.293854,18.300537,18.300537,18.300781,0.0,0.032089047,0.032089047,0.04959249,250.0,18.300018,0.0,0.0,0.0,0.48044762,9.54197e-21,0.0,52.29578,250.05698,32.846436,96.0,0.045204315,24.01499,252.82127,210.94038,0.0,52.29578,0.113770574,0.0,49.523605,8.330017
43227,22033620.0,0.0,18.309204,16.304413,21.342651,21.342255,21.510193,21.175415,18.296967,18.298431,18.298431,18.298767,0.0,0.032087278,0.032087278,0.049589507,250.0,18.300018,0.0,0.0,0.0,0.68131083,9.54197e-21,0.0,52.29504,250.04622,32.827248,96.0,0.045269202,24.041857,252.81693,210.9312,0.0,52.29504,0.11376404,0.0,49.522964,8.330017
43228,22033680.0,0.0,18.30539,16.306885,21.34137,21.340149,21.509918,21.174408,18.30133,18.298828,18.298828,18.29898,0.0,0.032086086,0.032086086,0.049587514,250.0,18.300018,0.0,0.0,0.0,0.28754145,9.54197e-21,0.0,52.29472,250.03554,32.860283,96.0,0.045150567,23.995607,252.81358,210.92328,0.0,52.29472,0.11375967,0.0,49.522717,8.330017
43229,22033740.0,0.0,18.299316,16.309326,21.340088,21.338074,21.509644,21.1734,18.303345,18.300446,18.300446,18.300354,0.0,0.032085396,0.032085396,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.17711948,9.54197e-21,0.0,52.294685,250.0262,32.90504,96.0,0.044991445,23.932941,252.81117,210.9171,0.0,52.294685,0.11375716,0.0,49.52273,8.330017
43230,22033800.0,0.0,18.297546,16.311768,21.338837,21.335999,21.509369,21.172394,18.302185,18.3013,18.3013,18.301147,0.0,0.032085117,0.032085117,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.25355014,9.54197e-21,0.0,52.294804,250.01935,32.92083,96.0,0.04493529,23.910837,252.80959,210.91306,0.0,52.294804,0.11375616,0.0,49.522873,8.330017
43231,22033860.0,0.0,18.298492,16.314178,21.337585,21.333954,21.509094,21.171417,18.300568,18.3013,18.3013,18.301239,0.0,0.032084964,0.032084964,0.04958572,250.0,18.300018,0.0,0.0,0.0,-0.13680458,9.54197e-21,0.0,52.294933,250.01387,32.919704,96.0,0.044939034,23.912413,252.80832,210.90999,0.0,52.294933,0.113755636,0.0,49.52303,8.330017
43232,22033920.0,0.0,18.30075,16.316528,21.336334,21.33191,21.50882,21.17041,18.299652,18.30075,18.30075,18.300781,0.0,0.032084916,0.032084916,0.049585667,250.0,18.300018,0.0,0.0,0.0,0.041798234,9.54197e-21,0.0,52.29508,250.00983,32.911266,96.0,0.044968743,23.924227,252.80743,210.90785,0.0,52.29508,0.113755494,0.0,49.523182,8.330017
43233,22033980.0,0.0,18.301636,16.318848,21.335083,21.329895,21.508545,21.169434,18.299866,18.300415,18.300415,18.300446,0.0,0.03208492,0.03208492,0.04958569,250.0,18.300018,0.0,0.0,0.0,0.09251918,9.54197e-21,0.0,52.2952,250.00699,32.911976,96.0,0.044966247,23.923233,252.80688,210.90643,0.0,52.2952,0.113755524,0.0,49.52331,8.330017
43234,22034040.0,0.0,18.301575,16.321106,21.333862,21.32785,21.50827,21.168457,18.300446,18.300293,18.300293,18.300323,0.0,0.03208494,0.03208494,0.049585737,250.0,18.300018,0.0,0.0,0.0,0.06939246,9.54197e-21,0.0,52.295322,250.00462,32.918617,96.0,0.044942852,23.913937,252.80647,210.90529,0.0,52.295322,0.113755606,0.0,49.523434,8.330017
43235,22034100.0,0.0,18.300812,16.323242,21.332642,21.325836,21.507996,21.16748,18.300873,18.300446,18.300446,18.300446,0.0,0.032084968,0.032084968,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.006103066,9.54197e-21,0.0,52.29542,250.00287,32.92896,96.0,0.04490642,23.899456,252.80623,210.90446,0.0,52.29542,0.11375573,0.0,49.523537,8.330017
43236,22034160.0,0.0,18.299957,16.325287,21.33142,21.323853,21.50769,21.166534,18.300934,18.30066,18.30066,18.300629,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.050343893,9.54197e-21,0.0,52.295506,250.00166,32.93909,96.0,0.044870745,23.885271,252.8061,210.90395,0.0,52.295506,0.11375588,0.0,49.523624,8.330017
43237,22034220.0,0.0,18.299835,16.327179,21.3302,21.321869,21.507416,21.165558,18.300598,18.30072,18.30072,18.30069,0.0,0.032085046,0.032085046,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.045875534,9.54197e-21,0.0,52.295567,250.00092,32.943966,96.0,0.044853628,23.878448,252.80603,210.90366,0.0,52.295567,0.113756046,0.0,49.52369,8.330017
43238,22034280.0,0.0,18.30011,16.32898,21.32898,21.319885,21.507141,21.164612,18.300323,18.300598,18.300598,18.300598,0.0,0.032085083,0.032085083,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.016175924,9.54197e-21,0.0,52.295612,250.00046,32.94592,96.0,0.044846795,23.875713,252.806,210.9035,0.0,52.295612,0.113756195,0.0,49.52373,8.330017
43239,22034340.0,0.0,18.300415,16.330597,21.327759,21.317932,21.506836,21.163666,18.300201,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.008997687,9.54197e-21,0.0,52.29565,250.00017,32.947388,96.0,0.044841662,23.873655,252.80598,210.90343,0.0,52.29565,0.11375629,0.0,49.523766,8.330017
43240,22034400.0,0.0,18.300507,16.332031,21.326569,21.315979,21.506561,21.16272,18.300232,18.300354,18.300354,18.300354,0.0,0.032085136,0.032085136,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.016170327,9.54197e-21,0.0,52.295666,250.0,32.94955,96.0,0.04483407,23.870628,252.80598,210.90338,0.0,52.295666,0.113756366,0.0,49.523785,8.330017
43241,22034460.0,0.0,18.300262,16.333313,21.325378,21.314026,21.506256,21.161774,18.300323,18.300323,18.300323,18.300323,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031423595,9.54197e-21,0.0,52.295685,249.9999,32.95309,96.0,0.04482161,23.865671,252.806,210.90335,0.0,52.295685,0.11375642,0.0,49.5238,8.330017
43242,22034520.0,0.0,18.299988,16.33435,21.324188,21.312103,21.50595,21.160828,18.300323,18.300293,18.300293,18.300323,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.01584138,9.54197e-21,0.0,52.295696,249.99985,32.955994,96.0,0.04481139,23.861609,252.80603,210.90335,0.0,52.295696,0.11375646,0.0,49.52381,8.330017
43243,22034580.0,0.0,18.299774,16.335205,21.322998,21.31018,21.505646,21.159912,18.300201,18.300293,18.300293,18.300293,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.022534411,9.54197e-21,0.0,52.295704,249.99983,32.957493,96.0,0.04480612,23.85951,252.80605,210.90337,0.0,52.295704,0.11375649,0.0,49.52382,8.330017
43244,22034640.0,0.0,18.299713,16.335785,21.321808,21.308258,21.505371,21.158966,18.300049,18.300201,18.300201,18.300232,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.01837501,9.54197e-21,0.0,52.295708,249.99986,32.957165,96.0,0.04480728,23.859966,252.80606,210.9034,0.0,52.295708,0.11375653,0.0,49.523823,8.330017
43245,22034700.0,0.0,18.299683,16.336151,21.320648,21.306335,21.505066,21.15805,18.299896,18.30011,18.30011,18.30014,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0136669595,9.54197e-21,0.0,52.295708,249.99991,32.955772,96.0,0.044812214,23.861921,252.80606,210.90343,0.0,52.295708,0.11375655,0.0,49.523823,8.330017
43246,22034760.0,0.0,18.299683,16.336212,21.319458,21.304443,21.50476,21.157104,18.299805,18.299988,18.299988,18.300018,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.005994898,9.54197e-21,0.0,52.295708,249.99997,32.95309,96.0,0.044821672,23.865673,252.80606,210.90347,0.0,52.295708,0.11375657,0.0,49.523823,8.330017
43247,22034820.0,0.0,18.299591,16.33603,21.318268,21.302551,21.504425,21.156189,18.299713,18.299896,18.299896,18.299896,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.006362256,9.54197e-21,0.0,52.295704,250.00002,32.949955,96.0,0.044832736,23.870064,252.80606,210.9035,0.0,52.295704,0.113756575,0.0,49.523823,8.330017
43248,22034880.0,0.0,18.299469,16.33551,21.317108,21.30066,21.50412,21.155273,18.299652,18.299774,18.299774,18.299805,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0089333635,9.54197e-21,0.0,52.295704,250.00006,32.94587,96.0,0.044847142,23.87578,252.80605,210.90353,0.0,52.295704,0.113756575,0.0,49.52382,8.330017
43249,22034940.0,0.0,18.299225,16.334686,21.315948,21.298798,21.503815,21.154358,18.29956,18.299713,18.299713,18.299713,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.016274216,9.54197e-21,0.0,52.295696,250.00012,32.941082,96.0,0.04486404,23.882486,252.80603,210.90356,0.0,52.295696,0.11375659,0.0,49.52381,8.330017
43250,22035000.0,0.0,18.299042,16.333527,21.314789,21.296936,21.50351,21.153473,18.299438,18.299591,18.299591,18.299622,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.019986952,9.54197e-21,0.0,52.295692,250.00018,32.934746,96.0,0.04488638,23.891354,252.80602,210.9036,0.0,52.295692,0.11375659,0.0,49.52381,8.330017
43251,22035060.0,0.0,18.29892,16.332,21.31363,21.295044,21.503174,21.152557,18.299286,18.2995,18.2995,18.2995,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.019517448,9.54197e-21,0.0,52.295685,250.00024,32.92675,96.0,0.044914596,23.90255,252.80598,210.90364,0.0,52.295685,0.113756604,0.0,49.523804,8.330017
43252,22035120.0,0.0,18.298798,16.33014,21.31247,21.293182,21.502838,21.151642,18.299103,18.299347,18.299347,18.299377,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.016826097,9.54197e-21,0.0,52.295677,250.00032,32.91714,96.0,0.044948496,23.916,252.80594,210.90367,0.0,52.295677,0.11375661,0.0,49.523796,8.330017
43253,22035180.0,0.0,18.298676,16.32788,21.31131,21.291351,21.502502,21.150757,18.29898,18.299194,18.299194,18.299255,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.015594552,9.54197e-21,0.0,52.295673,250.00038,32.906185,96.0,0.044987176,23.931343,252.8059,210.90372,0.0,52.295673,0.11375661,0.0,49.52379,8.330017
43254,22035240.0,0.0,18.298523,16.325226,21.31018,21.28949,21.502167,21.149872,18.298828,18.299072,18.299072,18.299103,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015664604,9.54197e-21,0.0,52.295662,250.00046,32.893803,96.0,0.045030866,23.948675,252.80585,210.90376,0.0,52.295662,0.11375663,0.0,49.52378,8.330017
43255,22035300.0,0.0,18.29834,16.322144,21.309021,21.287659,21.501862,21.148956,18.298706,18.29892,18.29892,18.29895,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.01788966,9.54197e-21,0.0,52.295654,250.00052,32.880096,96.0,0.045079265,23.967869,252.80579,210.9038,0.0,52.295654,0.11375663,0.0,49.52377,8.330017
43256,22035360.0,0.0,18.298157,16.318634,21.307861,21.285828,21.501495,21.148071,18.298553,18.298798,18.298798,18.298828,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.02091244,9.54197e-21,0.0,52.295643,250.0006,32.864815,96.0,0.04513321,23.989258,252.80571,210.90384,0.0,52.295643,0.11375664,0.0,49.523758,8.330017
43257,22035420.0,0.0,18.297943,16.314697,21.306732,21.283997,21.50116,21.147186,18.29837,18.298645,18.298645,18.298676,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.022219023,9.54197e-21,0.0,52.29563,250.00067,32.84772,96.0,0.045193583,24.01319,252.80563,210.90388,0.0,52.29563,0.11375665,0.0,49.523746,8.330017
43258,22035480.0,0.0,18.29779,16.310272,21.305603,21.282196,21.500824,21.146301,18.298187,18.298462,18.298462,18.298523,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.021979595,9.54197e-21,0.0,52.29562,250.00076,32.828773,96.0,0.045260515,24.039715,252.80556,210.90393,0.0,52.29562,0.11375665,0.0,49.523735,8.330017
43259,22035540.0,0.0,18.297607,16.30539,21.304443,21.280365,21.500458,21.145416,18.298004,18.29831,18.29831,18.29834,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0214794,9.54197e-21,0.0,52.2956,250.00084,32.808002,96.0,0.045333914,24.068798,252.80545,210.90398,0.0,52.2956,0.113756664,0.0,49.52372,8.330017
43260,22035600.0,0.0,18.297394,16.300018,21.303314,21.278564,21.500122,21.144531,18.297821,18.298126,18.298126,18.298157,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.022452725,9.54197e-21,0.0,52.29559,250.00093,32.785206,96.0,0.045414496,24.100714,252.80534,210.90402,0.0,52.29559,0.11375668,0.0,49.523705,8.330017
43261,22035660.0,0.0,18.29712,16.293823,21.302124,21.276672,21.499756,21.143646,18.297638,18.297943,18.297943,18.297974,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.025602061,9.54197e-21,0.0,52.29557,250.00102,32.760647,96.0,0.04550133,24.135094,252.80524,210.90408,0.0,52.29557,0.11375669,0.0,49.52369,8.330017
43262,22035720.0,0.0,18.29657,16.28656,21.300964,21.27478,21.49939,21.14273,18.297394,18.29773,18.29773,18.29779,0.0,0.03208522,0.03208522,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.04160759,9.54197e-21,0.0,52.295555,250.00113,32.733246,96.0,0.04559825,24.173454,252.8051,210.90414,0.0,52.295555,0.1137567,0.0,49.52367,8.330017
43263,22035780.0,0.0,18.296051,16.27826,21.299774,21.272888,21.499023,21.141846,18.297058,18.297485,18.297485,18.297546,0.0,0.03208523,0.03208523,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.052696973,9.54197e-21,0.0,52.29553,250.00125,32.70173,96.0,0.045709778,24.217579,252.80496,210.90422,0.0,52.29553,0.11375672,0.0,49.523647,8.330017
43264,22035840.0,0.0,18.295532,16.268951,21.298615,21.270996,21.498657,21.14093,18.29663,18.29718,18.29718,18.297241,0.0,0.032085232,0.032085232,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.060181815,9.54197e-21,0.0,52.295506,250.0014,32.666245,96.0,0.04583541,24.267256,252.8048,210.9043,0.0,52.295506,0.11375675,0.0,49.523624,8.330017
43265,22035900.0,0.0,18.295227,16.258667,21.297424,21.269135,21.498322,21.140045,18.296173,18.296814,18.296814,18.296906,0.0,0.03208524,0.03208524,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.052959435,9.54197e-21,0.0,52.295483,250.00157,32.62594,96.0,0.045978185,24.323685,252.80461,210.9044,0.0,52.295483,0.113756776,0.0,49.523594,8.330017
43266,22035960.0,0.0,18.295044,16.247437,21.296204,21.26715,21.497925,21.13913,18.295746,18.296417,18.296417,18.296509,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.03938856,9.54197e-21,0.0,52.29545,250.00175,32.581413,96.0,0.046135996,24.38602,252.80441,210.90453,0.0,52.29545,0.1137568,0.0,49.523563,8.330017
43267,22036020.0,0.0,18.29483,16.235321,21.294983,21.265167,21.497528,21.138214,18.29541,18.29602,18.29602,18.296112,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.031771917,9.54197e-21,0.0,52.29541,250.00194,32.533936,96.0,0.046304367,24.452492,252.8042,210.90462,0.0,52.29541,0.11375683,0.0,49.523525,8.330017
43268,22036080.0,0.0,18.294525,16.222351,21.293762,21.263214,21.497162,21.137268,18.295135,18.295685,18.295685,18.295776,0.0,0.032085262,0.032085262,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.031147161,9.54197e-21,0.0,52.295376,250.00209,32.483925,96.0,0.04648182,24.522505,252.80396,210.90472,0.0,52.295376,0.11375685,0.0,49.52349,8.330017
43269,22036140.0,0.0,18.29425,16.208527,21.292542,21.261261,21.496765,21.136353,18.29486,18.29535,18.29535,18.29544,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.031789865,9.54197e-21,0.0,52.295334,250.00226,32.43118,96.0,0.046669103,24.59635,252.80371,210.9048,0.0,52.295334,0.11375687,0.0,49.52345,8.330017
43270,22036200.0,0.0,18.293915,16.193909,21.29132,21.259308,21.496399,21.135437,18.294586,18.295044,18.295044,18.295135,0.0,0.03208527,0.03208527,0.04958635,250.0,18.300018,0.0,0.0,0.0,-0.03514675,9.54197e-21,0.0,52.29529,250.0024,32.375755,96.0,0.046866037,24.673943,252.80344,210.90489,0.0,52.29529,0.11375689,0.0,49.523407,8.330017
43271,22036260.0,0.0,18.29367,16.178528,21.29004,21.257233,21.496002,21.134491,18.294281,18.29477,18.29477,18.29486,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.03377819,9.54197e-21,0.0,52.295242,250.00253,32.317368,96.0,0.047073636,24.755686,252.80315,210.90497,0.0,52.295242,0.11375691,0.0,49.52336,8.330017
43272,22036320.0,0.0,18.293488,16.162384,21.288757,21.255188,21.495575,21.133575,18.294006,18.294495,18.294495,18.294556,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.02990288,9.54197e-21,0.0,52.295197,250.00267,32.256325,96.0,0.04729083,24.841145,252.80286,210.90506,0.0,52.295197,0.11375694,0.0,49.52331,8.330017
43273,22036380.0,0.0,18.293335,16.145569,21.287506,21.253174,21.495178,21.13263,18.293762,18.29422,18.29422,18.294281,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.024572412,9.54197e-21,0.0,52.295143,250.0028,32.19288,96.0,0.047516752,24.929974,252.80254,210.90514,0.0,52.295143,0.11375695,0.0,49.523262,8.330017
43274,22036440.0,0.0,18.293182,16.128113,21.286224,21.25113,21.494781,21.131683,18.293549,18.293945,18.293945,18.294037,0.0,0.032085292,0.032085292,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.02129867,9.54197e-21,0.0,52.29509,250.00291,32.127552,96.0,0.047749516,25.021427,252.80222,210.9052,0.0,52.29509,0.11375698,0.0,49.523205,8.330017
43275,22036500.0,0.0,18.293,16.109985,21.284973,21.249115,21.494385,21.130768,18.293365,18.293732,18.293732,18.293793,0.0,0.0320853,0.0320853,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.019397374,9.54197e-21,0.0,52.295036,250.00302,32.06053,96.0,0.047988493,25.115257,252.80188,210.90527,0.0,52.295036,0.113756984,0.0,49.523148,8.330017
43276,22036560.0,0.0,18.292816,16.091309,21.28366,21.246979,21.493958,21.129791,18.293213,18.293518,18.293518,18.29358,0.0,0.032085303,0.032085303,0.049586404,250.0,18.300018,0.0,0.0,0.0,-0.020229273,9.54197e-21,0.0,52.294975,250.00311,31.991756,96.0,0.048233908,25.211542,252.80153,210.90532,0.0,52.294975,0.113757014,0.0,49.52309,8.330017
43277,22036620.0,0.0,18.292694,16.072052,21.282349,21.244873,21.49353,21.128845,18.29303,18.293335,18.293335,18.293396,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.019370237,9.54197e-21,0.0,52.294914,250.0032,31.921354,96.0,0.048485305,25.310104,252.80118,210.90538,0.0,52.294914,0.11375702,0.0,49.52303,8.330017
43278,22036680.0,0.0,18.292572,16.052246,21.281036,21.242767,21.493103,21.127869,18.292877,18.293152,18.293152,18.293213,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.01772999,9.54197e-21,0.0,52.29485,250.00328,31.84957,96.0,0.04874182,25.410604,252.80081,210.90543,0.0,52.29485,0.11375705,0.0,49.522964,8.330017
43279,22036740.0,0.0,18.29248,16.031982,21.279755,21.240662,21.492676,21.126923,18.292755,18.293,18.293,18.29306,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.01424598,9.54197e-21,0.0,52.294785,250.00334,31.776258,96.0,0.04900398,25.51324,252.80043,210.90547,0.0,52.294785,0.11375706,0.0,49.522896,8.330017
43280,22036800.0,0.0,18.29242,16.01123,21.278442,21.238586,21.492249,21.125977,18.292633,18.292847,18.292847,18.292908,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,-0.010570488,9.54197e-21,0.0,52.294712,250.0034,31.701925,96.0,0.049269967,25.617304,252.80006,210.90552,0.0,52.294712,0.11375709,0.0,49.522827,8.330017
