,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43281,22036860.0,0.0,18.292358,15.990082,21.2771,21.23639,21.491821,21.125,18.292542,18.292725,18.292725,18.292755,0.0,0.032085326,0.032085326,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.009168406,9.54197e-21,0.0,52.294643,250.00346,31.626734,96.0,0.04953921,25.722569,252.79968,210.90555,0.0,52.294643,0.113757096,0.0,49.52276,8.330017
43282,22036920.0,0.0,18.292297,15.968536,21.275757,21.234222,21.491364,21.124023,18.29245,18.292603,18.292603,18.292664,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.008920043,9.54197e-21,0.0,52.29457,250.0035,31.55083,96.0,0.04981118,25.828835,252.79929,210.90558,0.0,52.29457,0.113757126,0.0,49.522682,8.330017
43283,22036980.0,0.0,18.292236,15.946625,21.274414,21.232056,21.490936,21.123047,18.292389,18.292511,18.292511,18.292542,0.0,0.032085337,0.032085337,0.049586464,250.0,18.300018,0.0,0.0,0.0,-0.007834873,9.54197e-21,0.0,52.294495,250.00354,31.474247,96.0,0.050085757,25.936052,252.7989,210.90561,0.0,52.294495,0.11375713,0.0,49.522606,8.330017
43284,22037040.0,0.0,18.292206,15.924408,21.273071,21.229889,21.490479,21.12207,18.292328,18.29245,18.29245,18.29248,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.0063505108,9.54197e-21,0.0,52.294415,250.00357,31.397194,96.0,0.05036219,26.043928,252.79851,210.90562,0.0,52.294415,0.11375715,0.0,49.52253,8.330017
43285,22037100.0,0.0,18.292206,15.9019165,21.271729,21.227753,21.490051,21.121094,18.292267,18.292358,18.292358,18.292389,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,-0.0036932149,9.54197e-21,0.0,52.29433,250.00359,31.31956,96.0,0.050640866,26.152617,252.79811,210.90565,0.0,52.29433,0.11375716,0.0,49.522446,8.330017
43286,22037160.0,0.0,18.292206,15.87915,21.270355,21.225525,21.489594,21.120117,18.292236,18.292328,18.292328,18.292328,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.0016225397,9.54197e-21,0.0,52.294254,250.0036,31.241693,96.0,0.05092053,26.261627,252.79771,210.90567,0.0,52.294254,0.11375717,0.0,49.522366,8.330017
43287,22037220.0,0.0,18.292206,15.856171,21.268951,21.223267,21.489105,21.11911,18.292206,18.292267,18.292267,18.292297,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.00054182525,9.54197e-21,0.0,52.294167,250.0036,31.163767,96.0,0.05120056,26.370726,252.79732,210.90567,0.0,52.294167,0.113757186,0.0,49.52228,8.330017
43288,22037280.0,0.0,18.292236,15.833008,21.267578,21.221039,21.488647,21.118134,18.292206,18.292236,18.292236,18.292267,0.0,0.03208535,0.03208535,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.0006623863,9.54197e-21,0.0,52.294083,250.0036,31.085825,96.0,0.051480792,26.479847,252.79692,210.90569,0.0,52.294083,0.1137572,0.0,49.522194,8.330017
43289,22037340.0,0.0,18.292267,15.809692,21.266205,21.218842,21.48819,21.117157,18.292236,18.292236,18.292236,18.292236,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.002155721,9.54197e-21,0.0,52.29399,250.0036,31.008015,96.0,0.051760677,26.58878,252.79652,210.90569,0.0,52.29399,0.11375721,0.0,49.522106,8.330017
43290,22037400.0,0.0,18.292297,15.786255,21.264832,21.216644,21.487732,21.11618,18.292236,18.292236,18.292236,18.292236,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0035121683,9.54197e-21,0.0,52.293903,250.00359,30.93051,96.0,0.052039597,26.697287,252.79613,210.90569,0.0,52.293903,0.11375722,0.0,49.52202,8.330017
43291,22037460.0,0.0,18.292328,15.762756,21.263428,21.214325,21.487244,21.115173,18.292267,18.292236,18.292236,18.292236,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.004048627,9.54197e-21,0.0,52.29381,250.00357,30.853218,96.0,0.052317865,26.805496,252.79573,210.90569,0.0,52.29381,0.11375724,0.0,49.52193,8.330017
43292,22037520.0,0.0,18.29242,15.739227,21.261993,21.212036,21.486786,21.114166,18.292297,18.292267,18.292267,18.292267,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.005388813,9.54197e-21,0.0,52.293724,250.00356,30.776337,96.0,0.052594766,26.91313,252.79535,210.90567,0.0,52.293724,0.11375724,0.0,49.521835,8.330017
43293,22037580.0,0.0,18.29248,15.715637,21.26059,21.209778,21.486298,21.11316,18.292358,18.292297,18.292297,18.292297,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.006785959,9.54197e-21,0.0,52.29363,250.00352,30.700048,96.0,0.05286962,27.01993,252.79497,210.90567,0.0,52.29363,0.113757245,0.0,49.521744,8.330017
43294,22037640.0,0.0,18.292572,15.692108,21.259186,21.207489,21.48581,21.112152,18.29242,18.292328,18.292328,18.292328,0.0,0.032085363,0.032085363,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.008788858,9.54197e-21,0.0,52.29354,250.0035,30.624277,96.0,0.05314271,27.12601,252.79457,210.90565,0.0,52.29354,0.113757245,0.0,49.521652,8.330017
43295,22037700.0,0.0,18.292664,15.66861,21.257782,21.205261,21.485352,21.111176,18.29248,18.292389,18.292389,18.292358,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.01056551,9.54197e-21,0.0,52.29344,250.00346,30.549326,96.0,0.053412937,27.230946,252.7942,210.90564,0.0,52.29344,0.11375726,0.0,49.521557,8.330017
43296,22037760.0,0.0,18.292755,15.645233,21.256348,21.20288,21.484863,21.110138,18.292572,18.29245,18.29245,18.29242,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.010456496,9.54197e-21,0.0,52.29335,250.00342,30.475252,96.0,0.053680066,27.334646,252.79382,210.90562,0.0,52.29335,0.11375726,0.0,49.52146,8.330017
43297,22037820.0,0.0,18.292847,15.621948,21.254883,21.200562,21.484344,21.10913,18.292664,18.292511,18.292511,18.292511,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.010457887,9.54197e-21,0.0,52.29325,250.00337,30.402067,96.0,0.053944062,27.437109,252.79346,210.9056,0.0,52.29325,0.11375726,0.0,49.521366,8.330017
43298,22037880.0,0.0,18.292969,15.598846,21.253448,21.198212,21.483856,21.108124,18.292755,18.292603,18.292603,18.292572,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.01168455,9.54197e-21,0.0,52.29316,250.00333,30.329811,96.0,0.05420476,27.538267,252.79309,210.90558,0.0,52.29316,0.11375726,0.0,49.52127,8.330017
43299,22037940.0,0.0,18.29309,15.575928,21.252014,21.195923,21.483368,21.107117,18.292847,18.292694,18.292694,18.292664,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.013037474,9.54197e-21,0.0,52.29306,250.00328,30.258673,96.0,0.054461483,27.63786,252.79272,210.90555,0.0,52.29306,0.11375726,0.0,49.521175,8.330017
43300,22038000.0,0.0,18.293243,15.553253,21.25061,21.193604,21.48288,21.10611,18.292938,18.292786,18.292786,18.292755,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.015140459,9.54197e-21,0.0,52.29296,250.00323,30.188576,96.0,0.05471449,27.735996,252.79237,210.90552,0.0,52.29296,0.113757245,0.0,49.521076,8.330017
43301,22038060.0,0.0,18.293365,15.530823,21.249115,21.191223,21.48236,21.105072,18.29306,18.292877,18.292877,18.292877,0.0,0.032085363,0.032085363,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.015615577,9.54197e-21,0.0,52.292866,250.00317,30.119783,96.0,0.054962825,27.832306,252.79204,210.90549,0.0,52.292866,0.113757245,0.0,49.52098,8.330017
43302,22038120.0,0.0,18.293488,15.5086975,21.24765,21.188812,21.481842,21.104034,18.293213,18.293,18.293,18.292969,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.015628356,9.54197e-21,0.0,52.29277,250.00311,30.052317,96.0,0.055206403,27.926754,252.79169,210.90546,0.0,52.29277,0.113757245,0.0,49.520885,8.330017
43303,22038180.0,0.0,18.29364,15.486877,21.246185,21.186462,21.481323,21.103027,18.293335,18.293121,18.293121,18.29309,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.016395327,9.54197e-21,0.0,52.29268,250.00305,29.986176,96.0,0.05544522,28.019354,252.79137,210.90543,0.0,52.29268,0.11375724,0.0,49.520794,8.330017
43304,22038240.0,0.0,18.293823,15.465454,21.24472,21.184082,21.480835,21.10199,18.293488,18.293243,18.293243,18.293213,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.017798182,9.54197e-21,0.0,52.292587,250.00299,29.921467,96.0,0.055678893,28.10995,252.79103,210.90538,0.0,52.292587,0.11375722,0.0,49.5207,8.330017
43305,22038300.0,0.0,18.293976,15.444397,21.243256,21.181732,21.480316,21.100983,18.29361,18.293396,18.293396,18.293365,0.0,0.032085355,0.032085355,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.018962206,9.54197e-21,0.0,52.29249,250.00291,29.858334,96.0,0.055906888,28.198334,252.79071,210.90535,0.0,52.29249,0.11375721,0.0,49.520607,8.330017
43306,22038360.0,0.0,18.294128,15.423798,21.24176,21.17929,21.479797,21.099945,18.293762,18.293549,18.293549,18.293488,0.0,0.03208535,0.03208535,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.019051561,9.54197e-21,0.0,52.2924,250.00285,29.796711,96.0,0.056129437,28.284607,252.7904,210.9053,0.0,52.2924,0.11375721,0.0,49.52051,8.330017
43307,22038420.0,0.0,18.294312,15.403656,21.240265,21.17688,21.479248,21.098907,18.293945,18.29367,18.29367,18.29364,0.0,0.032085348,0.032085348,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.019521112,9.54197e-21,0.0,52.292313,250.00278,29.736713,96.0,0.056346126,28.368605,252.7901,210.90526,0.0,52.292313,0.1137572,0.0,49.520424,8.330017
43308,22038480.0,0.0,18.294495,15.384033,21.23877,21.174469,21.47873,21.09787,18.294098,18.293854,18.293854,18.293793,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.020260595,9.54197e-21,0.0,52.29222,250.0027,29.67844,96.0,0.05655658,28.450182,252.78981,210.90521,0.0,52.29222,0.11375717,0.0,49.520336,8.330017
43309,22038540.0,0.0,18.294678,15.364929,21.237274,21.172058,21.47821,21.096832,18.294281,18.294006,18.294006,18.293976,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.02172989,9.54197e-21,0.0,52.292133,250.00262,29.62184,96.0,0.056760997,28.529423,252.78952,210.90517,0.0,52.292133,0.11375716,0.0,49.52025,8.330017
43310,22038600.0,0.0,18.294891,15.346405,21.23581,21.169647,21.477692,21.095795,18.294464,18.294159,18.294159,18.294128,0.0,0.032085337,0.032085337,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.02319619,9.54197e-21,0.0,52.29205,250.00255,29.56712,96.0,0.05695863,28.606033,252.78925,210.90512,0.0,52.29205,0.11375715,0.0,49.52016,8.330017
43311,22038660.0,0.0,18.295074,15.328491,21.234253,21.167175,21.477142,21.094757,18.294647,18.294342,18.294342,18.294312,0.0,0.032085333,0.032085333,0.049586464,250.0,18.300018,0.0,0.0,0.0,0.022877833,9.54197e-21,0.0,52.291958,250.00247,29.514322,96.0,0.057149295,28.679949,252.78899,210.90506,0.0,52.291958,0.113757126,0.0,49.520077,8.330017
43312,22038720.0,0.0,18.295258,15.311188,21.232727,21.164703,21.476593,21.093689,18.29483,18.294525,18.294525,18.294495,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.022678029,9.54197e-21,0.0,52.29188,250.0024,29.46344,96.0,0.057333045,28.751183,252.78873,210.90501,0.0,52.29188,0.11375711,0.0,49.519997,8.330017
43313,22038780.0,0.0,18.295471,15.294586,21.231201,21.162231,21.476044,21.092651,18.295013,18.294708,18.294708,18.294678,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.023694126,9.54197e-21,0.0,52.291805,250.0023,29.4145,96.0,0.05750978,28.819704,252.78847,210.90495,0.0,52.291805,0.11375709,0.0,49.519917,8.330017
43314,22038840.0,0.0,18.295685,15.278687,21.229706,21.15979,21.475525,21.091614,18.295227,18.294922,18.294922,18.29486,0.0,0.032085314,0.032085314,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.024814796,9.54197e-21,0.0,52.291725,250.00223,29.36765,96.0,0.057678953,28.88529,252.78824,210.9049,0.0,52.291725,0.11375706,0.0,49.519844,8.330017
43315,22038900.0,0.0,18.295929,15.263519,21.22821,21.15738,21.474976,21.090576,18.29544,18.295105,18.295105,18.295044,0.0,0.032085307,0.032085307,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.026582638,9.54197e-21,0.0,52.29165,250.00214,29.322832,96.0,0.057840765,28.948032,252.788,210.90485,0.0,52.29165,0.11375704,0.0,49.519768,8.330017
43316,22038960.0,0.0,18.296143,15.249115,21.226654,21.154846,21.474426,21.089508,18.295654,18.295319,18.295319,18.295258,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.026560528,9.54197e-21,0.0,52.291576,250.00204,29.280264,96.0,0.05799446,29.007635,252.78778,210.90479,0.0,52.291576,0.113757014,0.0,49.519695,8.330017
43317,22039020.0,0.0,18.296356,15.235535,21.225098,21.152344,21.473846,21.08844,18.295868,18.295532,18.295532,18.295471,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.026373444,9.54197e-21,0.0,52.29151,250.00195,29.23992,96.0,0.0581401,29.064114,252.78757,210.90472,0.0,52.29151,0.113756984,0.0,49.519627,8.330017
43318,22039080.0,0.0,18.2966,15.222809,21.223541,21.149841,21.473297,21.087402,18.296112,18.295746,18.295746,18.295685,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.027208742,9.54197e-21,0.0,52.291447,250.00186,29.201797,96.0,0.058277704,29.117483,252.78737,210.90466,0.0,52.291447,0.11375696,0.0,49.519566,8.330017
43319,22039140.0,0.0,18.296875,15.2109375,21.222015,21.14737,21.472748,21.086334,18.296326,18.29596,18.29596,18.295898,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.028681941,9.54197e-21,0.0,52.291386,250.00177,29.16601,96.0,0.05840688,29.167587,252.78719,210.9046,0.0,52.291386,0.11375694,0.0,49.519505,8.330017
43320,22039200.0,0.0,18.297089,15.200012,21.22049,21.144897,21.472198,21.085297,18.29657,18.296173,18.296173,18.296112,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.028899126,9.54197e-21,0.0,52.29133,250.00168,29.13252,96.0,0.058527745,29.214472,252.787,210.90454,0.0,52.29133,0.1137569,0.0,49.519447,8.330017
43321,22039260.0,0.0,18.297272,15.189667,21.218933,21.142365,21.471619,21.084229,18.296814,18.296417,18.296417,18.296356,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.02758366,9.54197e-21,0.0,52.291275,250.00159,29.10151,96.0,0.058639668,29.25789,252.78683,210.90446,0.0,52.291275,0.11375687,0.0,49.519394,8.330017
43322,22039320.0,0.0,18.29721,15.179565,21.217377,21.139862,21.471039,21.08319,18.296997,18.29663,18.29663,18.29657,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.013728773,9.54197e-21,0.0,52.29122,250.0015,29.07219,96.0,0.058745466,29.298935,252.78667,210.9044,0.0,52.29122,0.11375685,0.0,49.51934,8.330017
43323,22039380.0,0.0,18.29715,15.169708,21.21585,21.13736,21.47049,21.082123,18.29712,18.296814,18.296814,18.296753,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0038657174,9.54197e-21,0.0,52.291172,250.0014,29.043411,96.0,0.05884931,29.339224,252.78651,210.90436,0.0,52.291172,0.11375683,0.0,49.51929,8.330017
43324,22039440.0,0.0,18.29712,15.160095,21.214294,21.134888,21.46991,21.081085,18.29718,18.296967,18.296967,18.296936,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.003590466,9.54197e-21,0.0,52.291126,250.00134,29.015333,96.0,0.05895062,29.378532,252.78638,210.90431,0.0,52.291126,0.11375681,0.0,49.519245,8.330017
43325,22039500.0,0.0,18.297241,15.150726,21.212769,21.132446,21.46933,21.080048,18.29718,18.297058,18.297058,18.297028,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0014578073,9.54197e-21,0.0,52.291077,250.00128,28.98707,96.0,0.05905259,29.418098,252.78624,210.90428,0.0,52.291077,0.11375681,0.0,49.5192,8.330017
43326,22039560.0,0.0,18.297424,15.141602,21.211212,21.129913,21.46875,21.07898,18.29721,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.011408361,9.54197e-21,0.0,52.29103,250.00124,28.959074,96.0,0.0591536,29.457294,252.7861,210.90427,0.0,52.29103,0.11375681,0.0,49.51915,8.330017
43327,22039620.0,0.0,18.297546,15.132751,21.209656,21.12741,21.46817,21.077942,18.297302,18.29718,18.29718,18.29715,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.014292874,9.54197e-21,0.0,52.29099,250.0012,28.932217,96.0,0.059250485,29.494894,252.78596,210.90424,0.0,52.29099,0.1137568,0.0,49.519104,8.330017
43328,22039680.0,0.0,18.297577,15.124115,21.20813,21.124939,21.46759,21.076904,18.297394,18.297241,18.297241,18.297241,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.011202653,9.54197e-21,0.0,52.29094,250.00116,28.906479,96.0,0.059343323,29.530928,252.78584,210.9042,0.0,52.29094,0.11375679,0.0,49.51906,8.330017
43329,22039740.0,0.0,18.297607,15.115723,21.206573,21.122467,21.46698,21.075867,18.297485,18.297333,18.297333,18.297302,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.008250921,9.54197e-21,0.0,52.290897,250.00113,28.881422,96.0,0.0594337,29.566008,252.78572,210.90419,0.0,52.290897,0.11375679,0.0,49.519012,8.330017
43330,22039800.0,0.0,18.297607,15.107605,21.205048,21.119995,21.4664,21.074799,18.297546,18.297424,18.297424,18.297394,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.004073442,9.54197e-21,0.0,52.29085,250.0011,28.857151,96.0,0.05952124,29.59999,252.7856,210.90416,0.0,52.29085,0.113756776,0.0,49.518974,8.330017
43331,22039860.0,0.0,18.297668,15.099701,21.203491,21.117493,21.46579,21.073761,18.297577,18.297485,18.297485,18.297455,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0047498,9.54197e-21,0.0,52.29081,250.00105,28.83314,96.0,0.05960782,29.633602,252.78549,210.90414,0.0,52.29081,0.11375676,0.0,49.518932,8.330017
43332,22039920.0,0.0,18.29779,15.092072,21.201935,21.11499,21.46521,21.072723,18.297638,18.297546,18.297546,18.297516,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0074451524,9.54197e-21,0.0,52.290768,250.00104,28.80962,96.0,0.05969264,29.666534,252.78537,210.90413,0.0,52.290768,0.11375676,0.0,49.51889,8.330017
43333,22039980.0,0.0,18.297882,15.084656,21.200378,21.112488,21.4646,21.071655,18.297699,18.297607,18.297607,18.297577,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.009992367,9.54197e-21,0.0,52.290726,250.001,28.78675,96.0,0.05977508,29.698547,252.78526,210.90411,0.0,52.290726,0.11375675,0.0,49.51885,8.330017
43334,22040040.0,0.0,18.297943,15.077484,21.198853,21.110016,21.46399,21.070618,18.29776,18.297668,18.297668,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.009830013,9.54197e-21,0.0,52.29069,250.00098,28.76473,96.0,0.05985447,29.729378,252.78516,210.90408,0.0,52.29069,0.11375674,0.0,49.518806,8.330017
43335,22040100.0,0.0,18.298004,15.070557,21.197296,21.107574,21.46341,21.06958,18.297852,18.29773,18.29773,18.297699,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.009026193,9.54197e-21,0.0,52.29065,250.00095,28.743404,96.0,0.059931356,29.759237,252.78506,210.90407,0.0,52.29065,0.11375674,0.0,49.51877,8.330017
43336,22040160.0,0.0,18.298004,15.063873,21.19574,21.105072,21.462769,21.068542,18.297913,18.29779,18.29779,18.29779,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.005937006,9.54197e-21,0.0,52.29061,250.00092,28.72282,96.0,0.060005546,29.78805,252.78496,210.90405,0.0,52.29061,0.11375672,0.0,49.51873,8.330017
43337,22040220.0,0.0,18.298065,15.057434,21.194183,21.10257,21.462158,21.067505,18.297974,18.297852,18.297852,18.297852,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0050700298,9.54197e-21,0.0,52.290577,250.0009,28.702694,96.0,0.06007809,29.81623,252.78487,210.90402,0.0,52.290577,0.113756716,0.0,49.518696,8.330017
43338,22040280.0,0.0,18.298126,15.051239,21.192627,21.100067,21.461517,21.066467,18.298035,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0053626597,9.54197e-21,0.0,52.290543,250.00087,28.683111,96.0,0.060148664,29.843647,252.78477,210.904,0.0,52.290543,0.1137567,0.0,49.51866,8.330017
43339,22040340.0,0.0,18.298218,15.045258,21.191101,21.097595,21.460907,21.06543,18.298065,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.007839141,9.54197e-21,0.0,52.290504,250.00084,28.664001,96.0,0.060217526,29.8704,252.78468,210.90399,0.0,52.290504,0.1137567,0.0,49.518623,8.330017
43340,22040400.0,0.0,18.29831,15.039551,21.189545,21.095154,21.460297,21.064392,18.298126,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00907942,9.54197e-21,0.0,52.29047,250.00082,28.645596,96.0,0.06028384,29.896164,252.78459,210.90398,0.0,52.29047,0.11375669,0.0,49.51859,8.330017
43341,22040460.0,0.0,18.29834,15.034058,21.187988,21.092651,21.459656,21.063324,18.298218,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.007764219,9.54197e-21,0.0,52.29044,250.0008,28.62792,96.0,0.060347524,29.920908,252.7845,210.90396,0.0,52.29044,0.11375668,0.0,49.518555,8.330017
43342,22040520.0,0.0,18.29837,15.028809,21.186432,21.090149,21.459045,21.062286,18.298279,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0060585276,9.54197e-21,0.0,52.290405,250.00076,28.61086,96.0,0.060408987,29.944796,252.78442,210.90395,0.0,52.290405,0.11375668,0.0,49.518524,8.330017
43343,22040580.0,0.0,18.298431,15.023804,21.184875,21.087677,21.458405,21.061249,18.29834,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005977384,9.54197e-21,0.0,52.290375,250.00073,28.594297,96.0,0.06046866,29.967985,252.78435,210.90392,0.0,52.290375,0.113756664,0.0,49.518494,8.330017
43344,22040640.0,0.0,18.298492,15.019012,21.18332,21.085205,21.457764,21.060211,18.29837,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.006355478,9.54197e-21,0.0,52.290344,250.00072,28.578302,96.0,0.06052627,29.990376,252.78426,210.9039,0.0,52.290344,0.11375665,0.0,49.518463,8.330017
43345,22040700.0,0.0,18.298584,15.014465,21.181793,21.082733,21.457153,21.059174,18.298431,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0077325827,9.54197e-21,0.0,52.290314,250.00069,28.562843,96.0,0.060581952,30.012018,252.7842,210.90388,0.0,52.290314,0.11375665,0.0,49.518436,8.330017
43346,22040760.0,0.0,18.298645,15.010162,21.180206,21.08023,21.456482,21.058136,18.298492,18.2984,18.2984,18.2984,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0072855093,9.54197e-21,0.0,52.29029,250.00067,28.548038,96.0,0.06063528,30.032747,252.78412,210.90387,0.0,52.29029,0.11375664,0.0,49.518406,8.330017
43347,22040820.0,0.0,18.298676,15.0061035,21.17865,21.077728,21.455841,21.057098,18.298553,18.298462,18.298462,18.298431,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0065449825,9.54197e-21,0.0,52.29026,250.00064,28.53382,96.0,0.060686488,30.052656,252.78404,210.90385,0.0,52.29026,0.11375663,0.0,49.51838,8.330017
43348,22040880.0,0.0,18.298737,15.002258,21.177094,21.075256,21.4552,21.05606,18.298615,18.298523,18.298523,18.298492,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0063513326,9.54197e-21,0.0,52.290237,250.00063,28.520145,96.0,0.060735717,30.071795,252.78398,210.90384,0.0,52.290237,0.11375661,0.0,49.518356,8.330017
43349,22040940.0,0.0,18.298798,14.998657,21.175537,21.072784,21.45456,21.055023,18.298676,18.298584,18.298584,18.298553,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.006793927,9.54197e-21,0.0,52.290215,250.0006,28.507019,96.0,0.06078299,30.090174,252.78392,210.90382,0.0,52.290215,0.11375661,0.0,49.51833,8.330017
43350,22041000.0,0.0,18.298859,14.9953,21.174011,21.070343,21.453918,21.053986,18.298737,18.298645,18.298645,18.298615,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0071387184,9.54197e-21,0.0,52.290188,250.00058,28.494476,96.0,0.06082814,30.10773,252.78386,210.90381,0.0,52.290188,0.113756604,0.0,49.518307,8.330017
43351,22041060.0,0.0,18.29892,14.992157,21.172424,21.06784,21.453247,21.052948,18.298798,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0067224544,9.54197e-21,0.0,52.290165,250.00055,28.482506,96.0,0.06087124,30.12449,252.7838,210.9038,0.0,52.290165,0.11375659,0.0,49.518284,8.330017
43352,22041120.0,0.0,18.29895,14.989258,21.170868,21.065338,21.452576,21.05191,18.298828,18.298737,18.298737,18.298737,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00628431,9.54197e-21,0.0,52.290142,250.00053,28.471085,96.0,0.06091236,30.14048,252.78374,210.90376,0.0,52.290142,0.11375659,0.0,49.51826,8.330017
43353,22041180.0,0.0,18.299011,14.986572,21.169312,21.062866,21.451904,21.050873,18.29889,18.298798,18.298798,18.298798,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0061950726,9.54197e-21,0.0,52.29012,250.0005,28.46021,96.0,0.060951505,30.155706,252.78368,210.90375,0.0,52.29012,0.113756575,0.0,49.518238,8.330017
43354,22041240.0,0.0,18.299072,14.984131,21.167755,21.060394,21.451263,21.049835,18.29895,18.298859,18.298859,18.298828,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0066659427,9.54197e-21,0.0,52.2901,250.00049,28.449863,96.0,0.060988747,30.17019,252.78363,210.90373,0.0,52.2901,0.11375657,0.0,49.518223,8.330017
43355,22041300.0,0.0,18.299133,14.981934,21.166199,21.057953,21.450592,21.048798,18.299011,18.29892,18.29892,18.29889,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.007106979,9.54197e-21,0.0,52.29008,250.00046,28.44009,96.0,0.06102392,30.183872,252.78358,210.90372,0.0,52.29008,0.11375657,0.0,49.518204,8.330017
43356,22041360.0,0.0,18.299164,14.97995,21.164642,21.05545,21.44992,21.04776,18.299072,18.29898,18.29898,18.29895,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.006429238,9.54197e-21,0.0,52.290066,250.00044,28.430895,96.0,0.06105702,30.196747,252.78354,210.9037,0.0,52.290066,0.11375655,0.0,49.518185,8.330017
43357,22041420.0,0.0,18.299225,14.97821,21.163055,21.052948,21.44925,21.046722,18.299103,18.299011,18.299011,18.299011,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0059099025,9.54197e-21,0.0,52.290047,250.00041,28.422222,96.0,0.06108823,30.208889,252.7835,210.90369,0.0,52.290047,0.11375654,0.0,49.51817,8.330017
43358,22041480.0,0.0,18.299286,14.976685,21.161499,21.050476,21.448578,21.045685,18.299164,18.299072,18.299072,18.299072,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.006215646,9.54197e-21,0.0,52.290028,250.0004,28.414053,96.0,0.061117634,30.220327,252.78345,210.90367,0.0,52.290028,0.11375654,0.0,49.518154,8.330017
43359,22041540.0,0.0,18.299347,14.975372,21.159943,21.048004,21.447906,21.044647,18.299225,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0065686326,9.54197e-21,0.0,52.290016,250.00037,28.406439,96.0,0.061145034,30.230988,252.7834,210.90366,0.0,52.290016,0.11375653,0.0,49.51814,8.330017
43360,22041600.0,0.0,18.299408,14.974335,21.158386,21.045563,21.447235,21.04364,18.299286,18.299194,18.299194,18.299164,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00717834,9.54197e-21,0.0,52.290005,250.00035,28.399363,96.0,0.061170496,30.240894,252.78337,210.90364,0.0,52.290005,0.113756515,0.0,49.518124,8.330017
43361,22041660.0,0.0,18.299438,14.97348,21.15683,21.04306,21.446564,21.042603,18.299347,18.299255,18.299255,18.299225,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0062908116,9.54197e-21,0.0,52.289986,250.00034,28.392878,96.0,0.061193824,30.249971,252.78334,210.90363,0.0,52.289986,0.113756515,0.0,49.518112,8.330017
43362,22041720.0,0.0,18.2995,14.97287,21.155243,21.040558,21.445862,21.041565,18.299377,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0056976634,9.54197e-21,0.0,52.28998,250.0003,28.386902,96.0,0.061215326,30.258337,252.78331,210.90361,0.0,52.28998,0.1137565,0.0,49.5181,8.330017
43363,22041780.0,0.0,18.29956,14.972473,21.153687,21.038086,21.44519,21.040527,18.299438,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0059993896,9.54197e-21,0.0,52.28997,250.00029,28.38141,96.0,0.06123509,30.266026,252.78328,210.9036,0.0,52.28997,0.11375649,0.0,49.51809,8.330017
43364,22041840.0,0.0,18.299622,14.972321,21.15213,21.035614,21.444489,21.03949,18.2995,18.299408,18.299408,18.299377,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0066811205,9.54197e-21,0.0,52.289955,250.00026,28.376442,96.0,0.061252963,30.272982,252.78325,210.90358,0.0,52.289955,0.11375649,0.0,49.518078,8.330017
43365,22041900.0,0.0,18.299683,14.972382,21.150574,21.033173,21.443817,21.038483,18.29953,18.299469,18.299469,18.299438,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0070751263,9.54197e-21,0.0,52.28995,250.00024,28.372044,96.0,0.061268784,30.279139,252.78322,210.90356,0.0,52.28995,0.11375648,0.0,49.51807,8.330017
43366,22041960.0,0.0,18.299713,14.972687,21.148987,21.03067,21.443115,21.037445,18.299591,18.2995,18.2995,18.2995,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.006392167,9.54197e-21,0.0,52.28994,250.00023,28.368198,96.0,0.061282616,30.284521,252.7832,210.90355,0.0,52.28994,0.11375646,0.0,49.51806,8.330017
43367,22042020.0,0.0,18.299744,14.973206,21.14743,21.028198,21.442413,21.036407,18.299652,18.29956,18.29956,18.29956,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005764821,9.54197e-21,0.0,52.289932,250.0002,28.36487,96.0,0.061294585,30.289183,252.78317,210.90353,0.0,52.289932,0.11375646,0.0,49.518055,8.330017
43368,22042080.0,0.0,18.299805,14.973938,21.145874,21.025696,21.441711,21.03537,18.299713,18.299622,18.299622,18.299591,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0056193457,9.54197e-21,0.0,52.28993,250.00018,28.362051,96.0,0.061304726,30.293127,252.78316,210.90352,0.0,52.28993,0.113756455,0.0,49.518047,8.330017
43369,22042140.0,0.0,18.299866,14.974884,21.144287,21.023254,21.44104,21.034332,18.299744,18.299652,18.299652,18.299652,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.006237878,9.54197e-21,0.0,52.28992,250.00017,28.35972,96.0,0.061313115,30.296394,252.78314,210.9035,0.0,52.28992,0.11375644,0.0,49.518044,8.330017
43370,22042200.0,0.0,18.299927,14.976074,21.142761,21.020813,21.440338,21.033325,18.299805,18.299713,18.299713,18.299713,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0068750875,9.54197e-21,0.0,52.28992,250.00014,28.35793,96.0,0.06131954,30.298897,252.78313,210.90349,0.0,52.28992,0.11375644,0.0,49.51804,8.330017
43371,22042260.0,0.0,18.299988,14.977478,21.141174,21.01831,21.439636,21.032288,18.299866,18.299774,18.299774,18.299744,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.006305171,9.54197e-21,0.0,52.289917,250.00012,28.3567,96.0,0.06132396,30.300621,252.78311,210.90347,0.0,52.289917,0.113756426,0.0,49.518036,8.330017
43372,22042320.0,0.0,18.300018,14.979095,21.139587,21.015808,21.438934,21.03125,18.299896,18.299835,18.299835,18.299805,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0057086134,9.54197e-21,0.0,52.289917,250.00009,28.355986,96.0,0.06132653,30.301622,252.7831,210.90346,0.0,52.289917,0.11375642,0.0,49.518032,8.330017
43373,22042380.0,0.0,18.30008,14.980957,21.138031,21.013336,21.438202,21.030212,18.299957,18.299866,18.299866,18.299866,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005930503,9.54197e-21,0.0,52.289917,250.00008,28.355753,96.0,0.061327364,30.301943,252.7831,210.90344,0.0,52.289917,0.11375642,0.0,49.518032,8.330017
43374,22042440.0,0.0,18.30014,14.983002,21.136475,21.010864,21.4375,21.029175,18.300018,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0062544066,9.54197e-21,0.0,52.289917,250.00006,28.356054,96.0,0.06132627,30.301523,252.7831,210.90343,0.0,52.289917,0.1137564,0.0,49.518032,8.330017
43375,22042500.0,0.0,18.300201,14.985291,21.134918,21.008423,21.436798,21.028168,18.30008,18.299988,18.299988,18.299957,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0069141635,9.54197e-21,0.0,52.289917,250.00003,28.356874,96.0,0.061323326,30.300379,252.78308,210.90341,0.0,52.289917,0.11375639,0.0,49.518032,8.330017
43376,22042560.0,0.0,18.300232,14.987793,21.133331,21.00592,21.436096,21.02713,18.30011,18.300018,18.300018,18.300018,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006153554,9.54197e-21,0.0,52.289917,250.00002,28.358263,96.0,0.061318323,30.298433,252.78308,210.9034,0.0,52.289917,0.11375639,0.0,49.518036,8.330017
43377,22042620.0,0.0,18.300262,14.99054,21.131744,21.003448,21.435364,21.026093,18.30017,18.30008,18.30008,18.30008,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.005616682,9.54197e-21,0.0,52.28992,250.0,28.36015,96.0,0.06131153,30.295792,252.78308,210.90338,0.0,52.28992,0.11375638,0.0,49.51804,8.330017
43378,22042680.0,0.0,18.300323,14.993469,21.130188,21.000977,21.434662,21.025055,18.300232,18.30014,18.30014,18.30011,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0058978717,9.54197e-21,0.0,52.28992,249.99997,28.362513,96.0,0.06130302,30.29248,252.7831,210.90337,0.0,52.28992,0.11375638,0.0,49.518047,8.330017
43379,22042740.0,0.0,18.300385,14.996643,21.128601,20.998505,21.43393,21.024048,18.300262,18.300201,18.300201,18.30017,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.006660505,9.54197e-21,0.0,52.28993,249.99995,28.365385,96.0,0.06129268,30.288462,252.7831,210.90335,0.0,52.28993,0.113756366,0.0,49.518047,8.330017
43380,22042800.0,0.0,18.300476,15.0,21.127045,20.996063,21.433228,21.02301,18.300323,18.300232,18.300232,18.300232,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.007635083,9.54197e-21,0.0,52.289932,249.99994,28.368866,96.0,0.06128015,30.283588,252.78311,210.90334,0.0,52.289932,0.11375635,0.0,49.518055,8.330017
43381,22042860.0,0.0,18.30066,15.004028,21.125519,20.993652,21.432495,21.022003,18.300385,18.300293,18.300293,18.300293,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.012517685,9.54197e-21,0.0,52.28994,249.99991,28.373028,96.0,0.06126517,30.277761,252.78311,210.90332,0.0,52.28994,0.11375635,0.0,49.518063,8.330017
43382,22042920.0,0.0,18.301056,15.009125,21.123993,20.991272,21.431763,21.020996,18.300537,18.300385,18.300385,18.300354,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.026560264,9.54197e-21,0.0,52.28995,249.9999,28.378874,96.0,0.061244123,30.269575,252.78313,210.9033,0.0,52.28995,0.11375633,0.0,49.518074,8.330017
43383,22042980.0,0.0,18.301422,15.015259,21.122467,20.988892,21.43103,21.02002,18.30072,18.300507,18.300507,18.300476,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.035925426,9.54197e-21,0.0,52.289963,249.99985,28.38744,96.0,0.06121329,30.257586,252.78316,210.90326,0.0,52.289963,0.11375631,0.0,49.518085,8.330017
43384,22043040.0,0.0,18.301758,15.0224,21.120941,20.986542,21.430298,21.019012,18.301025,18.30066,18.30066,18.300629,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.04146633,9.54197e-21,0.0,52.28998,249.99979,28.398632,96.0,0.06117298,30.241913,252.78317,210.90321,0.0,52.28998,0.11375627,0.0,49.5181,8.330017
43385,22043100.0,0.0,18.30194,15.030457,21.119446,20.984192,21.429596,21.018036,18.30133,18.300903,18.300903,18.300842,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.034441993,9.54197e-21,0.0,52.290005,249.99973,28.413078,96.0,0.061120965,30.22169,252.78322,210.90315,0.0,52.290005,0.11375623,0.0,49.518127,8.330017
43386,22043160.0,0.0,18.302002,15.039459,21.11795,20.981903,21.428864,21.01706,18.301605,18.301147,18.301147,18.301117,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.022789923,9.54197e-21,0.0,52.290028,249.99963,28.430223,96.0,0.061059237,30.19769,252.78325,210.90309,0.0,52.290028,0.11375618,0.0,49.518154,8.330017
43387,22043220.0,0.0,18.302155,15.049316,21.116486,20.979614,21.428131,21.016083,18.301788,18.301392,18.301392,18.301361,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.019590117,9.54197e-21,0.0,52.290066,249.99956,28.449038,96.0,0.060991492,30.171347,252.78331,210.90303,0.0,52.290066,0.11375614,0.0,49.518185,8.330017
43388,22043280.0,0.0,18.30243,15.060028,21.11502,20.977325,21.427399,21.015106,18.301971,18.301636,18.301636,18.301575,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.022708356,9.54197e-21,0.0,52.2901,249.99947,28.469547,96.0,0.06091764,30.142635,252.78337,210.90297,0.0,52.2901,0.11375612,0.0,49.518223,8.330017
43389,22043340.0,0.0,18.302673,15.071503,21.113556,20.975067,21.426666,21.01416,18.302185,18.30185,18.30185,18.301788,0.0,0.032085057,0.032085057,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.025314692,9.54197e-21,0.0,52.290142,249.99939,28.492132,96.0,0.0608363,30.111015,252.78345,210.90291,0.0,52.290142,0.11375608,0.0,49.518265,8.330017
43390,22043400.0,0.0,18.302917,15.08374,21.112091,20.97284,21.425934,21.013184,18.302368,18.302032,18.302032,18.302002,0.0,0.032085046,0.032085046,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.028413955,9.54197e-21,0.0,52.290184,249.9993,28.516747,96.0,0.060747653,30.076557,252.78352,210.90285,0.0,52.290184,0.11375605,0.0,49.518307,8.330017
43391,22043460.0,0.0,18.30307,15.09671,21.110657,20.970642,21.425201,21.012268,18.302612,18.302246,18.302246,18.302185,0.0,0.032085042,0.032085042,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.024964571,9.54197e-21,0.0,52.29023,249.99922,28.543741,96.0,0.060650416,30.038765,252.78362,210.90279,0.0,52.29023,0.11375603,0.0,49.518356,8.330017
43392,22043520.0,0.0,18.303192,15.110382,21.109253,20.968445,21.424438,21.011322,18.302826,18.30246,18.30246,18.302399,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.020862512,9.54197e-21,0.0,52.290283,249.99913,28.572659,96.0,0.060546245,29.99828,252.7837,210.90273,0.0,52.290283,0.11375599,0.0,49.51841,8.330017
43393,22043580.0,0.0,18.303314,15.124664,21.107819,20.966278,21.423706,21.010376,18.302979,18.302673,18.302673,18.302612,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.018226765,9.54197e-21,0.0,52.290337,249.99905,28.60328,96.0,0.060435914,29.955408,252.78381,210.90266,0.0,52.290337,0.11375597,0.0,49.518463,8.330017
43394,22043640.0,0.0,18.303497,15.139557,21.106415,20.964111,21.422974,21.00946,18.303162,18.302856,18.302856,18.302795,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.01843584,9.54197e-21,0.0,52.290398,249.99896,28.635397,96.0,0.06032018,29.910442,252.78394,210.90262,0.0,52.290398,0.11375594,0.0,49.518524,8.330017
43395,22043700.0,0.0,18.30368,15.154999,21.105011,20.961975,21.422241,21.008545,18.303314,18.30304,18.30304,18.302979,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,0.018868031,9.54197e-21,0.0,52.29046,249.99889,28.669102,96.0,0.06019872,29.863256,252.78406,210.90256,0.0,52.29046,0.113755934,0.0,49.518585,8.330017
43396,22043760.0,0.0,18.303833,15.170959,21.103607,20.95987,21.421509,21.00763,18.303467,18.303192,18.303192,18.303162,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.020215388,9.54197e-21,0.0,52.290524,249.99881,28.704388,96.0,0.06007154,29.813858,252.7842,210.90251,0.0,52.290524,0.113755904,0.0,49.518646,8.330017
43397,22043820.0,0.0,18.303986,15.187439,21.102234,20.957764,21.420746,21.006714,18.30362,18.303345,18.303345,18.303314,0.0,0.032085005,0.032085005,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.018982764,9.54197e-21,0.0,52.29059,249.99873,28.741312,96.0,0.059938427,29.762163,252.78433,210.90247,0.0,52.29059,0.1137559,0.0,49.518715,8.330017
43398,22043880.0,0.0,18.304108,15.204315,21.10086,20.955688,21.420013,21.005829,18.303772,18.303528,18.303528,18.303467,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.01740999,9.54197e-21,0.0,52.29066,249.99867,28.77964,96.0,0.059800237,29.708502,252.78448,210.90242,0.0,52.29066,0.11375587,0.0,49.518784,8.330017
43399,22043940.0,0.0,18.3042,15.221649,21.099518,20.953613,21.419281,21.004913,18.303925,18.30368,18.30368,18.30362,0.0,0.032084994,0.032084994,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.01458336,9.54197e-21,0.0,52.290733,249.9986,28.819471,96.0,0.059656616,29.652742,252.78465,210.90237,0.0,52.290733,0.11375586,0.0,49.518852,8.330017
43400,22044000.0,0.0,18.30429,15.239319,21.098145,20.951569,21.418549,21.004028,18.304047,18.303833,18.303833,18.303772,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.012946949,9.54197e-21,0.0,52.290802,249.99854,28.860432,96.0,0.05950889,29.595396,252.7848,210.90233,0.0,52.290802,0.113755845,0.0,49.51893,8.330017
43401,22044060.0,0.0,18.304413,15.257324,21.096802,20.949554,21.417786,21.003143,18.304169,18.303955,18.303955,18.303925,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.012943175,9.54197e-21,0.0,52.290882,249.99847,28.902472,96.0,0.059357256,29.53654,252.78499,210.9023,0.0,52.290882,0.11375583,0.0,49.519,8.330017
43402,22044120.0,0.0,18.304504,15.275604,21.09549,20.94754,21.417053,21.002258,18.30426,18.304077,18.304077,18.304047,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,0.01320705,9.54197e-21,0.0,52.29095,249.99841,28.94558,96.0,0.059201743,29.476187,252.78516,210.90225,0.0,52.29095,0.11375582,0.0,49.51908,8.330017
43403,22044180.0,0.0,18.304596,15.294159,21.094147,20.945557,21.41632,21.001404,18.304382,18.3042,18.3042,18.304169,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.012511403,9.54197e-21,0.0,52.29103,249.99835,28.989756,96.0,0.059042364,29.414345,252.78534,210.90222,0.0,52.29103,0.11375581,0.0,49.519157,8.330017
43404,22044240.0,0.0,18.304688,15.312927,21.092834,20.943573,21.415558,21.000519,18.304474,18.30429,18.30429,18.30426,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.011465559,9.54197e-21,0.0,52.291115,249.99829,29.034842,96.0,0.05887968,29.351225,252.78554,210.90219,0.0,52.291115,0.11375581,0.0,49.519234,8.330017
43405,22044300.0,0.0,18.304749,15.331848,21.091522,20.94159,21.414825,20.999664,18.304565,18.304413,18.304413,18.304382,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.0093230745,9.54197e-21,0.0,52.29119,249.99825,29.080921,96.0,0.058713384,29.286709,252.78572,210.90216,0.0,52.29119,0.11375579,0.0,49.519314,8.330017
43406,22044360.0,0.0,18.30478,15.350891,21.09024,20.939667,21.414062,20.99881,18.304657,18.304504,18.304504,18.304474,0.0,0.03208498,0.03208498,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0074605364,9.54197e-21,0.0,52.291275,249.9982,29.12771,96.0,0.058544505,29.221205,252.78593,210.90213,0.0,52.291275,0.11375579,0.0,49.519394,8.330017
43407,22044420.0,0.0,18.30484,15.370056,21.088928,20.937744,21.41333,20.997955,18.304718,18.304596,18.304596,18.304565,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.006671769,9.54197e-21,0.0,52.29135,249.99815,29.17507,96.0,0.05837355,29.1549,252.78613,210.90211,0.0,52.29135,0.113755785,0.0,49.519478,8.330017
43408,22044480.0,0.0,18.30487,15.389282,21.087646,20.935822,21.412567,20.997131,18.30478,18.304657,18.304657,18.304626,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0062017627,9.54197e-21,0.0,52.291435,249.99811,29.222975,96.0,0.058200624,29.087835,252.78635,210.90208,0.0,52.291435,0.113755785,0.0,49.519558,8.330017
43409,22044540.0,0.0,18.304932,15.408508,21.086365,20.93393,21.411835,20.996277,18.30481,18.304718,18.304718,18.304688,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0053455676,9.54197e-21,0.0,52.29152,249.99808,29.271347,96.0,0.058025982,29.020113,252.78656,210.90207,0.0,52.29152,0.113755785,0.0,49.51964,8.330017
43410,22044600.0,0.0,18.304932,15.427704,21.085114,20.932037,21.411102,20.995422,18.30487,18.30478,18.30478,18.304749,0.0,0.03208498,0.03208498,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0043187803,9.54197e-21,0.0,52.291603,249.99803,29.320045,96.0,0.05785015,28.951935,252.78677,210.90205,0.0,52.291603,0.113755785,0.0,49.519722,8.330017
43411,22044660.0,0.0,18.304962,15.446838,21.083862,20.930176,21.41034,20.994598,18.304901,18.30484,18.30484,18.30481,0.0,0.03208498,0.03208498,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0028322306,9.54197e-21,0.0,52.291687,249.998,29.369152,96.0,0.057672836,28.883186,252.78699,210.90204,0.0,52.291687,0.11375579,0.0,49.519806,8.330017
43412,22044720.0,0.0,18.304932,15.465881,21.082611,20.928345,21.409576,20.993805,18.304932,18.30487,18.30487,18.30484,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.0008722284,9.54197e-21,0.0,52.291763,249.99797,29.4184,96.0,0.057494998,28.814238,252.78722,210.90202,0.0,52.291763,0.11375579,0.0,49.519886,8.330017
43413,22044780.0,0.0,18.304932,15.484802,21.08136,20.926483,21.408844,20.992981,18.304932,18.304901,18.304901,18.30487,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.0006312251,9.54197e-21,0.0,52.291847,249.99796,29.46761,96.0,0.057317287,28.745348,252.78745,210.90202,0.0,52.291847,0.11375581,0.0,49.51997,8.330017
43414,22044840.0,0.0,18.304901,15.5035095,21.08014,20.924683,21.408081,20.992157,18.304932,18.304901,18.304901,18.304901,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.0018985822,9.54197e-21,0.0,52.29193,249.99794,29.51684,96.0,0.057139505,28.676426,252.78767,210.90201,0.0,52.29193,0.11375581,0.0,49.52005,8.330017
43415,22044900.0,0.0,18.30484,15.522034,21.078888,20.922852,21.407349,20.991333,18.304901,18.304901,18.304901,18.304901,0.0,0.032084987,0.032084987,0.049585845,250.0,18.300018,0.0,0.0,0.0,-0.0032719995,9.54197e-21,0.0,52.292007,249.99792,29.565834,96.0,0.056962553,28.60783,252.7879,210.90201,0.0,52.292007,0.11375582,0.0,49.52013,8.330017
43416,22044960.0,0.0,18.30481,15.540283,21.077698,20.921082,21.406586,20.99054,18.304901,18.304901,18.304901,18.304901,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,-0.0043750117,9.54197e-21,0.0,52.292084,249.99791,29.614534,96.0,0.05678667,28.539652,252.78813,210.90201,0.0,52.292084,0.11375583,0.0,49.52021,8.330017
43417,22045020.0,0.0,18.304749,15.558228,21.076477,20.919312,21.405853,20.989746,18.30484,18.304901,18.304901,18.304901,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.005595869,9.54197e-21,0.0,52.292164,249.99791,29.662823,96.0,0.05661227,28.472046,252.78836,210.90202,0.0,52.292164,0.113755845,0.0,49.520287,8.330017
43418,22045080.0,0.0,18.304657,15.575867,21.075287,20.917542,21.40509,20.988953,18.30481,18.30487,18.30487,18.30487,0.0,0.032084994,0.032084994,0.049585864,250.0,18.300018,0.0,0.0,0.0,-0.0070010955,9.54197e-21,0.0,52.29224,249.99791,29.710573,96.0,0.05643982,28.4052,252.78859,210.90202,0.0,52.29224,0.11375586,0.0,49.520363,8.330017
43419,22045140.0,0.0,18.304596,15.593109,21.074066,20.915802,21.404327,20.98816,18.304749,18.30481,18.30481,18.30484,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.008392323,9.54197e-21,0.0,52.292316,249.99791,29.757599,96.0,0.056269992,28.339363,252.78882,210.90204,0.0,52.292316,0.11375587,0.0,49.52044,8.330017
43420,22045200.0,0.0,18.304474,15.609924,21.072876,20.914062,21.403595,20.987366,18.304688,18.30478,18.30478,18.30478,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.010225129,9.54197e-21,0.0,52.29239,249.99792,29.803982,96.0,0.056102473,28.274424,252.78905,210.90205,0.0,52.29239,0.11375588,0.0,49.52051,8.330017
43421,22045260.0,0.0,18.304352,15.626312,21.071716,20.912354,21.402832,20.986603,18.304596,18.304718,18.304718,18.304718,0.0,0.032085005,0.032085005,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.012599388,9.54197e-21,0.0,52.29246,249.99794,29.84944,96.0,0.05593831,28.210787,252.78926,210.90207,0.0,52.29246,0.113755904,0.0,49.52058,8.330017
43422,22045320.0,0.0,18.30423,15.642212,21.070526,20.910645,21.40207,20.98581,18.304474,18.304626,18.304626,18.304657,0.0,0.032085013,0.032085013,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.014075705,9.54197e-21,0.0,52.292526,249.99797,29.893763,96.0,0.05577826,28.148735,252.78949,210.9021,0.0,52.292526,0.11375592,0.0,49.52065,8.330017
