,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43423,22045380.0,0.0,18.304077,15.657593,21.069366,20.908966,21.401337,20.985046,18.304382,18.304535,18.304535,18.304565,0.0,0.03208502,0.03208502,0.049585905,250.0,18.300018,0.0,0.0,0.0,-0.0153198615,9.54197e-21,0.0,52.29259,249.998,29.93688,96.0,0.055622548,28.088367,252.7897,210.90211,0.0,52.29259,0.11375594,0.0,49.520718,8.330017
43424,22045440.0,0.0,18.303925,15.672363,21.068207,20.907257,21.400574,20.984283,18.30423,18.304413,18.304413,18.304443,0.0,0.032085024,0.032085024,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.01668302,9.54197e-21,0.0,52.292656,249.99803,29.978647,96.0,0.055471737,28.029896,252.78992,210.90215,0.0,52.292656,0.11375597,0.0,49.52078,8.330017
43425,22045500.0,0.0,18.303772,15.686554,21.067047,20.905579,21.39981,20.98352,18.304108,18.304321,18.304321,18.304321,0.0,0.03208503,0.03208503,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.018089881,9.54197e-21,0.0,52.292717,249.99808,30.018875,96.0,0.055326495,27.973574,252.79013,210.90219,0.0,52.292717,0.11375599,0.0,49.52084,8.330017
43426,22045560.0,0.0,18.303558,15.700104,21.065887,20.903961,21.399078,20.982758,18.303955,18.304169,18.304169,18.3042,0.0,0.03208504,0.03208504,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.019860718,9.54197e-21,0.0,52.292778,249.99812,30.057657,96.0,0.055186473,27.919277,252.79033,210.90222,0.0,52.292778,0.11375601,0.0,49.520897,8.330017
43427,22045620.0,0.0,18.303345,15.712952,21.064758,20.902313,21.398315,20.982025,18.303772,18.304047,18.304047,18.304077,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.022355609,9.54197e-21,0.0,52.29283,249.99817,30.094666,96.0,0.055052873,27.86747,252.79053,210.90227,0.0,52.29283,0.113756046,0.0,49.520954,8.330017
43428,22045680.0,0.0,18.303131,15.725098,21.06363,20.900696,21.397552,20.981262,18.303589,18.303864,18.303864,18.303894,0.0,0.03208505,0.03208505,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.02433601,9.54197e-21,0.0,52.292885,249.99823,30.12965,96.0,0.054926578,27.81849,252.79073,210.90231,0.0,52.292885,0.11375607,0.0,49.521004,8.330017
43429,22045740.0,0.0,18.302917,15.736481,21.0625,20.899078,21.39679,20.9805,18.303406,18.30371,18.30371,18.303741,0.0,0.032085057,0.032085057,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.026135622,9.54197e-21,0.0,52.29293,249.9983,30.1627,96.0,0.054807283,27.77222,252.79091,210.90236,0.0,52.29293,0.11375609,0.0,49.521057,8.330017
43430,22045800.0,0.0,18.302643,15.74704,21.06137,20.89746,21.396057,20.979767,18.303192,18.303497,18.303497,18.303558,0.0,0.032085065,0.032085065,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.028024279,9.54197e-21,0.0,52.29298,249.99838,30.193468,96.0,0.054696232,27.729145,252.79108,210.90242,0.0,52.29298,0.11375612,0.0,49.5211,8.330017
43431,22045860.0,0.0,18.302399,15.756775,21.060242,20.895874,21.395294,20.979034,18.302948,18.303314,18.303314,18.303345,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.029508146,9.54197e-21,0.0,52.293022,249.99846,30.221867,96.0,0.054593742,27.689384,252.79124,210.90248,0.0,52.293022,0.11375616,0.0,49.52114,8.330017
43432,22045920.0,0.0,18.302124,15.7655945,21.059143,20.894287,21.394531,20.978302,18.302704,18.30307,18.30307,18.303131,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.03093763,9.54197e-21,0.0,52.293056,249.99855,30.247747,96.0,0.05450035,27.653152,252.7914,210.90254,0.0,52.293056,0.11375618,0.0,49.52118,8.330017
43433,22045980.0,0.0,18.301819,15.773529,21.058044,20.89273,21.393768,20.97757,18.30243,18.302856,18.302856,18.302887,0.0,0.03208509,0.03208509,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.03251599,9.54197e-21,0.0,52.29309,249.99866,30.270962,96.0,0.054416586,27.620655,252.79153,210.9026,0.0,52.29309,0.11375622,0.0,49.52121,8.330017
43434,22046040.0,0.0,18.301544,15.780487,21.056946,20.891174,21.393005,20.976837,18.302155,18.302582,18.302582,18.302643,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.03409445,9.54197e-21,0.0,52.29312,249.99876,30.291304,96.0,0.054343197,27.592176,252.79167,210.90268,0.0,52.29312,0.113756254,0.0,49.52124,8.330017
43435,22046100.0,0.0,18.301208,15.7864685,21.055847,20.889618,21.392242,20.976105,18.30188,18.302338,18.302338,18.302399,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.036183048,9.54197e-21,0.0,52.293144,249.99887,30.308867,96.0,0.05427983,27.567587,252.7918,210.90276,0.0,52.293144,0.11375628,0.0,49.521267,8.330017
43436,22046160.0,0.0,18.300842,15.791412,21.054749,20.888092,21.39148,20.975403,18.301575,18.302063,18.302063,18.302124,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.03887659,9.54197e-21,0.0,52.29317,249.999,30.323326,96.0,0.05422767,27.547342,252.7919,210.90283,0.0,52.29317,0.113756314,0.0,49.52129,8.330017
43437,22046220.0,0.0,18.300507,15.795258,21.05368,20.886566,21.390717,20.9747,18.30127,18.301758,18.301758,18.301819,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.040497385,9.54197e-21,0.0,52.293182,249.99911,30.334452,96.0,0.054187547,27.531767,252.79199,210.90292,0.0,52.293182,0.11375635,0.0,49.5213,8.330017
43438,22046280.0,0.0,18.30014,15.798004,21.052612,20.88504,21.389954,20.973969,18.300934,18.301453,18.301453,18.301514,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.041697,9.54197e-21,0.0,52.293194,249.99924,30.34217,96.0,0.054159716,27.52096,252.79207,210.90302,0.0,52.293194,0.1137564,0.0,49.521317,8.330017
43439,22046340.0,0.0,18.299774,15.799591,21.051544,20.883545,21.38919,20.973267,18.300568,18.301117,18.301117,18.301208,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.04292338,9.54197e-21,0.0,52.293198,249.99939,30.346342,96.0,0.054144684,27.515121,252.79213,210.9031,0.0,52.293198,0.11375644,0.0,49.52132,8.330017
43440,22046400.0,0.0,18.299438,15.800018,21.050476,20.88205,21.388428,20.972565,18.300232,18.300781,18.300781,18.300873,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.042830486,9.54197e-21,0.0,52.293205,249.99953,30.347057,96.0,0.054142125,27.51412,252.79218,210.9032,0.0,52.293205,0.11375648,0.0,49.521324,8.330017
43441,22046460.0,0.0,18.299103,15.799622,21.049377,20.880493,21.387665,20.971832,18.299866,18.300446,18.300446,18.300537,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.04301541,9.54197e-21,0.0,52.293198,249.99968,30.344053,96.0,0.054152977,27.518324,252.79219,210.9033,0.0,52.293198,0.113756515,0.0,49.52132,8.330017
43442,22046520.0,0.0,18.299133,15.798859,21.048248,20.878906,21.386902,20.9711,18.29956,18.30011,18.30011,18.300201,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.025435984,9.54197e-21,0.0,52.293194,249.99983,30.338255,96.0,0.054173928,27.526443,252.7922,210.9034,0.0,52.293194,0.11375655,0.0,49.521313,8.330017
43443,22046580.0,0.0,18.299194,15.797791,21.04715,20.87738,21.386139,20.970367,18.299347,18.299805,18.299805,18.299896,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.011282657,9.54197e-21,0.0,52.293182,249.99995,30.331404,96.0,0.054198664,27.536037,252.7922,210.90347,0.0,52.293182,0.113756575,0.0,49.5213,8.330017
43444,22046640.0,0.0,18.299286,15.796326,21.046082,20.875824,21.385376,20.969666,18.299225,18.29956,18.29956,18.299652,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002986378,9.54197e-21,0.0,52.29317,250.00008,30.323109,96.0,0.054228596,27.547646,252.79219,210.90355,0.0,52.29317,0.11375659,0.0,49.52129,8.330017
43445,22046700.0,0.0,18.299194,15.794556,21.044983,20.874298,21.384613,20.968933,18.299225,18.299408,18.299408,18.299469,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0003599146,9.54197e-21,0.0,52.29316,250.00015,30.31509,96.0,0.054257542,27.558876,252.79218,210.9036,0.0,52.29316,0.113756604,0.0,49.521275,8.330017
43446,22046760.0,0.0,18.29892,15.792419,21.043854,20.87268,21.38382,20.9682,18.299194,18.299316,18.299316,18.299347,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.013448369,9.54197e-21,0.0,52.29314,250.00021,30.30689,96.0,0.054287124,27.570353,252.79214,210.90363,0.0,52.29314,0.113756604,0.0,49.52126,8.330017
43447,22046820.0,0.0,18.298676,15.7899475,21.042725,20.871063,21.383057,20.967438,18.299072,18.299225,18.299225,18.299255,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021505935,9.54197e-21,0.0,52.29313,250.00027,30.29727,96.0,0.054321844,27.58382,252.79211,210.90366,0.0,52.29313,0.113756604,0.0,49.521248,8.330017
43448,22046880.0,0.0,18.298584,15.78717,21.041626,20.869476,21.382294,20.966705,18.29892,18.299133,18.299133,18.299164,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0197463,9.54197e-21,0.0,52.29311,250.00034,30.285852,96.0,0.054363053,27.599806,252.79207,210.90369,0.0,52.29311,0.11375661,0.0,49.52123,8.330017
43449,22046940.0,0.0,18.298523,15.784058,21.040497,20.86789,21.38153,20.965973,18.298798,18.299011,18.299011,18.299042,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.016171107,9.54197e-21,0.0,52.29309,250.0004,30.273262,96.0,0.0544085,27.617434,252.79202,210.90373,0.0,52.29309,0.11375663,0.0,49.52121,8.330017
43450,22047000.0,0.0,18.298523,15.780609,21.039398,20.866333,21.380768,20.96524,18.298676,18.29889,18.29889,18.29892,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.007877644,9.54197e-21,0.0,52.293076,250.00046,30.259249,96.0,0.05445908,27.637053,252.79198,210.90376,0.0,52.293076,0.11375664,0.0,49.521194,8.330017
43451,22047060.0,0.0,18.298462,15.776855,21.038239,20.864685,21.380005,20.964508,18.298584,18.298767,18.298767,18.298798,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0067958906,9.54197e-21,0.0,52.29305,250.0005,30.244728,96.0,0.05451148,27.657377,252.79192,210.9038,0.0,52.29305,0.11375665,0.0,49.52117,8.330017
43452,22047120.0,0.0,18.29834,15.772797,21.03711,20.863068,21.379242,20.963745,18.298523,18.298676,18.298676,18.298706,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.009795911,9.54197e-21,0.0,52.293034,250.00055,30.229572,96.0,0.0545662,27.6786,252.79185,210.90382,0.0,52.293034,0.113756664,0.0,49.52115,8.330017
43453,22047180.0,0.0,18.298187,15.768433,21.03598,20.86142,21.378448,20.963013,18.298431,18.298584,18.298584,18.298615,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013494417,9.54197e-21,0.0,52.293007,250.0006,30.213552,96.0,0.05462402,27.701027,252.7918,210.90385,0.0,52.293007,0.113756664,0.0,49.521126,8.330017
43454,22047240.0,0.0,18.298065,15.763763,21.034851,20.859802,21.377686,20.96225,18.29834,18.298492,18.298492,18.298523,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013895947,9.54197e-21,0.0,52.292984,250.00064,30.196371,96.0,0.054686043,27.72508,252.79172,210.90388,0.0,52.292984,0.11375668,0.0,49.521103,8.330017
43455,22047300.0,0.0,18.298004,15.758789,21.033722,20.858215,21.376923,20.961517,18.298218,18.2984,18.2984,18.298431,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.01311255,9.54197e-21,0.0,52.29296,250.00067,30.178202,96.0,0.054751646,27.750519,252.79164,210.9039,0.0,52.29296,0.11375669,0.0,49.521076,8.330017
43456,22047360.0,0.0,18.297943,15.75354,21.032562,20.856537,21.37616,20.960754,18.298126,18.29831,18.29831,18.29831,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.010654357,9.54197e-21,0.0,52.29293,250.00072,30.158924,96.0,0.054821234,27.777508,252.79156,210.90393,0.0,52.29293,0.1137567,0.0,49.52105,8.330017
43457,22047420.0,0.0,18.297852,15.747986,21.031403,20.854858,21.375397,20.959991,18.298035,18.298187,18.298187,18.298218,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.009182631,9.54197e-21,0.0,52.2929,250.00076,30.138832,96.0,0.054893777,27.805635,252.79147,210.90396,0.0,52.2929,0.113756716,0.0,49.52102,8.330017
43458,22047480.0,0.0,18.29779,15.742157,21.030243,20.85321,21.374634,20.959229,18.297943,18.298096,18.298096,18.298126,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.008546354,9.54197e-21,0.0,52.29287,250.00081,30.117968,96.0,0.054969102,27.834848,252.79138,210.90399,0.0,52.29287,0.113756716,0.0,49.52099,8.330017
43459,22047540.0,0.0,18.297699,15.736023,21.029114,20.851562,21.37387,20.958496,18.297882,18.298004,18.298004,18.298035,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.009097003,9.54197e-21,0.0,52.292843,250.00084,30.096346,96.0,0.055047166,27.865118,252.79129,210.904,0.0,52.292843,0.11375672,0.0,49.52096,8.330017
43460,22047600.0,0.0,18.297607,15.729645,21.027985,20.849945,21.373108,20.957733,18.29779,18.297943,18.297943,18.297943,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0097033875,9.54197e-21,0.0,52.292812,250.00087,30.073946,96.0,0.05512804,27.896477,252.79118,210.90404,0.0,52.292812,0.11375674,0.0,49.520927,8.330017
43461,22047660.0,0.0,18.297516,15.722961,21.026794,20.848236,21.372345,20.95697,18.29773,18.297852,18.297852,18.297882,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.010565685,9.54197e-21,0.0,52.292778,250.00092,30.050724,96.0,0.05521189,27.928988,252.79109,210.90405,0.0,52.292778,0.11375675,0.0,49.520893,8.330017
43462,22047720.0,0.0,18.297455,15.716034,21.025635,20.846558,21.371552,20.956207,18.297638,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.010173533,9.54197e-21,0.0,52.29274,250.00095,30.026611,96.0,0.055298958,27.962742,252.79099,210.90408,0.0,52.29274,0.11375675,0.0,49.52086,8.330017
43463,22047780.0,0.0,18.297394,15.708862,21.024475,20.84488,21.370789,20.955444,18.297546,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.009063532,9.54197e-21,0.0,52.292706,250.00098,30.001698,96.0,0.05538893,27.997625,252.79088,210.9041,0.0,52.292706,0.11375676,0.0,49.520824,8.330017
43464,22047840.0,0.0,18.297333,15.701416,21.023315,20.8432,21.370026,20.954681,18.297485,18.297607,18.297607,18.297638,0.0,0.03208524,0.03208524,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.008218318,9.54197e-21,0.0,52.292667,250.00102,29.976082,96.0,0.055481423,28.033484,252.79076,210.90413,0.0,52.292667,0.113756776,0.0,49.520786,8.330017
43465,22047900.0,0.0,18.297272,15.693695,21.022156,20.841522,21.369263,20.953918,18.297394,18.297516,18.297516,18.297546,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0074745324,9.54197e-21,0.0,52.292633,250.00105,29.949749,96.0,0.05557653,28.070354,252.79065,210.90414,0.0,52.292633,0.11375679,0.0,49.52075,8.330017
43466,22047960.0,0.0,18.29718,15.6857605,21.020966,20.839813,21.3685,20.953156,18.297333,18.297455,18.297455,18.297485,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.008242502,9.54197e-21,0.0,52.29259,250.00108,29.922792,96.0,0.05567388,28.108093,252.79053,210.90417,0.0,52.29259,0.11375679,0.0,49.520706,8.330017
43467,22048020.0,0.0,18.29712,15.677551,21.019775,20.838104,21.367737,20.952362,18.297272,18.297394,18.297394,18.297394,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.008781263,9.54197e-21,0.0,52.29255,250.00111,29.895132,96.0,0.055773765,28.146812,252.7904,210.90419,0.0,52.29255,0.1137568,0.0,49.520668,8.330017
43468,22048080.0,0.0,18.297058,15.669128,21.018616,20.836395,21.366974,20.9516,18.29721,18.297302,18.297302,18.297333,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.008392762,9.54197e-21,0.0,52.292507,250.00114,29.866755,96.0,0.055876255,28.186543,252.79027,210.9042,0.0,52.292507,0.11375681,0.0,49.520626,8.330017
43469,22048140.0,0.0,18.296997,15.660461,21.017426,20.834686,21.36621,20.950836,18.29712,18.297241,18.297241,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.007470378,9.54197e-21,0.0,52.292465,250.00117,29.837713,96.0,0.05598115,28.227203,252.79015,210.90422,0.0,52.292465,0.11375681,0.0,49.52058,8.330017
43470,22048200.0,0.0,18.296936,15.651581,21.016266,20.833008,21.365448,20.950073,18.297058,18.29718,18.29718,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.006783902,9.54197e-21,0.0,52.29242,250.00119,29.808088,96.0,0.056088135,28.268675,252.79001,210.90425,0.0,52.29242,0.11375683,0.0,49.52054,8.330017
43471,22048260.0,0.0,18.296875,15.642456,21.015076,20.831238,21.364655,20.94928,18.296997,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0068939016,9.54197e-21,0.0,52.292377,250.00122,29.777857,96.0,0.056197323,28.310997,252.78987,210.90427,0.0,52.292377,0.113756835,0.0,49.520493,8.330017
43472,22048320.0,0.0,18.296814,15.633087,21.013855,20.829498,21.363892,20.948486,18.296936,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.0070819994,9.54197e-21,0.0,52.292328,250.00125,29.747053,96.0,0.056308586,28.354124,252.78973,210.90428,0.0,52.292328,0.113756835,0.0,49.520447,8.330017
43473,22048380.0,0.0,18.296753,15.623535,21.012665,20.82779,21.363129,20.947723,18.296906,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0070044408,9.54197e-21,0.0,52.292282,250.00127,29.715693,96.0,0.05642186,28.398031,252.7896,210.9043,0.0,52.292282,0.11375685,0.0,49.520397,8.330017
43474,22048440.0,0.0,18.296722,15.61377,21.011505,20.82605,21.362366,20.94693,18.296844,18.296936,18.296936,18.296936,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.0064744744,9.54197e-21,0.0,52.292233,250.0013,29.68375,96.0,0.056537233,28.442749,252.78946,210.90431,0.0,52.292233,0.113756865,0.0,49.520348,8.330017
43475,22048500.0,0.0,18.296692,15.60379,21.010315,20.82434,21.361603,20.946167,18.296783,18.296875,18.296875,18.296906,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.0057461276,9.54197e-21,0.0,52.29218,250.00131,29.651297,96.0,0.05665445,28.488186,252.7893,210.90433,0.0,52.29218,0.113756865,0.0,49.520298,8.330017
43476,22048560.0,0.0,18.29663,15.593597,21.009094,20.82257,21.36084,20.945374,18.296722,18.296814,18.296814,18.296844,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.005898841,9.54197e-21,0.0,52.292133,250.00134,29.618359,96.0,0.05677342,28.5343,252.78915,210.90434,0.0,52.292133,0.11375687,0.0,49.52025,8.330017
43477,22048620.0,0.0,18.29657,15.583221,21.007904,20.820831,21.360077,20.94458,18.296692,18.296783,18.296783,18.296783,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.00607626,9.54197e-21,0.0,52.29208,250.00136,29.584929,96.0,0.056894157,28.5811,252.789,210.90436,0.0,52.29208,0.11375687,0.0,49.520195,8.330017
43478,22048680.0,0.0,18.29654,15.572662,21.006683,20.819061,21.359283,20.943787,18.29663,18.296722,18.296722,18.296722,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,-0.0056945784,9.54197e-21,0.0,52.292027,250.00137,29.551012,96.0,0.05701667,28.628584,252.78885,210.90437,0.0,52.292027,0.11375689,0.0,49.52014,8.330017
43479,22048740.0,0.0,18.296478,15.56189,21.005493,20.817322,21.35852,20.943024,18.2966,18.296661,18.296661,18.296692,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.0052492237,9.54197e-21,0.0,52.291973,250.00139,29.516665,96.0,0.057140715,28.67667,252.7887,210.90439,0.0,52.291973,0.11375689,0.0,49.52009,8.330017
43480,22048800.0,0.0,18.296478,15.550934,21.004303,20.815613,21.357758,20.94223,18.29654,18.29663,18.29663,18.29663,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.004518653,9.54197e-21,0.0,52.291916,250.00142,29.481867,96.0,0.057266388,28.725386,252.78854,210.9044,0.0,52.291916,0.1137569,0.0,49.520035,8.330017
43481,22048860.0,0.0,18.296417,15.539795,21.003082,20.813812,21.356995,20.941437,18.296509,18.29657,18.29657,18.2966,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.0047803954,9.54197e-21,0.0,52.29186,250.00143,29.446701,96.0,0.057393394,28.774622,252.78839,210.9044,0.0,52.29186,0.1137569,0.0,49.519978,8.330017
43482,22048920.0,0.0,18.296387,15.528503,21.001862,20.812042,21.356232,20.940643,18.296478,18.29654,18.29654,18.29654,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.0049913866,9.54197e-21,0.0,52.291805,250.00145,29.41113,96.0,0.057521842,28.824415,252.78822,210.90442,0.0,52.291805,0.11375691,0.0,49.51992,8.330017
43483,22048980.0,0.0,18.296356,15.517029,21.000671,20.810272,21.355469,20.93985,18.296417,18.296509,18.296509,18.296509,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.0046151034,9.54197e-21,0.0,52.291744,250.00146,29.37516,96.0,0.05765175,28.874779,252.78807,210.90443,0.0,52.291744,0.11375691,0.0,49.51986,8.330017
43484,22049040.0,0.0,18.296326,15.505371,20.99945,20.808502,21.354675,20.939056,18.296387,18.296448,18.296448,18.296478,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.003935783,9.54197e-21,0.0,52.291687,250.00148,29.338827,96.0,0.057782944,28.925642,252.7879,210.90445,0.0,52.291687,0.113756925,0.0,49.519802,8.330017
43485,22049100.0,0.0,18.296295,15.493561,20.99826,20.806763,21.353912,20.938263,18.296356,18.296417,18.296417,18.296417,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0034415456,9.54197e-21,0.0,52.291626,250.00148,29.3022,96.0,0.057915203,28.976921,252.78773,210.90445,0.0,52.291626,0.113756925,0.0,49.51974,8.330017
43486,22049160.0,0.0,18.296265,15.481598,20.99701,20.804932,21.35315,20.93747,18.296326,18.296387,18.296387,18.296387,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.0037334855,9.54197e-21,0.0,52.291565,250.0015,29.26525,96.0,0.058048617,29.02865,252.78758,210.90446,0.0,52.291565,0.11375694,0.0,49.519684,8.330017
43487,22049220.0,0.0,18.296234,15.469482,20.995789,20.803162,21.352386,20.936676,18.296295,18.296356,18.296356,18.296356,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.003883297,9.54197e-21,0.0,52.2915,250.00151,29.22799,96.0,0.058183137,29.080814,252.78741,210.90446,0.0,52.2915,0.11375694,0.0,49.51962,8.330017
43488,22049280.0,0.0,18.296204,15.457214,20.994568,20.801361,21.351624,20.935883,18.296265,18.296326,18.296326,18.296326,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.00373924,9.54197e-21,0.0,52.291443,250.00153,29.190445,96.0,0.05831868,29.133377,252.78725,210.90448,0.0,52.291443,0.11375695,0.0,49.519558,8.330017
43489,22049340.0,0.0,18.296173,15.444794,20.993347,20.799591,21.35083,20.93509,18.296234,18.296295,18.296295,18.296295,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0030554966,9.54197e-21,0.0,52.291374,250.00153,29.152594,96.0,0.058455322,29.18637,252.78708,210.90448,0.0,52.291374,0.11375695,0.0,49.519493,8.330017
43490,22049400.0,0.0,18.296173,15.432251,20.992157,20.797821,21.350067,20.934296,18.296204,18.296265,18.296265,18.296265,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0023461424,9.54197e-21,0.0,52.291317,250.00154,29.114515,96.0,0.058592767,29.239677,252.78691,210.9045,0.0,52.291317,0.11375695,0.0,49.519432,8.330017
43491,22049460.0,0.0,18.296143,15.419556,20.990906,20.79599,21.349304,20.933472,18.296173,18.296234,18.296234,18.296234,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.0026512814,9.54197e-21,0.0,52.291252,250.00154,29.076233,96.0,0.05873093,29.293274,252.78673,210.9045,0.0,52.291252,0.11375696,0.0,49.519367,8.330017
43492,22049520.0,0.0,18.296112,15.406738,20.989685,20.79419,21.348541,20.932678,18.296173,18.296204,18.296204,18.296204,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.0029623907,9.54197e-21,0.0,52.291183,250.00156,29.037725,96.0,0.058869895,29.347185,252.78656,210.90451,0.0,52.291183,0.11375696,0.0,49.519302,8.330017
43493,22049580.0,0.0,18.296082,15.393799,20.988434,20.792389,21.347778,20.931885,18.296143,18.296173,18.296173,18.296173,0.0,0.03208529,0.03208529,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.0026123468,9.54197e-21,0.0,52.29112,250.00156,28.99899,96.0,0.059009682,29.401415,252.78639,210.90451,0.0,52.29112,0.11375696,0.0,49.519234,8.330017
43494,22049640.0,0.0,18.296082,15.380707,20.987213,20.790588,21.346985,20.93106,18.296112,18.296173,18.296173,18.296173,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.0021738901,9.54197e-21,0.0,52.291046,250.00156,28.960081,96.0,0.059150055,29.455885,252.78622,210.90451,0.0,52.291046,0.11375698,0.0,49.519165,8.330017
43495,22049700.0,0.0,18.296082,15.367523,20.985992,20.788788,21.346222,20.930267,18.296112,18.296143,18.296143,18.296143,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.001401471,9.54197e-21,0.0,52.29098,250.00157,28.92098,96.0,0.059291113,29.510626,252.78604,210.90453,0.0,52.29098,0.11375698,0.0,49.519096,8.330017
43496,22049760.0,0.0,18.296051,15.354248,20.984741,20.786957,21.345459,20.929474,18.296082,18.296112,18.296112,18.296112,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0017097876,9.54197e-21,0.0,52.29091,250.00157,28.881767,96.0,0.05943256,29.565525,252.78587,210.90453,0.0,52.29091,0.11375698,0.0,49.519028,8.330017
43497,22049820.0,0.0,18.296051,15.34082,20.98352,20.785126,21.344696,20.92865,18.296082,18.296112,18.296112,18.296112,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.001988767,9.54197e-21,0.0,52.290844,250.00157,28.842411,96.0,0.059574503,29.620625,252.7857,210.90453,0.0,52.290844,0.113756984,0.0,49.51896,8.330017
43498,22049880.0,0.0,18.29602,15.327332,20.98227,20.783325,21.343903,20.927856,18.296051,18.296082,18.296082,18.296082,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0016765444,9.54197e-21,0.0,52.29077,250.00157,28.802895,96.0,0.059716996,29.675945,252.78552,210.90453,0.0,52.29077,0.113756984,0.0,49.51889,8.330017
43499,22049940.0,0.0,18.29602,15.313721,20.981049,20.781525,21.34314,20.927032,18.296051,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0010320187,9.54197e-21,0.0,52.290703,250.00159,28.763268,96.0,0.05985988,29.731426,252.78535,210.90454,0.0,52.290703,0.113756984,0.0,49.51882,8.330017
43500,22050000.0,0.0,18.29599,15.300018,20.979828,20.779724,21.342377,20.926239,18.29602,18.296051,18.296051,18.296051,0.0,0.032085296,0.032085296,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.0014452721,9.54197e-21,0.0,52.29063,250.00159,28.723415,96.0,0.060003553,29.787218,252.78519,210.90454,0.0,52.29063,0.113756984,0.0,49.51875,8.330017
43501,22050060.0,0.0,15.286621,15.285889,20.97638,20.774841,21.339386,20.92334,12.74353,16.708344,16.708344,16.901093,0.0,0.03209392,0.03209392,0.04960198,250.0,11.700012,0.0,0.0,0.0,623.0942,2.7073542e-05,0.0,52.28691,249.68774,50.000088,96.0,3.7504003e-07,-0.00012186123,252.8558,210.76445,0.0,52.28691,0.11379006,0.0,49.514927,8.330017
43502,22050120.0,0.0,15.271942,15.271027,20.964508,20.759552,21.32904,20.913452,11.980103,14.680542,14.680542,15.000092,0.0,0.032093376,0.032093376,0.049600925,250.0,11.700012,0.0,0.0,0.0,575.2114,2.4848146e-05,0.0,52.282303,249.78578,50.0,96.0,3.7502727e-07,4.0942624e-07,252.87447,210.81287,0.0,52.282303,0.113787845,0.0,49.510296,8.330017
43503,22050180.0,0.0,15.256409,15.255463,20.945862,20.736084,21.313171,20.898346,11.768829,13.395691,13.395691,13.71344,0.0,0.032092445,0.032092445,0.04959919,250.0,11.700012,0.0,0.0,0.0,563.48785,2.4194364e-05,0.0,52.278656,249.85564,50.0,96.0,3.7500337e-07,8.1801566e-08,252.88708,210.84618,0.0,52.278656,0.113784194,0.0,49.50664,8.330017
43504,22050240.0,0.0,15.240204,15.239227,20.923035,20.707428,21.294037,20.880188,11.707214,12.638519,12.638519,12.902161,0.0,0.03209119,0.03209119,0.049596902,250.0,11.700012,0.0,0.0,0.0,557.2309,2.3859488e-05,0.0,52.27567,249.90506,50.0,96.0,3.749718e-07,-8.652179e-12,252.8953,210.86845,0.0,52.27567,0.113779366,0.0,49.503662,8.330017
43505,22050300.0,0.0,15.223358,15.222351,20.897736,20.675598,21.27304,20.86023,11.694244,12.211395,12.211395,12.409882,0.0,0.03208992,0.03208992,0.049594607,250.0,11.700012,0.0,0.0,0.0,553.57965,2.3700388e-05,0.0,52.273335,249.93921,50.0,96.0,3.7493987e-07,4.5560566e-13,252.90045,210.88297,0.0,52.273335,0.11377451,0.0,49.501343,8.330017
43506,22050360.0,0.0,15.205933,15.2048645,20.871643,20.642853,21.251556,20.839813,11.694244,11.975433,11.975433,12.11618,0.0,0.03208877,0.03208877,0.049592555,250.0,11.700012,0.0,0.0,0.0,551.2697,2.3630593e-05,0.0,52.271564,249.96231,50.0,96.0,3.7491125e-07,5.303173e-15,252.9036,210.89218,0.0,52.271564,0.113770135,0.0,49.49959,8.330017
43507,22050420.0,0.0,15.187897,15.186798,20.84488,20.6091,21.229584,20.818878,11.696747,11.847809,11.847809,11.943634,0.0,0.03208781,0.03208781,0.049590837,250.0,11.700012,0.0,0.0,0.0,549.67755,2.360733e-05,0.0,52.270252,249.97755,50.0,96.0,3.748873e-07,6.149991e-17,252.90541,210.89781,0.0,52.270252,0.113766484,0.0,49.498306,8.330017
43508,22050480.0,0.0,15.169281,15.168182,20.817719,20.57486,21.207336,20.79776,11.698944,11.77832,11.77832,11.841583,0.0,0.032087035,0.032087035,0.04958947,250.0,11.700012,0.0,0.0,0.0,548.45856,2.3608101e-05,0.0,52.26931,249.98743,50.0,96.0,3.748681e-07,-1.2850358e-18,252.9064,210.90114,0.0,52.26931,0.11376357,0.0,49.497375,8.330017
43509,22050540.0,0.0,15.150177,15.149017,20.790405,20.540375,21.185028,20.77652,11.700531,11.741852,11.741852,11.782654,0.0,0.03208644,0.03208644,0.049588416,250.0,11.700012,0.0,0.0,0.0,547.453,2.3623023e-05,0.0,52.268635,249.99358,50.0,96.0,3.7485333e-07,1.6148774e-20,252.90689,210.90295,0.0,52.268635,0.113761306,0.0,49.496723,8.330017
43510,22050600.0,0.0,15.130585,15.129395,20.763062,20.505829,21.16269,20.755249,11.701538,11.723206,11.723206,11.749115,0.0,0.032085992,0.032085992,0.049587633,250.0,11.700012,0.0,0.0,0.0,546.5696,2.3646615e-05,0.0,52.268185,249.99721,50.0,96.0,3.7484227e-07,-9.469907e-23,252.90706,210.90382,0.0,52.268185,0.11375963,0.0,49.496277,8.330017
43511,22050660.0,0.0,15.110535,15.109314,20.73703,20.473145,21.141449,20.734985,11.702209,11.71347,11.71347,11.729706,0.0,0.03208567,0.03208567,0.049587063,250.0,11.700012,0.0,0.0,0.0,545.7581,2.367594e-05,0.0,52.26787,249.99927,50.0,96.0,3.7483423e-07,4.3323634e-25,252.90706,210.90417,0.0,52.26787,0.1137584,0.0,49.49598,8.330017
43512,22050720.0,0.0,15.090057,15.088806,20.71112,20.440552,21.12024,20.714783,11.702698,11.708221,11.708221,11.71814,0.0,0.032085434,0.032085434,0.049586654,250.0,11.700012,0.0,0.0,0.0,544.99524,2.3709628e-05,0.0,52.267666,250.00038,50.0,96.0,3.7482843e-07,-2.5196225e-25,252.907,210.90424,0.0,52.267666,0.11375752,0.0,49.49578,8.330017
43513,22050780.0,0.0,15.069153,15.067902,20.685333,20.408081,21.099121,20.69461,11.7030945,11.70578,11.70578,11.711884,0.0,0.03208527,0.03208527,0.049586374,250.0,11.700012,0.0,0.0,0.0,544.27203,2.3747149e-05,0.0,52.267532,250.00085,50.0,96.0,3.7482445e-07,1.0934618e-27,252.90689,210.90413,0.0,52.267532,0.113756925,0.0,49.49566,8.330017
43514,22050840.0,0.0,15.047882,15.046631,20.659668,20.375763,21.078278,20.674713,11.7034,12.344025,12.344025,11.70816,0.0,0.032085158,0.032085158,0.04958618,250.0,11.700012,0.0,0.0,0.0,543.57825,2.378784e-05,27.261114,52.26745,250.001,50.0,96.0,3.7482172e-07,-8.465696e-29,252.90678,210.90396,27.261114,52.26745,0.1137565,0.0,49.495583,8.330017
43515,22050900.0,0.0,15.026306,15.024994,20.63733,20.347046,21.060791,20.65799,11.703674,12.4791565,12.4791565,12.87085,0.0,0.032085087,0.032085087,0.049586058,250.0,11.700012,0.0,0.0,0.0,542.91113,2.3831484e-05,0.0,52.26741,250.00096,50.0,96.0,3.7481993e-07,9.986942e-37,252.90668,210.90378,0.0,52.26741,0.11375623,3.5232515,49.495537,8.330017
43516,22050960.0,0.0,15.004395,15.003082,20.616852,20.322876,21.042908,20.640839,11.703918,12.127808,12.127808,12.819305,0.0,0.032085042,0.032085042,0.049585976,250.0,11.700012,0.0,0.0,0.0,542.26526,2.3877692e-05,0.0,52.26738,250.00082,50.0,96.0,3.748188e-07,-3.458965e-39,252.9066,210.90363,0.0,52.26738,0.11375605,4.3156724,49.495514,8.330017
43517,22051020.0,0.0,14.982208,14.980896,20.596039,20.298737,21.0242,20.622925,11.704132,11.936035,11.936035,12.806488,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,541.6378,2.3926224e-05,0.0,52.26737,250.00067,50.0,96.0,3.7481806e-07,-1.44474e-40,252.90654,210.90347,0.0,52.26737,0.11375594,4.3776345,49.495502,8.330017
43518,22051080.0,0.0,14.959808,14.958466,20.574982,20.274689,21.005066,20.604614,11.704315,11.831177,11.831177,12.802155,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,541.02594,2.3976832e-05,0.0,52.26736,250.00053,50.0,96.0,3.7481763e-07,-8.0435e-41,252.90648,210.90337,0.0,52.26736,0.11375588,4.3957396,49.4955,8.330017
43519,22051140.0,0.0,14.937164,14.935791,20.553894,20.250732,20.985748,20.58609,11.704498,11.77356,11.77356,12.800751,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,540.427,2.4029268e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481738e-07,-1.4e-43,252.90645,210.90327,0.0,52.26736,0.113755845,4.3998275,49.4955,8.330017
43520,22051200.0,0.0,14.914337,14.912964,20.532806,20.226929,20.96637,20.567535,11.704651,11.7413025,11.7413025,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.83826,2.408329e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481723e-07,0.0,252.90642,210.90321,0.0,52.26736,0.11375582,4.4015713,49.4955,8.330017
43521,22051260.0,0.0,14.891357,14.889984,20.512817,20.20462,20.947968,20.549835,11.704773,11.724579,11.724579,12.800079,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,539.2579,2.4138704e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481718e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375581,4.40154,49.4955,8.330017
43522,22051320.0,0.0,14.868256,14.866882,20.493011,20.182465,20.929596,20.532196,11.704895,11.715546,11.715546,12.800049,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.6831,2.4195246e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.401297,49.4955,8.330017
43523,22051380.0,0.0,14.845062,14.843658,20.473236,20.1604,20.911255,20.514587,11.704987,11.710388,11.710388,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.11145,2.4252653e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.401022,49.495502,8.330017
43524,22051440.0,0.0,14.821808,14.820404,20.453552,20.138458,20.892944,20.49701,11.705048,11.707581,11.707581,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,537.54114,2.4310735e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4007764,49.495506,8.330017
43525,22051500.0,0.0,14.798492,14.797119,20.434631,20.116608,20.87622,20.480896,11.705109,12.894287,12.894287,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,536.97125,2.4369348e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375581,4.4005885,49.495506,8.330017
43526,22051560.0,0.0,14.7752075,14.773834,20.417755,20.096039,20.861969,20.467133,11.705109,12.359009,12.359009,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.39825,2.4428142e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.400495,49.49551,8.330017
43527,22051620.0,0.0,14.751953,14.750549,20.400208,20.075562,20.846375,20.452087,11.705231,12.062927,12.062927,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3749,2.4488521e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4001427,49.49551,8.330017
43528,22051680.0,0.0,14.728729,14.727356,20.382355,20.055206,20.830109,20.436432,11.705841,11.899567,11.899567,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3263,2.4558685e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397814,49.49551,8.330017
43529,22051740.0,0.0,14.705627,14.704254,20.36435,20.034943,20.813507,20.42044,11.706848,11.807983,11.807983,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6369,2.464345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393752,49.49551,8.330017
43530,22051800.0,0.0,14.682617,14.681244,20.346252,20.014801,20.796722,20.404266,11.707672,11.759613,11.759613,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.07825,2.4736193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3902545,49.49551,8.330017
43531,22051860.0,0.0,14.65979,14.658417,20.32901,19.995758,20.78067,20.388794,11.70813,11.735992,11.735992,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.57654,2.4832194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3883467,49.49551,8.330017
43532,22051920.0,0.0,14.6371155,14.635773,20.31186,19.976837,20.764587,20.373291,11.7083435,11.7230835,11.7230835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.0848,2.4928653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3875847,49.49551,8.330017
43533,22051980.0,0.0,14.614655,14.613342,20.294739,19.957977,20.748535,20.357819,11.708374,11.716278,11.716278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.58606,2.50246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3874764,49.495514,8.330017
43534,22052040.0,0.0,14.592468,14.5911255,20.27771,19.93924,20.732513,20.342377,11.708282,11.7126465,11.7126465,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.067,2.511922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387766,49.495514,8.330017
43535,22052100.0,0.0,14.570526,14.569214,20.260712,19.920624,20.716553,20.326996,11.70816,11.71048,11.71048,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5165,2.521179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388311,49.495514,8.330017
43536,22052160.0,0.0,14.548889,14.547607,20.24585,19.902954,20.703888,20.314728,11.707977,12.718292,12.718292,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.9307,2.5302023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389074,49.495514,8.330017
43537,22052220.0,0.0,14.527588,14.526337,20.231232,19.885376,20.691284,20.30252,11.707733,12.259216,12.259216,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.3027,2.53894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389999,49.495514,8.330017
43538,22052280.0,0.0,14.506653,14.505432,20.216003,19.86792,20.67752,20.289246,11.707489,12.017273,12.017273,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.62384,2.5473297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3910646,49.495514,8.330017
43539,22052340.0,0.0,14.4861145,14.484894,20.200531,19.850555,20.663269,20.275452,11.707184,11.876892,11.876892,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8981,2.5553923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392222,49.495514,8.330017
43540,22052400.0,0.0,14.466003,14.464813,20.184937,19.833252,20.648682,20.261383,11.706879,11.799255,11.799255,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.1184,2.5630738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393517,49.495514,8.330017
43541,22052460.0,0.0,14.44635,14.44519,20.169922,19.816864,20.634613,20.247803,11.706512,11.7569275,11.7569275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.2799,2.5703299e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3949456,49.495514,8.330017
43542,22052520.0,0.0,14.427185,14.426056,20.154968,19.800537,20.620453,20.234161,11.706146,11.733398,11.733398,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.3796,2.577135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3964734,49.495514,8.330017
43543,22052580.0,0.0,14.408539,14.40744,20.140045,19.784271,20.606293,20.22049,11.705719,11.720825,11.720825,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.4147,2.5834626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3981023,49.495514,8.330017
43544,22052640.0,0.0,14.390442,14.389374,20.125153,19.768127,20.592133,20.206848,11.705292,11.713562,11.713562,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.38135,2.5892787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399833,49.495514,8.330017
43545,22052700.0,0.0,14.372925,14.371887,20.110321,19.752075,20.578033,20.193237,11.704834,11.709259,11.709259,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.2768,2.5945546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4016623,49.495514,8.330017
43546,22052760.0,0.0,14.355988,14.355011,20.09616,19.736755,20.564545,20.180237,11.704376,11.707123,11.707123,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0998,2.5992751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4035907,49.495514,8.330017
43547,22052820.0,0.0,14.339722,14.338776,20.083832,19.721527,20.554474,20.170471,11.703857,12.559204,12.559204,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8458,2.6033997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056287,49.495514,8.330017
43548,22052880.0,0.0,14.324127,14.323212,20.071014,19.70639,20.543213,20.159576,11.703339,12.170166,12.170166,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.5119,2.6068989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077687,49.495514,8.330017
43549,22052940.0,0.0,14.309235,14.30835,20.057709,19.691315,20.531006,20.147797,11.702759,11.957153,11.957153,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.0951,2.6097456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4100065,49.495514,8.330017
43550,22053000.0,0.0,14.295044,14.29422,20.044159,19.67633,20.518341,20.13556,11.702179,11.8385315,11.8385315,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5924,2.6119102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412342,49.495514,8.330017
43551,22053060.0,0.0,14.281647,14.280853,20.031006,19.66211,20.50586,20.123566,11.701569,11.776062,11.776062,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.00146,2.6133683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147754,49.495514,8.330017
43552,22053120.0,0.0,14.269012,14.26828,20.017883,19.64795,20.493286,20.11145,11.700958,11.741852,11.741852,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.319,2.6140888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4173098,49.495514,8.330017
43553,22053180.0,0.0,14.257233,14.256531,20.00476,19.63385,20.480652,20.099335,11.700287,11.722687,11.722687,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.5418,2.614043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419943,49.495514,8.330017
43554,22053240.0,0.0,14.246307,14.2456665,19.991669,19.619843,20.468018,20.087189,11.6996155,11.712158,11.712158,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6672,2.6132035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422674,49.495514,8.330017
43555,22053300.0,0.0,14.236237,14.235657,19.978607,19.605896,20.455383,20.075043,11.698914,11.706268,11.706268,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.69214,2.6115431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425505,49.495514,8.330017
43556,22053360.0,0.0,14.227112,14.2265625,19.966064,19.59256,20.443268,20.063416,11.698181,11.702728,11.702728,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.61334,2.6090316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428437,49.495514,8.330017
43557,22053420.0,0.0,14.218903,14.218445,19.953918,19.579315,20.432037,20.052612,11.697418,12.920502,12.920502,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.4271,2.605637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314666,49.495514,8.330017
43558,22053480.0,0.0,14.21167,14.211273,19.94336,19.566101,20.423248,20.044159,11.696655,12.412872,12.412872,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.1316,2.6013407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434595,49.495514,8.330017
43559,22053540.0,0.0,14.205475,14.205109,19.932007,19.552979,20.413025,20.034332,11.695831,12.087524,12.087524,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.7222,2.5961055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4378295,49.495514,8.330017
43560,22053600.0,0.0,14.200287,14.200012,19.920227,19.539917,20.402008,20.023743,11.695007,11.908234,11.908234,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.1957,2.5899039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4411635,49.495514,8.330017
43561,22053660.0,0.0,14.195831,14.195557,19.908691,19.527405,20.390991,20.013184,11.694183,11.811401,11.811401,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5532,2.582753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4445047,49.495514,8.330017
43562,22053720.0,0.0,14.191589,14.191315,19.897064,19.514954,20.37973,20.002441,11.693634,11.758209,11.758209,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.86163,2.5750911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4468336,49.495514,8.330017
43563,22053780.0,0.0,14.187592,14.187347,19.885406,19.502594,20.368408,19.991608,11.69339,11.728882,11.728882,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.17676,2.5673431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4478235,49.495514,8.330017
43564,22053840.0,0.0,14.183807,14.183594,19.873749,19.490265,20.357025,19.980713,11.693359,11.712677,11.712677,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.5265,2.5596804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4479737,49.495514,8.330017
