,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43565,22053900.0,0.0,14.180267,14.180054,19.862122,19.478027,20.345642,19.969849,11.69342,11.703705,11.703705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.9264,2.5521987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4476175,49.495514,8.330017
43566,22053960.0,0.0,14.176941,14.176727,19.850922,19.466248,20.334686,19.959381,11.6936035,11.699066,11.699066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.3844,2.544948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446943,49.495514,8.330017
43567,22054020.0,0.0,14.173859,14.173645,19.839813,19.454529,20.32373,19.948944,11.693817,11.696625,11.696625,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.9062,2.5379639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4460936,49.495514,8.330017
43568,22054080.0,0.0,14.170959,14.170776,19.829712,19.442902,20.31488,19.940521,11.694031,12.808014,12.808014,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.494,2.5312627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4451494,49.495514,8.330017
43569,22054140.0,0.0,14.168274,14.168091,19.820251,19.431305,20.306763,19.93277,11.694275,12.299835,12.299835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.14874,2.5248519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444154,49.495514,8.330017
43570,22054200.0,0.0,14.165802,14.165619,19.81012,19.4198,20.297424,19.923859,11.69455,12.024567,12.024567,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.87036,2.5187335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443138,49.495514,8.330017
43571,22054260.0,0.0,14.163513,14.163361,19.799957,19.408691,20.28775,19.914642,11.694794,11.873779,11.873779,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.65814,2.512906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4421186,49.495514,8.330017
43572,22054320.0,0.0,14.161407,14.161285,19.792664,19.405304,20.27771,19.90512,11.695038,11.79245,11.79245,14.985992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.51108,2.5073663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.639404,49.495514,8.330017
43573,22054380.0,0.0,14.159515,14.159393,19.78836,19.40857,20.267517,19.895447,11.695282,11.748199,11.748199,15.850159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.428,2.5021094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.681757,49.495514,8.330017
43574,22054440.0,0.0,14.157806,14.157684,19.785736,19.415741,20.257233,19.885681,11.695526,11.723755,11.723755,16.493622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.40756,2.4971296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.248308,49.495514,8.330017
43575,22054500.0,0.0,14.1562805,14.156189,19.784271,19.425476,20.246918,19.875885,11.69577,11.710724,11.710724,16.866455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.44836,2.4924218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.46252,49.495514,8.330017
43576,22054560.0,0.0,14.154938,14.154846,19.783356,19.436005,20.236908,19.866425,11.696014,11.703949,11.703949,16.965363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.54904,2.4879797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.774794,49.495514,8.330017
43577,22054620.0,0.0,14.153748,14.153656,19.782349,19.446167,20.22696,19.856995,11.696228,11.700317,11.700317,16.812286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.70798,2.4837966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.322918,49.495514,8.330017
43578,22054680.0,0.0,14.15271,14.152649,19.7807,19.454865,20.21701,19.847595,11.696472,11.698486,11.698486,16.455383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.92377,2.4798663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.556563,49.495514,8.330017
43579,22054740.0,0.0,14.151855,14.151794,19.779663,19.461212,20.210083,19.841064,11.696686,12.631897,12.631897,15.958069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.19498,2.4761826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.825804,49.495514,8.330017
43580,22054800.0,0.0,14.151184,14.151123,19.77713,19.46466,20.202545,19.833893,11.696899,12.206757,12.206757,15.404236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.51996,2.4727387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.492212,49.495514,8.330017
43581,22054860.0,0.0,14.150635,14.150574,19.772522,19.464325,20.194214,19.82605,11.697113,11.974976,11.974976,14.896332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.89728,2.4695277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.227119,49.495514,8.330017
43582,22054920.0,0.0,14.150238,14.1502075,19.76654,19.461578,20.185333,19.817688,11.697296,11.84845,11.84845,14.488556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.32538,2.466543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.54299,49.495514,8.330017
43583,22054980.0,0.0,14.149994,14.149963,19.759613,19.457092,20.176147,19.809052,11.69751,11.778687,11.778687,14.215088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.80276,2.4637786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.602879,49.495514,8.330017
43584,22055040.0,0.0,14.149872,14.149841,19.752136,19.45163,20.16684,19.800262,11.697693,11.741699,11.741699,14.090179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.32797,2.4612273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.302471,49.495514,8.330017
43585,22055100.0,0.0,14.149902,14.149872,19.744507,19.445953,20.15744,19.791412,11.697876,11.721619,11.721619,14.112061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.89948,2.4588831e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.479994,49.495514,8.330017
43586,22055160.0,0.0,14.150055,14.150024,19.737122,19.440521,20.148315,19.782837,11.698059,11.710846,11.710846,14.268433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.51578,2.456739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.073257,49.495514,8.330017
43587,22055220.0,0.0,14.15033,14.15033,19.730255,19.436249,20.13919,19.774261,11.698212,11.704926,11.704926,14.519714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.17526,2.454788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.651644,49.495514,8.330017
43588,22055280.0,0.0,14.150726,14.150726,19.72403,19.433533,20.130066,19.765686,11.698395,11.701904,11.701904,14.825684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.8766,2.4530242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.100768,49.495514,8.330017
43589,22055340.0,0.0,14.151245,14.151245,19.718597,19.432465,20.121216,19.757355,11.698547,12.387482,12.387482,15.138672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.61813,2.4514406e-05,25.24384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.24384,52.267372,0.11375582,16.241554,49.495514,8.330017
43590,22055400.0,0.0,14.151855,14.151886,19.71576,19.433014,20.115662,19.752167,11.6987,12.473938,12.473938,15.423553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.3985,2.450031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.984072,49.495514,8.330017
43591,22055460.0,0.0,14.152588,14.152618,19.71283,19.434906,20.108795,19.745789,11.698853,12.1215515,12.1215515,15.645752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.21606,2.4487881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.279076,49.495514,8.330017
43592,22055520.0,0.0,14.153442,14.153473,19.709839,19.437714,20.101044,19.738586,11.698975,11.928833,11.928833,15.786224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.06937,2.4477053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.147907,49.495514,8.330017
43593,22055580.0,0.0,14.154358,14.154419,19.706787,19.440948,20.092865,19.730957,11.699127,11.820435,11.820435,15.839325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.95676,2.4467756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.674,49.495514,8.330017
43594,22055640.0,0.0,14.1553955,14.155426,19.703644,19.444214,20.084442,19.723114,11.699249,11.765015,11.765015,15.80896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.87704,2.445994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.938808,49.495514,8.330017
43595,22055700.0,0.0,14.156525,14.156555,19.700256,19.447113,20.075897,19.715149,11.699371,11.734467,11.734467,15.710236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.8285,2.4453522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.07939,49.495514,8.330017
43596,22055760.0,0.0,14.157715,14.157776,19.696564,19.449005,20.067505,19.707367,11.699493,11.718475,11.718475,15.571228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.80972,2.4448447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.351696,49.495514,8.330017
43597,22055820.0,0.0,14.158997,14.159058,19.692505,19.450134,20.059113,19.699615,11.6996155,11.709839,11.709839,15.414215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.81912,2.4444642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.662827,49.495514,8.330017
43598,22055880.0,0.0,14.160339,14.1604,19.68808,19.450378,20.05075,19.691833,11.699738,11.705109,11.705109,15.260345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.8552,2.4442039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.150108,49.495514,8.330017
43599,22055940.0,0.0,14.161774,14.161835,19.68335,19.44989,20.042358,19.684082,11.699829,11.702637,11.702637,15.1267395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.9165,2.4440575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.8466625,49.495514,8.330017
43600,22056000.0,0.0,14.163269,14.16333,19.679047,19.448792,20.035553,19.677795,11.699921,12.892273,12.892273,15.027222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.00168,2.4440194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.767422,49.495514,8.330017
43601,22056060.0,0.0,14.164825,14.164886,19.67566,19.447113,20.030457,19.673187,11.700012,12.355316,12.355316,14.975189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.1089,2.444081e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.96853,49.495514,8.330017
43602,22056120.0,0.0,14.166443,14.166504,19.671417,19.445343,20.024017,19.667328,11.700104,12.057159,12.057159,14.970551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.2368,2.4442365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.303768,49.495514,8.330017
43603,22056180.0,0.0,14.168091,14.168182,19.66684,19.443665,20.016846,19.660767,11.700165,11.893951,11.893951,15.00708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.38385,2.4444793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.739199,49.495514,8.330017
43604,22056240.0,0.0,14.1698,14.169891,19.66217,19.442322,20.009308,19.65384,11.700256,11.803833,11.803833,15.074524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.54858,2.4448027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.206719,49.495514,8.330017
43605,22056300.0,0.0,14.17157,14.171661,19.657562,19.441376,20.001556,19.646729,11.700317,11.755951,11.755951,15.161194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.72955,2.4452005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.64896,49.495514,8.330017
43606,22056360.0,0.0,14.17334,14.173431,19.653198,19.440918,19.993896,19.63971,11.700378,11.73053,11.73053,15.254456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.92526,2.4456662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.014197,49.495514,8.330017
43607,22056420.0,0.0,14.175171,14.175262,19.649048,19.440948,19.986176,19.63269,11.700439,11.716522,11.716522,15.3411255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1341,2.4461924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.266455,49.495514,8.330017
43608,22056480.0,0.0,14.177032,14.177124,19.64508,19.441406,19.978455,19.62564,11.7005005,11.709106,11.709106,15.412231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.35464,2.446773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.390873,49.495514,8.330017
43609,22056540.0,0.0,14.178925,14.179016,19.641235,19.44217,19.970734,19.618591,11.700531,11.70517,11.70517,15.4609375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.5854,2.4474019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.38686,49.495514,8.330017
43610,22056600.0,0.0,14.180817,14.180908,19.637482,19.443085,19.963043,19.611572,11.700562,11.702911,11.702911,15.484161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.82465,2.4480705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.277095,49.495514,8.330017
43611,22056660.0,0.0,14.182739,14.182831,19.635162,19.444061,19.95813,19.607208,11.700592,12.714691,12.714691,15.4826355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.07138,2.4487756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.087482,49.495514,8.330017
43612,22056720.0,0.0,14.184662,14.184753,19.632996,19.444946,19.953217,19.602844,11.700623,12.254211,12.254211,15.459625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.3237,2.449508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.84507,49.495514,8.330017
43613,22056780.0,0.0,14.186584,14.186676,19.630096,19.445648,19.947144,19.597412,11.700653,12.003387,12.003387,15.420441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.58017,2.4502619e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.589268,49.495514,8.330017
43614,22056840.0,0.0,14.188538,14.188629,19.62674,19.446106,19.94049,19.59137,11.700684,11.866882,11.866882,15.371979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.83932,2.4510307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.353278,49.495514,8.330017
43615,22056900.0,0.0,14.19046,14.190552,19.623077,19.44632,19.933533,19.585083,11.700684,11.790894,11.790894,15.321625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.09958,2.4518073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.164565,49.495514,8.330017
43616,22056960.0,0.0,14.192383,14.192474,19.619293,19.446228,19.926514,19.578766,11.700684,11.749664,11.749664,15.275757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.35953,2.4525858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.041495,49.495514,8.330017
43617,22057020.0,0.0,14.194305,14.194397,19.615387,19.445953,19.919434,19.572388,11.700684,11.726868,11.726868,15.239563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.6176,2.4533592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.988016,49.495514,8.330017
43618,22057080.0,0.0,14.1961975,14.196289,19.61139,19.445526,19.912323,19.565948,11.700684,11.714905,11.714905,15.215881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.87244,2.4541216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.002822,49.495514,8.330017
43619,22057140.0,0.0,14.198059,14.198151,19.60736,19.445007,19.905212,19.55954,11.700653,11.70813,11.70813,15.206055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.12228,2.4548652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.073179,49.495514,8.330017
43620,22057200.0,0.0,14.199921,14.200012,19.603302,19.444489,19.898102,19.5531,11.700653,11.704285,11.704285,15.209076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.3659,2.455584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.1819935,49.495514,8.330017
43621,22057260.0,2.0,14.201813,14.201843,19.65866,19.470947,19.92987,19.582947,12.054474,25.951141,24.83316,22.752045,0.0,0.07182517,0.07641124,0.06955163,250.0,11.700012,0.0,0.0,0.0,673.6166,2.9993123e-05,100.0,80.75922,118.70141,50.0,96.0,1.3707286e-06,0.0,271.30386,183.71964,100.0,82.4045,0.2176944,100.0,66.10255,8.330017
43622,22057320.0,2.0,14.203674,14.203674,19.737183,19.53775,20.012543,19.658356,12.187927,26.885712,26.460938,25.803894,0.0,0.086914584,0.088267565,0.08233232,250.0,11.700012,0.0,0.0,0.0,804.1613,3.667146e-05,100.0,89.929214,102.30948,50.0,96.0,1.9188037e-06,0.0,296.74283,187.69086,100.0,90.38916,0.2575212,100.0,73.19768,8.330017
43623,22057380.0,2.0,14.205505,14.205505,19.819977,19.622437,20.096893,19.738647,12.174591,25.689972,25.514557,26.05304,0.0,0.09645921,0.097145036,0.09250644,250.0,11.700012,0.0,0.0,0.0,915.68945,4.207223e-05,100.0,93.90789,104.73439,50.0,96.0,2.3689583e-06,0.0,326.43082,200.38237,100.0,94.130905,0.28612515,100.0,76.69907,8.330017
43624,22057440.0,0.0,14.207367,14.207367,19.897522,19.708466,20.172668,19.812256,12.140442,24.557373,24.4859,25.26178,0.0,0.10352634,0.10384938,0.10121969,250.0,11.700012,0.0,0.0,0.0,1015.3406,4.6931513e-05,100.0,94.78273,116.5852,50.0,96.0,2.7565486e-06,0.0,362.738,218.36183,100.0,94.881996,0.30862695,100.0,77.88399,8.330017
43625,22057500.0,0.0,14.2092285,14.2092285,19.967743,19.788177,20.23996,19.87857,12.099548,23.789673,23.759186,24.316864,0.0,0.108351454,0.10851308,0.10790885,250.0,11.700012,0.0,0.0,0.0,1101.9911,5.128191e-05,100.0,93.39397,136.07748,50.0,96.0,3.0538774e-06,0.0,402.50903,240.54031,100.0,93.440475,0.3248198,100.0,77.235214,8.330017
43626,22057560.0,0.0,14.211121,14.21109,20.027924,19.856049,20.29712,19.935822,12.054016,23.332092,23.318878,23.581482,0.0,0.11099703,0.11107734,0.11207677,250.0,11.700012,0.0,0.0,0.0,1176.2086,5.5079036e-05,100.0,90.76908,161.57289,50.0,96.0,3.2334613e-06,0.0,437.92245,265.2374,100.0,90.7908,0.33420414,100.0,75.43895,8.330017
43627,22057620.0,0.0,14.213013,14.212982,20.083527,19.917236,20.350159,19.98935,12.0047,23.11267,23.106598,23.130402,0.0,0.1117109,0.11174939,0.11368132,250.0,11.700012,0.0,0.0,0.0,1235.7002,5.829279e-05,100.0,87.85249,189.77176,50.0,96.0,3.2922499e-06,0.0,462.59158,289.42035,100.0,87.86243,0.33719766,100.0,73.21362,8.330017
43628,22057680.0,0.0,14.214905,14.214874,20.136444,19.973969,20.40097,20.040771,11.951691,23.056183,23.053284,22.928558,0.0,0.111122005,0.11114054,0.113327086,250.0,11.700012,0.0,0.0,0.0,1280.6154,6.087456e-05,100.0,85.31932,215.69685,50.0,96.0,3.262456e-06,0.0,475.2206,309.38312,100.0,85.323975,0.33564395,100.0,71.140366,8.330017
43629,22057740.0,0.0,14.216827,14.216797,20.18814,20.028412,20.450775,20.091248,11.90033,23.09085,23.089447,22.898376,0.0,0.109968774,0.10997768,0.111954235,250.0,11.700012,0.0,0.0,0.0,1313.2472,6.287312e-05,100.0,83.44892,235.4395,50.0,96.0,3.191324e-06,0.0,478.69983,323.00943,100.0,83.451126,0.33195004,100.0,69.51726,8.330017
43630,22057800.0,0.0,14.2187805,14.21875,20.23944,20.082,20.500336,20.141449,11.855774,23.159058,23.158386,22.960602,0.0,0.10880275,0.10880704,0.11036957,250.0,11.700012,0.0,0.0,0.0,1336.5729,6.4378044e-05,100.0,82.24487,247.79349,50.0,96.0,3.11595e-06,0.0,476.91357,330.4643,100.0,82.24593,0.32799825,100.0,68.4112,8.330017
43631,22057860.0,0.0,14.220734,14.220734,20.288422,20.13321,20.547394,20.1893,11.819275,23.228088,23.227753,23.05429,0.0,0.1078264,0.10782841,0.108950876,250.0,11.700012,0.0,0.0,0.0,1353.8649,6.5531036e-05,100.0,81.51321,254.56738,50.0,96.0,3.0520532e-06,0.0,473.0472,333.79092,100.0,81.5137,0.32461494,100.0,67.698524,8.330017
43632,22057920.0,0.0,14.222748,14.222717,20.33731,20.18457,20.594421,20.23706,11.791077,23.284302,23.28415,23.149475,0.0,0.107110314,0.107111245,0.10784844,250.0,11.700012,0.0,0.0,0.0,1366.8867,6.6408866e-05,100.0,81.12946,257.2459,50.0,96.0,3.0044305e-06,0.0,468.67523,334.40137,100.0,81.12969,0.32207242,100.0,67.29193,8.330017
43633,22057980.0,0.0,14.224762,14.224762,20.386108,20.236023,20.641296,20.284668,11.770081,23.323517,23.323425,23.228973,0.0,0.10663041,0.106630854,0.10707036,250.0,11.700012,0.0,0.0,0.0,1377.0662,6.7087676e-05,100.0,80.96776,257.49844,50.0,96.0,2.9719956e-06,0.0,464.72104,333.60345,100.0,80.967865,0.32033053,100.0,67.09202,8.330017
43634,22058040.0,0.0,14.226837,14.226807,20.434662,20.287506,20.687866,20.33197,11.754639,23.347412,23.347382,23.287506,0.0,0.10633378,0.10633398,0.10656242,250.0,11.700012,0.0,0.0,0.0,1385.3552,6.762566e-05,100.0,80.93369,256.56845,50.0,96.0,2.9515309e-06,0.0,461.55426,332.2689,100.0,80.93374,0.31922752,100.0,67.018654,8.330017
43635,22058100.0,0.0,14.228912,14.228912,20.48288,20.338806,20.73404,20.378876,11.743469,23.359344,23.359314,23.32608,0.0,0.106171004,0.106171094,0.106262065,250.0,11.700012,0.0,0.0,0.0,1392.2925,6.805957e-05,100.0,80.97027,255.15262,50.0,96.0,2.9399307e-06,0.0,459.2108,330.83737,100.0,80.97029,0.31860125,100.0,67.02082,8.330017
43636,22058160.0,0.0,14.231049,14.231049,20.527985,20.387054,20.7771,20.422668,11.735413,23.362793,23.362793,23.347992,0.0,0.106097795,0.10609783,0.106108285,250.0,11.700012,0.0,0.0,0.0,1398.2529,6.84177e-05,100.0,81.03636,253.71106,50.0,96.0,2.9343682e-06,0.0,457.61523,329.5719,100.0,81.03638,0.31830123,100.0,67.0601,8.330017
43637,22058220.0,0.0,14.233246,14.233215,20.572601,20.434906,20.819672,20.465973,11.72934,23.361542,23.361542,23.358673,0.0,0.106073365,0.10607338,0.10603995,250.0,11.700012,0.0,0.0,0.0,1403.5002,6.872258e-05,100.0,81.104744,252.4842,50.0,96.0,2.932196e-06,0.0,456.58063,328.57324,100.0,81.10475,0.31818452,100.0,67.10904,8.330017
43638,22058280.0,0.0,14.235443,14.235443,20.6167,20.48227,20.861725,20.508759,11.724762,23.357483,23.357483,23.36142,0.0,0.10607891,0.106078915,0.10602704,250.0,11.700012,0.0,0.0,0.0,1408.1515,6.898434e-05,100.0,81.16678,251.51474,50.0,96.0,2.9321575e-06,0.0,455.97382,327.83508,100.0,81.16678,0.31818324,100.0,67.15795,8.330017
43639,22058340.0,0.0,14.237701,14.237701,20.660248,20.529114,20.90326,20.551056,11.721344,23.351654,23.351654,23.358368,0.0,0.1061037,0.1061037,0.106051974,250.0,11.700012,0.0,0.0,0.0,1412.2764,6.920893e-05,100.0,81.218506,250.80978,50.0,96.0,2.9335306e-06,0.0,455.70782,327.34067,100.0,81.218506,0.31825826,100.0,67.202034,8.330017
43640,22058400.0,0.0,14.240021,14.240021,20.703278,20.575378,20.944244,20.592865,11.718597,23.345917,23.345917,23.353363,0.0,0.1061301,0.1061301,0.106084965,250.0,11.700012,0.0,0.0,0.0,1415.9944,6.940705e-05,100.0,81.25638,250.33615,50.0,96.0,2.9351145e-06,0.0,455.61176,327.0284,100.0,81.25638,0.31834447,100.0,67.23567,8.330017
43641,22058460.0,0.0,14.242371,14.242371,20.743591,20.618835,20.982544,20.631897,11.716339,23.340607,23.340607,23.347351,0.0,0.10615524,0.10615524,0.10612039,250.0,11.700012,0.0,0.0,0.0,1419.3392,6.958126e-05,100.0,81.28152,250.05986,50.0,96.0,2.9366975e-06,0.0,455.63797,326.86612,100.0,81.28152,0.31843045,100.0,67.25926,8.330017
43642,22058520.0,0.0,14.2447815,14.2447815,20.783386,20.661743,21.020386,20.670502,11.714478,23.33609,23.33609,23.341644,0.0,0.10617536,0.10617536,0.106150545,250.0,11.700012,0.0,0.0,0.0,1422.3722,6.973609e-05,100.0,81.29683,249.91559,50.0,96.0,2.9379987e-06,0.0,455.71097,326.79575,100.0,81.29683,0.31850109,100.0,67.27443,8.330017
43643,22058580.0,0.0,14.247253,14.247253,20.822662,20.704102,21.057709,20.708618,11.712891,23.332458,23.332458,23.336731,0.0,0.106190264,0.106190264,0.10617387,250.0,11.700012,0.0,0.0,0.0,1425.1456,6.9874826e-05,100.0,81.305466,249.85156,50.0,96.0,2.9389814e-06,0.0,455.79395,326.77676,100.0,81.305466,0.31855434,100.0,67.28358,8.330017
43644,22058640.0,0.0,14.249786,14.249756,20.86148,20.745941,21.094604,20.746307,11.711548,23.32965,23.32965,23.332703,0.0,0.10620045,0.10620045,0.106190614,250.0,11.700012,0.0,0.0,0.0,1427.6932,6.999943e-05,100.0,81.30925,249.84154,50.0,96.0,2.9396683e-06,0.0,455.87347,326.78995,100.0,81.30925,0.31859154,100.0,67.28819,8.330017
43645,22058700.0,0.0,14.25235,14.25235,20.899078,20.787262,21.131104,20.78357,11.709717,23.362244,23.32022,23.324402,0.0,0.10530457,0.10639146,0.10641808,250.0,11.700012,0.0,0.0,0.0,1429.4182,7.010203e-05,100.0,81.00606,250.97636,50.0,96.0,2.9310434e-06,0.0,455.49756,327.39023,100.0,81.27751,0.31812057,100.0,67.268906,8.330017
43646,22058760.0,0.0,14.255005,14.255005,20.932434,20.826263,21.166504,20.81842,11.701904,23.63208,23.280151,23.285309,0.0,0.10148032,0.10679667,0.10698846,250.0,11.700012,0.0,0.0,0.0,1426.9639,7.008418e-05,100.0,79.685745,255.97908,50.0,96.0,2.8790582e-06,0.0,452.1098,329.5805,100.0,81.02255,0.31527784,100.0,67.086464,8.330017
43647,22058820.0,0.0,14.257721,14.257721,20.96405,20.864319,21.204865,20.852417,11.6866455,24.219849,23.22876,23.224792,0.0,0.09504621,0.10716865,0.107535146,250.0,11.700012,0.0,0.0,0.0,1418.4565,6.9844806e-05,100.0,77.47736,263.71243,50.0,96.0,2.7794842e-06,0.0,444.55328,332.23502,100.0,80.56937,0.30976784,100.0,66.73615,8.330017
43648,22058880.0,0.0,14.260468,14.260498,20.993591,20.901276,21.248047,20.885529,11.663452,25.238953,23.172272,23.153809,0.0,0.08559188,0.10749655,0.1080394,250.0,11.700012,0.0,0.0,0.0,1401.9601,6.9298585e-05,100.0,74.21979,273.86646,50.0,96.0,2.627307e-06,0.0,432.22455,334.71127,100.0,79.954636,0.30115375,100.0,66.24678,8.330017
43649,22058940.0,0.0,14.263336,14.263336,21.020203,20.937012,21.298157,20.917694,11.631195,26.94574,23.11438,23.08014,0.0,0.0727692,0.10774021,0.10843592,250.0,11.700012,0.0,0.0,0.0,1374.9575,6.8327296e-05,100.0,69.64322,285.96646,50.0,96.0,2.4194055e-06,0.0,414.9352,336.16724,100.0,79.2185,0.28897732,100.0,65.64678,8.330017
43650,22059000.0,0.0,14.266235,14.266266,21.041718,20.971527,21.355835,20.948853,11.58902,29.794342,23.058228,23.0094,0.0,0.056549482,0.107856475,0.10865795,250.0,11.700012,0.0,0.0,0.0,1335.2379,6.6818735e-05,100.0,63.284885,299.1629,50.0,96.0,2.1607364e-06,0.0,393.59964,335.63617,100.0,78.417786,0.2730784,100.0,64.9798,8.330017
43651,22059060.0,0.0,14.269226,14.269257,21.05951,21.004425,21.417816,20.977783,11.540314,33.546814,23.031067,22.962494,0.0,0.041484646,0.107072726,0.107794635,250.0,11.700012,0.0,0.0,0.0,1284.8192,6.4705026e-05,30.48182,56.279957,306.60715,50.0,96.0,1.9039168e-06,0.0,371.25113,330.14786,100.0,77.7208,0.25634047,100.0,64.364204,8.330017
43652,22059120.0,0.0,14.272278,14.272339,21.085785,21.036957,21.453613,21.006683,11.531097,23.959442,23.121368,23.045868,0.0,0.03733022,0.1060031,0.106165074,250.0,11.700012,0.0,0.0,0.0,1247.301,6.267329e-05,0.0,54.397785,296.06158,50.0,96.0,1.8030632e-06,0.0,357.07236,318.84683,100.0,77.887,0.24947545,100.0,64.393845,8.330017
43653,22059180.0,0.0,14.275452,14.275482,21.109741,21.070099,21.456696,21.036133,11.545044,17.831268,23.199127,23.153595,0.0,0.03488476,0.10554563,0.105410255,250.0,11.700012,0.0,0.0,0.0,1218.1934,6.0967857e-05,0.0,53.378677,284.91272,50.0,96.0,1.7504688e-06,0.0,347.7644,309.24173,100.0,78.276024,0.24581975,100.0,64.666954,8.330017
43654,22059240.0,0.0,14.278687,14.278717,21.133545,21.103882,21.444397,21.065857,11.566132,14.861328,23.250732,23.238739,0.0,0.033481922,0.10539078,0.105092004,250.0,11.700012,0.0,0.0,0.0,1195.3431,5.9551894e-05,0.0,52.89532,275.2254,50.0,96.0,1.7237948e-06,0.0,341.6541,301.7211,100.0,78.704384,0.24394742,100.0,65.000626,8.330017
43655,22059300.0,0.0,14.281982,14.282043,21.157745,21.138031,21.425354,21.095703,11.587769,13.337341,23.273987,23.316986,0.0,0.032758683,0.105561465,0.104169235,250.0,11.700012,0.0,0.0,0.0,1176.668,5.8393598e-05,0.0,52.70033,268.67343,50.0,96.0,1.7030898e-06,0.0,337.4637,296.52478,100.0,79.07063,0.24248114,100.0,65.08444,8.330017
43656,22059360.0,0.0,14.2854,14.285431,21.181885,21.172607,21.402435,21.124298,11.601074,12.536377,23.284576,23.500793,0.0,0.032511737,0.10530824,0.1015924,250.0,11.700012,0.0,0.0,0.0,1157.7771,5.734525e-05,0.0,52.58445,267.0549,50.0,96.0,1.6603302e-06,0.0,333.56702,293.6587,100.0,79.06264,0.23941587,100.0,64.579895,8.330017
43657,22059420.0,0.0,14.288879,14.28894,21.207092,21.20871,21.377563,21.153076,11.598785,12.109436,23.46045,23.831573,0.0,0.03259997,0.102666385,0.09744628,250.0,11.700012,0.0,0.0,0.0,1133.1515,5.618776e-05,0.0,52.396317,271.506,50.0,96.0,1.5689419e-06,0.0,328.3878,292.62286,100.0,78.114426,0.23272607,100.0,63.419163,8.330017
43658,22059480.0,0.0,14.29248,14.2925415,21.233948,21.247528,21.351532,21.183746,11.578888,11.872223,23.877777,24.375,0.0,0.0328003,0.09783556,0.091230355,250.0,11.700012,0.0,0.0,0.0,1098.7122,5.4695138e-05,0.0,52.080963,280.24063,50.0,96.0,1.4263538e-06,0.0,321.23236,291.72916,100.0,76.36907,0.22188789,100.0,61.55362,8.330017
43659,22059540.0,0.0,14.296143,14.296234,21.263062,21.29013,21.324707,21.218018,11.540619,11.732239,24.610138,25.215302,0.0,0.033016093,0.09046337,0.082822084,250.0,11.700012,0.0,0.0,0.0,1050.2505,5.2659816e-05,0.0,51.64514,292.08054,50.0,96.0,1.2334513e-06,0.0,312.0834,289.55017,100.0,73.77593,0.20632744,100.0,58.931625,8.330017
43660,22059600.0,0.0,14.299896,14.300018,21.294556,21.337494,21.297302,21.257507,11.481995,11.635742,25.809479,26.471222,0.0,0.03317789,0.08027165,0.07222228,250.0,11.700012,0.0,0.0,0.0,983.1373,4.9842878e-05,0.0,51.121964,305.58658,50.0,96.0,9.992988e-07,0.0,301.5223,284.59427,100.0,70.23554,0.18570043,100.0,55.406654,8.330017
43661,22059660.0,0.0,14.303772,14.303894,21.327484,21.38974,21.27069,21.30246,11.401428,11.550415,27.753357,28.304382,0.0,0.033148415,0.066930704,0.06088511,250.0,11.700012,0.0,0.0,0.0,893.8767,4.5976838e-05,0.0,50.567066,317.28137,50.0,96.0,7.5097626e-07,0.0,290.15186,275.18445,100.0,65.5357,0.16097386,100.0,51.256603,8.330017
43662,22059720.0,0.0,14.307709,14.307861,21.36258,21.442047,21.244171,21.354248,11.334595,11.464325,31.033508,25.894379,0.0,0.032791816,0.05060921,0.056537624,250.0,11.700012,0.0,0.0,0.0,798.38446,4.1369454e-05,0.0,50.204174,318.63348,50.0,96.0,5.6753726e-07,0.0,279.67264,262.11688,100.0,59.388397,0.13993825,0.0,49.554737,8.330017
43663,22059780.0,0.0,14.311768,14.311981,21.378906,21.45465,21.217926,21.408875,11.2986145,11.390228,31.753876,19.464752,0.0,0.0322445,0.039238665,0.053431265,250.0,11.700012,0.0,0.0,0.0,708.52356,3.6511232e-05,0.0,50.056587,310.95624,50.0,96.0,4.5197004e-07,0.0,270.73672,248.39102,24.352581,54.211407,0.12488533,0.0,48.591156,8.330017
43664,22059840.0,0.0,14.3159485,14.316162,21.37323,21.44104,21.19223,21.433777,11.349396,11.352661,22.817871,16.006897,0.0,0.03179309,0.03602323,0.05125585,250.0,11.700012,0.0,0.0,0.0,646.68756,3.2725497e-05,0.0,50.23491,296.9601,50.0,96.0,4.106415e-07,0.0,264.9684,237.67123,0.0,52.878613,0.11904658,0.0,48.261116,8.330017
43665,22059900.0,0.0,14.320251,14.320465,21.353241,21.41455,21.166962,21.431091,11.427124,11.364624,17.303528,14.089447,0.0,0.03157259,0.034119688,0.050008386,250.0,11.700012,0.0,0.0,0.0,603.28296,3.0038827e-05,0.0,50.512398,285.18365,50.0,96.0,3.8771074e-07,0.0,260.98322,229.71077,0.0,52.154316,0.115679696,0.0,48.232956,8.330017
43666,22059960.0,0.0,14.324646,14.32489,21.327606,21.382355,21.14505,21.41452,11.502197,13.063599,14.576508,13.016571,0.0,0.031493373,0.033050332,0.04934684,250.0,11.700012,0.0,0.0,0.0,573.7915,2.8214608e-05,0.0,50.815166,275.76465,50.0,96.0,3.7568708e-07,0.0,258.26096,223.91841,0.0,51.836212,0.11387411,0.0,48.351414,8.330017
43667,22060020.0,0.0,14.329193,14.329437,21.300018,21.346619,21.126526,21.39212,11.564667,12.418884,13.175842,12.412842,0.0,0.031500626,0.03245801,0.049043998,250.0,11.700012,0.0,0.0,0.0,554.64966,2.7035177e-05,0.0,51.10522,268.4899,50.0,96.0,3.6986543e-07,0.0,256.40768,219.7579,0.0,51.738663,0.1129902,0.0,48.52854,8.330017
43668,22060080.0,0.0,14.333832,14.334076,21.270508,21.30893,21.106293,21.366913,11.61203,12.045502,12.45047,12.0772705,0.0,0.03155553,0.032146066,0.048950844,250.0,11.700012,0.0,0.0,0.0,542.9484,2.63108e-05,0.0,51.36277,263.02087,50.0,96.0,3.6758462e-07,0.0,255.15656,216.81625,0.0,51.755054,0.1126432,0.0,48.71615,8.330017
43669,22060140.0,0.0,14.338593,14.338867,21.23996,21.270172,21.085175,21.340271,11.645721,11.858276,12.077911,11.89505,0.0,0.031632036,0.03199738,0.048971627,250.0,11.700012,0.0,0.0,0.0,536.3678,2.5893169e-05,0.0,51.57997,259.0016,50.0,96.0,3.672526e-07,0.0,254.32181,214.77153,0.0,51.822956,0.112594284,0.0,48.889565,8.330017
43670,22060200.0,0.0,14.343475,14.34375,21.208923,21.230896,21.06366,21.312988,11.668579,11.926971,11.887726,11.798248,0.0,0.031713262,0.03193964,0.049045753,250.0,11.700012,0.0,0.0,0.0,533.1438,2.5673522e-05,100.0,51.75595,256.10623,50.0,96.0,3.6789024e-07,0.0,253.77208,213.37386,0.0,51.90648,0.11269384,0.0,49.03771,8.330017
43671,22060260.0,0.0,14.348511,14.348785,21.183533,21.19516,21.057434,21.286072,11.683594,16.327087,11.79187,11.7482605,0.0,0.031789776,0.03192997,0.04913829,250.0,11.700012,0.0,0.0,0.0,532.03564,2.5577574e-05,16.81723,51.89442,254.0545,50.0,96.0,3.689308e-07,0.0,253.4152,212.43352,0.0,51.987545,0.11285466,0.0,49.158173,8.330017
43672,22060320.0,0.0,14.353638,14.353912,21.159546,21.159332,21.055206,21.259033,11.693115,17.52591,11.744873,11.723572,0.0,0.03185685,0.031943627,0.049230315,250.0,11.700012,0.0,0.0,0.0,532.2276,2.5557441e-05,20.892004,52.000473,252.62901,50.0,96.0,3.7006e-07,0.0,253.18883,211.81467,0.0,52.05805,0.11302847,0.0,49.25245,8.330017
43673,22060380.0,0.0,14.358917,14.359192,21.13681,21.123535,21.057343,21.231934,11.698975,18.826721,11.722656,11.712128,0.0,0.031912815,0.031966534,0.049312573,250.0,11.700012,0.0,0.0,0.0,533.1866,2.5582196e-05,24.000948,52.079834,251.65843,50.0,96.0,3.7111465e-07,0.0,253.04941,211.41762,0.0,52.11543,0.11319036,0.0,49.324043,8.330017
43674,22060440.0,0.0,14.364319,14.364624,21.115295,21.08783,21.06369,21.204895,11.702484,19.981232,11.712616,11.707306,0.0,0.03195778,0.03199101,0.04938143,250.0,11.700012,0.0,0.0,0.0,534.5733,2.5632213e-05,25.974041,52.13801,251.011,50.0,96.0,3.7202105e-07,0.0,252.96667,211.17007,0.0,52.160007,0.11332919,0.0,49.37703,8.330017
43675,22060500.0,0.0,14.369843,14.370148,21.09494,21.052704,21.073486,21.177856,11.704468,20.85736,11.708374,12.517212,0.0,0.031992815,0.032013368,0.049436525,250.0,11.700012,0.0,0.0,0.0,536.18463,2.5695688e-05,26.824728,52.179806,250.58937,50.0,96.0,3.727591e-07,0.0,252.9202,211.02156,0.0,52.193405,0.11344205,100.0,49.415344,8.330017
43676,22060560.0,0.0,14.375519,14.3758545,21.087097,21.044739,21.086212,21.152405,11.705505,21.366577,11.706787,16.854797,0.0,0.032019433,0.032032147,0.04947911,250.0,11.700012,0.0,0.0,0.0,537.9031,2.5765692e-05,26.41166,52.209282,250.32217,50.0,96.0,3.7333683e-07,0.0,252.89622,210.93692,0.0,52.217686,0.11353028,31.403885,49.442463,8.330017
43677,22060620.0,0.0,14.381348,14.381683,21.083893,21.04538,21.099945,21.126984,11.706055,21.499329,11.706268,18.30368,0.0,0.032039233,0.03204709,0.04951116,250.0,11.700012,0.0,0.0,0.0,539.66534,2.5838386e-05,25.118599,52.229725,250.15791,50.0,96.0,3.7377578e-07,0.0,252.88565,210.89215,0.0,52.234917,0.11359724,38.11668,49.461292,8.330017
43678,22060680.0,0.0,14.387299,14.387634,21.08429,21.05365,21.113373,21.103119,11.706299,21.276398,12.879303,19.662933,0.0,0.032053646,0.0320585,0.049534675,250.0,11.700012,0.0,0.0,0.0,541.44147,2.5911862e-05,23.071016,52.243614,250.06133,50.0,96.0,3.7410018e-07,0.0,252.88274,210.87158,0.0,52.246822,0.11364668,41.24352,49.474083,8.330017
43679,22060740.0,0.0,14.393402,14.393738,21.087524,21.067993,21.125366,21.080597,11.70636,20.74881,12.345734,20.635468,0.0,0.03206394,0.032066938,0.049551547,250.0,11.700012,0.0,0.0,0.0,543.22064,2.598533e-05,20.516474,52.252857,250.00793,50.0,96.0,3.743343e-07,0.0,252.88387,210.86497,0.0,52.254837,0.113682345,41.38726,49.482574,8.330017
43680,22060800.0,0.0,14.399658,14.399994,21.091827,21.085968,21.13507,21.059082,11.70639,19.988983,15.688873,21.099854,0.0,0.032071143,0.032072995,0.049563374,250.0,11.700012,0.0,0.0,0.0,545.0027,2.6058617e-05,17.72281,52.25886,249.98128,50.0,96.0,3.744994e-07,0.0,252.88681,210.86588,11.569748,52.260082,0.113707475,39.092285,49.488068,8.330017
43681,22060860.0,0.0,14.406189,14.406586,21.103668,21.11081,21.14508,21.05365,11.70639,18.964325,16.632294,20.843353,0.0,0.032076098,0.03207724,0.049571518,250.0,11.700012,0.0,0.0,0.0,546.7916,2.613174e-05,13.889529,52.262676,249.97034,50.0,96.0,3.746135e-07,0.0,252.89034,210.87029,18.567394,52.263428,0.11372485,31.83325,49.491528,8.330017
43682,22060920.0,0.0,14.413208,14.413605,21.114502,21.132324,21.151276,21.052246,11.706299,17.8125,18.014984,20.015076,0.0,0.032079436,0.032080144,0.049577005,250.0,11.700012,0.0,0.0,0.0,548.5715,2.6203423e-05,10.641655,52.26502,249.9682,50.0,96.0,3.746907e-07,0.0,252.89377,210.87593,22.73773,52.265484,0.113736585,24.93623,49.493633,8.330017
43683,22060980.0,0.0,14.420654,14.421082,21.123047,21.148102,21.153412,21.05539,11.706116,16.651672,19.394684,18.8219,0.0,0.032081645,0.03208208,0.049580608,250.0,11.700012,0.0,0.0,0.0,550.33026,2.6272595e-05,7.8457794,52.2664,249.97058,50.0,96.0,3.7474166e-07,0.0,252.89677,210.88158,25.755047,52.266685,0.11374435,18.161114,49.49485,8.330017
43684,22061040.0,0.0,14.428589,14.429047,21.128632,21.15689,21.151703,21.062714,11.705902,15.584595,20.574768,17.472656,0.0,0.032083068,0.032083336,0.049582925,250.0,11.700012,0.0,0.0,0.0,552.06616,2.6339076e-05,5.7062416,52.267178,249.97487,50.0,96.0,3.7477454e-07,0.0,252.89926,210.88661,27.632988,52.267353,0.11374934,12.39299,49.495514,8.330017
43685,22061100.0,0.0,14.436951,14.437439,21.131073,21.158508,21.146637,21.073303,11.705688,14.693237,21.449799,16.161743,0.0,0.03208396,0.032084126,0.049584363,250.0,11.700012,0.0,0.0,0.0,553.78064,2.64029e-05,4.3449016,52.26757,249.97964,50.0,96.0,3.7479504e-07,0.0,252.90123,210.89082,28.37241,52.267677,0.113752455,8.236806,49.49584,8.330017
43686,22061160.0,0.0,14.44577,14.446289,21.131592,21.155792,21.1391,21.086517,11.705475,14.034393,21.94693,14.984283,0.0,0.0320845,0.0320846,0.049585223,250.0,11.700012,0.0,0.0,0.0,555.4766,2.646421e-05,3.766646,52.267735,249.98415,50.0,96.0,3.7480737e-07,0.0,252.90273,210.89418,27.890688,52.267803,0.11375433,4.8976707,49.495956,8.330017
43687,22061220.0,0.0,14.455048,14.455597,21.129517,21.147644,21.129822,21.100555,11.705261,13.644745,22.058655,14.084808,0.0,0.03208481,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,557.15765,2.6523185e-05,3.996502,52.267776,249.98804,50.0,96.0,3.7481445e-07,0.0,252.90385,210.89676,26.497671,52.26782,0.1137554,3.9757848,49.495968,8.330017
43688,22061280.0,0.0,14.464752,14.465332,21.12555,21.135895,21.119843,21.114227,11.705078,13.532043,21.811523,13.5494995,0.0,0.032084983,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,558.82733,2.6580019e-05,4.920084,52.26776,249.9912,50.0,96.0,3.7481823e-07,0.0,252.90466,210.8987,24.352888,52.267784,0.11375598,4.8693395,49.495926,8.330017
43689,22061340.0,0.0,14.474915,14.475494,21.120422,21.122498,21.109985,21.126495,11.704895,13.680634,21.254303,13.394684,0.0,0.03208506,0.032085087,0.04958608,250.0,11.700012,0.0,0.0,0.0,560.4889,2.6634878e-05,6.40143,52.267708,249.9937,50.0,96.0,3.7481993e-07,0.0,252.90524,210.9001,21.683044,52.26772,0.11375623,7.221904,49.49586,8.330017
43690,22061400.0,0.0,14.485504,14.4861145,21.11496,21.109314,21.101044,21.136475,11.704712,14.056946,20.454681,13.594482,0.0,0.03208509,0.032085106,0.04958611,250.0,11.700012,0.0,0.0,0.0,562.1454,2.6687943e-05,8.271431,52.26764,249.99557,50.0,96.0,3.7482044e-07,0.0,252.90564,210.90111,18.740461,52.267654,0.11375631,10.560956,49.49579,8.330017
43691,22061460.0,0.0,14.496521,14.497162,21.112762,21.103119,21.095673,21.144318,11.704559,14.539764,19.472473,13.905731,0.0,0.03208509,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,563.8002,2.6739393e-05,9.730103,52.267582,249.99696,50.0,96.0,3.7482033e-07,0.0,252.90591,210.9018,15.549447,52.267586,0.11375629,11.659386,49.495728,8.330017
43692,22061520.0,0.0,14.507996,14.508636,21.111115,21.098816,21.092133,21.148773,11.704437,15.089569,18.413513,14.288239,0.0,0.03208508,0.032085083,0.04958607,250.0,11.700012,0.0,0.0,0.0,565.4561,2.6789388e-05,11.351411,52.267532,249.99796,50.0,96.0,3.7482e-07,0.0,252.9061,210.90227,12.681731,52.267532,0.11375624,13.66251,49.49567,8.330017
43693,22061580.0,0.0,14.519867,14.520538,21.109985,21.09671,21.090515,21.14975,11.704315,15.65918,17.368713,14.704071,0.0,0.03208506,0.032085065,0.04958603,250.0,11.700012,0.0,0.0,0.0,567.1157,2.6838075e-05,12.788825,52.267487,249.99867,50.0,96.0,3.7481948e-07,0.0,252.9062,210.90259,10.250422,52.26749,0.113756165,15.324094,49.49563,8.330017
43694,22061640.0,0.0,14.532166,14.532867,21.109406,21.09671,21.09082,21.147522,11.704193,16.19516,16.4263,15.092072,0.0,0.032085042,0.032085046,0.049585998,250.0,11.700012,0.0,0.0,0.0,568.7818,2.6885604e-05,13.929335,52.267456,249.99915,50.0,96.0,3.7481902e-07,0.0,252.90628,210.90279,8.422884,52.267456,0.11375609,16.452353,49.495594,8.330017
43695,22061700.0,0.0,14.544891,14.545624,21.109344,21.098602,21.092834,21.142548,11.704102,16.657776,15.648865,15.409149,0.0,0.032085028,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,570.4566,2.6932106e-05,14.7085085,52.267433,249.99948,50.0,96.0,3.748186e-07,0.0,252.90633,210.90292,7.285618,52.267433,0.11375603,16.985558,49.495567,8.330017
43696,22061760.0,0.0,14.558044,14.558807,21.111664,21.105957,21.097076,21.13556,11.704041,16.984894,15.0780945,15.483398,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,572.14264,2.6977717e-05,14.833105,52.267414,249.9997,50.0,96.0,3.7481826e-07,0.0,252.90634,210.903,6.810815,52.267414,0.11375598,14.751426,49.495552,8.330017
43697,22061820.0,0.0,14.571594,14.572388,21.1138,21.112946,21.102112,21.127258,11.703949,17.164642,14.747894,15.353516,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,573.8425,2.7022594e-05,14.636528,52.267395,249.99983,50.0,96.0,3.7481797e-07,0.0,252.90636,210.90305,7.053306,52.267395,0.113755934,12.906498,49.495537,8.330017
43698,22061880.0,0.0,14.585541,14.586365,21.115387,21.118774,21.107452,21.118317,11.703888,17.197998,14.662689,15.080231,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,575.5586,2.706686e-05,14.084861,52.26739,249.99991,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90306,7.9088354,52.26739,0.113755904,10.890473,49.495525,8.330017
43699,22061940.0,0.0,14.599915,14.600769,21.11618,21.122833,21.11264,21.109558,11.703857,17.094482,14.809692,14.714447,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,577.293,2.7110636e-05,13.249109,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,9.263187,52.267384,0.11375588,8.971895,49.49552,8.330017
43700,22062000.0,0.0,14.614716,14.61557,21.11618,21.124847,21.117218,21.101654,11.703827,16.87619,15.155914,14.319824,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,579.0484,2.7154072e-05,12.233121,52.26738,250.0,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,10.954234,52.26738,0.11375586,7.4028306,49.495518,8.330017
43701,22062060.0,0.0,14.629883,14.630768,21.117249,21.128479,21.121216,21.09607,11.703796,16.552551,15.63504,13.816803,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,580.82745,2.7197286e-05,11.007584,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,12.570837,52.26738,0.113755845,4.3083405,49.495514,8.330017
43702,22062120.0,0.0,14.645447,14.646362,21.117432,21.129456,21.124023,21.092133,11.703766,16.173737,16.188812,13.306061,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,582.63135,2.7240434e-05,9.8486805,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,14.258078,52.267372,0.113755845,2.6180317,49.495514,8.330017
43703,22062180.0,0.0,14.661407,14.6623535,21.116638,21.12796,21.125458,21.090088,11.703766,15.774811,16.772217,12.86853,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.4637,2.7283631e-05,8.805656,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.7911005,52.267372,0.11375583,1.6578999,49.495514,8.330017
43704,22062240.0,0.0,14.677765,14.678711,21.115112,21.12445,21.125519,21.089935,11.703796,15.388916,17.339264,12.546753,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,586.32635,2.7326998e-05,7.9503484,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.067364,52.267372,0.11375583,1.4527538,49.495514,8.330017
43705,22062300.0,0.0,14.694519,14.695496,21.11316,21.11966,21.12436,21.091522,11.703796,15.048645,17.84436,12.368713,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,588.22174,2.737068e-05,7.3416233,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.001776,52.267372,0.11375583,1.9351583,49.495514,8.330017
43706,22062360.0,0.0,14.711639,14.7126465,21.11325,21.118896,21.12259,21.095215,11.703827,14.764954,18.223846,12.186768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.15265,2.741482e-05,6.8667874,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.330885,52.267372,0.11375582,0.55642015,49.495514,8.330017
43707,22062420.0,0.0,14.7291565,14.730164,21.113129,21.117249,21.120026,21.099854,11.703888,14.557648,18.468597,12.039429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.12085,2.7459524e-05,6.710838,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.330711,52.267372,0.11375582,0.46689293,49.49551,8.330017
