,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43708,22062480.0,0.0,14.74704,14.748077,21.112762,21.11499,21.116913,21.105011,11.703949,14.43927,18.569458,11.958984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.129,2.750493e-05,6.813925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.9494,52.267372,0.11375582,0.70047706,49.49551,8.330017
43709,22062540.0,0.0,14.765289,14.766357,21.112244,21.11261,21.113647,21.110168,11.70401,14.411163,18.532776,11.945892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1799,2.755119e-05,7.1362658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.26315,52.267372,0.11375582,1.1631966,49.49551,8.330017
43710,22062600.0,0.0,14.783936,14.785004,21.111694,21.110352,21.110443,21.11499,11.704102,14.466949,18.373413,11.992218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.2756,2.7598418e-05,7.633017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.347958,52.267372,0.11375582,1.7724773,49.49551,8.330017
43711,22062660.0,0.0,14.8029175,14.804016,21.112946,21.11203,21.108307,21.119293,11.704163,14.573151,18.096802,11.96167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.41974,2.7646782e-05,8.027177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.201458,52.267372,0.11375582,0.50649256,49.495514,8.330017
43712,22062720.0,0.0,14.822266,14.823395,21.113983,21.113342,21.106598,21.122498,11.704285,14.71698,17.747314,11.883148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.61273,2.7696378e-05,8.539202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.049104,52.267372,0.11375582,0.0,49.495514,8.330017
43713,22062780.0,0.0,14.84198,14.84314,21.114655,21.114258,21.105438,21.124573,11.704376,14.882324,17.36322,11.808685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.8568,2.7747248e-05,9.038552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.955146,52.267372,0.11375582,0.0,49.495514,8.330017
43714,22062840.0,0.0,14.862061,14.863251,21.11499,21.114899,21.104858,21.125366,11.704529,15.056305,16.972443,11.765839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.1563,2.7799633e-05,9.487089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.996334,52.267372,0.11375582,0.0,49.495514,8.330017
43715,22062900.0,0.0,14.882507,14.8836975,21.115112,21.11554,21.10498,21.124756,11.704651,15.218994,16.617828,12.159973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.517,2.785389e-05,9.831263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.283078,52.267372,0.11375582,37.581318,49.495514,8.330017
43716,22062960.0,0.0,14.90329,14.90448,21.119202,21.125397,21.106201,21.123505,11.704803,15.337524,16.301422,12.831604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.93097,2.7909535e-05,9.8599205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.697351,52.267372,0.11375582,4.337506,49.495514,8.330017
43717,22063020.0,0.0,14.924408,14.925629,21.12326,21.135101,21.107727,21.121338,11.704956,15.409241,16.053345,12.810944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.40857,2.7967131e-05,9.83686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.39927,52.267372,0.11375582,4.3562293,49.495514,8.330017
43718,22063080.0,0.0,14.945862,14.947113,21.127136,21.144684,21.109436,21.11853,11.705139,15.433899,15.888123,12.803772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.9516,2.8026781e-05,9.692416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3614,52.267372,0.11375582,4.384891,49.495514,8.330017
43719,22063140.0,0.0,14.967682,14.968964,21.13089,21.154205,21.111115,21.115356,11.705322,15.413452,15.812286,12.801392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.5622,2.8088596e-05,9.449792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.565108,52.267372,0.11375582,4.3942647,49.495514,8.330017
43720,22063200.0,0.0,14.989838,14.991119,21.134521,21.163635,21.11264,21.112122,11.705505,15.353851,15.8246155,12.800476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.24304,2.8152705e-05,9.139396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.972614,52.267372,0.11375582,4.3972,49.495514,8.330017
43721,22063260.0,0.0,15.012299,15.013611,21.139618,21.176117,21.11444,21.109497,11.705719,15.24469,15.899689,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9965,2.8219232e-05,8.628951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.390742,52.267372,0.11375582,4.39762,49.495514,8.330017
43722,22063320.0,0.0,15.035126,15.036438,21.144775,21.188507,21.115784,21.10727,11.705933,15.105316,16.02826,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.82544,2.8288321e-05,8.161822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.932956,52.267372,0.11375582,4.397182,49.495514,8.330017
43723,22063380.0,0.0,15.058258,15.059601,21.149902,21.200867,21.116577,21.10553,11.706146,14.949127,16.198334,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.732,2.8360077e-05,7.7230496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.51385,52.267372,0.11375582,4.396374,49.495514,8.330017
43724,22063440.0,0.0,15.081726,15.083069,21.154999,21.213135,21.116882,21.1044,11.70639,14.793915,16.389221,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.7194,2.8434664e-05,7.349148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.069428,52.267372,0.11375582,4.39545,49.495514,8.330017
43725,22063500.0,0.0,15.105499,15.106873,21.160126,21.225342,21.116638,21.103882,11.7066345,14.652405,16.583801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.7902,2.8512208e-05,7.0642314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.559112,52.267372,0.11375582,4.3944545,49.495514,8.330017
43726,22063560.0,0.0,15.129608,15.131012,21.166656,21.240265,21.116394,21.104523,11.706909,14.516663,16.75064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.95514,2.8593235e-05,6.7328954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.797948,52.267372,0.11375582,4.3934045,49.495514,8.330017
43727,22063620.0,0.0,15.154022,15.155426,21.173218,21.255096,21.115692,21.105652,11.707153,14.406525,16.876678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.2077,2.8677498e-05,6.571788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.94613,52.267372,0.11375582,4.3923473,49.495514,8.330017
43728,22063680.0,0.0,15.178741,15.180176,21.17978,21.269836,21.114716,21.107056,11.707428,14.326172,16.962067,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5452,2.8764782e-05,6.5082774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.970764,52.267372,0.11375582,4.3912554,49.495514,8.330017
43729,22063740.0,0.0,15.203766,15.2052,21.18631,21.284546,21.113586,21.108612,11.707733,14.273895,17.010406,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.96735,2.885496e-05,6.526822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.894478,52.267372,0.11375582,4.390091,49.495514,8.330017
43730,22063800.0,0.0,15.229095,15.23056,21.19278,21.299164,21.112335,21.11023,11.708038,14.256012,17.015045,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.4913,2.8948994e-05,6.631487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.715259,52.267372,0.11375582,4.388812,49.495514,8.330017
43731,22063860.0,0.0,15.25473,15.256226,21.2005,21.316284,21.111694,21.11203,11.708374,14.253174,16.961426,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.12756,2.9047458e-05,6.629894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.344972,52.267372,0.11375582,4.3874764,49.495514,8.330017
43732,22063920.0,0.0,15.28064,15.282166,21.208221,21.333374,21.111023,21.113647,11.70871,14.263214,16.87445,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.851,2.9149094e-05,6.7274237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.963222,52.267372,0.11375582,4.38615,49.495514,8.330017
43733,22063980.0,0.0,15.306854,15.308411,21.21582,21.350342,21.110443,21.114899,11.709045,14.2873535,16.760345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.6844,2.925488e-05,6.846989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.562895,52.267372,0.11375582,4.384752,49.495514,8.330017
43734,22064040.0,0.0,15.333374,15.33493,21.223297,21.367218,21.109985,21.115753,11.709412,14.322357,16.62967,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.628,2.9364954e-05,6.9775844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.173498,52.267372,0.11375582,4.3832846,49.495514,8.330017
43735,22064100.0,0.0,15.360168,15.361755,21.230652,21.384003,21.10965,21.11615,11.709808,14.365692,16.49002,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.6834,2.947937e-05,7.111428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.814603,52.267372,0.11375582,4.3817663,49.495514,8.330017
43736,22064160.0,0.0,15.387268,15.388855,21.239075,21.403168,21.110046,21.116302,11.710175,14.389099,16.349548,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.8654,2.9598898e-05,7.0423074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.453627,52.267372,0.11375582,4.380232,49.495514,8.330017
43737,22064220.0,0.0,15.414642,15.416229,21.247406,21.42221,21.110504,21.115997,11.710571,14.397278,16.225342,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.16547,2.9723105e-05,7.0078297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.214612,52.267372,0.11375582,4.37872,49.495514,8.330017
43738,22064280.0,0.0,15.442261,15.443878,21.255646,21.441193,21.110931,21.115417,11.7109375,14.3966675,16.117859,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.5625,2.9850735e-05,6.953329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.043934,52.267372,0.11375582,4.377159,49.495514,8.330017
43739,22064340.0,0.0,15.470184,15.471802,21.263763,21.460052,21.111359,21.114532,11.711365,14.385559,16.038269,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.09015,2.998355e-05,6.8793893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.967715,52.267372,0.11375582,4.3754487,49.495514,8.330017
43740,22064400.0,0.0,15.498352,15.5,21.271759,21.47882,21.111725,21.113495,11.7118225,14.365753,15.989197,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.7477,3.0121608e-05,6.792875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.982001,52.267372,0.11375582,4.3736453,49.495514,8.330017
43741,22064460.0,0.0,15.526855,15.528503,21.287354,21.50708,21.11914,21.119293,11.71228,14.064606,15.70578,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.53864,3.026511e-05,4.3588657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.787821,52.267372,0.11375582,4.3718424,49.495514,8.330017
43742,22064520.0,0.0,15.555695,15.557373,21.302643,21.535217,21.125122,21.123901,11.712677,13.606506,15.299713,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.4371,3.041276e-05,2.6521823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3475304,52.267372,0.11375582,4.3702526,49.495514,8.330017
43743,22064580.0,0.0,15.584839,15.586548,21.317017,21.563202,21.129395,21.127106,11.713013,13.066986,14.834534,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.43024,3.056371e-05,0.9653436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9392943,52.267372,0.11375582,4.368872,49.495514,8.330017
43744,22064640.0,0.0,15.614319,15.616058,21.330353,21.591034,21.131775,21.128754,11.713318,12.507019,14.342194,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.51575,3.071789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.653647,52.267372,0.11375582,4.3676577,49.495514,8.330017
43745,22064700.0,0.0,15.6441345,15.645874,21.342712,21.618744,21.132568,21.128845,11.713562,12.14563,13.867584,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.6866,3.087495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5931225,52.267372,0.11375582,4.3665752,49.495514,8.330017
43746,22064760.0,0.0,15.674194,15.675964,21.355225,21.648224,21.132751,21.127594,11.713806,11.953918,13.443726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.93964,3.1034764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7731864,52.267372,0.11375582,4.3656034,49.495514,8.330017
43747,22064820.0,0.0,15.70459,15.70636,21.36728,21.67752,21.132446,21.125153,11.71405,11.844818,13.096832,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.26544,3.1196854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2868168,52.267372,0.11375582,4.364713,49.495514,8.330017
43748,22064880.0,0.0,15.7352295,15.7369995,21.378906,21.706696,21.131897,21.121796,11.714233,11.7855835,12.851135,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.66364,3.1361236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1353965,52.267372,0.11375582,4.36388,49.495514,8.330017
43749,22064940.0,0.0,15.766113,15.767914,21.390259,21.735718,21.131195,21.117859,11.714447,11.75354,12.718079,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.12994,3.1527736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3030329,52.267372,0.11375582,4.3631067,49.495514,8.330017
43750,22065000.0,0.0,15.797272,15.799072,21.401428,21.764557,21.130432,21.113678,11.71463,11.73587,12.699463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.66064,3.1696196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7490382,52.267372,0.11375582,4.36239,49.495514,8.330017
43751,22065060.0,0.0,15.828644,15.830475,21.414612,21.796356,21.131134,21.110992,11.714783,11.726685,12.744659,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.25494,3.186661e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.997058,52.267372,0.11375582,4.3617353,49.495514,8.330017
43752,22065120.0,0.0,15.8602295,15.862091,21.427917,21.828003,21.131836,21.108582,11.714935,11.721313,12.842926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.90295,3.2038526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4977384,52.267372,0.11375582,4.361133,49.495514,8.330017
43753,22065180.0,0.0,15.892059,15.893921,21.441223,21.859467,21.132507,21.106567,11.715057,11.718445,12.98877,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.6048,3.2211956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0569263,52.267372,0.11375582,4.3605676,49.495514,8.330017
43754,22065240.0,0.0,15.924072,15.925934,21.454926,21.890778,21.13443,21.105103,11.71521,12.912964,13.166748,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.3575,3.2386815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6232424,52.267372,0.11375582,4.3600426,49.495514,8.330017
43755,22065300.0,0.0,15.956238,15.95813,21.46933,21.921906,21.138092,21.104248,11.715332,12.371582,13.360962,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.15753,3.2562966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1535444,52.267372,0.11375582,4.359566,49.495514,8.330017
43756,22065360.0,0.0,15.988617,15.990509,21.484467,21.95465,21.140991,21.104614,11.715424,12.083893,13.530548,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.00275,3.2740336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4154143,52.267372,0.11375582,4.3591437,49.495514,8.330017
43757,22065420.0,0.0,16.021149,16.02304,21.499542,21.987213,21.143188,21.105469,11.715515,11.921509,13.66864,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.88696,3.2918673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6202884,52.267372,0.11375582,4.3587723,49.495514,8.330017
43758,22065480.0,0.0,16.053833,16.055725,21.514526,22.019653,21.14502,21.10669,11.715607,11.825928,13.771301,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.807,3.309783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7066116,52.267372,0.11375582,4.3584385,49.495514,8.330017
43759,22065540.0,0.0,16.08664,16.088531,21.529419,22.05188,21.146576,21.108154,11.715668,11.775513,13.832672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.7611,3.3277767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6708393,52.267372,0.11375582,4.3581414,49.495514,8.330017
43760,22065600.0,0.0,16.119568,16.12149,21.54425,22.083954,21.14801,21.109741,11.715729,11.747864,13.850464,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.7455,3.3458353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5254364,52.267372,0.11375582,4.3578887,49.495514,8.330017
43761,22065660.0,0.0,16.152618,16.154541,21.559967,22.117584,21.149994,21.111694,11.71579,11.733215,13.812256,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.75684,3.3639466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.164485,52.267372,0.11375582,4.357682,49.495514,8.330017
43762,22065720.0,0.0,16.18576,16.187683,21.575592,22.151031,21.151917,21.113434,11.71582,11.72525,13.729218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.7916,3.3820972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7722793,52.267372,0.11375582,4.3575206,49.495514,8.330017
43763,22065780.0,0.0,16.218994,16.220947,21.591034,22.184326,21.153809,21.114838,11.715851,11.720673,13.615173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.8461,3.4002733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3569417,52.267372,0.11375582,4.357401,49.495514,8.330017
43764,22065840.0,0.0,16.252289,16.254242,21.606262,22.217407,21.1557,21.115814,11.715881,11.71817,13.481171,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.9174,3.4184643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9454753,52.267372,0.11375582,4.357322,49.495514,8.330017
43765,22065900.0,0.0,16.285675,16.287628,21.621918,22.250336,21.159973,21.116333,11.715881,12.717499,13.334747,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.00305,3.4366632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5586104,52.267372,0.11375582,4.357286,49.495514,8.330017
43766,22065960.0,0.0,16.319092,16.321045,21.638428,22.28479,21.164917,21.11673,11.715881,12.260956,13.180023,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.0984,3.4548524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1265278,52.267372,0.11375582,4.3572955,49.495514,8.330017
43767,22066020.0,0.0,16.35257,16.354523,21.654419,22.319092,21.16867,21.116608,11.715851,12.022247,13.03479,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.1998,3.4730183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8189828,52.267372,0.11375582,4.3573484,49.495514,8.330017
43768,22066080.0,0.0,16.386047,16.388,21.670044,22.35318,21.171844,21.116089,11.715851,11.882202,12.908356,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.30566,3.4911558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6007147,52.267372,0.11375582,4.357435,49.495514,8.330017
43769,22066140.0,0.0,16.419556,16.421509,21.685394,22.387115,21.174652,21.115204,11.71582,11.80481,12.810272,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.41125,3.5092493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.486903,52.267372,0.11375582,4.3575635,49.495514,8.330017
43770,22066200.0,0.0,16.453064,16.455017,21.700531,22.420868,21.177277,21.114044,11.715759,11.763702,12.745514,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.5137,3.5272886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4773626,52.267372,0.11375582,4.357734,49.495514,8.330017
43771,22066260.0,0.0,16.486542,16.488495,21.71634,22.455872,21.180298,21.11316,11.715729,11.741821,12.701721,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.6096,3.545262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.435125,52.267372,0.11375582,4.3579445,49.495514,8.330017
43772,22066320.0,0.0,16.52002,16.521973,21.732086,22.490662,21.183258,21.112213,11.715668,11.729889,12.684143,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.69574,3.5631583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5059133,52.267372,0.11375582,4.358194,49.495514,8.330017
43773,22066380.0,0.0,16.553467,16.55539,21.747711,22.5253,21.186188,21.111237,11.715576,11.722992,12.692017,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.7685,3.580965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6367643,52.267372,0.11375582,4.3584814,49.495514,8.330017
43774,22066440.0,0.0,16.586853,16.588776,21.763306,22.559723,21.189056,21.110321,11.715515,11.7196045,12.72348,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.8254,3.598675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.812674,52.267372,0.11375582,4.3588066,49.495514,8.330017
43775,22066500.0,0.0,16.620178,16.6221,21.778809,22.593994,21.191925,21.109589,11.715424,11.71759,12.772522,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.8622,3.6162735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0101736,52.267372,0.11375582,4.359171,49.495514,8.330017
43776,22066560.0,0.0,16.653442,16.655365,21.79602,22.629395,21.198639,21.109436,11.7153015,12.546082,12.819794,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.87665,3.6337537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0755303,52.267372,0.11375582,4.359573,49.495514,8.330017
43777,22066620.0,0.0,16.686615,16.688538,21.812927,22.664612,21.204102,21.109436,11.71521,12.168457,12.8638,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.86475,3.6511017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1720884,52.267372,0.11375582,4.360014,49.495514,8.330017
43778,22066680.0,0.0,16.719696,16.721619,21.829468,22.699615,21.208496,21.10962,11.715088,11.973816,12.901184,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.8204,3.668292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.236495,52.267372,0.11375582,4.3604894,49.495514,8.330017
43779,22066740.0,0.0,16.752655,16.754578,21.845856,22.734467,21.212494,21.109863,11.714966,11.855255,12.931213,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.7479,3.685353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.273807,52.267372,0.11375582,4.3609896,49.495514,8.330017
43780,22066800.0,0.0,16.785492,16.787415,21.862091,22.769104,21.216156,21.110199,11.714813,11.791443,12.951416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.63855,3.702247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.280013,52.267372,0.11375582,4.3615446,49.495514,8.330017
43781,22066860.0,0.0,16.818207,16.82013,21.878967,22.80487,21.220062,21.110962,11.714661,11.75647,12.946625,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.4896,3.7189657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1336896,52.267372,0.11375582,4.362139,49.495514,8.330017
43782,22066920.0,0.0,16.8508,16.852692,21.895752,22.840424,21.223877,21.111694,11.714508,11.736877,12.922821,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.29803,3.7354996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.994428,52.267372,0.11375582,4.362767,49.495514,8.330017
43783,22066980.0,0.0,16.88321,16.885101,21.912384,22.875793,21.22763,21.112274,11.714355,11.726624,12.883789,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.061,3.75184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837337,52.267372,0.11375582,4.3634286,49.495514,8.330017
43784,22067040.0,0.0,16.915466,16.917328,21.928925,22.91098,21.231354,21.112732,11.714172,11.720612,12.835297,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.77466,3.7679743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.676856,52.267372,0.11375582,4.3641253,49.495514,8.330017
43785,22067100.0,0.0,16.94751,16.949371,21.945282,22.945984,21.235046,21.113037,11.713989,11.717255,12.781586,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.4363,3.783895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5247386,52.267372,0.11375582,4.364856,49.495514,8.330017
43786,22067160.0,0.0,16.9794,16.981232,21.962433,22.982025,21.240082,21.113464,11.713806,12.934357,12.713043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.04095,3.799581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2795334,52.267372,0.11375582,4.3656178,49.495514,8.330017
43787,22067220.0,0.0,17.011047,17.012878,21.980225,23.017883,21.247345,21.113678,11.713593,12.406952,12.641113,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5906,3.8150523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0948536,52.267372,0.11375582,4.366408,49.495514,8.330017
43788,22067280.0,0.0,17.042511,17.044312,21.997406,23.053558,21.253113,21.113678,11.713409,12.096649,12.572754,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.07526,3.8302653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9461621,52.267372,0.11375582,4.3672504,49.495514,8.330017
43789,22067340.0,0.0,17.07373,17.075531,22.014252,23.08905,21.258118,21.113434,11.713165,11.921417,12.512665,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4986,3.8452374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8391486,52.267372,0.11375582,4.368117,49.495514,8.330017
43790,22067400.0,0.0,17.104706,17.106476,22.030823,23.124329,21.262695,21.113068,11.712952,11.821747,12.465424,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.85266,3.859943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7800035,52.267372,0.11375582,4.369022,49.495514,8.330017
43791,22067460.0,0.0,17.135406,17.137177,22.047882,23.160645,21.267334,21.112885,11.7127075,11.772064,12.420013,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.1354,3.874375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6577327,52.267372,0.11375582,4.369968,49.495514,8.330017
43792,22067520.0,0.0,17.165863,17.167633,22.064789,23.196777,21.27185,21.11261,11.712463,11.744873,12.383392,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.3436,3.8885235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6084307,52.267372,0.11375582,4.370945,49.495514,8.330017
43793,22067580.0,0.0,17.196045,17.197784,22.081604,23.232697,21.276245,21.112213,11.712219,11.729401,12.358459,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.47406,3.902378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5996104,52.267372,0.11375582,4.3719535,49.495514,8.330017
43794,22067640.0,0.0,17.225922,17.227661,22.098297,23.268433,21.28064,21.111786,11.711975,11.720612,12.346008,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.52374,3.91593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6240375,52.267372,0.11375582,4.372993,49.495514,8.330017
43795,22067700.0,0.0,17.255493,17.257202,22.114868,23.303986,21.284943,21.111298,11.7117,11.716583,12.345947,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.49023,3.929174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6793172,52.267372,0.11375582,4.3740644,49.495514,8.330017
43796,22067760.0,0.0,17.28476,17.286438,22.13205,23.340485,21.289642,21.111237,11.711426,11.714355,12.344116,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.1214807,1012.3658,3.9420775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6377671,52.267372,0.11375582,4.3751664,49.495514,8.330017
43797,22067820.0,0.0,17.31369,17.315369,22.153503,23.376648,21.296448,21.111176,11.712463,12.769775,12.344116,12.799622,0.0,0.03206618,0.03206618,0.049952,250.0,11.700012,0.0,0.0,0.7384601,1018.41296,3.956503e-05,0.0,52.2722,249.63179,50.0,96.0,3.7697197e-07,0.0,252.94084,210.90399,1.6590142,52.2722,0.11408328,4.400508,49.64425,8.330017
43798,22067880.0,0.0,17.342285,17.343933,22.179596,23.411957,21.303741,21.111145,11.717865,12.28952,12.349335,12.799286,0.0,0.032046244,0.032046244,0.05073302,250.0,11.700012,0.0,0.0,1.7021564,1027.2765,3.9798306e-05,0.0,52.290215,248.98117,50.0,96.0,3.8187153e-07,0.0,253.0557,210.99745,1.670202,52.290215,0.114824,4.4456396,49.957912,8.330017
43799,22067940.0,0.0,17.370544,17.372162,22.20932,23.445923,21.309906,21.111145,11.725647,12.029999,12.356262,12.798828,0.0,0.032024838,0.032024838,0.05192556,250.0,11.700012,0.0,0.0,2.9989078,1039.1766,4.0135583e-05,0.0,52.318287,248.118,50.0,96.0,3.8954119e-07,0.0,253.26527,211.21437,1.670503,52.318287,0.115973294,4.5152774,50.436886,8.330017
43800,22068000.0,0.0,17.398438,17.399994,22.242523,23.478088,21.315369,21.111176,11.735199,11.893097,12.363159,12.79834,0.0,0.032004826,0.032004826,0.05353188,250.0,11.700012,0.0,0.0,4.6088967,1054.4194,4.0592917e-05,0.0,52.35623,247.09473,50.0,96.0,4.001212e-07,0.0,253.5864,211.5838,1.6579741,52.35623,0.11753938,4.6113596,51.086487,8.330017
43801,22068060.0,0.0,17.426117,17.427643,22.27951,23.509155,21.320862,21.111603,11.74585,11.823273,12.3559265,12.797791,0.0,0.031986598,0.031986598,0.055552147,250.0,11.700012,0.0,0.0,6.523985,1073.1735,4.11788e-05,0.0,52.402805,245.94997,50.0,96.0,4.1373735e-07,0.0,254.03302,212.1235,1.5257972,52.402805,0.11952353,4.7351084,51.90842,8.330017
43802,22068120.0,0.0,17.453766,17.455261,22.319397,23.537415,21.326172,21.112,11.757324,11.789398,12.338562,12.797241,0.0,0.031969164,0.031969164,0.058011286,250.0,11.700012,0.0,0.0,8.706417,1095.678,4.19011e-05,0.0,52.45742,244.6893,50.0,96.0,4.3068363e-07,0.0,254.62201,212.84569,1.4088097,52.45742,0.121947415,4.888299,52.89028,8.330017
43803,22068180.0,0.0,17.481384,17.482819,22.361572,23.562408,21.33142,21.112366,11.76947,11.776672,12.313324,12.796661,0.0,0.031952776,0.031952776,0.06091777,250.0,11.700012,0.0,0.0,11.122708,1122.111,4.276696e-05,0.0,52.519943,243.32617,50.0,96.0,4.512093e-07,0.0,255.36954,213.75922,1.281547,52.519943,0.12482051,5.0706944,53.998302,8.330017
43804,22068240.0,0.0,17.508942,17.510376,22.404846,23.583649,21.33664,21.11261,11.781921,11.775818,12.2821045,12.796112,0.0,0.0319395,0.0319395,0.064227514,250.0,11.700012,0.0,0.0,13.7353945,1152.3834,4.377695e-05,0.0,52.589203,241.9193,50.0,96.0,4.752521e-07,0.0,256.2757,214.86931,1.1465523,52.589203,0.12810375,5.2791004,55.196075,8.330017
43805,22068300.0,0.0,17.536469,17.537872,22.447784,23.600739,21.341858,21.112793,11.793884,11.780823,12.247131,12.795624,0.0,0.031930514,0.031930514,0.067876294,250.0,11.700012,0.0,0.0,16.497082,1186.1567,4.4921875e-05,0.0,52.66288,240.53596,50.0,96.0,5.025684e-07,0.0,257.34094,216.17378,1.0138148,52.66288,0.13173464,5.5107794,56.445133,8.330017
43806,22068360.0,0.0,17.563995,17.565308,22.490356,23.615173,21.347443,21.11316,11.804932,11.788818,12.199829,12.795166,0.0,0.03192549,0.03192549,0.07181045,250.0,11.700012,0.0,0.0,19.39046,1223.0454,4.6188485e-05,0.0,52.738953,239.21361,50.0,96.0,5.329517e-07,0.0,258.56573,217.66077,0.7972429,52.738953,0.13565893,5.763533,57.716988,8.330017
43807,22068420.0,0.0,17.59143,17.592743,22.530457,23.624786,21.353027,21.113373,11.814819,11.797974,12.147247,12.7948,0.0,0.03192502,0.03192502,0.07596231,250.0,11.700012,0.0,0.0,22.355675,1262.5923,4.7561374e-05,0.0,52.81549,237.99786,50.0,96.0,5.6606075e-07,0.0,259.94788,219.31729,0.6227171,52.81549,0.13981007,6.0339875,58.98341,8.330017
43808,22068480.0,0.0,17.618866,17.620117,22.567413,23.629242,21.361542,21.113403,11.82309,12.653564,12.09436,12.794495,0.0,0.031930342,0.031930342,0.08024388,250.0,11.700012,0.0,0.0,25.34247,1304.2449,4.902351e-05,0.0,52.88977,236.9563,50.0,96.0,6.01349e-07,0.0,261.48154,221.13367,0.47451806,52.88977,0.14410265,6.318401,60.21465,8.330017
43809,22068540.0,0.0,17.64624,17.64746,22.599579,23.628632,21.369202,21.11325,11.829498,12.2847595,12.045837,12.7942505,0.0,0.031940743,0.031940743,0.08456311,250.0,11.700012,0.0,0.0,28.295126,1347.2709,5.0548766e-05,0.0,52.959133,236.12401,50.0,96.0,6.381536e-07,0.0,263.14807,223.0811,0.3604991,52.959133,0.14844535,6.613113,61.387074,8.330017
43810,22068600.0,0.0,17.673615,17.674774,22.626373,23.622925,21.375916,21.113525,11.833801,12.085236,12.891571,12.794098,0.0,0.03195692,0.03195692,0.08882092,250.0,11.700012,0.0,0.0,31.163506,1390.9059,5.2111758e-05,0.0,53.02055,235.55888,50.0,96.0,6.75538e-07,0.0,264.92148,225.13776,0.0,53.02055,0.15273385,6.9136834,62.48648,8.330017
43811,22068660.0,0.0,17.700897,17.702057,22.650085,23.615814,21.382385,21.11612,11.836121,11.975464,12.808807,12.793976,0.0,0.03197578,0.03197578,0.09296491,250.0,11.700012,0.0,0.0,33.951553,1434.5576,5.368844e-05,0.0,53.07271,235.23557,50.0,96.0,7.130512e-07,0.0,266.77615,227.26547,2.4855473,53.07271,0.15691666,7.2179527,63.51047,8.330017
43812,22068720.0,0.0,17.72818,17.729279,22.668396,23.603943,21.38852,21.118652,11.83667,11.914978,12.803406,12.793945,0.0,0.03199653,0.03199653,0.096946456,250.0,11.700012,0.0,0.0,36.590405,1477.7234,5.5259592e-05,0.0,53.11468,235.15096,50.0,96.0,7.5007375e-07,0.0,268.6832,229.43655,2.492424,53.11468,0.1609394,7.5224795,64.45322,8.330017
43813,22068780.0,0.0,17.755402,17.7565,22.681671,23.588135,21.39447,21.121124,11.835724,11.87912,12.801117,12.793976,0.0,0.032019127,0.032019127,0.10072793,250.0,11.700012,0.0,0.0,39.061756,1520.028,5.6810335e-05,0.0,53.147114,235.28317,50.0,96.0,7.8617535e-07,0.0,270.6151,231.6227,2.4997246,53.147114,0.16476665,7.823837,65.312805,8.330017
43814,22068840.0,0.0,22.007141,17.78366,22.687775,23.568176,21.400208,21.123474,11.836975,11.858826,12.800262,12.794037,0.0,0.03217333,0.03217333,0.10464175,250.0,11.700012,0.0,0.0,41.311455,1933.7158,5.836628e-05,0.0,53.166313,235.712,3.9727893,35.244083,0.16953142,64.438095,272.42505,234.21068,2.5071924,53.166313,0.16901009,8.119147,66.07171,8.330017
43815,22068900.0,0.0,22.691528,17.810791,22.691711,23.54483,21.406036,21.125824,12.437836,12.031036,12.81842,12.8567505,0.0,0.032151297,0.032151297,0.10754659,250.0,11.700012,0.0,0.0,43.311455,2544.6692,7.110841e-05,0.0,53.094513,236.91621,2.093613e-05,30.000029,0.17184064,69.99997,274.22195,236.48015,0.90406144,53.094513,0.17185079,3.2841575,66.62263,8.330017
43816,22068960.0,0.0,22.69345,17.83789,22.693665,23.523499,21.412872,21.128387,12.293579,12.185638,12.801422,12.80545,0.0,0.032145817,0.032145817,0.110322416,250.0,11.700012,0.0,0.0,45.10922,2679.0713,7.717734e-05,0.0,53.067474,237.73163,1.9248901e-08,30.000002,0.17460606,70.0,275.91254,238.48715,1.2933842,53.067474,0.17461573,4.3393526,67.17006,8.330017
43817,22069020.0,0.0,22.691193,17.86496,22.691376,23.498993,21.419922,21.13089,12.152069,12.199768,12.795746,12.784332,0.0,0.032148965,0.032148965,0.11277464,250.0,11.700012,0.0,0.0,46.645412,2766.795,8.150345e-05,0.0,53.039562,238.65953,-5.855488e-12,30.000002,0.17706549,70.0,277.4979,240.39555,1.6785761,53.039562,0.17707454,5.7515416,67.63444,8.330017
43818,22069080.0,0.0,22.684998,17.891968,22.68518,23.472046,21.427002,21.133392,12.0513,12.6701355,12.795105,12.780914,0.0,0.03215779,0.03215779,0.11485704,250.0,11.700012,0.0,0.0,47.89962,2834.3735,8.4928586e-05,33.528152,53.007084,239.73125,1.7527962e-15,30.000002,0.17916657,70.0,278.94717,242.1948,1.9460847,53.007084,0.1791749,6.820692,68.00837,8.330017
43819,22069140.0,0.0,22.675903,17.918976,22.676056,23.443298,21.436707,21.135864,11.974884,12.747192,12.795715,12.782501,0.0,0.032170333,0.032170333,0.11653914,250.0,11.700012,0.0,0.0,48.85685,2885.381,8.762288e-05,0.0,52.968414,240.95042,-8.124643e-19,30.000002,0.18087494,70.0,280.23212,243.86757,2.1469615,52.968414,0.18088236,7.665658,68.28879,8.330017
43820,22069200.0,0.0,22.663513,17.945923,22.663666,23.413239,21.444794,21.138306,11.914001,12.381195,12.796448,12.785034,0.0,0.032184653,0.032184653,0.11779818,250.0,11.700012,0.0,0.0,49.50657,2922.2646,8.971529e-05,0.0,52.922684,242.30595,-7.671566e-22,30.000002,0.18216386,70.0,281.32608,245.39145,2.3067613,52.922684,0.18217027,8.350669,68.47451,8.330017
43821,22069260.0,0.0,22.652588,17.97287,22.65271,23.38852,21.451996,21.1409,11.864197,12.156708,12.797058,12.787537,0.0,0.032195456,0.032195456,0.11867509,250.0,11.700012,0.0,0.0,49.935745,2947.9016,9.13036e-05,0.0,52.870743,243.7082,-1.7843973e-24,30.000002,0.18306343,70.0,282.21564,246.72844,2.4377136,52.870743,0.18306874,8.910368,68.580246,8.330017
43822,22069320.0,0.0,22.639923,17.999756,22.640045,23.363373,21.458557,21.143494,11.823029,12.013977,12.797577,12.789795,0.0,0.032203622,0.032203622,0.11920103,250.0,11.700012,0.0,0.0,50.110825,2963.8787,9.2471804e-05,0.0,52.81545,245.11153,-4.1467067e-27,30.000002,0.18360682,70.0,282.90344,247.86823,2.5457275,52.81545,0.18361107,9.36397,68.615814,8.330017
43823,22069380.0,0.0,22.625702,18.026611,22.625793,23.338165,21.464722,21.146057,11.788086,11.91922,12.797974,12.791718,0.0,0.032210242,0.032210242,0.11936398,250.0,11.700012,0.0,0.0,50.033474,2971.146,9.327614e-05,0.0,52.757072,246.52484,-1.2389078e-27,30.000002,0.18378413,70.0,283.3838,248.80862,2.6374958,52.757072,0.18378726,9.729155,68.57928,8.330017
43824,22069440.0,0.0,22.61029,18.053436,22.610352,23.313324,21.47055,21.14862,11.757935,11.85321,12.798279,12.793396,0.0,0.032215185,0.032215185,0.119173445,250.0,11.700012,0.0,0.0,49.70927,2970.7004,9.376273e-05,0.0,52.69633,247.93204,-8.259344e-29,30.000002,0.18360454,70.0,283.6568,249.5434,2.7166095,52.69633,0.18360658,10.017435,68.47368,8.330017
43825,22069500.0,0.0,22.594055,18.08023,22.594116,23.289246,21.476166,21.151154,11.731628,11.803925,12.798492,12.794861,0.0,0.03221851,0.03221851,0.118640915,250.0,11.700012,0.0,0.0,49.147846,2963.4265,9.397218e-05,0.0,52.63404,249.31752,2.2549905e-32,30.000002,0.18307972,70.0,283.7255,250.06801,2.7857459,52.63404,0.18308064,10.237526,68.30199,8.330017
43826,22069560.0,0.0,22.58139,18.106995,22.58142,23.272308,21.481812,21.15384,11.708832,11.765961,12.798706,12.796173,0.0,0.03221661,0.03221661,0.11783532,250.0,11.700012,0.0,0.0,48.45252,2951.0479,9.394083e-05,0.0,52.571846,250.59848,6.607056e-34,30.000002,0.182271,70.0,283.60446,250.36667,2.8456683,52.571846,0.1822709,10.396317,68.08128,8.330017
43827,22069620.0,0.0,22.56897,18.133728,22.56897,23.256653,21.487305,21.156525,11.689545,11.735382,12.798889,12.797363,0.0,0.032211296,0.032211296,0.11681876,250.0,11.700012,0.0,0.0,47.60972,2934.5144,9.37161e-05,0.0,52.512775,251.73978,4.621255e-35,30.000002,0.18124455,70.0,283.3242,250.45549,2.8960402,52.512775,0.18124354,10.499406,67.82487,8.330017
43828,22069680.0,0.0,22.556702,18.16043,22.556702,23.242432,21.492706,21.15921,11.673248,11.710968,12.799072,12.798431,0.0,0.032204382,0.032204382,0.1155932,250.0,11.700012,0.0,0.0,46.62889,2914.076,9.331463e-05,0.0,52.457172,252.76025,3.0338556e-36,30.000002,0.18000567,70.0,282.89484,250.34833,2.9382226,52.457172,0.18000388,10.550496,67.5314,8.330017
43829,22069740.0,0.0,22.5448,18.187103,22.5448,23.229889,21.498016,21.161896,11.659302,11.690643,12.799225,12.799377,0.0,0.03219661,0.03219661,0.114190996,250.0,11.700012,0.0,0.0,45.53454,2890.553,9.277228e-05,0.0,52.405262,253.6685,-2.4397027e-38,30.000002,0.1785885,70.0,282.34033,250.06953,2.9742556,52.405262,0.17858595,10.55908,67.20603,8.330017
43830,22069800.0,0.0,22.534027,18.213745,22.534027,23.219116,21.50647,21.164581,11.647614,12.568207,12.799347,12.800201,0.0,0.032187995,0.032187995,0.112631306,250.0,11.700012,0.0,0.0,44.337975,2864.428,9.21037e-05,0.0,52.357304,254.46048,-1.401e-42,30.000002,0.17701185,70.0,281.67255,249.62772,3.0042984,52.357304,0.17700875,10.528083,66.8518,8.330017
43831,22069860.0,0.0,22.5271,18.240356,22.5271,23.215271,21.514069,21.167389,11.638275,12.14682,12.799469,12.800934,0.0,0.0321762,0.0321762,0.11098855,250.0,11.700012,0.0,0.0,43.13719,2837.0894,9.134055e-05,0.0,52.31427,255.08504,0.0,30.000002,0.17534555,70.0,280.91873,249.03348,3.028282,52.31427,0.17534198,10.464179,66.48529,8.330017
43832,22069920.0,0.0,22.521149,18.266937,22.521149,23.213348,21.5206,21.170227,11.63147,11.914215,12.799591,12.801544,0.0,0.032162916,0.032162916,0.10931982,250.0,11.700012,0.0,0.0,41.926346,2809.1494,9.0514186e-05,0.0,52.27803,255.53032,0.0,30.000002,0.17365028,70.0,280.11038,248.31584,3.045206,52.27803,0.17364638,10.371772,66.118195,8.330017
43833,22069980.0,0.0,22.516144,18.293488,22.516144,23.213287,21.52652,21.173035,11.626709,11.785797,12.799713,12.802032,0.0,0.03214958,0.03214958,0.10764162,250.0,11.700012,0.0,0.0,40.72434,2780.9631,8.964516e-05,0.0,52.24817,255.82869,0.0,30.000002,0.17194536,70.0,279.26733,247.50577,3.056732,52.24817,0.17194124,10.257362,65.75211,8.330017
43834,22070040.0,0.0,22.512207,18.320007,22.512207,23.215118,21.532104,21.175873,11.62384,11.712341,12.799835,12.802429,0.0,0.03213655,0.03213655,0.105984345,250.0,11.700012,0.0,0.0,39.55056,2753.0754,8.875466e-05,0.0,52.224464,255.99332,0.0,30.000002,0.17026187,70.0,278.41006,246.62975,3.0633829,52.224464,0.17025763,10.12678,65.39265,8.330017
43835,22070100.0,0.0,22.50943,18.346497,22.50943,23.21872,21.537506,21.17871,11.62262,11.670898,12.799927,12.802704,0.0,0.032124136,0.032124136,0.10437273,250.0,11.700012,0.0,0.0,38.422962,2725.9377,8.7861175e-05,0.0,52.20663,256.03796,0.0,30.000002,0.16862524,70.0,277.55554,245.71118,3.0656521,52.20663,0.16862097,9.984604,65.04445,8.330017
43836,22070160.0,0.0,22.510162,18.372955,22.510162,23.227692,21.542938,21.181671,11.623199,11.648865,12.800018,12.802887,0.0,0.032110523,0.032110523,0.10285881,250.0,11.700012,0.0,0.0,37.410778,2700.4607,8.698291e-05,0.0,52.19481,255.9361,0.0,30.000002,0.16708365,70.0,276.72144,244.7635,3.0634665,52.19481,0.16707946,9.835959,64.72019,8.330017
43837,22070220.0,0.0,22.51242,18.399384,22.51242,23.23816,21.54834,21.184631,11.625671,11.637543,12.80011,12.8029785,0.0,0.032096572,0.032096572,0.10148887,250.0,11.700012,0.0,0.0,36.510937,2677.1667,8.6144275e-05,0.0,52.18982,255.68655,0.0,30.000002,0.1656854,70.0,275.93118,243.81471,3.0560305,52.18982,0.1656814,9.684778,64.43064,8.330017
43838,22070280.0,0.0,22.515991,18.425812,22.515991,23.249908,21.55368,21.187592,11.629639,11.632446,12.800201,12.8029785,0.0,0.03208359,0.03208359,0.10027623,250.0,11.700012,0.0,0.0,35.737835,2656.3298,8.5363055e-05,0.0,52.190983,255.32678,0.0,30.000002,0.16444623,70.0,275.20087,242.89583,3.0447822,52.190983,0.16444254,9.536241,64.17793,8.330017
43839,22070340.0,0.0,22.520874,18.452179,22.520874,23.262817,21.559021,21.190552,11.634918,11.6319275,12.800262,12.8029175,0.0,0.032071576,0.032071576,0.09923448,250.0,11.700012,0.0,0.0,35.09888,2638.1711,8.4648906e-05,0.0,52.197838,254.869,0.0,30.000002,0.16338001,70.0,274.5388,242.02197,3.030179,52.197838,0.16337664,9.393516,63.965424,8.330017
43840,22070400.0,0.0,22.527252,18.478668,22.527252,23.276794,21.565155,21.193542,11.641357,12.899994,12.8003235,12.802765,0.0,0.032060627,0.032060627,0.09837241,250.0,11.700012,0.0,0.0,34.599277,2622.8623,8.4009e-05,0.7696886,52.20999,254.32478,0.0,30.000002,0.16249551,70.0,273.9505,241.20486,3.012566,52.20999,0.16249251,9.258755,63.79546,8.330017
43841,22070460.0,0.0,22.537018,18.504852,22.537018,23.293701,21.574127,21.196594,11.648865,12.41864,12.8003845,12.802551,0.0,0.03204967,0.03204967,0.097742684,250.0,11.700012,0.0,0.0,34.29359,2611.41,8.3470026e-05,0.0,52.226967,253.6943,0.0,30.000002,0.16184323,70.0,273.45956,240.47353,2.9923878,52.226967,0.16184068,9.138063,63.680756,8.330017
43842,22070520.0,0.0,22.547821,18.531128,22.547821,23.311127,21.581573,21.199677,11.65744,12.069946,12.800446,12.802277,0.0,0.03203923,0.03203923,0.09734465,250.0,11.700012,0.0,0.0,34.15851,2603.5305,8.303098e-05,0.0,52.24907,252.97934,0.0,30.000002,0.16142365,70.0,273.06494,239.82887,2.9692843,52.24907,0.16142164,9.03069,63.621895,8.330017
43843,22070580.0,0.0,22.559662,18.557404,22.559662,23.328644,21.588165,21.202759,11.666748,11.883423,12.800476,12.801971,0.0,0.032029912,0.032029912,0.09718723,250.0,11.700012,0.0,0.0,34.199493,2599.402,8.270289e-05,0.0,52.27561,252.20642,0.0,30.000002,0.16124693,70.0,272.77716,239.29117,2.9443982,52.27561,0.16124548,8.940079,63.620304,8.330017
43844,22070640.0,0.0,22.572418,18.583649,22.572418,23.345978,21.59433,21.205841,11.676514,11.779572,12.800507,12.801636,0.0,0.032021873,0.032021873,0.09727076,250.0,11.700012,0.0,0.0,34.412403,2599.07,8.2490355e-05,0.0,52.305847,251.39592,0.0,30.000002,0.16131373,70.0,272.60098,238.87158,2.918411,52.305847,0.16131286,8.867919,63.675426,8.330017
43845,22070700.0,0.0,22.585999,18.609863,22.58603,23.362885,21.60019,21.208923,11.686554,11.729065,12.800537,12.80127,0.0,0.032015167,0.032015167,0.09759165,250.0,11.700012,0.0,0.0,34.79215,2602.5063,8.2394516e-05,0.0,52.339256,250.5609,0.0,30.000002,0.1616206,70.0,272.5378,238.57477,2.8917618,52.339256,0.16162033,8.814707,63.785862,8.330017
43846,22070760.0,0.0,22.60141,18.636047,22.60141,23.38089,21.605988,21.212097,11.696838,11.71167,12.800537,12.800873,0.0,0.032008916,0.032008916,0.09815943,250.0,11.700012,0.0,0.0,35.358463,2609.908,8.241704e-05,0.0,52.37558,249.69572,0.0,30.000002,0.16217515,70.0,272.59033,238.40108,2.8646395,52.37558,0.16217552,8.781119,63.953697,8.330017
43847,22070820.0,0.0,22.617462,18.6622,22.617462,23.397919,21.611755,21.215271,11.707275,11.706696,12.800537,12.800476,0.0,0.03200352,0.03200352,0.09897311,250.0,11.700012,0.0,0.0,36.089657,2621.181,8.256007e-05,0.0,52.414555,248.8131,0.0,30.000002,0.1629774,70.0,272.76294,238.35678,2.8371196,52.414555,0.16297843,8.767225,64.177536,8.330017
