,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43848,22070880.0,0.0,22.63382,18.688324,22.63382,23.413696,21.617462,21.218445,11.71756,11.708862,12.800537,12.800079,0.0,0.03199954,0.03199954,0.10001497,250.0,11.700012,0.0,0.0,36.972794,2636.0815,8.282036e-05,0.0,52.455513,247.93568,0.0,30.000002,0.16401064,70.0,273.05487,238.44443,2.81001,52.455513,0.16401233,8.772938,64.45149,8.330017
43849,22070940.0,0.0,22.650238,18.714447,22.650269,23.428009,21.6232,21.221619,11.727509,11.714783,12.800537,12.799683,0.0,0.03199703,0.03199703,0.10126806,250.0,11.700012,0.0,0.0,37.99222,2654.353,8.319261e-05,0.0,52.497715,247.0799,0.0,30.000002,0.16525814,70.0,273.4642,238.66312,2.7839189,52.497715,0.16526046,8.798187,64.76997,8.330017
43850,22071000.0,0.0,22.666473,18.740509,22.666504,23.440613,21.628937,21.224762,11.736877,11.722351,12.800507,12.799316,0.0,0.031996116,0.031996116,0.10270892,250.0,11.700012,0.0,0.0,39.12851,2675.6475,8.366897e-05,0.0,52.540363,246.26378,0.0,30.000002,0.16669665,70.0,273.98657,239.00946,2.7593627,52.540363,0.1666996,8.842238,65.12581,8.330017
43851,22071060.0,0.0,22.683655,18.766571,22.683716,23.453064,21.636688,21.228027,11.7456665,12.852386,12.800476,12.79895,0.0,0.03199586,0.03199586,0.10433248,250.0,11.700012,0.0,0.0,40.391144,2699.966,8.424409e-05,0.0,52.583004,245.4828,0.0,30.000002,0.16831921,70.0,274.62024,239.47649,2.736489,52.583004,0.16832273,8.90482,65.51695,8.330017
43852,22071120.0,0.0,22.70044,18.792603,22.7005,23.46341,21.645355,21.231232,11.753876,12.351868,12.800446,12.7986145,0.0,0.031996757,0.031996757,0.10611494,250.0,11.700012,0.0,0.0,41.745804,2726.8674,8.490922e-05,0.0,52.62543,244.74709,0.0,30.000002,0.1701029,70.0,275.3593,240.0569,2.715073,52.62543,0.17010705,8.983547,65.93659,8.330017
43853,22071180.0,0.0,22.716003,18.818604,22.716064,23.471558,21.65274,21.234467,11.7612,12.083038,12.800415,12.798279,0.0,0.03199925,0.03199925,0.10802517,250.0,11.700012,0.0,0.0,43.170776,2755.778,8.5653366e-05,0.0,52.66677,244.07915,0.0,30.000002,0.17201771,70.0,276.19702,240.74664,2.6960475,52.66677,0.17202243,9.078378,66.37595,8.330017
43854,22071240.0,0.0,22.730194,18.844604,22.730255,23.477356,21.659454,21.23767,11.767487,11.93927,12.800354,12.797974,0.0,0.032003425,0.032003425,0.11003136,250.0,11.700012,0.0,0.0,44.642223,2786.219,8.646385e-05,0.0,52.70621,243.49475,0.0,30.000002,0.17403194,70.0,277.12354,241.53734,2.679799,52.70621,0.17403716,9.188283,66.826706,8.330017
43855,22071300.0,0.0,22.742798,18.870544,22.74289,23.480743,21.665771,21.240875,11.772644,11.861877,12.800293,12.797668,0.0,0.03200932,0.03200932,0.11209807,250.0,11.700012,0.0,0.0,46.134777,2817.6575,8.732642e-05,0.0,52.742897,243.00867,0.0,30.000002,0.17611022,70.0,278.1259,242.41823,2.666616,52.742897,0.17611586,9.311699,67.28017,8.330017
43856,22071360.0,0.0,22.755219,18.896484,22.75531,23.483978,21.671906,21.24414,11.776703,11.82193,12.800232,12.797424,0.0,0.03201555,0.03201555,0.11421112,250.0,11.700012,0.0,0.0,47.658825,2849.938,8.822924e-05,0.0,52.7764,242.60785,0.0,30.000002,0.17823552,70.0,279.19284,243.37277,2.6563988,52.7764,0.1782415,9.447439,67.73366,8.330017
43857,22071420.0,0.0,22.76596,18.922394,22.766052,23.484741,21.677948,21.247375,11.779816,11.801453,12.800201,12.797211,0.0,0.032022495,0.032022495,0.11634857,250.0,11.700012,0.0,0.0,49.176796,2882.5752,8.9161906e-05,0.0,52.8068,242.293,0.0,30.000002,0.18038675,70.0,280.31396,244.39021,2.6485717,52.8068,0.18039303,9.59302,68.18249,8.330017
43858,22071480.0,0.0,22.77475,18.948303,22.774872,23.483032,21.683899,21.25061,11.78183,11.791992,12.80014,12.797028,0.0,0.032030873,0.032030873,0.11847311,250.0,11.700012,0.0,0.0,50.666714,2915.014,9.011157e-05,0.0,52.833427,242.0845,0.0,30.000002,0.18252803,70.0,281.4747,245.46332,2.643733,52.833427,0.18253455,9.747338,68.61817,8.330017
43859,22071540.0,0.0,22.781555,18.974152,22.781677,23.478973,21.689789,21.253815,11.782593,11.787018,12.800079,12.7968445,0.0,0.032040488,0.032040488,0.12054357,250.0,11.700012,0.0,0.0,52.099426,2946.6204,9.1060356e-05,0.0,52.85542,241.99261,0.0,30.000002,0.18461777,70.0,282.6533,246.57585,2.6421423,52.85542,0.18462443,9.908681,69.03229,8.330017
43860,22071600.0,0.0,22.786316,19.0,22.786438,23.472656,21.695648,21.257019,11.782166,11.784454,12.800018,12.796722,0.0,0.032051276,0.032051276,0.122531354,250.0,11.700012,0.0,0.0,53.455883,2976.966,9.199585e-05,0.0,52.87231,242.02228,0.0,30.000002,0.18662727,70.0,283.8328,247.71573,2.6438026,52.87231,0.18663399,10.075378,69.419495,8.330017
43861,22071660.0,0.0,22.791046,19.025818,22.791138,23.467133,21.701569,21.260284,11.78067,11.783142,12.799957,12.796631,0.0,0.032061405,0.032061405,0.12444207,250.0,11.700012,0.0,0.0,54.767376,3006.248,9.291236e-05,0.0,52.88423,242.14406,0.0,30.000002,0.18855855,70.0,285.0044,248.86723,2.6482968,52.88423,0.18856518,10.246626,69.78293,8.330017
43862,22071720.0,0.0,22.794312,19.051544,22.794434,23.459534,21.70996,21.26352,11.778473,12.671631,12.799896,12.7966,0.0,0.0320712,0.0320712,0.12625647,250.0,11.700012,0.0,0.0,55.992264,3034.0293,9.379907e-05,0.0,52.891792,242.34639,0.0,30.000002,0.19039287,70.0,286.1518,250.01363,2.6545575,52.891792,0.19039938,10.418535,70.12005,8.330017
43863,22071780.0,0.0,22.795654,19.07721,22.795746,23.450043,21.718018,21.266724,11.77533,12.265015,12.799866,12.79657,0.0,0.03208156,0.03208156,0.12794091,250.0,11.700012,0.0,0.0,57.113464,3059.7778,9.464516e-05,0.0,52.89457,242.64714,0.0,30.000002,0.19209842,70.0,287.25824,251.14845,2.6632504,52.89457,0.19210473,10.589986,70.42422,8.330017
43864,22071840.0,0.0,22.794952,19.102783,22.795044,23.438843,21.725037,21.269928,11.77124,12.040955,12.799805,12.7966,0.0,0.032092318,0.032092318,0.12947153,250.0,11.700012,0.0,0.0,58.113853,3083.0928,9.543875e-05,0.0,52.892296,243.04625,0.0,30.000002,0.19365098,70.0,288.30637,252.2586,2.6744645,52.892296,0.19365703,10.759885,70.6917,8.330017
43865,22071900.0,0.0,22.79242,19.128326,22.792511,23.426178,21.731445,21.273102,11.766266,11.913849,12.799744,12.796661,0.0,0.03210332,0.03210332,0.13082552,250.0,11.700012,0.0,0.0,58.978992,3103.67,9.616919e-05,0.0,52.884834,243.54153,0.0,30.000002,0.19502741,70.0,289.28363,253.33023,2.688055,52.884834,0.19503315,10.925996,70.91912,8.330017
43866,22071960.0,0.0,22.79071,19.153778,22.790802,23.415863,21.737518,21.276337,11.760681,11.845306,12.799713,12.796753,0.0,0.03211213,0.03211213,0.1320192,250.0,11.700012,0.0,0.0,59.753513,3121.9355,9.683255e-05,0.0,52.87273,244.08754,0.0,30.000002,0.19623934,70.0,290.1849,254.34204,2.703355,52.87273,0.19624455,11.08684,71.11251,8.330017
43867,22072020.0,0.0,22.78772,19.179169,22.787811,23.404419,21.743408,21.279572,11.754852,11.805511,12.799713,12.7969055,0.0,0.0321194,0.0321194,0.1330598,250.0,11.700012,0.0,0.0,60.407795,3137.7312,9.7427976e-05,0.0,52.857502,244.66113,0.0,30.000002,0.197295,70.0,291.0056,255.2846,2.7189608,52.857502,0.19729978,11.238845,71.27496,8.330017
43868,22072080.0,0.0,22.783478,19.204468,22.783539,23.39206,21.749146,21.282776,11.748627,11.780853,12.799683,12.797058,0.0,0.032126453,0.032126453,0.13392355,250.0,11.700012,0.0,0.0,60.933434,3150.7517,9.794931e-05,0.0,52.8391,245.28001,0.0,30.000002,0.19817343,70.0,291.7339,256.15674,2.73566,52.8391,0.19817773,11.381424,71.40177,8.330017
43869,22072140.0,0.0,22.778107,19.229706,22.778168,23.378998,21.754791,21.28595,11.742004,11.7647705,12.799652,12.797272,0.0,0.032133073,0.032133073,0.13460474,250.0,11.700012,0.0,0.0,61.325134,3160.9287,9.839271e-05,0.0,52.817577,245.93922,0.0,30.000002,0.1988685,70.0,292.3613,256.95163,2.753333,52.817577,0.19887222,11.513744,71.492615,8.330017
43870,22072200.0,0.0,22.771759,19.254852,22.77182,23.365448,21.760345,21.289124,11.735077,11.753052,12.799652,12.797485,0.0,0.032139346,0.032139346,0.13509639,250.0,11.700012,0.0,0.0,61.579155,3168.2026,9.8754856e-05,0.0,52.79311,246.63544,0.0,30.000002,0.19937332,70.0,292.8797,257.6631,2.771837,52.79311,0.19937648,11.634335,71.54678,8.330017
43871,22072260.0,0.0,22.767334,19.279968,22.767395,23.35553,21.76596,21.292358,11.728119,11.74353,12.799652,12.7977295,0.0,0.03214267,0.03214267,0.13542914,250.0,11.700012,0.0,0.0,61.752033,3173.239,9.9037046e-05,0.0,52.76652,247.31601,0.0,30.000002,0.19971316,70.0,293.2888,258.27255,2.7904491,52.76652,0.19971576,11.7422085,71.572784,8.330017
43872,22072320.0,0.0,22.762543,19.304962,22.762573,23.34549,21.771545,21.295593,11.721527,11.9322815,12.799652,12.798004,0.0,0.032144103,0.032144103,0.13562666,250.0,11.700012,0.0,0.0,61.823635,3176.0977,9.924636e-05,45.91572,52.739628,247.95937,0.0,30.000002,0.19991402,70.0,293.59808,258.7811,2.8078551,52.739628,0.1999161,11.83513,71.57613,8.330017
43873,22072380.0,0.0,22.757812,19.329895,22.757843,23.33545,21.780487,21.298798,11.715179,12.528412,12.799652,12.798309,0.0,0.032144938,0.032144938,0.13567764,250.0,11.700012,0.0,0.0,61.792557,3176.7498,9.938227e-05,0.0,52.712517,248.58115,0.0,30.000002,0.19996716,70.0,293.80524,259.193,2.824476,52.712517,0.19996873,11.912588,71.554146,8.330017
43874,22072440.0,0.0,22.752563,19.354767,22.752594,23.325531,21.787933,21.302002,11.708984,12.15802,12.799683,12.798584,0.0,0.032145306,0.032145306,0.13559124,250.0,11.700012,0.0,0.0,61.6652,3175.2385,9.944935e-05,0.0,52.685196,249.18459,0.0,30.000002,0.19988197,70.0,293.91675,259.5152,2.840717,52.685196,0.19988303,11.976253,71.50834,8.330017
43875,22072500.0,0.0,22.74701,19.379547,22.74704,23.315948,21.794403,21.305176,11.702972,11.953491,12.799683,12.798859,0.0,0.03214537,0.03214537,0.13537006,250.0,11.700012,0.0,0.0,61.443542,3171.6384,9.944855e-05,0.0,52.657856,249.76779,0.0,30.000002,0.19966134,70.0,293.93396,259.748,2.8564522,52.657856,0.19966193,12.025806,71.43929,8.330017
43876,22072560.0,0.0,22.743835,19.404236,22.743835,23.310486,21.800385,21.308441,11.697418,11.837769,12.799713,12.799164,0.0,0.032142814,0.032142814,0.13505346,250.0,11.700012,0.0,0.0,61.187637,3166.7456,9.9386656e-05,0.0,52.631218,250.28525,0.0,30.000002,0.19933987,70.0,293.8671,259.88272,2.871039,52.631218,0.19934,12.061569,71.35627,8.330017
43877,22072620.0,0.0,22.740875,19.428864,22.740875,23.305481,21.80606,21.311707,11.692657,11.771545,12.799744,12.799438,0.0,0.032138687,0.032138687,0.13467266,250.0,11.700012,0.0,0.0,60.884277,3160.7498,9.927529e-05,0.0,52.60685,250.72092,0.0,30.000002,0.19895105,70.0,293.7341,259.92865,2.8832517,52.60685,0.19895084,12.082673,71.26566,8.330017
43878,22072680.0,0.0,22.738037,19.4534,22.738037,23.301025,21.811523,21.314941,11.688477,11.734283,12.799774,12.799713,0.0,0.03213444,0.03213444,0.13422559,250.0,11.700012,0.0,0.0,60.53895,3153.672,9.911931e-05,0.0,52.58467,251.09804,0.0,30.000002,0.19849569,70.0,293.54233,259.90042,2.8938901,52.58467,0.19849516,12.090697,71.16587,8.330017
43879,22072740.0,0.0,22.735443,19.477844,22.735443,23.29715,21.816895,21.318176,11.684845,11.712616,12.799805,12.799957,0.0,0.032130037,0.032130037,0.13372314,250.0,11.700012,0.0,0.0,60.15771,3145.6907,9.892433e-05,0.0,52.564526,251.42076,0.0,30.000002,0.19798459,70.0,293.3005,259.80676,2.903145,52.564526,0.1979838,12.0873995,71.05856,8.330017
43880,22072800.0,0.0,22.733154,19.502228,22.733154,23.293945,21.822205,21.321411,11.681732,11.698914,12.799835,12.800171,0.0,0.032125775,0.032125775,0.13317633,250.0,11.700012,0.0,0.0,59.748512,3137.0222,9.869754e-05,0.0,52.546406,251.69485,0.0,30.000002,0.1974294,70.0,293.01828,259.65784,2.91101,52.546406,0.19742838,12.073808,70.94539,8.330017
43881,22072860.0,0.0,22.733276,19.52652,22.733276,23.294434,21.827515,21.324707,11.679321,11.690552,12.799866,12.800354,0.0,0.03211976,0.03211976,0.1326195,250.0,11.700012,0.0,0.0,59.36218,3128.331,9.844624e-05,0.0,52.530716,251.88687,0.0,30.000002,0.19686046,70.0,292.70633,259.45068,2.9171016,52.530716,0.19685929,12.05116,70.83416,8.330017
43882,22072920.0,0.0,22.733978,19.55072,22.733978,23.295563,21.832794,21.328033,11.677856,11.68512,12.799927,12.800537,0.0,0.032112867,0.032112867,0.1320831,250.0,11.700012,0.0,0.0,58.990128,3119.845,9.8183606e-05,0.0,52.51856,251.98886,0.0,30.000002,0.19631024,70.0,292.3834,259.1991,2.9204905,52.51856,0.19630897,12.019911,70.73081,8.330017
43883,22072980.0,0.0,22.73526,19.57486,22.73526,23.297272,21.839172,21.33133,11.677063,12.958679,12.799957,12.80069,0.0,0.032106377,0.032106377,0.13156787,250.0,11.700012,0.0,0.0,58.63868,3111.6426,9.7916905e-05,0.0,52.509552,252.02844,0.0,30.000002,0.19578192,70.0,292.05902,258.92194,2.9221385,52.509552,0.19578063,11.982668,70.634155,8.330017
43884,22073040.0,0.0,22.737396,19.598877,22.737396,23.2995,21.847626,21.334625,11.676971,12.393799,12.799988,12.800781,0.0,0.0321002,0.0321002,0.13108264,250.0,11.700012,0.0,0.0,58.31197,3103.9294,9.7651544e-05,0.0,52.50354,252.00916,0.0,30.000002,0.19528422,70.0,291.73956,258.62643,2.922025,52.50354,0.19528297,11.940578,70.54566,8.330017
43885,22073100.0,0.0,22.739685,19.622833,22.739685,23.302246,21.854614,21.33789,11.677368,12.067841,12.800018,12.800873,0.0,0.032094587,0.032094587,0.13063484,250.0,11.700012,0.0,0.0,58.014732,3096.7356,9.7394164e-05,0.0,52.500134,251.94405,0.0,30.000002,0.19482505,70.0,291.43332,258.3251,2.9205563,52.500134,0.19482385,11.895883,70.466095,8.330017
43886,22073160.0,0.0,22.743835,19.646698,22.743835,23.30774,21.86081,21.341278,11.678406,11.889496,12.800049,12.800903,0.0,0.032088127,0.032088127,0.13025205,250.0,11.700012,0.0,0.0,57.78634,3090.6003,9.715205e-05,0.0,52.499462,251.8127,0.0,30.000002,0.19442905,70.0,291.14984,258.0197,2.917585,52.499462,0.19442795,11.850403,70.40159,8.330017
43887,22073220.0,0.0,22.748413,19.670471,22.748413,23.313507,21.866577,21.344635,11.680145,11.787018,12.800079,12.800903,0.0,0.032081526,0.032081526,0.1299544,250.0,11.700012,0.0,0.0,57.61774,3085.6738,9.693556e-05,0.0,52.50204,251.6165,0.0,30.000002,0.19411792,70.0,290.9026,257.7235,2.9126399,52.50204,0.19411698,11.805032,70.35588,8.330017
43888,22073280.0,0.0,22.753326,19.694153,22.753326,23.319519,21.87201,21.347961,11.682465,11.738586,12.80011,12.800903,0.0,0.03207552,0.03207552,0.12973893,250.0,11.700012,0.0,0.0,57.50985,3081.9426,9.674746e-05,0.0,52.507656,251.37126,0.0,30.000002,0.19389017,70.0,290.6945,257.44525,2.9061568,52.507656,0.19388944,11.760707,70.32775,8.330017
43889,22073340.0,0.0,22.758514,19.717743,22.758514,23.325623,21.87732,21.351318,11.68515,11.712952,12.80014,12.800842,0.0,0.032070253,0.032070253,0.12960862,250.0,11.700012,0.0,0.0,57.46371,3079.4768,9.659284e-05,0.0,52.515705,251.09311,0.0,30.000002,0.19374906,70.0,290.53152,257.19647,2.8987381,52.515705,0.19374853,11.719765,70.31703,8.330017
43890,22073400.0,0.0,22.763947,19.741241,22.763947,23.331757,21.882568,21.354645,11.688202,11.700623,12.800171,12.800781,0.0,0.03206579,0.03206579,0.12956497,250.0,11.700012,0.0,0.0,57.47888,3078.326,9.647475e-05,0.0,52.52587,250.79063,0.0,30.000002,0.1936962,70.0,290.41675,256.98325,2.8905172,52.52587,0.19369592,11.683084,70.323616,8.330017
43891,22073460.0,0.0,22.77069,19.764679,22.77069,23.339417,21.887817,21.358063,11.691559,11.695557,12.800171,12.80069,0.0,0.03206119,0.03206119,0.1296215,250.0,11.700012,0.0,0.0,57.578396,3078.7832,9.6397e-05,0.0,52.53802,250.4544,0.0,30.000002,0.19374315,70.0,290.35464,256.80634,2.8815053,52.53802,0.19374317,11.651698,70.3505,8.330017
43892,22073520.0,0.0,22.777588,19.787994,22.777588,23.346832,21.893036,21.36145,11.695251,11.694153,12.800201,12.800568,0.0,0.032056898,0.032056898,0.12978503,250.0,11.700012,0.0,0.0,57.75017,3080.839,9.636449e-05,0.0,52.552254,250.08994,0.0,30.000002,0.19389775,70.0,290.35147,256.67337,2.8715482,52.552254,0.19389807,11.626173,70.3987,8.330017
43893,22073580.0,0.0,22.784546,19.811218,22.784546,23.353882,21.898254,21.364838,11.699158,11.69516,12.800201,12.800446,0.0,0.03205342,0.03205342,0.13004841,250.0,11.700012,0.0,0.0,57.990707,3084.4077,9.6377684e-05,0.0,52.568214,249.71225,0.0,30.000002,0.19415388,70.0,290.40768,256.5898,2.8610985,52.568214,0.1941545,11.607203,70.46612,8.330017
43894,22073640.0,0.0,22.79184,19.83435,22.79184,23.360504,21.90564,21.368225,11.7031555,12.773193,12.800201,12.8003235,0.0,0.03205081,0.03205081,0.13040744,250.0,11.700012,0.0,0.0,58.296383,3089.4875,9.643672e-05,0.0,52.585526,249.33034,0.0,30.000002,0.19450736,70.0,290.52356,256.55856,2.8504734,52.585526,0.1945083,11.595451,70.55148,8.330017
43895,22073700.0,0.0,22.799103,19.857391,22.799103,23.366608,21.913513,21.371613,11.707153,12.286224,12.800201,12.800171,0.0,0.032049127,0.032049127,0.1308545,250.0,11.700012,0.0,0.0,58.660168,3095.9783,9.654156e-05,0.0,52.603626,248.95647,0.0,30.000002,0.19495079,70.0,290.6982,256.5828,2.8399122,52.603626,0.19495203,11.591235,70.6527,8.330017
43896,22073760.0,0.0,22.806885,19.88034,22.806915,23.373413,21.920166,21.37503,11.71109,12.023132,12.800201,12.799988,0.0,0.032047495,0.032047495,0.13139322,250.0,11.700012,0.0,0.0,59.09574,3103.9207,9.6690965e-05,0.0,52.62231,248.58307,0.0,30.000002,0.19548592,70.0,290.93143,256.65872,2.829608,52.62231,0.19548747,11.595414,70.77068,8.330017
43897,22073820.0,0.0,22.814362,19.903168,22.814362,23.379456,21.926147,21.378448,11.714996,11.881348,12.800201,12.799835,0.0,0.032046314,0.032046314,0.13202222,250.0,11.700012,0.0,0.0,59.58806,3113.2078,9.688506e-05,0.0,52.64171,248.21307,0.0,30.000002,0.19611228,70.0,291.22446,256.78772,2.8193042,52.64171,0.19611412,11.607465,70.90494,8.330017
43898,22073880.0,0.0,22.82138,19.925903,22.82138,23.384674,21.931763,21.381866,11.718689,11.804657,12.800201,12.799683,0.0,0.032046024,0.032046024,0.13272609,250.0,11.700012,0.0,0.0,60.127853,3123.6326,9.712045e-05,0.0,52.661278,247.86319,0.0,30.000002,0.19681533,70.0,291.57367,256.9717,2.809571,52.661278,0.19681747,11.62769,71.05165,8.330017
43899,22073940.0,0.0,22.827911,19.948578,22.827911,23.388977,21.937164,21.385284,11.722137,11.765564,12.800201,12.79953,0.0,0.0320466,0.0320466,0.13349417,250.0,11.700012,0.0,0.0,60.706192,3135.0444,9.739368e-05,0.0,52.6806,247.54115,0.0,30.000002,0.19758433,70.0,291.97534,257.20926,2.8005917,52.6806,0.19758676,11.656048,71.20834,8.330017
43900,22074000.0,0.0,22.833893,19.97113,22.833893,23.392334,21.942444,21.388672,11.72522,11.746307,12.800171,12.799377,0.0,0.03204809,0.03204809,0.13431358,250.0,11.700012,0.0,0.0,61.313526,3147.2659,9.77006e-05,0.0,52.69927,247.25504,0.0,30.000002,0.19840658,70.0,292.42447,257.49814,2.792553,52.69927,0.19840924,11.692199,71.37214,8.330017
43901,22074060.0,0.0,22.840302,19.99356,22.840332,23.39621,21.947693,21.39209,11.728027,11.737213,12.800171,12.799225,0.0,0.032049466,0.032049466,0.13518374,250.0,11.700012,0.0,0.0,61.962498,3160.3647,9.803764e-05,0.0,52.717083,246.99355,0.0,30.000002,0.19927926,70.0,292.91705,257.82993,2.785408,52.717083,0.19928215,11.735829,71.54336,8.330017
43902,22074120.0,0.0,22.84613,20.01593,22.84616,23.399017,21.952911,21.395538,11.73053,11.733063,12.80014,12.799072,0.0,0.032051113,0.032051113,0.13609666,250.0,11.700012,0.0,0.0,62.63201,3174.1003,9.8401535e-05,0.0,52.734203,246.7583,0.0,30.000002,0.20019536,70.0,293.44995,258.20166,2.7788854,52.734203,0.20019846,11.785794,71.720375,8.330017
43903,22074180.0,0.0,22.851288,20.038177,22.851318,23.400726,21.958069,21.398956,11.732727,11.73233,12.80014,12.79895,0.0,0.032053493,0.032053493,0.13704018,250.0,11.700012,0.0,0.0,63.315495,3188.3003,9.878908e-05,0.0,52.75039,246.55959,0.0,30.000002,0.20114356,70.0,294.01938,258.61337,2.77328,52.75039,0.20114684,11.841932,71.90038,8.330017
43904,22074240.0,0.0,22.855621,20.060303,22.855682,23.401367,21.963226,21.402344,11.7344055,11.732758,12.80011,12.798828,0.0,0.03205664,0.03205664,0.13799359,250.0,11.700012,0.0,0.0,63.99815,3202.66,9.9192686e-05,0.0,52.76504,246.40831,0.0,30.000002,0.2021032,70.0,294.6154,259.06027,2.7689738,52.76504,0.20210662,11.903953,72.07905,8.330017
43905,22074300.0,0.0,22.85965,20.082336,22.85971,23.400879,21.971405,21.405731,11.735657,12.597351,12.800079,12.798706,0.0,0.032060523,0.032060523,0.13894644,250.0,11.700012,0.0,0.0,64.67207,3217.1118,9.96085e-05,0.0,52.777927,246.3076,0.0,30.000002,0.20306382,70.0,295.2321,259.53857,2.7659268,52.777927,0.20306733,11.971097,72.254295,8.330017
43906,22074360.0,0.0,22.864014,20.104279,22.864075,23.401184,21.978699,21.40918,11.736511,12.206055,12.800049,12.7986145,0.0,0.03206384,0.03206384,0.13989855,250.0,11.700012,0.0,0.0,65.35309,3231.6694,0.00010003191,0.0,52.788986,246.23961,0.0,30.000002,0.20402254,70.0,295.8624,260.03577,2.763961,52.788986,0.20402612,12.042521,72.427,8.330017
43907,22074420.0,0.0,22.867493,20.12613,22.867523,23.40039,21.984985,21.412598,11.737061,11.993286,12.800049,12.798553,0.0,0.03206718,0.03206718,0.1408456,250.0,11.700012,0.0,0.0,66.02089,3246.085,0.00010045996,0.0,52.798706,246.20128,0.0,30.000002,0.20497629,70.0,296.50354,260.5484,2.7626867,52.798706,0.20497993,12.117051,72.59654,8.330017
43908,22074480.0,0.0,22.870026,20.147858,22.870056,23.39856,21.990692,21.415985,11.737152,11.878204,12.800018,12.798492,0.0,0.032070998,0.032070998,0.14176904,250.0,11.700012,0.0,0.0,66.665146,3260.1003,0.00010088673,0.0,52.806683,246.20586,0.0,30.000002,0.20590745,70.0,297.14713,261.07483,2.7626028,52.806683,0.20591109,12.194594,72.75902,8.330017
43909,22074540.0,0.0,22.871674,20.169464,22.871704,23.395721,21.996094,21.419373,11.736816,11.81369,12.799988,12.798431,0.0,0.0320753,0.0320753,0.14265525,250.0,11.700012,0.0,0.0,67.27569,3273.5322,0.00010130668,0.0,52.81264,246.25746,0.0,30.000002,0.20680241,70.0,297.78467,261.61023,2.7637336,52.81264,0.206806,12.27439,72.91187,8.330017
43910,22074600.0,0.0,22.872467,20.190979,22.872498,23.391968,22.001312,21.42276,11.735992,11.7778015,12.799957,12.798401,0.0,0.032080084,0.032080084,0.1434906,250.0,11.700012,0.0,0.0,67.84345,3286.1956,0.00010171429,0.0,52.81636,246.35905,0.0,30.000002,0.20764749,70.0,298.40698,262.1488,2.7661164,52.81636,0.20765102,12.355466,73.05265,8.330017
43911,22074660.0,0.0,22.87387,20.212372,22.873901,23.389343,22.00644,21.426178,11.734833,11.758484,12.799957,12.79837,0.0,0.032083925,0.032083925,0.14428215,250.0,11.700012,0.0,0.0,68.390945,3298.3083,0.00010210687,0.0,52.818,246.48698,0.0,30.000002,0.20844685,70.0,299.00952,262.6783,2.7694564,52.818,0.20845026,12.437107,73.18387,8.330017
43912,22074720.0,0.0,22.874603,20.233673,22.874634,23.385864,22.011475,21.429596,11.73349,11.747437,12.799927,12.798401,0.0,0.03208728,0.03208728,0.14503087,250.0,11.700012,0.0,0.0,68.899574,3309.7146,0.000102483245,0.0,52.818253,246.63277,0.0,30.000002,0.20920247,70.0,299.5907,263.1946,2.7730987,52.818253,0.20920576,12.517524,73.30624,8.330017
43913,22074780.0,0.0,22.874603,20.254852,22.874634,23.381653,22.016449,21.432983,11.731873,11.7404175,12.799927,12.798401,0.0,0.03209091,0.03209091,0.1457186,250.0,11.700012,0.0,0.0,69.36088,3320.1675,0.00010283832,0.0,52.81686,246.81065,0.0,30.000002,0.20989762,70.0,300.14197,263.69727,2.7775755,52.81686,0.20990078,12.596533,73.415955,8.330017
43914,22074840.0,0.0,22.873962,20.27594,22.873993,23.37677,22.021393,21.43637,11.729919,11.735779,12.799896,12.798431,0.0,0.032094687,0.032094687,0.14633872,250.0,11.700012,0.0,0.0,69.76958,3329.5752,0.00010316891,0.0,52.813698,247.02084,0.0,30.000002,0.21052551,70.0,300.65762,264.18256,2.7828808,52.813698,0.21052852,12.673714,73.51198,8.330017
43915,22074900.0,0.0,22.872742,20.296906,22.872772,23.371277,22.026825,21.439728,11.727661,12.763733,12.799896,12.798492,0.0,0.032098632,0.032098632,0.14688614,250.0,11.700012,0.0,0.0,70.122345,3337.881,0.000103472914,7.022606,52.8087,247.26402,0.0,30.000002,0.21108113,70.0,301.1334,264.6482,2.7889962,52.8087,0.2110839,12.748605,73.593506,8.330017
43916,22074960.0,0.0,22.872833,20.317749,22.872864,23.36731,22.035065,21.443146,11.725281,12.465393,12.799896,12.798553,0.0,0.03210126,0.03210126,0.14736883,250.0,11.700012,0.0,0.0,70.44212,3345.4207,0.00010374824,0.0,52.802128,247.51402,0.0,30.000002,0.21156926,70.0,301.5643,265.08035,2.795466,52.802128,0.21157184,12.819837,73.66334,8.330017
43917,22075020.0,0.0,22.872284,20.33847,22.872314,23.362885,22.041779,21.446533,11.7229,12.128296,12.799866,12.798645,0.0,0.03210334,0.03210334,0.1477939,250.0,11.700012,0.0,0.0,70.71622,3352.004,0.00010399687,0.0,52.794838,247.76399,0.0,30.000002,0.21199872,70.0,301.95404,265.47968,2.8018188,52.794838,0.21200107,12.886407,73.72312,8.330017
43918,22075080.0,0.0,22.871155,20.3591,22.871185,23.358093,22.047638,21.44992,11.720367,11.942444,12.799866,12.798706,0.0,0.03210534,0.03210534,0.14815174,250.0,11.700012,0.0,0.0,70.94046,3357.4998,0.00010421591,0.0,52.786655,248.02339,0.0,30.000002,0.21236081,70.0,302.29837,265.84717,2.8084998,52.786655,0.21236295,12.948807,73.770805,8.330017
43919,22075140.0,0.0,22.869598,20.379608,22.869629,23.353058,22.053009,21.453278,11.717743,11.836212,12.799866,12.798798,0.0,0.03210734,0.03210734,0.14843874,250.0,11.700012,0.0,0.0,71.11232,3361.8877,0.00010440401,0.0,52.777554,248.29353,0.0,30.000002,0.21265203,70.0,302.59448,266.18167,2.8154745,52.777554,0.21265396,13.006603,73.805756,8.330017
43920,22075200.0,0.0,22.867676,20.399994,22.867706,23.347778,22.058105,21.456635,11.715027,11.77594,12.799866,12.798889,0.0,0.03210933,0.03210933,0.14865239,250.0,11.700012,0.0,0.0,71.23048,3365.1538,0.000104560175,0.0,52.767517,248.57442,0.0,30.000002,0.21286994,70.0,302.84003,266.48166,2.8227098,52.767517,0.21287163,13.059362,73.82761,8.330017
43921,22075260.0,0.0,22.86676,20.4198,22.86676,23.344238,22.062988,21.460022,11.712341,11.747559,12.799866,12.799011,0.0,0.03211006,0.03211006,0.14880845,250.0,11.700012,0.0,0.0,71.32221,3367.647,0.00010468589,0.0,52.756863,248.84238,0.0,30.000002,0.21302764,70.0,303.03732,266.7396,2.829896,52.756863,0.21302909,13.106882,73.84029,8.330017
43922,22075320.0,0.0,22.865692,20.438599,22.865723,23.340607,22.067749,21.46341,11.709839,11.730743,12.799866,12.799133,0.0,0.032110035,0.032110035,0.14891729,250.0,11.700012,0.0,0.0,71.37709,3369.3645,0.00010478428,0.0,52.746403,249.08858,0.0,30.000002,0.2131366,70.0,303.19205,266.95636,2.8364162,52.746403,0.21313784,13.148062,73.84605,8.330017
43923,22075380.0,0.0,22.864502,20.45636,22.864502,23.336945,22.07248,21.466766,11.707428,11.720123,12.799866,12.799225,0.0,0.03210998,0.03210998,0.14897385,250.0,11.700012,0.0,0.0,71.39525,3370.2573,0.00010485582,0.0,52.736057,249.32487,0.0,30.000002,0.21319324,70.0,303.30478,267.13733,2.842684,52.736057,0.21319427,13.183443,73.843445,8.330017
43924,22075440.0,0.0,22.86319,20.473175,22.86319,23.333313,22.077148,21.470123,11.705109,11.713898,12.799896,12.799347,0.0,0.032109857,0.032109857,0.14897913,250.0,11.700012,0.0,0.0,71.37702,3370.346,0.000104900966,0.0,52.72577,249.55194,0.0,30.000002,0.21319845,70.0,303.3763,267.2834,2.8487403,52.72577,0.21319927,13.213266,73.83261,8.330017
43925,22075500.0,0.0,22.861816,20.489044,22.861816,23.329742,22.081787,21.47348,11.702881,11.70932,12.799896,12.799469,0.0,0.03210973,0.03210973,0.14893526,250.0,11.700012,0.0,0.0,71.323906,3369.686,0.00010492122,0.0,52.715534,249.7711,0.0,30.000002,0.2131545,70.0,303.40866,267.3966,2.8545659,52.715534,0.21315515,13.2376585,73.81386,8.330017
43926,22075560.0,0.0,22.861755,20.503998,22.861755,23.32788,22.088074,21.476837,11.700867,12.85614,12.799896,12.799561,0.0,0.032108486,0.032108486,0.14885804,250.0,11.700012,0.0,0.0,71.2604,3368.645,0.000104918974,0.0,52.70562,249.96204,0.0,30.000002,0.21307485,70.0,303.40582,267.4718,2.859882,52.70562,0.21307535,13.256653,73.79089,8.330017
43927,22075620.0,0.0,22.862,20.518097,22.862,23.326172,22.09555,21.480225,11.699188,12.328186,12.799927,12.799683,0.0,0.032106802,0.032106802,0.1487584,250.0,11.700012,0.0,0.0,71.180214,3367.286,0.00010489966,0.0,52.696716,250.1212,0.0,30.000002,0.21297196,70.0,303.37613,267.51373,2.864163,52.696716,0.21297231,13.269372,73.76575,8.330017
43928,22075680.0,0.0,22.86206,20.531372,22.862091,23.324585,22.101685,21.483582,11.697693,12.041687,12.799927,12.799805,0.0,0.032105066,0.032105066,0.14863616,250.0,11.700012,0.0,0.0,71.085045,3365.509,0.00010486441,0.0,52.688652,250.25774,0.0,30.000002,0.21284632,70.0,303.32272,267.52847,2.8679414,52.688652,0.21284655,13.277507,73.73793,8.330017
43929,22075740.0,0.0,22.862122,20.543854,22.862122,23.323181,22.107086,21.486908,11.696381,11.882385,12.799927,12.799866,0.0,0.032103408,0.032103408,0.14849442,250.0,11.700012,0.0,0.0,70.97684,3363.394,0.000104815364,0.0,52.681393,250.37494,0.0,30.000002,0.21270134,70.0,303.24915,267.52005,2.871244,52.681393,0.21270145,13.281563,73.70779,8.330017
43930,22075800.0,0.0,22.862213,20.555573,22.862213,23.321991,22.112091,21.490265,11.695251,11.797119,12.799957,12.799957,0.0,0.032101855,0.032101855,0.14833573,250.0,11.700012,0.0,0.0,70.85743,3361.0017,0.00010475434,0.0,52.674866,250.47513,0.0,30.000002,0.21253958,70.0,303.1581,267.49136,2.8740861,52.674866,0.21253963,13.281822,73.67563,8.330017
43931,22075860.0,0.0,22.86325,20.566528,22.86325,23.322235,22.11679,21.493622,11.694397,11.750366,12.799957,12.800018,0.0,0.032099582,0.032099582,0.14817454,250.0,11.700012,0.0,0.0,70.747856,3358.6335,0.00010468473,0.0,52.669228,250.54453,0.0,30.000002,0.21237382,70.0,303.05508,267.44098,2.8762991,52.669228,0.21237381,13.278715,73.6446,8.330017
43932,22075920.0,0.0,22.86444,20.576813,22.86444,23.322662,22.121368,21.496979,11.693848,11.724213,12.799988,12.80011,0.0,0.03209697,0.03209697,0.1480218,250.0,11.700012,0.0,0.0,70.64349,3356.346,0.00010461116,0.0,52.66493,250.58006,0.0,30.000002,0.21221586,70.0,302.94797,267.37372,2.8775322,52.66493,0.2122158,13.272227,73.61672,8.330017
43933,22075980.0,0.0,22.865753,20.586426,22.865753,23.323242,22.125854,21.500336,11.693573,11.710266,12.799988,12.800171,0.0,0.03209454,0.03209454,0.14787629,250.0,11.700012,0.0,0.0,70.54574,3354.1377,0.00010453552,0.0,52.661854,250.59216,0.0,30.000002,0.21206543,70.0,302.8397,267.29596,2.8781247,52.661854,0.21206535,13.263199,73.59126,8.330017
43934,22076040.0,0.0,22.867188,20.595398,22.867188,23.323975,22.13031,21.503693,11.693481,11.702118,12.799988,12.800201,0.0,0.032092288,0.032092288,0.14774157,250.0,11.700012,0.0,0.0,70.45635,3352.075,0.000104460545,0.0,52.65981,250.58546,0.0,30.000002,0.21192615,70.0,302.73425,267.21277,2.8781993,52.65981,0.2119261,13.252556,73.5686,8.330017
43935,22076100.0,0.0,22.868713,20.60376,22.868713,23.32486,22.134735,21.507019,11.693573,11.697693,12.800018,12.800232,0.0,0.032090276,0.032090276,0.14761934,250.0,11.700012,0.0,0.0,70.37639,3350.1946,0.00010438791,0.0,52.6587,250.56305,0.0,30.000002,0.21179986,70.0,302.63394,267.127,2.8778064,52.6587,0.21179983,13.240703,73.54886,8.330017
43936,22076160.0,0.0,22.871002,20.611572,22.871002,23.326752,22.13913,21.510406,11.693909,11.695862,12.800018,12.800262,0.0,0.032087892,0.032087892,0.14751917,250.0,11.700012,0.0,0.0,70.32051,3348.6982,0.00010431971,0.0,52.658623,250.51538,0.0,30.000002,0.21169484,70.0,302.54202,267.03748,2.876848,52.658623,0.21169484,13.2279825,73.534164,8.330017
43937,22076220.0,0.0,22.87384,20.618835,22.87384,23.328735,22.146301,21.513763,11.694519,12.652954,12.800049,12.800262,0.0,0.03208544,0.03208544,0.14744885,250.0,11.700012,0.0,0.0,70.28482,3347.6975,0.00010426021,0.0,52.65979,250.44283,0.0,30.000002,0.21161951,70.0,302.4648,266.94922,2.8750868,52.65979,0.21161959,13.214521,73.52583,8.330017
43938,22076280.0,0.0,22.876709,20.62561,22.876709,23.33075,22.153076,21.51712,11.6953125,12.218079,12.800049,12.800262,0.0,0.032083273,0.032083273,0.14740638,250.0,11.700012,0.0,0.0,70.26948,3347.1174,0.000104211074,0.0,52.66202,250.35489,0.0,30.000002,0.21157259,70.0,302.4041,266.8674,2.8728294,52.66202,0.21157274,13.20099,73.52305,8.330017
43939,22076340.0,0.0,22.879486,20.631897,22.879486,23.332794,22.158722,21.520447,11.696228,11.979889,12.800049,12.800262,0.0,0.03208142,0.03208142,0.14739266,250.0,11.700012,0.0,0.0,70.27433,3346.9287,0.00010417312,0.0,52.66513,250.25597,0.0,30.000002,0.21155506,70.0,302.36194,266.79535,2.8703036,52.66513,0.2115553,13.188568,73.52574,8.330017
43940,22076400.0,0.0,22.882172,20.637787,22.882172,23.334778,22.163788,21.523804,11.697235,11.847321,12.800049,12.800232,0.0,0.032079913,0.032079913,0.14740722,250.0,11.700012,0.0,0.0,70.2988,3347.1494,0.00010414721,0.0,52.66894,250.15047,0.0,30.000002,0.21156651,70.0,302.3392,266.73557,2.8675787,52.66894,0.21156684,13.177574,73.533615,8.330017
43941,22076460.0,0.0,22.885315,20.64325,22.885315,23.337372,22.168427,21.52716,11.698364,11.778931,12.800049,12.800201,0.0,0.032078285,0.032078285,0.1474557,250.0,11.700012,0.0,0.0,70.35263,3347.9136,0.00010413457,0.0,52.673435,250.03273,0.0,30.000002,0.21161161,70.0,302.33774,266.6872,2.8646076,52.673435,0.21161203,13.168258,73.54792,8.330017
43942,22076520.0,0.0,22.888428,20.648376,22.888458,23.339874,22.172882,21.530518,11.699585,11.74234,12.800079,12.800171,0.0,0.032076735,0.032076735,0.14754122,250.0,11.700012,0.0,0.0,70.43088,3349.2144,0.000104136954,0.0,52.678734,249.90352,0.0,30.000002,0.21169388,70.0,302.36035,266.65265,2.8612504,52.678734,0.21169443,13.160613,73.56913,8.330017
43943,22076580.0,0.0,22.89151,20.653137,22.89151,23.342224,22.177246,21.533844,11.700897,11.722687,12.800079,12.80014,0.0,0.032075558,0.032075558,0.14765954,250.0,11.700012,0.0,0.0,70.53167,3351.0017,0.000104154475,0.0,52.684612,249.7715,0.0,30.000002,0.21180972,70.0,302.407,266.6353,2.8577895,52.684612,0.2118104,13.155166,73.5961,8.330017
43944,22076640.0,0.0,22.8945,20.657593,22.8945,23.34436,22.18155,21.5372,11.702209,11.71283,12.800079,12.800079,0.0,0.03207472,0.03207472,0.1478089,250.0,11.700012,0.0,0.0,70.653076,3353.2544,0.000104187064,0.0,52.690887,249.6401,0.0,30.000002,0.21195729,70.0,302.47742,266.63632,2.8543055,52.690887,0.21195808,13.152206,73.62834,8.330017
43945,22076700.0,0.0,22.89737,20.661804,22.89737,23.346313,22.185791,21.540527,11.703491,11.708221,12.800079,12.800049,0.0,0.03207426,0.03207426,0.14798643,250.0,11.700012,0.0,0.0,70.79283,3355.9392,0.00010423438,0.0,52.697403,249.51318,0.0,30.000002,0.21213382,70.0,302.5707,266.65643,2.850885,52.697403,0.21213472,13.151869,73.66515,8.330017
43946,22076760.0,0.0,22.900513,20.665771,22.900543,23.348541,22.190033,21.543884,11.704773,11.706299,12.800079,12.799988,0.0,0.032073792,0.032073792,0.1481938,250.0,11.700012,0.0,0.0,70.95673,3359.117,0.00010429627,0.0,52.704056,249.3871,0.0,30.000002,0.21234013,70.0,302.68655,266.69388,2.8475327,52.704056,0.21234111,13.154286,73.70699,8.330017
43947,22076820.0,0.0,22.903534,20.669556,22.903564,23.350525,22.194366,21.54721,11.706055,12.094727,12.800079,12.799927,0.0,0.032073464,0.032073464,0.14842989,250.0,11.700012,0.0,0.0,71.13824,3362.7231,0.000104372666,38.827576,52.71089,249.26335,0.0,30.000002,0.21257547,70.0,302.82495,266.74915,2.8441818,52.71089,0.21257658,13.159312,73.753586,8.330017
43948,22076880.0,0.0,22.906921,20.673157,22.906921,23.352173,22.202057,21.550537,11.707306,12.505768,12.800079,12.799896,0.0,0.032073483,0.032073483,0.14869124,250.0,11.700012,0.0,0.0,71.33567,3366.813,0.00010446363,0.0,52.717793,249.14679,0.0,30.000002,0.21283679,70.0,302.98517,266.82352,2.840895,52.717793,0.21283798,13.166796,73.80408,8.330017
43949,22076940.0,0.0,22.909851,20.676636,22.909882,23.353485,22.208252,21.553864,11.708435,12.143829,12.800079,12.799835,0.0,0.03207383,0.03207383,0.14897165,250.0,11.700012,0.0,0.0,71.54436,3371.169,0.00010456699,0.0,52.724533,249.04158,0.0,30.000002,0.21311782,70.0,303.16394,266.91614,2.837889,52.724533,0.2131191,13.177024,73.85719,8.330017
43950,22077000.0,0.0,22.912445,20.679993,22.912445,23.354462,22.21347,21.55719,11.709442,11.947357,12.800049,12.799774,0.0,0.03207452,0.03207452,0.14926694,250.0,11.700012,0.0,0.0,71.76111,3375.7302,0.0001046811,0.0,52.730953,248.95062,0.0,30.000002,0.21341443,70.0,303.35913,267.02646,2.8352807,52.730953,0.21341579,13.190254,73.91205,8.330017
43951,22077060.0,0.0,22.914856,20.68332,22.914856,23.355286,22.21817,21.560516,11.710327,11.838806,12.800049,12.799713,0.0,0.032075375,0.032075375,0.14957379,250.0,11.700012,0.0,0.0,71.98531,3380.4746,0.00010480426,0.0,52.736942,248.87361,0.0,30.000002,0.21372296,70.0,303.56802,267.15225,2.833066,52.736942,0.21372439,13.20622,73.96809,8.330017
43952,22077120.0,0.0,22.916992,20.686584,22.916992,23.355774,22.222565,21.563812,11.711029,11.779175,12.800049,12.799652,0.0,0.032076433,0.032076433,0.14988838,250.0,11.700012,0.0,0.0,72.21217,3385.3335,0.000104934916,0.0,52.74245,248.81139,0.0,30.000002,0.21403962,70.0,303.78812,267.2919,2.8312125,52.74245,0.21404114,13.224562,74.02462,8.330017
43953,22077180.0,0.0,22.918823,20.68985,22.918854,23.355865,22.226807,21.567139,11.711609,11.747772,12.800049,12.799622,0.0,0.03207774,0.03207774,0.15020527,250.0,11.700012,0.0,0.0,72.43825,3390.2324,0.00010507114,0.0,52.747356,248.76659,0.0,30.000002,0.21435916,70.0,304.01627,267.44412,2.8297956,52.747356,0.2143607,13.245084,74.08057,8.330017
43954,22077240.0,0.0,22.92041,20.693176,22.92041,23.35559,22.230927,21.570404,11.712006,11.731323,12.800018,12.799591,0.0,0.032079257,0.032079257,0.15051973,250.0,11.700012,0.0,0.0,72.66008,3395.1033,0.000105210944,0.0,52.75155,248.74034,0.0,30.000002,0.21467665,70.0,304.24918,267.60687,2.8288488,52.75155,0.21467821,13.267551,74.13508,8.330017
43955,22077300.0,0.0,22.921692,20.696533,22.921692,23.355011,22.235016,21.5737,11.712219,11.722168,12.800018,12.79953,0.0,0.03208095,0.03208095,0.15082595,250.0,11.700012,0.0,0.0,72.8737,3399.8628,0.00010535184,0.0,52.75494,248.7334,0.0,30.000002,0.21498626,70.0,304.4826,267.7774,2.8283873,52.75494,0.21498786,13.291568,74.187126,8.330017
43956,22077360.0,0.0,22.922821,20.700012,22.922821,23.354218,22.239044,21.576996,11.71225,11.717621,12.800018,12.7994995,0.0,0.032082688,0.032082688,0.15112187,250.0,11.700012,0.0,0.0,73.07899,3404.4895,0.00010549244,0.0,52.7575,248.7441,0.0,30.000002,0.21528573,70.0,304.7143,267.9533,2.828395,52.7575,0.21528727,13.316888,74.23646,8.330017
43957,22077420.0,0.0,22.923676,20.703613,22.923676,23.353119,22.243042,21.580261,11.712128,11.715149,12.799988,12.7994995,0.0,0.03208447,0.03208447,0.15140335,250.0,11.700012,0.0,0.0,73.27168,3408.9072,0.00010563065,0.0,52.759235,248.77164,0.0,30.000002,0.21557082,70.0,304.9408,268.13177,2.8288262,52.759235,0.21557236,13.343043,74.28242,8.330017
43958,22077480.0,0.0,22.924469,20.707397,22.924469,23.351715,22.248291,21.583557,11.7118225,12.914154,12.799988,12.799469,0.0,0.032086313,0.032086313,0.15166536,250.0,11.700012,0.0,0.0,73.44872,3413.0676,0.00010576422,0.0,52.760113,248.81654,0.0,30.000002,0.2158366,70.0,305.1583,268.31036,2.8297076,52.760113,0.21583809,13.36966,74.32415,8.330017
43959,22077540.0,0.0,22.925293,20.711365,22.925293,23.350067,22.255249,21.586792,11.711395,12.37088,12.799988,12.799469,0.0,0.032088187,0.032088187,0.15190534,250.0,11.700012,0.0,0.0,73.60833,3416.984,0.00010589248,0.0,52.7601,248.87827,0.0,30.000002,0.21608041,70.0,305.36453,268.4872,2.8309274,52.7601,0.21608186,13.396078,74.36126,8.330017
43960,22077600.0,0.0,22.92566,20.715576,22.92569,23.348175,22.260773,21.590057,11.710785,12.081909,12.799988,12.799469,0.0,0.032090053,0.032090053,0.15211684,250.0,11.700012,0.0,0.0,73.74608,3420.4434,0.000106011954,0.0,52.75914,248.95705,0.0,30.000002,0.21629573,70.0,305.5545,268.65884,2.832649,52.75914,0.2162971,13.422376,74.392654,8.330017
43961,22077660.0,0.0,22.925903,20.720032,22.925903,23.346313,22.265533,21.593292,11.710022,11.912109,12.799957,12.7994995,0.0,0.032091748,0.032091748,0.15230356,250.0,11.700012,0.0,0.0,73.86669,3423.527,0.000106122534,0.0,52.75742,249.04651,0.0,30.000002,0.21648595,70.0,305.72867,268.8231,2.8347337,52.75742,0.21648724,13.448292,74.41931,8.330017
43962,22077720.0,0.0,22.925873,20.724792,22.925903,23.344269,22.269897,21.596558,11.7091675,11.813599,12.799957,12.7994995,0.0,0.032093305,0.032093305,0.15246187,250.0,11.700012,0.0,0.0,73.96585,3426.1702,0.00010622223,0.0,52.754993,249.14557,0.0,30.000002,0.21664745,70.0,305.88385,268.97723,2.8371,52.754993,0.21664867,13.473232,74.440674,8.330017
43963,22077780.0,0.0,22.92569,20.72992,22.92569,23.342102,22.273956,21.599792,11.708191,11.765686,12.799957,12.79953,0.0,0.03209477,0.03209477,0.15259023,250.0,11.700012,0.0,0.0,74.04291,3428.3552,0.00010631034,0.0,52.75188,249.2543,0.0,30.000002,0.21677887,70.0,306.01883,269.1205,2.8397446,52.75188,0.21677999,13.496987,74.456505,8.330017
43964,22077840.0,0.0,22.925323,20.735382,22.925323,23.339844,22.277893,21.602997,11.707092,11.738739,12.799957,12.799561,0.0,0.032096125,0.032096125,0.15268682,250.0,11.700012,0.0,0.0,74.09686,3430.0598,0.000106385574,0.0,52.748127,249.3711,0.0,30.000002,0.2168783,70.0,306.13162,269.2509,2.84263,52.748127,0.21687931,13.519183,74.4666,8.330017
43965,22077900.0,0.0,22.924866,20.741241,22.924866,23.337524,22.281708,21.606201,11.705963,11.723907,12.799957,12.799591,0.0,0.032097355,0.032097355,0.15275104,250.0,11.700012,0.0,0.0,74.12742,3431.277,0.000106447245,0.0,52.743793,249.49435,0.0,30.000002,0.21694508,70.0,306.22107,269.3669,2.845704,52.743793,0.21694599,13.539526,74.470924,8.330017
43966,22077960.0,0.0,22.924408,20.747559,22.924438,23.335358,22.285461,21.609436,11.704773,11.715485,12.799957,12.799622,0.0,0.032098323,0.032098323,0.1527841,250.0,11.700012,0.0,0.0,74.137184,3432.0374,0.00010649499,0.0,52.73897,249.62021,0.0,30.000002,0.21698019,70.0,306.2867,269.46667,2.848896,52.73897,0.216981,13.557762,74.46991,8.330017
43967,22078020.0,0.0,22.92395,20.754333,22.92395,23.333221,22.289185,21.61264,11.703552,11.710114,12.799957,12.799652,0.0,0.03209907,0.03209907,0.15278742,250.0,11.700012,0.0,0.0,74.12574,3432.3452,0.00010652881,0.0,52.73382,249.74582,0.0,30.000002,0.21698514,70.0,306.32883,269.5492,2.8521004,52.73382,0.2169858,13.573578,74.46394,8.330017
43968,22078080.0,0.0,22.923431,20.761597,22.923431,23.331146,22.292877,21.615845,11.702362,11.7066345,12.799927,12.799713,0.0,0.03209965,0.03209965,0.15276137,250.0,11.700012,0.0,0.0,74.09378,3432.208,0.000106548716,0.0,52.728416,249.87062,0.0,30.000002,0.21696033,70.0,306.34753,269.6144,2.8553064,52.728416,0.21696092,13.586882,74.453094,8.330017
43969,22078140.0,0.0,22.923279,20.76941,22.923279,23.329132,22.29895,21.61905,11.701141,12.716583,12.799957,12.799774,0.0,0.032100063,0.032100063,0.1527065,250.0,11.700012,0.0,0.0,74.04184,3431.6956,0.00010655495,0.0,52.722786,249.99382,0.0,30.000002,0.21690641,70.0,306.34308,269.66208,2.8584714,52.722786,0.21690688,13.597523,74.43753,8.330017
43970,22078200.0,0.0,22.923157,20.777771,22.923187,23.32721,22.305115,21.622223,11.700012,12.253326,12.799957,12.799835,0.0,0.03210031,0.03210031,0.15262468,250.0,11.700012,0.0,0.0,73.971405,3430.8079,0.00010654836,0.0,52.71704,250.11342,0.0,30.000002,0.21682517,70.0,306.31625,269.69196,2.8614883,52.71704,0.21682552,13.605116,74.41764,8.330017
43971,22078260.0,0.0,22.923065,20.786743,22.923065,23.325653,22.310059,21.625397,11.698883,12.000702,12.799957,12.799866,0.0,0.032100253,0.032100253,0.15251955,250.0,11.700012,0.0,0.0,73.88689,3429.542,0.000106529056,0.0,52.711285,250.22546,0.0,30.000002,0.21672,70.0,306.26855,269.70346,2.8644335,52.711285,0.21672027,13.610251,74.39424,8.330017
43972,22078320.0,0.0,22.922943,20.796356,22.922943,23.324219,22.314331,21.62857,11.697815,11.862488,12.799957,12.799927,0.0,0.032099966,0.032099966,0.15239452,250.0,11.700012,0.0,0.0,73.78896,3427.9456,0.000106498024,0.0,52.70569,250.32793,0.0,30.000002,0.21659446,70.0,306.20215,269.6973,2.8671803,52.70569,0.21659465,13.612783,74.368004,8.330017
43973,22078380.0,0.0,22.922852,20.80664,22.922882,23.322998,22.318268,21.631744,11.696838,11.785706,12.799957,12.799988,0.0,0.03209953,0.03209953,0.15225163,250.0,11.700012,0.0,0.0,73.67957,3426.0605,0.00010645622,0.0,52.700306,250.4209,0.0,30.000002,0.21645075,70.0,306.11884,269.6748,2.8697248,52.700306,0.21645086,13.612759,74.33927,8.330017
43974,22078440.0,0.0,22.922852,20.817596,22.922852,23.32193,22.32196,21.634918,11.695953,11.744446,12.799957,12.800018,0.0,0.032098945,0.032098945,0.15209357,250.0,11.700012,0.0,0.0,73.56059,3423.9324,0.000106404674,0.0,52.69519,250.50362,0.0,30.000002,0.21629159,70.0,306.02054,269.63702,2.8720293,52.69519,0.2162916,13.610254,74.30852,8.330017
43975,22078500.0,0.0,22.922943,20.829315,22.922943,23.321075,22.325562,21.638062,11.69516,11.722107,12.799957,12.800079,0.0,0.032098245,0.032098245,0.15192308,250.0,11.700012,0.0,0.0,73.434044,3421.6067,0.000106344545,0.0,52.690403,250.57553,0.0,30.000002,0.21611972,70.0,305.9093,269.58514,2.8740673,52.690403,0.2161197,13.605361,74.276215,8.330017
43976,22078560.0,0.0,22.923187,20.841797,22.923187,23.320496,22.32901,21.641235,11.694489,11.709656,12.799957,12.80014,0.0,0.0320974,0.0320974,0.15174362,250.0,11.700012,0.0,0.0,73.30282,3419.1401,0.00010627722,0.0,52.686005,250.63553,0.0,30.000002,0.2159386,70.0,305.78748,269.52042,2.875811,52.686005,0.21593852,13.598247,74.24301,8.330017
43977,22078620.0,0.0,22.923553,20.855042,22.923584,23.320099,22.332458,21.644379,11.693909,11.702209,12.799988,12.800171,0.0,0.032096446,0.032096446,0.1515591,250.0,11.700012,0.0,0.0,73.16932,3416.5896,0.000106204396,0.0,52.68207,250.68298,0.0,30.000002,0.21575218,70.0,305.658,269.44473,2.877231,52.68207,0.21575207,13.589133,74.20959,8.330017
43978,22078680.0,0.0,22.924103,20.869171,22.924103,23.319946,22.335846,21.647522,11.693481,11.698334,12.799988,12.800201,0.0,0.032095402,0.032095402,0.15137124,250.0,11.700012,0.0,0.0,73.03483,3413.982,0.000106126914,0.0,52.678616,250.71799,0.0,30.000002,0.21556225,70.0,305.52225,269.35913,2.8783274,52.678616,0.2155621,13.57816,74.17622,8.330017
43979,22078740.0,0.0,22.924744,20.884125,22.924744,23.320007,22.339233,21.650665,11.693146,11.695923,12.799988,12.800232,0.0,0.0320943,0.0320943,0.15118425,250.0,11.700012,0.0,0.0,72.90233,3411.3813,0.00010604677,0.0,52.675682,250.7405,0.0,30.000002,0.21537305,70.0,305.38354,269.26602,2.879098,52.675682,0.21537288,13.565679,74.14362,8.330017
43980,22078800.0,0.0,22.926056,20.899994,22.926056,23.320251,22.345978,21.653778,11.692993,12.5401,12.799988,12.800262,0.0,0.032093138,0.032093138,0.1509998,250.0,11.700012,0.0,0.0,72.772995,3408.9092,0.0001059652,0.0,52.673286,250.75053,0.0,30.000002,0.21518627,70.0,305.24323,269.1664,2.879473,52.673286,0.21518607,13.551579,74.112076,8.330017
43981,22078860.0,0.0,22.923645,20.916595,22.923645,23.317017,22.347565,21.653107,11.684845,12.153809,12.799713,12.799225,0.0,0.032094546,0.032094546,0.15078655,250.0,11.700012,0.0,0.0,72.59374,3399.146,0.000105759034,0.0,52.670837,250.79651,0.0,30.000002,0.21497604,70.0,305.09604,269.0762,2.8987105,52.670837,0.21497582,13.607526,74.07384,8.330017
43982,22078920.0,0.0,22.921082,20.933685,22.921082,23.314087,22.348145,21.652435,11.672424,11.937775,12.799469,12.798126,0.0,0.03209697,0.03209697,0.15052618,250.0,11.700012,0.0,0.0,72.38654,3385.437,0.00010536738,0.0,52.66673,250.88794,0.0,30.000002,0.21472064,70.0,304.92838,268.989,2.9325464,52.66673,0.21472031,13.736406,74.02531,8.330017
43983,22078980.0,0.0,22.91861,20.951233,22.91861,23.311493,22.348145,21.651764,11.663849,11.816101,12.79953,12.79834,0.0,0.03209923,0.03209923,0.15023048,250.0,11.700012,0.0,0.0,72.1552,3371.003,0.00010490126,0.0,52.66144,250.99829,0.0,30.000002,0.21442959,70.0,304.73965,268.8935,2.9551518,52.66144,0.21442917,13.818495,73.969795,8.330017
43984,22079040.0,0.0,22.91629,20.969269,22.91629,23.309296,22.34787,21.651093,11.657745,11.745087,12.799622,12.798798,0.0,0.032101005,0.032101005,0.14990239,250.0,11.700012,0.0,0.0,71.90408,3356.0417,0.00010438089,0.0,52.655273,251.1169,0.0,30.000002,0.21410514,70.0,304.52863,268.78415,2.9713652,52.655273,0.21410462,13.867958,73.908325,8.330017
43985,22079100.0,0.0,22.914246,20.987732,22.914246,23.307556,22.347412,21.650421,11.653656,11.703613,12.799744,12.799316,0.0,0.03210205,0.03210205,0.1495482,250.0,11.700012,0.0,0.0,71.63774,3340.8467,0.000103826314,0.0,52.648567,251.23296,0.0,30.000002,0.21375315,70.0,304.2966,268.6574,2.98223,52.648567,0.21375254,13.890325,73.84251,8.330017
43986,22079160.0,0.0,22.912628,21.006622,22.912628,23.306427,22.346954,21.649994,11.651154,11.680206,12.799835,12.799774,0.0,0.032102253,0.032102253,0.14917499,250.0,11.700012,0.0,0.0,71.36303,3325.67,0.000103251514,0.0,52.641712,251.33728,0.0,30.000002,0.21338038,70.0,304.04623,268.51135,2.988824,52.641712,0.21337968,13.890343,73.77397,8.330017
