,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43987,22079220.0,0.0,22.911285,21.02594,22.911285,23.305756,22.346466,21.649567,11.649933,11.6666565,12.799896,12.80014,0.0,0.032101694,0.032101694,0.1487907,250.0,11.700012,0.0,0.0,71.08379,3310.709,0.00010267009,0.0,52.63514,251.42273,0.0,30.000002,0.21299504,70.0,303.78165,268.34616,2.9920425,52.63514,0.21299423,13.87301,73.70442,8.330017
43988,22079280.0,0.0,22.910278,21.045654,22.910278,23.305511,22.345947,21.64917,11.649658,11.658569,12.799957,12.800476,0.0,0.032100588,0.032100588,0.14840268,250.0,11.700012,0.0,0.0,70.80541,3296.1362,0.00010209306,0.0,52.629143,251.48637,0.0,30.000002,0.21260479,70.0,303.50793,268.1644,2.9927561,52.629143,0.21260396,13.843091,73.63525,8.330017
43989,22079340.0,0.0,22.909576,21.065735,22.909576,23.305725,22.345398,21.648743,11.6501465,11.654205,12.800018,12.80069,0.0,0.03209902,0.03209902,0.14801666,250.0,11.700012,0.0,0.0,70.53173,3282.0593,0.00010152661,0.0,52.623917,251.52657,0.0,30.000002,0.21221563,70.0,303.22906,267.96844,2.991423,52.623917,0.21221475,13.803394,73.5675,8.330017
43990,22079400.0,0.0,22.909302,21.086182,22.909302,23.306366,22.345856,21.648315,11.651306,12.943329,12.800049,12.800873,0.0,0.03209707,0.03209707,0.14763647,250.0,11.700012,0.0,0.0,70.26532,3268.5615,0.000100974525,0.0,52.61954,251.54262,0.0,30.000002,0.2118315,70.0,302.94785,267.76013,2.9883237,52.61954,0.21183063,13.755684,73.50187,8.330017
43991,22079460.0,0.0,22.90915,21.106964,22.90915,23.306702,22.34842,21.647766,11.652893,12.382599,12.800079,12.800995,0.0,0.032095406,0.032095406,0.14726295,250.0,11.700012,0.0,0.0,70.00041,3255.6934,0.000100443525,0.0,52.61609,251.54346,0.0,30.000002,0.21145463,70.0,302.66858,267.5464,2.984018,52.61609,0.21145375,13.70283,73.43804,8.330017
43992,22079520.0,0.0,22.909058,21.128082,22.909058,23.307434,22.349487,21.647186,11.654724,12.051575,12.800079,12.801086,0.0,0.03209377,0.03209377,0.14689785,250.0,11.700012,0.0,0.0,69.74491,3243.4084,9.9934994e-05,0.0,52.613304,251.53099,0.0,30.000002,0.21108621,70.0,302.39264,267.3291,2.9791374,52.613304,0.21108535,13.647552,73.376236,8.330017
43993,22079580.0,0.0,22.90915,21.149506,22.90915,23.308533,22.3497,21.646637,11.656769,11.870605,12.80011,12.801117,0.0,0.032092046,0.032092046,0.14654791,250.0,11.700012,0.0,0.0,69.50267,3231.7964,9.9451056e-05,0.0,52.61133,251.50133,0.0,30.000002,0.21073276,70.0,302.12363,267.10953,2.9737253,52.61133,0.21073192,13.591121,73.317795,8.330017
43994,22079640.0,0.0,22.909454,21.171234,22.909454,23.310028,22.349487,21.646057,11.658966,11.766876,12.80011,12.801117,0.0,0.03209021,0.03209021,0.1462188,250.0,11.700012,0.0,0.0,69.27774,3220.9143,9.899341e-05,0.0,52.610214,251.4536,0.0,30.000002,0.2103999,70.0,301.86533,266.8904,2.967915,52.610214,0.2103991,13.5347185,73.263756,8.330017
43995,22079700.0,0.0,22.909973,21.193237,22.909973,23.311829,22.34903,21.645508,11.661255,11.712891,12.80014,12.801117,0.0,0.032088283,0.032088283,0.14591424,250.0,11.700012,0.0,0.0,69.07262,3210.7974,9.856297e-05,0.0,52.609997,251.38771,0.0,30.000002,0.2100914,70.0,301.62033,266.67377,2.9617746,52.609997,0.21009065,13.479037,73.21477,8.330017
43996,22079760.0,0.0,22.910553,21.215515,22.910553,23.313599,22.34851,21.645172,11.663696,11.689819,12.80014,12.801117,0.0,0.032086518,0.032086518,0.14563423,250.0,11.700012,0.0,0.0,68.884186,3201.7712,9.8160664e-05,0.0,52.610653,251.30824,0.0,30.000002,0.20980777,70.0,301.3902,266.46286,2.955329,52.610653,0.2098071,13.42431,73.17062,8.330017
43997,22079820.0,0.0,22.911346,21.238007,22.911346,23.315643,22.3479,21.644867,11.66629,11.678192,12.80014,12.801086,0.0,0.032084852,0.032084852,0.14538155,250.0,11.700012,0.0,0.0,68.71761,3194.2202,9.778943e-05,0.0,52.61206,251.21716,0.0,30.000002,0.20955168,70.0,301.1773,266.26035,2.9484305,52.61206,0.20955108,13.370093,73.131714,8.330017
43998,22079880.0,0.0,22.912384,21.260742,22.912384,23.317902,22.34729,21.644562,11.668976,11.673248,12.80014,12.801056,0.0,0.03208318,0.03208318,0.14516027,250.0,11.700012,0.0,0.0,68.5749,3187.52,9.7449265e-05,0.0,52.614235,251.11307,0.0,30.000002,0.20932691,70.0,300.9839,266.06757,2.9413278,52.614235,0.20932642,13.317702,73.09882,8.330017
43999,22079940.0,0.0,22.913574,21.283691,22.913574,23.320374,22.34668,21.644226,11.671509,11.671814,12.80014,12.800995,0.0,0.03208154,0.03208154,0.1449729,250.0,11.700012,0.0,0.0,68.457756,3181.5115,9.713737e-05,0.0,52.61719,250.99673,0.0,30.000002,0.20913616,70.0,300.81186,265.8865,2.9345977,52.61719,0.20913576,13.269736,73.07237,8.330017
44000,22080000.0,0.0,22.914978,21.306854,22.914978,23.322968,22.34607,21.64392,11.67392,11.67215,12.80014,12.800903,0.0,0.032079946,0.032079946,0.14482188,250.0,11.700012,0.0,0.0,68.3676,3176.214,9.685223e-05,0.0,52.6209,250.86934,0.0,30.000002,0.2089818,70.0,300.66324,265.7193,2.9282143,52.6209,0.2089815,13.226682,73.052734,8.330017
44001,22080060.0,0.0,22.916504,21.33017,22.916504,23.325165,22.34784,21.64383,11.6762085,12.764648,12.80014,12.800812,0.0,0.03207881,0.03207881,0.14470348,250.0,11.700012,0.0,0.0,68.29708,3171.5852,9.659284e-05,0.0,52.625233,250.73921,0.0,30.000002,0.20886102,70.0,300.53824,265.56946,2.9221268,52.625233,0.20886086,13.188006,73.038864,8.330017
44002,22080120.0,0.0,22.918274,21.353638,22.918274,23.327423,22.350098,21.643738,11.678406,12.268799,12.80011,12.800751,0.0,0.032077916,0.032077916,0.14461611,250.0,11.700012,0.0,0.0,68.24969,3167.607,9.635788e-05,0.0,52.629917,250.60922,0.0,30.000002,0.20877175,70.0,300.4361,265.43762,2.9163551,52.629917,0.20877169,13.15345,73.03034,8.330017
44003,22080180.0,0.0,22.919922,21.377289,22.919922,23.329742,22.351105,21.643646,11.68045,12.001678,12.80011,12.800659,0.0,0.03207716,0.03207716,0.14456123,250.0,11.700012,0.0,0.0,68.225655,3164.199,9.614585e-05,0.0,52.634956,250.47795,0.0,30.000002,0.20871525,70.0,300.35724,265.32358,2.910917,52.634956,0.20871529,13.123305,73.02751,8.330017
44004,22080240.0,0.0,22.921509,21.401031,22.921509,23.332062,22.35144,21.643585,11.682434,11.857452,12.80011,12.800568,0.0,0.032076504,0.032076504,0.14453885,250.0,11.700012,0.0,0.0,68.22487,3161.3596,9.5955715e-05,0.0,52.64029,250.34593,0.0,30.000002,0.20869143,70.0,300.30173,265.22766,2.9057515,52.64029,0.2086916,13.09735,73.030334,8.330017
44005,22080300.0,0.0,22.923126,21.424896,22.923126,23.33435,22.35144,21.643494,11.684296,11.777832,12.80011,12.800476,0.0,0.03207595,0.03207595,0.14454857,250.0,11.700012,0.0,0.0,68.24684,3159.0806,9.57866e-05,0.0,52.645885,250.21399,0.0,30.000002,0.20869994,70.0,300.26947,265.1501,2.9008067,52.645885,0.2087002,13.07531,73.03871,8.330017
44006,22080360.0,0.0,22.924255,21.448853,22.924255,23.335907,22.351257,21.643585,11.686066,11.735443,12.80011,12.800415,0.0,0.032075953,0.032075953,0.14458328,250.0,11.700012,0.0,0.0,68.28042,3157.22,9.563699e-05,0.0,52.651585,250.0917,0.0,30.000002,0.20873459,70.0,300.2588,265.09338,2.8961668,52.651585,0.20873496,13.056954,73.05095,8.330017
44007,22080420.0,0.0,22.925354,21.4729,22.925354,23.337341,22.350983,21.643707,11.687653,11.712769,12.800079,12.8003235,0.0,0.032076314,0.032076314,0.14463732,250.0,11.700012,0.0,0.0,68.32819,3155.7412,9.550444e-05,0.0,52.657043,249.98277,0.0,30.000002,0.20878927,70.0,300.26642,265.05637,2.8920429,52.657043,0.20878975,13.042373,73.06585,8.330017
44008,22080480.0,0.0,22.926422,21.496979,22.926422,23.338715,22.350647,21.643799,11.689117,11.701569,12.800079,12.800262,0.0,0.03207676,0.03207676,0.1447113,250.0,11.700012,0.0,0.0,68.38921,3154.6445,9.5387906e-05,0.0,52.662266,249.88322,0.0,30.000002,0.20886411,70.0,300.29123,265.0366,2.888268,52.662266,0.20886466,13.031192,73.083725,8.330017
44009,22080540.0,0.0,22.92743,21.521118,22.92743,23.339966,22.35028,21.64392,11.69043,11.695709,12.800079,12.800201,0.0,0.03207728,0.03207728,0.14480266,250.0,11.700012,0.0,0.0,68.461876,3153.886,9.5285825e-05,0.0,52.667236,249.79271,0.0,30.000002,0.20895642,70.0,300.3313,265.03235,2.8847961,52.667236,0.20895705,13.022965,73.10415,8.330017
44010,22080600.0,0.0,22.928345,21.545288,22.928375,23.341095,22.349915,21.644043,11.69165,11.693085,12.800079,12.80014,0.0,0.032077614,0.032077614,0.14490895,250.0,11.700012,0.0,0.0,68.54492,3153.421,9.5196905e-05,0.0,52.672035,249.71255,0.094308704,30.000002,0.20906307,69.867966,300.38495,265.04282,2.881617,52.672035,0.20906405,13.017519,73.12699,8.330017
44011,22080660.0,0.0,22.92871,21.569489,22.92871,23.341248,22.34964,21.644318,11.692688,11.692749,12.800079,12.800079,0.0,0.0320783,0.0320783,0.14502183,250.0,11.700012,0.0,0.0,68.62549,3153.094,9.5120704e-05,0.0,52.67654,249.65486,0.3105112,30.000002,0.20917693,69.565285,300.45047,265.07147,2.8789682,52.67654,0.20917833,13.015151,73.15032,8.330017
44012,22080720.0,0.0,22.929413,21.593658,22.929443,23.341278,22.35254,21.644592,11.693512,12.577515,12.800049,12.800049,0.0,0.032079294,0.032079294,0.14513463,250.0,11.700012,0.0,0.0,68.70566,3152.9236,9.505193e-05,0.0,52.680595,249.61348,0.5366197,30.000002,0.20929147,69.24873,300.52118,265.1106,2.876803,52.680595,0.20929316,13.014799,73.172874,8.330017
44013,22080780.0,0.0,22.929932,21.617798,22.929932,23.341217,22.354462,21.644867,11.694244,12.176056,12.800049,12.799988,0.0,0.032080397,0.032080397,0.14524713,250.0,11.700012,0.0,0.0,68.78452,3152.8193,9.499004e-05,0.0,52.684135,249.58559,0.76269996,30.000002,0.20940587,68.93222,300.5959,265.1581,2.8749945,52.684135,0.20940788,13.016009,73.19471,8.330017
44014,22080840.0,0.0,22.930176,21.641907,22.930206,23.341034,22.355377,21.645142,11.694794,11.955963,12.800049,12.799957,0.0,0.03208153,0.03208153,0.14535716,250.0,11.700012,0.0,0.0,68.86076,3152.714,9.493337e-05,0.0,52.687134,249.57057,0.9887757,30.000002,0.20951779,68.615715,300.67267,265.2123,2.873637,52.687134,0.2095202,13.019037,73.215485,8.330017
44015,22080900.0,0.0,22.930267,21.665955,22.930298,23.340698,22.355743,21.645416,11.69519,11.831665,12.800018,12.799927,0.0,0.032082625,0.032082625,0.14546268,250.0,11.700012,0.0,0.0,68.933105,3152.584,9.488029e-05,0.0,52.689613,249.5666,1.214837,30.000002,0.20962504,68.299225,300.74945,265.27084,2.8726497,52.689613,0.20962794,13.023408,73.23495,8.330017
44016,22080960.0,0.0,22.929718,21.689941,22.929749,23.339539,22.355774,21.645844,11.695404,11.769348,12.800018,12.799896,0.0,0.032084163,0.032084163,0.14555566,250.0,11.700012,0.0,0.0,68.989494,3152.2744,9.4829054e-05,0.0,52.691467,249.5819,1.4408208,30.000002,0.2097205,67.98285,300.82355,265.33484,2.8721032,52.691467,0.20972402,13.028789,73.25129,8.330017
44017,22081020.0,0.0,22.929016,21.713837,22.929047,23.338287,22.355682,21.64624,11.695435,11.735565,12.800018,12.799896,0.0,0.032085884,0.032085884,0.14562958,250.0,11.700012,0.0,0.0,69.03296,3151.748,9.477665e-05,0.0,52.692444,249.61775,1.6667271,30.000002,0.20979711,67.66659,300.89017,265.40112,2.872188,52.692444,0.20980144,13.035085,73.26333,8.330017
44018,22081080.0,0.0,22.928253,21.73761,22.928284,23.336975,22.355469,21.646667,11.695282,11.716888,12.799988,12.799866,0.0,0.03208745,0.03208745,0.14568573,250.0,11.700012,0.0,0.0,69.06305,3151.0186,9.472183e-05,0.0,52.692646,249.66649,1.8925614,30.000002,0.20985544,67.35041,300.94748,265.46524,2.8726315,52.692646,0.20986074,13.041614,73.271675,8.330017
44019,22081140.0,0.0,22.927399,21.761292,22.92743,23.335632,22.355225,21.647095,11.695038,11.706879,12.799988,12.799866,0.0,0.032088857,0.032088857,0.14572288,250.0,11.700012,0.0,0.0,69.0796,3150.066,9.466352e-05,0.0,52.692192,249.72571,2.1183062,30.000002,0.2098941,67.03437,300.99387,265.52496,2.8733714,52.692192,0.2099007,13.047905,73.27624,8.330017
44020,22081200.0,0.0,22.926514,21.78479,22.926544,23.33429,22.35495,21.647522,11.694702,11.701416,12.799988,12.799896,0.0,0.032090038,0.032090038,0.14574079,250.0,11.700012,0.0,0.0,69.082596,3148.8784,9.460081e-05,0.0,52.691166,249.79228,2.3439114,30.000002,0.20991275,66.71852,301.02814,265.5782,2.8743443,52.691166,0.209921,13.05366,73.277145,8.330017
44021,22081260.0,0.0,22.92511,21.808167,22.92517,23.332245,22.354736,21.648071,11.694244,11.698273,12.799988,12.799896,0.0,0.03209146,0.03209146,0.14573307,250.0,11.700012,0.0,0.0,69.06162,3147.3228,9.4532224e-05,0.0,52.689575,249.87221,2.5693717,30.000002,0.20990588,66.402885,301.0481,265.62552,2.8755891,52.689575,0.20991617,13.058536,73.272995,8.330017
44022,22081320.0,0.0,22.923767,21.83136,22.923828,23.330261,22.355164,21.64862,11.693634,12.865326,12.799988,12.799927,0.0,0.0320929,0.0320929,0.14569598,250.0,11.700012,0.0,0.0,69.02124,3145.4028,9.445571e-05,2.0184724,52.687263,249.965,2.7945695,30.000002,0.20986904,66.0876,301.05048,265.66428,2.877246,52.687263,0.20988198,13.062486,73.26315,8.330017
44023,22081380.0,0.0,22.922882,21.85434,22.922943,23.328339,22.358276,21.64917,11.692993,12.427399,12.799988,12.799957,0.0,0.03209407,0.03209407,0.14563207,250.0,11.700012,0.0,0.0,68.96208,3143.2407,9.437166e-05,0.0,52.68433,250.0647,3.0196261,30.000002,0.20980418,65.77252,301.03503,265.69183,2.8790333,52.68433,0.20982042,13.06483,73.248375,8.330017
44024,22081440.0,0.0,22.921753,21.877136,22.921875,23.326569,22.359833,21.64972,11.692291,12.094482,12.799957,12.799988,0.0,0.032094963,0.032094963,0.14554228,250.0,11.700012,0.0,0.0,68.88547,3140.7131,9.427924e-05,0.0,52.680977,250.16667,3.2444472,30.000002,0.20971201,65.45777,301.0011,265.70578,2.8809235,52.680977,0.2097324,13.06538,73.22904,8.330017
44025,22081500.0,0.0,22.920593,21.89972,22.920715,23.324951,22.360535,21.650269,11.691559,11.919556,12.799957,12.800018,0.0,0.032095518,0.032095518,0.1454269,250.0,11.700012,0.0,0.0,68.79192,3137.8215,9.4177376e-05,0.0,52.677338,250.26714,3.4689453,30.000002,0.20959248,65.14348,300.9477,265.7039,2.882894,52.677338,0.20961814,13.064112,73.20541,8.330017
44026,22081560.0,0.0,22.918884,21.922028,22.919037,23.322723,22.36084,21.65097,11.690765,11.815186,12.799957,12.800049,0.0,0.032096293,0.032096293,0.14528567,250.0,11.700012,0.0,0.0,68.67469,3134.5278,9.4067174e-05,0.0,52.67347,250.37321,3.6932893,30.000002,0.20944634,64.8294,300.87762,265.69107,2.8849535,52.67347,0.20947848,13.061075,73.17705,8.330017
44027,22081620.0,0.0,22.917236,21.944122,22.91742,23.320679,22.36087,21.651642,11.689911,11.757172,12.799957,12.800079,0.0,0.032097053,0.032097053,0.14511406,250.0,11.700012,0.0,0.0,68.5384,3130.8303,9.394658e-05,0.0,52.669178,250.4848,3.917136,30.000002,0.2092682,64.51601,300.7873,265.6644,2.887263,52.669178,0.20930842,13.05622,73.14319,8.330017
44028,22081680.0,0.0,22.91565,21.965912,22.915894,23.318909,22.360748,21.652344,11.689056,11.725922,12.799957,12.80014,0.0,0.032097477,0.032097477,0.14491725,250.0,11.700012,0.0,0.0,68.38547,3126.8018,9.381612e-05,0.0,52.664642,250.59413,4.1405935,30.000002,0.20906232,64.20317,300.67776,265.62155,2.8895621,52.664642,0.20911244,13.049176,73.10509,8.330017
44029,22081740.0,0.0,22.914185,21.987427,22.91446,23.317383,22.360535,21.653015,11.688232,11.708923,12.799957,12.800171,0.0,0.0320976,0.0320976,0.14469808,250.0,11.700012,0.0,0.0,68.21852,3122.4863,9.367647e-05,0.0,52.660053,250.69771,4.3633165,30.000002,0.20883118,63.891357,300.55023,265.56204,2.8917308,52.660053,0.2088935,13.039639,73.06342,8.330017
44030,22081800.0,0.0,22.912903,22.008606,22.913208,23.316162,22.360321,21.653687,11.6874695,11.698761,12.799957,12.800232,0.0,0.032097377,0.032097377,0.14446138,250.0,11.700012,0.0,0.0,68.04119,3117.9463,9.352881e-05,0.0,52.65559,250.79153,4.5861483,30.000002,0.20857908,63.57939,300.40704,265.486,2.8936925,52.65559,0.20865631,13.027652,73.0192,8.330017
44031,22081860.0,0.0,22.911224,22.02948,22.911621,23.314423,22.360077,21.65448,11.686768,11.693817,12.799957,12.800262,0.0,0.032097396,0.032097396,0.14419802,250.0,11.700012,0.0,0.0,67.84032,3113.0117,9.33715e-05,0.0,52.65119,250.88419,4.8064456,30.000002,0.2082978,63.270973,300.24512,265.39432,2.89555,52.65119,0.20839298,13.01285,72.9704,8.330017
44032,22081920.0,0.0,22.909698,22.050018,22.910187,23.313019,22.359833,21.655273,11.686066,11.690674,12.799957,12.8003235,0.0,0.032097325,0.032097325,0.14391378,250.0,11.700012,0.0,0.0,67.6277,3107.8196,9.320617e-05,0.0,52.646767,250.97382,5.0269494,30.000002,0.20799161,62.96227,300.0677,265.28873,2.897399,52.646767,0.2081086,12.995947,72.9181,8.330017
44033,22081980.0,0.0,22.908691,22.07019,22.909271,23.312042,22.361511,21.656067,11.685455,12.81604,12.799957,12.800354,0.0,0.032096907,0.032096907,0.14361383,250.0,11.700012,0.0,0.0,67.40674,3102.4907,9.303355e-05,0.0,52.642586,251.05115,5.246666,30.000002,0.2076645,62.654667,299.8755,265.16605,2.8989618,52.642586,0.20780781,12.976392,72.86365,8.330017
44034,22082040.0,0.0,22.90799,22.089996,22.908691,23.31128,22.364075,21.65686,11.684967,12.298553,12.799988,12.800415,0.0,0.032096293,0.032096293,0.14330696,250.0,11.700012,0.0,0.0,67.1824,3097.1462,9.285829e-05,0.0,52.638603,251.12068,5.4654913,30.000002,0.2073249,62.348312,299.67642,265.0343,2.9002228,52.638603,0.20749965,12.954935,72.80834,8.330017
44035,22082100.0,0.0,22.907318,22.109406,22.908142,23.310883,22.365326,21.657654,11.68457,12.01944,12.799988,12.800446,0.0,0.032095384,0.032095384,0.14299351,250.0,11.700012,0.0,0.0,66.955986,3091.703,9.26791e-05,0.0,52.635036,251.17574,5.682957,30.000002,0.20697217,62.043858,299.46872,264.88937,2.9012077,52.635036,0.20718437,12.931591,72.752556,8.330017
44036,22082160.0,0.0,22.906067,22.128418,22.907043,23.309845,22.365875,21.65857,11.684235,11.866272,12.799988,12.800476,0.0,0.032094855,0.032094855,0.14266941,250.0,11.700012,0.0,0.0,66.715996,3086.0576,9.249647e-05,0.0,52.631866,251.22653,5.8994966,30.000002,0.2066026,61.740704,299.2535,264.73618,2.9020042,52.631866,0.20685922,12.906538,72.69507,8.330017
44037,22082220.0,0.0,22.904968,22.146973,22.906097,23.309204,22.366058,21.659485,11.683899,11.781525,12.799988,12.800507,0.0,0.03209443,0.03209443,0.1423335,250.0,11.700012,0.0,0.0,66.47163,3080.2798,9.231001e-05,0.0,52.62881,251.27496,6.114078,30.000002,0.2062137,61.44029,299.03015,264.57483,2.9028606,52.62881,0.20652243,12.8802805,72.635544,8.330017
44038,22082280.0,0.0,22.904053,22.16513,22.905396,23.30893,22.365997,21.6604,11.683655,11.736847,12.799988,12.800537,0.0,0.03209374,0.03209374,0.14199327,250.0,11.700012,0.0,0.0,66.226395,3074.4792,9.212127e-05,0.0,52.626015,251.31273,6.326274,30.000002,0.20581126,61.143215,298.80115,264.40405,2.9034698,52.626015,0.20618081,12.852626,72.575714,8.330017
44039,22082340.0,0.0,22.903381,22.1828,22.904938,23.309052,22.365845,21.661316,11.683563,11.712097,12.799988,12.800568,0.0,0.032092795,0.032092795,0.1416539,250.0,11.700012,0.0,0.0,65.98454,3068.7332,9.1932125e-05,0.0,52.623684,251.33656,6.537094,30.000002,0.20539911,60.84807,298.5692,264.22476,2.9037156,52.623684,0.20583951,12.823482,72.51663,8.330017
44040,22082400.0,0.0,22.902924,22.200012,22.904724,23.30957,22.365631,21.6622,11.683594,11.698914,12.800018,12.800598,0.0,0.03209158,0.03209158,0.14132026,250.0,11.700012,0.0,0.0,65.74955,3063.108,9.174427e-05,0.0,52.621906,251.34427,6.745848,30.000002,0.20498104,60.555817,298.33713,264.03842,2.9035585,52.621906,0.20550342,12.793109,72.45925,8.330017
44041,22082460.0,0.0,22.810272,22.216919,22.811523,23.336212,22.36737,21.665527,11.452728,11.669617,12.789001,12.817322,0.0,0.033824097,0.033824097,0.1020654,250.0,11.700012,0.0,0.0,21.425179,2718.6272,8.799852e-05,0.0,51.668877,297.79108,6.796749,30.000002,0.1694212,60.48455,289.2634,270.0584,3.6199317,51.668877,0.1697527,11.174054,62.88081,8.330017
44042,22082520.0,0.0,22.75412,22.233673,22.755066,23.39801,22.368622,21.668732,11.21991,11.512299,12.788055,12.822601,0.0,0.0335279,0.0335279,0.07618184,250.0,11.700012,0.0,0.0,0.13719636,2381.0884,8.1074766e-05,0.0,50.858044,312.44928,6.910508,30.000002,0.14301153,60.325287,279.4291,261.06952,4.267141,50.858044,0.1432564,10.038939,56.050255,8.330017
44043,22082580.0,0.0,22.733276,22.250336,22.7341,23.483856,22.369904,21.672485,11.0928955,11.334778,12.79245,12.822968,0.0,0.0326895,0.0326895,0.062343623,250.0,11.700012,0.0,0.0,0.0,2121.4304,7.320914e-05,0.0,50.45898,307.07956,7.0555425,30.000002,0.12747957,60.12224,270.79816,248.25899,4.576065,50.45898,0.12769917,8.753613,51.944572,8.330017
44044,22082640.0,0.0,22.752655,22.266846,22.753632,23.57846,22.375793,21.676971,11.144043,12.519836,12.800262,12.821259,0.0,0.03212351,0.03212351,0.056881722,250.0,11.700012,0.0,0.0,0.0,1985.8597,6.704251e-05,0.0,50.497,295.13013,7.231454,30.000002,0.12086939,59.875965,265.1736,238.05495,4.353103,50.497,0.12110602,7.7529726,50.411774,8.330017
44045,22082700.0,0.0,22.780884,22.283234,22.782013,23.67746,22.381073,21.681885,11.246033,11.918579,12.804138,12.819336,0.0,0.03180597,0.03180597,0.053587206,250.0,11.700012,0.0,0.0,0.0,1898.2423,6.2402956e-05,0.0,50.67003,284.49823,7.4124193,30.000002,0.11691363,59.622616,261.21332,230.29361,4.034801,50.67003,0.11717983,6.828353,49.552986,8.330017
44046,22082760.0,0.0,22.811646,22.299469,22.812988,23.771423,22.38507,21.68692,11.356445,11.638306,12.80545,12.816315,0.0,0.03165576,0.03165576,0.051589463,250.0,11.700012,0.0,0.0,0.0,1842.4127,5.9100865e-05,0.0,50.899326,275.74805,7.5960646,30.000002,0.11458139,59.36551,258.44678,224.52217,3.7232556,50.899326,0.1148856,6.0871143,49.139446,8.330017
44047,22082820.0,0.0,22.84668,22.315582,22.848328,23.866669,22.38858,21.692047,11.457825,11.533447,12.805389,12.813019,0.0,0.031610616,0.031610616,0.05043619,250.0,11.700012,0.0,0.0,0.0,1810.362,5.69183e-05,0.0,51.139866,268.81012,7.7818,30.000002,0.11329519,59.10548,256.53375,220.3087,3.451762,51.139866,0.11364541,5.519568,48.989483,8.330017
44048,22082880.0,0.0,22.884827,22.331543,22.88681,23.962433,22.391907,21.697144,11.54187,11.517944,12.8046875,12.809937,0.0,0.031627335,0.031627335,0.049807727,250.0,11.700012,0.0,0.0,0.0,1795.4843,5.560277e-05,0.0,51.365536,263.4692,7.968203,30.000002,0.112649195,58.844513,255.22292,217.2827,3.2337432,51.365536,0.113053255,5.1001096,48.977283,8.330017
44049,22082940.0,0.0,22.924988,22.347382,22.927368,24.058228,22.395203,21.70221,11.606476,11.543396,12.803741,12.807343,0.0,0.03167681,0.03167681,0.049495205,250.0,11.700012,0.0,0.0,0.0,1792.4612,5.4917666e-05,0.0,51.56331,259.4614,8.155794,30.000002,0.112375885,58.58189,254.33531,215.14734,3.0700338,51.56331,0.11284203,4.801461,49.029903,8.330017
44050,22083000.0,0.0,22.966248,22.363068,22.969116,24.153748,22.39856,21.707184,11.653351,11.582428,12.802795,12.805206,0.0,0.031739436,0.031739436,0.049361717,250.0,11.700012,0.0,0.0,0.0,1797.131,5.466438e-05,0.0,51.728363,256.51666,8.341144,30.000002,0.11230004,58.3224,253.74054,213.66284,2.9535558,51.728363,0.11283566,4.5960164,49.10542,8.330017
44051,22083060.0,0.0,23.004303,22.37857,23.00772,24.239166,22.402222,21.712372,11.685852,11.621765,12.802002,12.803589,0.0,0.03180365,0.03180365,0.04932616,250.0,11.700012,0.0,0.0,0.0,1806.265,5.4696684e-05,0.0,51.861263,254.39539,8.526412,30.000002,0.11231639,58.063023,253.34818,212.64894,2.8744946,51.861263,0.11293,4.459598,49.182842,8.330017
44052,22083120.0,0.0,23.042389,22.393951,23.046387,24.324127,22.405945,21.717499,11.707489,11.655518,12.801361,12.802368,0.0,0.03186285,0.03186285,0.049338702,250.0,11.700012,0.0,0.0,0.0,1818.0167,5.4906006e-05,0.0,51.965378,252.88998,8.710972,30.000002,0.11236179,57.804638,253.09258,211.96574,2.8230782,51.965378,0.113061994,4.372109,49.252083,8.330017
44053,22083180.0,0.0,23.080505,22.40918,23.085236,24.4086,22.409668,21.722565,11.721161,11.682129,12.800873,12.801514,0.0,0.031914357,0.031914357,0.049374554,250.0,11.700012,0.0,0.0,0.0,1831.3394,5.5231067e-05,0.0,52.04452,251.8565,8.891493,30.000002,0.11240742,57.55191,252.9338,211.52419,2.7917237,52.04452,0.11320161,4.3193398,49.30986,8.330017
44054,22083240.0,0.0,23.118652,22.424255,23.124146,24.492584,22.414185,21.72754,11.729553,13.113068,12.800537,12.800934,0.0,0.03195688,0.03195688,0.049415536,250.0,11.700012,0.0,0.0,0.0,1845.2898,5.5618424e-05,0.0,52.103603,251.15353,9.069202,30.000002,0.11243199,57.30312,252.8365,211.2416,2.773385,52.103603,0.11332818,4.288578,49.355415,8.330017
44055,22083300.0,0.0,23.157593,22.439148,23.164001,24.57608,22.421875,21.732483,11.734222,12.585968,12.8003235,12.800537,0.0,0.03199072,0.03199072,0.049454585,250.0,11.700012,0.0,0.0,0.0,1859.4928,5.6040066e-05,0.0,52.146523,250.69225,9.246563,30.000002,0.11242737,57.054813,252.78076,211.06975,2.7639265,52.146523,0.1134353,4.272689,49.389908,8.330017
44056,22083360.0,0.0,23.191864,22.453888,23.19925,24.649689,22.427643,21.737244,11.73645,12.199982,12.800171,12.800262,0.0,0.032016896,0.032016896,0.049487874,250.0,11.700012,0.0,0.0,0.0,1873.103,5.647208e-05,0.0,52.177315,250.39326,9.423228,30.000002,0.11239153,56.807484,252.75029,210.96771,2.7602394,52.177315,0.1135212,4.2662373,49.41531,8.330017
44057,22083420.0,0.0,23.225342,22.468475,23.233795,24.7229,22.432373,21.741974,11.736938,11.990204,12.800049,12.80011,0.0,0.032036636,0.032036636,0.049514666,250.0,11.700012,0.0,0.0,0.0,1886.1561,5.6899098e-05,0.0,52.198982,250.20561,9.598681,30.000002,0.11232621,56.561844,252.73557,210.91081,2.7605903,52.198982,0.11358766,4.2664294,49.433525,8.330017
44058,22083480.0,0.0,23.258392,22.48288,23.268005,24.795685,22.436554,21.746674,11.736511,11.87616,12.799988,12.799988,0.0,0.032051202,0.032051202,0.04953533,250.0,11.700012,0.0,0.0,0.0,1898.7242,5.731572e-05,0.0,52.213947,250.09216,9.76853,30.000002,0.11223758,56.32406,252.73016,210.88197,2.762886,52.213947,0.11363757,4.269846,49.446274,8.330017
44059,22083540.0,0.0,23.291077,22.4971,23.301971,24.868042,22.44043,21.751343,11.735596,11.812286,12.799957,12.799927,0.0,0.032061763,0.032061763,0.04955075,250.0,11.700012,0.0,0.0,0.0,1910.8048,5.7718644e-05,0.0,52.22418,250.02583,9.93547,30.000002,0.112127274,56.090343,252.72981,210.86937,2.7661142,52.22418,0.113674186,4.2747645,49.45505,8.330017
44060,22083600.0,0.0,23.323364,22.51117,23.335693,24.940002,22.444122,21.755981,11.734436,11.776367,12.799927,12.799896,0.0,0.03206931,0.03206931,0.049561992,250.0,11.700012,0.0,0.0,0.0,1922.4089,5.8106267e-05,0.0,52.23108,249.98923,10.102829,30.000002,0.111995034,55.856037,252.73209,210.86595,2.7697985,52.23108,0.11370056,4.2804356,49.461,8.330017
44061,22083660.0,0.0,23.352081,22.525055,23.365814,25.003479,22.44757,21.760498,11.733002,11.758209,12.799927,12.799896,0.0,0.032074273,0.032074273,0.049569517,250.0,11.700012,0.0,0.0,0.0,1933.1715,5.8473775e-05,0.0,52.235294,249.97388,10.259354,30.000002,0.11185358,55.636906,252.73566,210.86818,2.7738724,52.235294,0.11371803,4.2867055,49.464634,8.330017
44062,22083720.0,0.0,23.38028,22.538757,23.395569,25.06662,22.450989,21.765015,11.731506,11.747131,12.799927,12.799896,0.0,0.032077726,0.032077726,0.049574792,250.0,11.700012,0.0,0.0,0.0,1943.4152,5.8823283e-05,0.0,52.23809,249.9676,10.418914,30.000002,0.11169302,55.41352,252.73943,210.872,2.7780662,52.23809,0.11373024,4.2931952,49.46704,8.330017
44063,22083780.0,0.0,23.408142,22.552277,23.42511,25.129303,22.454346,21.76947,11.730103,11.740692,12.799927,12.799896,0.0,0.032079898,0.032079898,0.049578127,250.0,11.700012,0.0,0.0,0.0,1953.1444,5.9152047e-05,0.0,52.239754,249.96716,10.575197,30.000002,0.11152026,55.194725,252.7429,210.87617,2.781925,52.239754,0.11373791,4.299182,49.468464,8.330017
44064,22083840.0,0.0,23.43576,22.565613,23.454498,25.19165,22.457672,21.773926,11.72879,11.736237,12.799927,12.799896,0.0,0.032081418,0.032081418,0.049580462,250.0,11.700012,0.0,0.0,0.0,1962.5266,5.946656e-05,0.0,52.24087,249.96867,10.728958,30.000002,0.11133791,54.979454,252.7461,210.88002,2.7854888,52.24087,0.113743305,4.304707,49.46942,8.330017
44065,22083900.0,0.0,23.463257,22.578766,23.483887,25.253784,22.461609,21.778381,11.727509,12.852295,12.799927,12.799896,0.0,0.03208262,0.03208262,0.049582306,250.0,11.700012,0.0,0.0,0.0,1971.7122,5.9772945e-05,2.5303087,52.24173,249.97086,10.881907,30.000002,0.111145236,54.76533,252.74908,210.88356,2.7888873,52.24173,0.11374755,4.309973,49.470146,8.330017
44066,22083960.0,0.0,23.488556,22.591736,23.51117,25.308838,22.46817,21.782745,11.726288,12.4410095,12.799927,12.799896,0.0,0.032083444,0.032083444,0.049583573,250.0,11.700012,0.0,0.0,0.0,1980.4343,6.0067043e-05,0.0,52.2423,249.97359,11.032065,30.000002,0.110944085,54.555107,252.7518,210.88661,2.7921636,52.2423,0.113750465,4.315021,49.47062,8.330017
44067,22084020.0,0.0,23.513031,22.604523,23.53772,25.363617,22.473206,21.787079,11.725037,12.117493,12.799927,12.799896,0.0,0.03208397,0.03208397,0.049584374,250.0,11.700012,0.0,0.0,0.0,1988.7252,6.034642e-05,0.0,52.24263,249.9764,11.179087,30.000002,0.11073621,54.34928,252.75423,210.8891,2.7954612,52.24263,0.11375232,4.3201256,49.470898,8.330017
44068,22084080.0,0.0,23.537079,22.617096,23.563843,25.41806,22.477386,21.791382,11.723877,11.947144,12.799957,12.799896,0.0,0.03208429,0.03208429,0.049584854,250.0,11.700012,0.0,0.0,0.0,1996.6724,6.061191e-05,0.0,52.24282,249.97894,11.3201,30.000002,0.110527046,54.151855,252.75636,210.89104,2.798495,52.24282,0.11375344,4.324834,49.47105,8.330017
44069,22084140.0,0.0,23.560669,22.629456,23.589752,25.472229,22.48117,21.795685,11.722809,11.845795,12.799957,12.799927,0.0,0.032084484,0.032084484,0.049585145,250.0,11.700012,0.0,0.0,0.0,2004.3424,6.086661e-05,0.0,52.242947,249.98085,11.468695,30.000002,0.11029667,53.943825,252.75835,210.89238,2.8013115,52.242947,0.113754116,4.3291955,49.47115,8.330017
44070,22084200.0,0.0,23.584015,22.641632,23.615448,25.526123,22.48468,21.799988,11.721802,11.788544,12.799957,12.799927,0.0,0.032084618,0.032084618,0.049585346,250.0,11.700012,0.0,0.0,0.0,2011.7604,6.111066e-05,0.0,52.24302,249.98247,11.607799,30.000002,0.11007179,53.749077,252.7602,210.89348,2.8039222,52.24302,0.11375458,4.3332386,49.471207,8.330017
44071,22084260.0,0.0,23.60498,22.653595,23.638641,25.57373,22.488007,21.8042,11.720825,11.75885,12.799957,12.799927,0.0,0.03208331,0.03208331,0.049601737,250.0,11.700012,0.0,0.0,0.2755456,2018.767,6.134302e-05,0.0,52.243065,249.96333,11.737688,30.000002,0.10986649,53.567238,252.76198,210.8913,2.8066866,52.243065,0.11376771,4.33758,49.477993,8.330017
44072,22084320.0,0.0,23.635193,22.665375,23.671906,25.620667,22.491302,21.80841,11.724152,11.741791,12.80011,12.799469,0.0,0.03205599,0.03205599,0.050225265,250.0,11.700012,0.0,0.0,1.1614727,2031.8884,6.1633145e-05,0.0,52.25274,249.36848,11.877406,30.000002,0.11015232,53.37163,252.83037,210.91489,2.7980344,52.25274,0.11433569,4.376364,49.73004,8.330017
44073,22084380.0,0.0,23.672913,22.67694,23.713196,25.666138,22.494537,21.812653,11.7352295,11.73584,12.800446,12.799164,0.0,0.032030612,0.032030612,0.05133506,250.0,11.700012,0.0,0.0,2.4942944,2053.611,6.210127e-05,0.0,52.278103,248.48293,12.009052,30.000002,0.11089445,53.18733,253.00226,211.06973,2.7674127,52.278103,0.11539412,4.425825,50.17578,8.330017
44074,22084440.0,0.0,23.718079,22.688263,23.762451,25.709503,22.497833,21.816895,11.750885,11.73877,12.80072,12.798767,0.0,0.03200374,0.03200374,0.052970994,250.0,11.700012,0.0,0.0,4.251702,2084.2002,6.277138e-05,0.0,52.316093,247.33235,12.128893,30.000002,0.11212573,53.019547,253.29721,211.38466,2.7249844,52.316093,0.11697597,4.496943,50.83689,8.330017
44075,22084500.0,0.0,23.769531,22.699402,23.81894,25.749908,22.50116,21.821136,11.769531,11.748077,12.800903,12.798279,0.0,0.031978842,0.031978842,0.0551389,250.0,11.700012,0.0,0.0,6.3974223,2124.1736,6.3674845e-05,0.0,52.366196,245.98862,12.253203,30.000002,0.11382049,52.845512,253.74077,211.89955,2.6748774,52.366196,0.11909397,4.5953035,51.72056,8.330017
44076,22084560.0,0.0,23.82489,22.710327,23.879578,25.781586,22.506409,21.825348,11.790039,12.857056,12.801025,12.79776,0.0,0.03195677,0.03195677,0.05783199,250.0,11.700012,0.0,0.0,8.822274,2173.5063,6.482555e-05,0.0,52.427094,244.50078,12.350313,30.000002,0.11603312,52.70956,254.35104,212.6322,2.6201627,52.427094,0.12174286,4.7211637,52.802647,8.330017
44077,22084620.0,0.0,23.88379,22.721008,23.944702,25.809021,22.512634,21.82956,11.811249,12.378174,12.801086,12.797211,0.0,0.03193741,0.03193741,0.06103061,250.0,11.700012,0.0,0.0,11.496961,2231.9177,6.6221764e-05,0.0,52.49708,242.91055,12.455634,30.000002,0.1186647,52.56211,255.1421,213.58803,2.5638225,52.49708,0.12490224,4.8749766,54.02479,8.330017
44078,22084680.0,0.0,23.943848,22.731476,24.011627,25.831451,22.5177,21.83377,11.832245,12.12677,12.801117,12.796692,0.0,0.03192277,0.03192277,0.064681344,250.0,11.700012,0.0,0.0,14.371705,2298.707,6.7858164e-05,0.0,52.57437,241.28998,12.554528,30.000002,0.12169646,52.42366,256.11386,214.77318,2.508303,52.57437,0.1285237,5.0542607,55.341362,8.330017
44079,22084740.0,0.0,24.003143,22.74173,24.078003,25.848358,22.522125,21.837982,11.851746,11.998383,12.801056,12.796204,0.0,0.03191396,0.03191396,0.06870289,250.0,11.700012,0.0,0.0,17.388538,2372.5376,6.971067e-05,0.0,52.65612,239.71635,12.635114,30.000002,0.12508301,52.31084,257.26575,216.18091,2.4569037,52.65612,0.13252781,5.257558,56.70553,8.330017
44080,22084800.0,0.0,24.05951,22.75174,24.141205,25.858673,22.526276,21.842194,11.868317,11.939087,12.800934,12.795715,0.0,0.031913538,0.031913538,0.07299753,250.0,11.700012,0.0,0.0,20.486023,2451.9067,7.175708e-05,0.0,52.73847,238.30624,12.69274,30.000002,0.12876123,52.23016,258.6055,217.8219,2.413435,52.73847,0.13682404,5.485602,58.071423,8.330017
44081,22084860.0,0.0,24.108673,22.761536,24.197327,25.859436,22.530212,21.846313,11.881226,11.911682,12.800781,12.795288,0.0,0.031920683,0.031920683,0.07741442,250.0,11.700012,0.0,0.0,23.533909,2533.7,7.3926465e-05,0.0,52.81739,237.11877,12.75482,30.000002,0.13251561,52.143253,260.10135,219.64241,2.3798418,52.81739,0.14125565,5.734323,59.388947,8.330017
44082,22084920.0,0.0,24.150726,22.771088,24.246613,25.854431,22.534119,21.850433,11.889954,11.899811,12.800568,12.794891,0.0,0.031934295,0.031934295,0.081832275,250.0,11.700012,0.0,0.0,26.497385,2615.6624,7.6159275e-05,0.0,52.889652,236.19258,12.829312,30.000002,0.1362078,52.038963,261.7241,221.59854,2.3574488,52.889652,0.14569898,6.001192,60.62675,8.330017
44083,22084980.0,0.0,24.185883,22.780396,24.287292,25.842957,22.537933,21.854492,11.89386,11.896545,12.8003235,12.794525,0.0,0.031957097,0.031957097,0.086111724,250.0,11.700012,0.0,0.0,29.305935,2695.81,7.8411926e-05,0.0,52.95084,235.64531,12.858764,30.000002,0.13991375,51.997734,263.4539,223.68965,2.3478587,52.95084,0.15002626,6.2854333,61.7537,8.330017
44084,22085040.0,0.0,24.21228,22.78946,24.319763,25.826141,22.541718,21.85852,11.893372,11.895172,12.800079,12.79422,0.0,0.031984426,0.031984426,0.0901803,250.0,11.700012,0.0,0.0,31.922848,2772.1018,8.062705e-05,0.0,52.999187,235.43044,12.921863,30.000002,0.14330144,51.909393,265.2425,225.84729,2.350082,52.999187,0.15414877,6.583651,62.77269,8.330017
44085,22085100.0,0.0,24.231476,22.79831,24.34375,25.80426,22.54544,21.862518,11.888702,11.893341,12.799866,12.793945,0.0,0.03201619,0.03201619,0.09395113,250.0,11.700012,0.0,0.0,34.29966,2843.1675,8.2763014e-05,0.0,53.032963,235.57175,12.962519,30.000002,0.14649303,51.85247,267.0525,228.04486,2.3634377,53.032963,0.15798393,6.892772,63.671303,8.330017
44086,22085160.0,0.0,24.242554,22.806915,24.358093,25.776428,22.549103,21.866425,11.879639,11.889191,12.799652,12.793793,0.0,0.03205179,0.03205179,0.09729146,250.0,11.700012,0.0,0.0,36.342907,2906.666,8.4762156e-05,0.0,53.04821,236.12712,12.986604,30.000002,0.14936398,51.818752,268.82452,230.24597,2.3885272,53.04821,0.16139688,7.208453,64.42445,8.330017
44087,22085220.0,0.0,24.246582,22.815247,24.365387,25.744934,22.554932,21.87024,11.867279,12.691162,12.799438,12.793701,0.0,0.03208772,0.03208772,0.1002215,250.0,11.700012,0.0,0.0,38.074673,2962.551,8.660783e-05,0.0,53.047592,236.9869,13.031208,30.000002,0.15178633,51.75631,270.52216,232.39844,2.422461,53.047592,0.16439895,7.52575,65.050705,8.330017
44088,22085280.0,0.0,24.243927,22.823334,24.365265,25.710114,22.560455,21.874054,11.851807,12.312683,12.799255,12.793732,0.0,0.032123733,0.032123733,0.102659844,250.0,11.700012,0.0,0.0,39.44756,3009.532,8.826113e-05,0.0,53.030247,238.15784,13.077291,30.000002,0.15376636,51.691795,272.092,234.46373,2.4645562,53.030247,0.16690992,7.8383303,65.53869,8.330017
44089,22085340.0,0.0,24.234924,22.831177,24.357513,25.672455,22.56491,21.877777,11.8333435,12.108582,12.799103,12.793915,0.0,0.032158058,0.032158058,0.10449676,250.0,11.700012,0.0,0.0,40.388783,3045.646,8.966253e-05,0.0,52.994705,239.63539,13.115551,30.000002,0.15524833,51.63823,273.45816,236.37653,2.5145826,52.994705,0.168816,8.137255,65.871086,8.330017
44090,22085400.0,0.0,24.220337,22.838776,24.344177,25.6333,22.568817,21.8815,11.812836,11.979523,12.798981,12.79422,0.0,0.032189544,0.032189544,0.10581207,250.0,11.700012,0.0,0.0,40.958614,3072.1306,9.083196e-05,0.0,52.9455,241.31537,13.175159,30.000002,0.15618321,51.554775,274.61978,238.11832,2.569934,52.9455,0.17019466,8.4186735,66.07582,8.330017
44091,22085460.0,0.0,24.202362,22.8461,24.32611,25.594513,22.572266,21.885101,11.790588,11.901764,12.798859,12.794678,0.0,0.032216396,0.032216396,0.10651891,250.0,11.700012,0.0,0.0,41.113922,3087.7034,9.171734e-05,0.0,52.882404,243.17258,13.218683,30.000002,0.15665187,51.493843,275.51083,239.62126,2.6298375,52.882404,0.17095537,8.671914,66.13914,8.330017
44092,22085520.0,0.0,24.180359,22.85318,24.303864,25.555664,22.57547,21.888672,11.767303,11.84787,12.798798,12.795258,0.0,0.032238346,0.032238346,0.106667064,250.0,11.700012,0.0,0.0,40.879776,3093.027,9.2328075e-05,0.0,52.80915,245.12878,13.277641,30.000002,0.15656912,51.4113,276.1305,240.86382,2.6922977,52.80915,0.1711476,8.891385,66.077835,8.330017
44093,22085580.0,0.0,24.155334,22.859985,24.27835,25.517456,22.578491,21.892212,11.743378,11.806488,12.798767,12.79599,0.0,0.032255664,0.032255664,0.10630057,250.0,11.700012,0.0,0.0,40.291225,3088.95,9.2677015e-05,0.0,52.728493,247.13603,13.347483,30.000002,0.15599523,51.313526,276.48654,241.83925,2.7562144,52.728493,0.17081596,9.073924,65.90455,8.330017
44094,22085640.0,0.0,24.128174,22.866516,24.250061,25.48053,22.58133,21.895721,11.719177,11.772491,12.798737,12.796783,0.0,0.03226812,0.03226812,0.10542617,250.0,11.700012,0.0,0.0,39.35536,3075.6587,9.275728e-05,0.0,52.642395,249.1511,13.416462,30.000002,0.15498875,51.216953,276.57074,242.52208,2.8205752,52.642395,0.16996679,9.213684,65.6224,8.330017
44095,22085700.0,0.0,24.099182,22.872772,24.219513,25.445526,22.584076,21.8992,11.695068,11.743256,12.798737,12.7977295,0.0,0.032275423,0.032275423,0.10405099,250.0,11.700012,0.0,0.0,38.07813,3053.2683,9.256241e-05,0.0,52.55257,251.13383,13.489421,30.000002,0.15353726,51.11481,276.3787,242.88849,2.884517,52.55257,0.16860579,9.305522,65.23317,8.330017
44096,22085760.0,0.0,24.069763,22.878784,24.188416,25.414795,22.58667,21.902649,11.671539,11.716431,12.798767,12.798706,0.0,0.03227695,0.03227695,0.10222769,250.0,11.700012,0.0,0.0,36.515038,3022.6753,9.2101036e-05,0.0,52.461838,253.0173,13.570547,30.000002,0.15167168,51.001232,275.92606,242.92642,2.946652,52.461838,0.16678521,9.346219,64.74858,8.330017
44097,22085820.0,0.0,24.039703,22.884491,24.156433,25.387207,22.589172,21.906097,11.649231,11.721405,12.798798,12.799744,0.0,0.0322736,0.0322736,0.10001861,250.0,11.700012,0.0,0.0,34.69584,2984.8955,9.139261e-05,55.088043,52.373116,254.75584,13.657127,30.000002,0.14946075,50.88002,275.24112,242.64424,3.0052032,52.373116,0.16456898,9.334067,64.18074,8.330017
44098,22085880.0,0.0,24.009796,22.889954,24.124512,25.363129,22.595154,21.909515,11.628357,12.517975,12.798889,12.800781,0.0,0.03226575,0.03226575,0.09745314,250.0,11.700012,0.0,0.0,32.643517,2940.52,9.0446294e-05,0.0,52.287853,256.32358,13.749659,30.000002,0.14693175,50.750477,274.3407,242.04364,3.0596504,52.287853,0.16198757,9.268127,63.532974,8.330017
44099,22085940.0,0.0,23.979675,22.895111,24.092194,25.342926,22.59961,21.912933,11.609222,12.109039,12.798981,12.801819,0.0,0.03225461,0.03225461,0.09460541,250.0,11.700012,0.0,0.0,30.412403,2890.7573,8.929445e-05,0.0,52.207832,257.7043,13.846521,30.000002,0.14415812,50.61487,273.26733,241.15929,3.1092932,52.207832,0.15911716,9.152122,62.8179,8.330017
44100,22086000.0,0.0,23.949646,22.899994,24.059875,25.326904,22.603027,21.916351,11.592072,11.878418,12.799072,12.802795,0.0,0.032240663,0.032240663,0.0915279,250.0,11.700012,0.0,0.0,28.041666,2836.4846,8.7957174e-05,0.0,52.13441,258.87738,13.949185,30.000002,0.14118204,50.471138,272.04987,240.01141,3.1534328,52.13441,0.15601134,8.9887495,62.043552,8.330017
44101,22086060.0,0.0,23.920288,22.904541,24.028168,25.315735,22.605774,21.919739,11.577209,11.744232,12.799194,12.80368,0.0,0.03222432,0.03222432,0.08828644,250.0,11.700012,0.0,0.0,25.584368,2778.8604,8.646339e-05,0.0,52.068718,259.8277,14.055516,30.000002,0.13806982,50.322277,270.72366,238.63216,3.1913254,52.068718,0.1527369,8.782765,61.221195,8.330017
44102,22086120.0,0.0,23.891815,22.908722,23.997314,25.309082,22.608154,21.923157,11.564972,11.663971,12.799316,12.804474,0.0,0.03220589,0.03220589,0.084953465,250.0,11.700012,0.0,0.0,23.085789,2719.0916,8.484586e-05,0.0,52.011723,260.54178,14.163984,30.000002,0.13488898,50.17042,269.32504,237.05875,3.2221866,52.011723,0.14936653,8.540353,60.361797,8.330017
44103,22086180.0,0.0,23.86441,22.912506,23.96759,25.306976,22.610352,21.926544,11.5555725,11.615967,12.799469,12.805115,0.0,0.03218611,0.03218611,0.081590615,250.0,11.700012,0.0,0.0,20.588858,2658.2622,8.31367e-05,0.0,51.964127,261.01843,14.276377,30.000002,0.13168705,50.013073,267.8866,235.33043,3.2454238,51.964127,0.14596352,8.2681,59.472404,8.330017
44104,22086240.0,0.0,23.83844,22.915894,23.939575,25.31012,22.612427,21.929962,11.54953,11.588501,12.799622,12.805634,0.0,0.032166556,0.032166556,0.07824935,250.0,11.700012,0.0,0.0,18.151983,2597.4282,8.136465e-05,0.0,51.927376,261.25192,14.397139,30.000002,0.12850282,49.844006,266.4364,233.48178,3.259815,51.927376,0.14258714,7.970537,58.56357,8.330017
44105,22086300.0,0.0,23.814606,22.918945,23.913696,25.318024,22.614471,21.93341,11.546631,11.571564,12.799774,12.805939,0.0,0.032146886,0.032146886,0.07501985,250.0,11.700012,0.0,0.0,15.83337,2538.08,7.957985e-05,0.0,51.900642,261.262,14.512898,30.000002,0.12544076,49.681942,265.013,231.5735,3.2659671,51.900642,0.13931754,7.6602855,57.65777,8.330017
44106,22086360.0,0.0,23.791382,22.92163,23.888489,25.327667,22.616394,21.936798,11.546143,11.560455,12.799927,12.806152,0.0,0.032127462,0.032127462,0.07191552,250.0,11.700012,0.0,0.0,13.609128,2480.5022,7.781093e-05,0.0,51.881813,261.10513,14.628829,30.000002,0.12249661,49.51964,263.63507,229.64748,3.2657292,51.881813,0.13617034,7.3460197,56.75732,8.330017
44107,22086420.0,0.0,23.77008,22.92395,23.865326,25.341248,22.618317,21.940216,11.548279,11.554626,12.800049,12.806213,0.0,0.032109417,0.032109417,0.068971686,250.0,11.700012,0.0,0.0,11.545157,2425.6182,7.608482e-05,0.0,51.87147,260.7886,14.7443,30.000002,0.119711615,49.35798,262.32132,227.7356,3.2587464,51.87147,0.13319008,7.0326986,55.8743,8.330017
44108,22086480.0,0.0,23.751099,22.925903,23.844757,25.358276,22.62146,21.943634,11.552765,12.977661,12.800201,12.806152,0.0,0.032091875,0.032091875,0.06622485,250.0,11.700012,0.0,0.0,9.6595125,2374.0,7.442308e-05,0.0,51.86857,260.32538,14.857639,30.000002,0.11711204,49.199306,261.08316,225.86424,3.245693,51.86857,0.13040754,6.727046,55.022846,8.330017
44109,22086540.0,0.0,23.735199,22.927551,23.827667,25.378632,22.627045,21.947052,11.559692,12.349091,12.8003235,12.805969,0.0,0.032075692,0.032075692,0.06371004,250.0,11.700012,0.0,0.0,7.9888635,2326.4778,7.285291e-05,0.0,51.873146,259.73062,14.969534,30.000002,0.11472495,49.042652,259.93503,224.0644,3.2263384,51.873146,0.12786013,6.433814,54.21877,8.330017
44110,22086600.0,0.0,23.721985,22.928833,23.813568,25.402039,22.630981,21.95047,11.568909,11.992218,12.800446,12.805634,0.0,0.03206053,0.03206053,0.06147174,250.0,11.700012,0.0,0.0,6.5683007,2283.735,7.1401584e-05,0.0,51.884796,259.0121,15.078495,30.000002,0.112587616,48.890106,258.89255,222.36623,3.201184,51.884796,0.12559125,6.1594553,53.483505,8.330017
44111,22086660.0,0.0,23.710236,22.92981,23.801178,25.424438,22.633911,21.953857,11.580017,11.801147,12.800568,12.805237,0.0,0.03204754,0.03204754,0.059519976,250.0,11.700012,0.0,0.0,5.3675046,2246.046,7.008941e-05,0.0,51.902782,258.2061,15.183761,30.000002,0.110709764,48.742737,257.96594,220.79602,3.1710956,51.902782,0.12361338,5.9077106,52.827198,8.330017
44112,22086720.0,0.0,23.70169,22.93045,23.79245,25.449127,22.636383,21.957275,11.592468,11.700806,12.800629,12.804749,0.0,0.032036327,0.032036327,0.057862528,250.0,11.700012,0.0,0.0,4.4263263,2213.721,6.89286e-05,0.0,51.92587,257.3364,15.286801,30.000002,0.1090913,48.598476,257.1556,219.36981,3.1377678,51.92587,0.12193331,5.6818724,52.25997,8.330017
44113,22086780.0,0.0,23.69693,22.930756,23.788055,25.475708,22.638641,21.960663,11.606201,11.654205,12.80069,12.80423,0.0,0.03202606,0.03202606,0.056526043,250.0,11.700012,0.0,0.0,3.7596178,2187.2217,6.793153e-05,0.0,51.953674,256.4006,15.386187,30.000002,0.10775418,48.45934,256.46347,218.10043,3.1012957,51.953674,0.12057621,5.484851,51.799988,8.330017
44114,22086840.0,0.0,23.69638,22.930756,23.788483,25.503723,22.640747,21.96405,11.621094,11.634857,12.800751,12.803619,0.0,0.03201656,0.03201656,0.05553272,250.0,11.700012,0.0,0.0,3.3806674,2167.0034,6.711275e-05,0.0,51.98592,255.4042,15.480044,30.000002,0.10671795,48.327938,255.89226,217.00252,3.0618258,51.98592,0.11956376,5.3184705,51.46438,8.330017
44115,22086900.0,0.0,23.700317,22.93045,23.794098,25.532623,22.642853,21.967468,11.636993,11.631531,12.800812,12.803009,0.0,0.03200765,0.03200765,0.054897625,250.0,11.700012,0.0,0.0,3.295739,2153.3574,6.648206e-05,0.0,52.022327,254.35289,15.568569,30.000002,0.105991855,48.204006,255.44319,216.08646,3.0198324,52.022327,0.118910775,5.1839075,51.26629,8.330017
44116,22086960.0,0.0,23.706879,22.92987,23.802765,25.557373,22.644836,21.970825,11.6536255,11.637543,12.800873,12.802368,0.0,0.032000467,0.032000467,0.05461137,250.0,11.700012,0.0,0.0,3.436951,2146.1643,6.6045366e-05,0.0,52.06241,253.27528,15.649989,30.000002,0.105571486,48.090015,255.11566,215.36156,2.9760246,52.06241,0.11861018,5.0807347,51.20278,8.330017
44117,22087020.0,0.0,23.717468,22.928955,23.816162,25.582092,22.64685,21.974152,11.670258,11.648315,12.800873,12.801758,0.0,0.031994764,0.031994764,0.05465861,250.0,11.700012,0.0,0.0,3.8256462,2145.2876,6.579987e-05,0.0,52.105022,252.19388,15.727191,30.000002,0.10543526,47.981934,254.90605,214.82872,2.9323437,52.105022,0.118646,5.008615,51.267033,8.330017
44118,22087080.0,0.0,23.732239,22.927795,23.834442,25.606384,22.648926,21.977509,11.68689,11.661774,12.800873,12.801147,0.0,0.031989824,0.031989824,0.0550455,250.0,11.700012,0.0,0.0,4.455027,2150.8062,6.5744694e-05,0.0,52.149876,251.10464,15.796834,30.000002,0.10559183,47.88443,254.81381,214.48727,2.888826,52.149876,0.119023,4.967398,51.461613,8.330017
44119,22087140.0,0.0,23.751526,22.92633,23.85791,25.629791,22.653412,21.980865,11.7034,12.811737,12.800873,12.800537,0.0,0.031985696,0.031985696,0.055765755,250.0,11.700012,0.0,0.0,5.314915,2162.7068,6.587852e-05,0.0,52.196724,250.01456,15.852001,30.000002,0.10604837,47.807198,254.8382,214.3358,2.8456213,52.196724,0.119734995,4.955332,51.78367,8.330017
44120,22087200.0,0.0,23.774353,22.924591,23.885712,25.651855,22.658386,21.984192,11.719635,12.311462,12.800873,12.799988,0.0,0.031982206,0.031982206,0.05681,250.0,11.700012,0.0,0.0,6.3887196,2180.7673,6.6196924e-05,0.0,52.245205,248.92961,15.907399,30.000002,0.10676392,47.72964,254.97868,214.37045,2.8032248,52.245205,0.12077227,4.9710407,52.226566,8.330017
44121,22087260.0,0.0,23.797607,22.922577,23.914246,25.667511,22.661987,21.987457,11.735199,12.045563,12.800842,12.799438,0.0,0.031980846,0.031980846,0.058139607,250.0,11.700012,0.0,0.0,7.5871387,2204.2476,6.669015e-05,0.0,52.29471,247.88428,15.956163,30.000002,0.10772251,47.66137,255.2326,214.58752,2.762554,52.29471,0.1220994,5.012095,52.766598,8.330017
44122,22087320.0,0.0,23.822205,22.920288,23.944458,25.68106,22.664917,21.990753,11.749359,11.90741,12.800781,12.798981,0.0,0.031981714,0.031981714,0.059703633,250.0,11.700012,0.0,0.0,8.910831,2232.3743,6.7337976e-05,0.0,52.343697,246.91106,15.995376,30.000002,0.10888793,47.606476,255.59213,214.97388,2.7257497,52.343697,0.12366529,5.076332,53.37683,8.330017
