,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44123,22087380.0,0.0,23.847565,22.917755,23.97583,25.6922,22.667511,21.994019,11.762085,11.836578,12.80069,12.798523,0.0,0.031984087,0.031984087,0.06147499,250.0,11.700012,0.0,0.0,10.332687,2264.566,6.8122026e-05,0.0,52.391518,246.01208,16.032095,30.000002,0.110221274,47.555065,256.05035,215.5141,2.6928377,52.391518,0.12544157,5.1619077,54.041862,8.330017
44124,22087440.0,0.0,23.8732,22.914978,24.007538,25.700714,22.669922,21.997253,11.773224,11.804169,12.800629,12.798126,0.0,0.031988055,0.031988055,0.063417345,250.0,11.700012,0.0,0.0,11.82647,2300.1929,6.9025344e-05,0.0,52.437515,245.19995,16.058489,30.000002,0.11170988,47.518112,256.59665,216.19402,2.6639981,52.437515,0.1273919,5.2660155,54.743584,8.330017
44125,22087500.0,0.0,23.898438,22.911957,24.038635,25.705963,22.672241,22.000488,11.782471,11.793304,12.800537,12.797791,0.0,0.03199422,0.03199422,0.065495096,250.0,11.700012,0.0,0.0,13.365398,2338.7322,7.003896e-05,0.0,52.48035,244.51042,16.062475,30.000002,0.11335673,47.512535,257.23022,217.01453,2.6402783,52.48035,0.12948428,5.3881907,55.46462,8.330017
44126,22087560.0,0.0,23.920074,22.908691,24.06601,25.70459,22.674347,22.003662,11.789459,11.790588,12.800446,12.797516,0.0,0.03200344,0.03200344,0.067613065,250.0,11.700012,0.0,0.0,14.847836,2378.2751,7.111896e-05,0.0,52.5188,243.9752,16.076607,30.000002,0.11501037,47.492752,257.92477,217.93794,2.622412,52.5188,0.131621,5.5229845,56.170536,8.330017
44127,22087620.0,0.0,23.939178,22.905212,24.090485,25.700287,22.676453,22.006805,11.793915,11.791351,12.8003235,12.797272,0.0,0.03201517,0.03201517,0.069705464,250.0,11.700012,0.0,0.0,16.26784,2417.697,7.223169e-05,0.0,52.5514,243.61128,16.08799,30.000002,0.116647564,47.476814,258.6606,218.93703,2.6113813,52.5514,0.13373555,5.6677427,56.84041,8.330017
44128,22087680.0,0.0,23.955414,22.90149,24.111725,25.693176,22.678528,22.009949,11.79599,11.79303,12.800171,12.797089,0.0,0.032028418,0.032028418,0.071724385,250.0,11.700012,0.0,0.0,17.598146,2456.1003,7.334892e-05,0.0,52.577614,243.41061,16.09763,30.000002,0.11823302,47.463318,259.42,219.98338,2.6066327,52.577614,0.13578261,5.819342,57.462143,8.330017
44129,22087740.0,0.0,23.968445,22.897552,24.129211,25.68335,22.680603,22.013062,11.795593,11.794189,12.800049,12.796967,0.0,0.03204315,0.03204315,0.07361799,250.0,11.700012,0.0,0.0,18.806938,2492.4622,7.444327e-05,0.0,52.59637,243.39001,16.10689,30.000002,0.1197173,47.450356,260.1837,221.05537,2.6083405,52.59637,0.1377052,5.974816,58.02267,8.330017
44130,22087800.0,0.0,23.979218,22.893402,24.144165,25.67154,22.685364,22.016144,11.793518,12.64328,12.799957,12.7969055,0.0,0.032058235,0.032058235,0.075391896,250.0,11.700012,0.0,0.0,19.906809,2526.8005,7.5503995e-05,0.0,52.60933,243.49533,16.118923,30.000002,0.12109849,47.433506,260.9408,222.12808,2.6145923,52.60933,0.13950874,6.1315002,58.5296,8.330017
44131,22087860.0,0.0,23.985382,22.889038,24.153748,25.655304,22.689362,22.019135,11.789246,12.2560425,12.799835,12.7969055,0.0,0.032075208,0.032075208,0.07696385,250.0,11.700012,0.0,0.0,20.823986,2557.706,7.650438e-05,0.0,52.614677,243.78174,16.133318,30.000002,0.12231739,47.413357,261.67062,223.18822,2.6264315,52.614677,0.14111501,6.286128,58.96048,8.330017
44132,22087920.0,0.0,23.987793,22.88446,24.158813,25.637207,22.692352,22.022125,11.782654,12.042999,12.799713,12.796967,0.0,0.032092933,0.032092933,0.078286536,250.0,11.700012,0.0,0.0,21.550617,2584.2595,7.741563e-05,0.0,52.611416,244.24937,16.147408,30.000002,0.1233416,47.393627,262.34946,224.20827,2.6445904,52.611416,0.14247349,6.4366965,59.306164,8.330017
44133,22087980.0,0.0,23.986633,22.8797,24.15976,25.617584,22.694733,22.025085,11.774078,11.924164,12.799591,12.797089,0.0,0.032110233,0.032110233,0.07933819,250.0,11.700012,0.0,0.0,22.073761,2605.964,7.8217185e-05,0.0,52.599865,244.87184,16.16901,30.000002,0.12413322,47.363384,262.95782,225.16064,2.6679544,52.599865,0.14356002,6.579574,59.565617,8.330017
44134,22088040.0,0.0,23.982422,22.874756,24.15683,25.596924,22.696808,22.028015,11.7638855,11.85376,12.7994995,12.797302,0.0,0.032126468,0.032126468,0.080098286,250.0,11.700012,0.0,0.0,22.38421,2622.4434,7.889176e-05,0.0,52.580547,245.62593,16.18723,30.000002,0.1247039,47.33788,263.47745,226.02031,2.6955576,52.580547,0.14435281,6.7105837,59.737396,8.330017
44135,22088100.0,0.0,23.975098,22.869629,24.15039,25.575623,22.69867,22.030914,11.752319,11.809784,12.799438,12.797546,0.0,0.03214106,0.03214106,0.0805557,250.0,11.700012,0.0,0.0,22.477861,2633.374,7.942523e-05,0.0,52.55432,246.48383,16.217318,30.000002,0.12500586,47.295753,263.89377,226.76462,2.7266152,52.55432,0.14483958,6.826439,59.82207,8.330017
44136,22088160.0,0.0,23.964508,22.864319,24.139923,25.552856,22.700226,22.033752,11.739685,11.780975,12.799347,12.797882,0.0,0.032154255,0.032154255,0.08069697,250.0,11.700012,0.0,0.0,22.336452,2638.532,7.9808124e-05,0.0,52.521877,247.4329,16.24916,30.000002,0.12505573,47.251175,264.1956,227.37848,2.760453,52.521877,0.14500745,6.923771,59.818024,8.330017
44137,22088220.0,0.0,23.951355,22.858856,24.126434,25.530304,22.70166,22.03656,11.726105,11.759338,12.799316,12.798279,0.0,0.03216549,0.03216549,0.08051633,250.0,11.700012,0.0,0.0,21.97044,2637.7764,8.003005e-05,0.0,52.483994,248.44815,16.288311,30.000002,0.12483503,47.19636,264.37234,227.84311,2.7966866,52.483994,0.14484939,6.9997935,59.725315,8.330017
44138,22088280.0,0.0,23.936066,22.85321,24.110382,25.508484,22.703033,22.039368,11.712067,11.741028,12.799286,12.798737,0.0,0.03217425,0.03217425,0.08002742,250.0,11.700012,0.0,0.0,21.391163,2631.2944,8.008727e-05,0.0,52.442116,249.4911,16.33604,30.000002,0.12435188,47.129543,264.4198,228.14357,2.834046,52.442116,0.14437832,7.05166,59.54878,8.330017
44139,22088340.0,0.0,23.919067,22.847412,24.092194,25.487762,22.704315,22.042145,11.697876,11.724579,12.799255,12.799225,0.0,0.032180443,0.032180443,0.07924526,250.0,11.700012,0.0,0.0,20.611708,2619.3352,7.9980746e-05,0.0,52.397423,250.53598,16.388508,30.000002,0.123628505,47.056087,264.33835,228.27286,2.8717003,52.397423,0.14360882,7.077511,59.292145,8.330017
44140,22088400.0,0.0,23.900482,22.841461,24.072083,25.468353,22.705719,22.044891,11.683685,12.317261,12.799255,12.799774,0.0,0.03218385,0.03218385,0.07818388,250.0,11.700012,0.0,0.0,19.641367,2602.1003,7.9712096e-05,28.596004,52.35068,251.56386,16.449566,30.000002,0.12266639,46.970608,264.1301,228.22673,2.9091623,52.35068,0.14255357,7.0763693,58.957787,8.330017
44141,22088460.0,0.0,23.880768,22.835358,24.050598,25.44983,22.710266,22.047607,11.669861,12.48111,12.799286,12.8003235,0.0,0.032185104,0.032185104,0.07685776,250.0,11.700012,0.0,0.0,18.485853,2579.9197,7.928429e-05,0.0,52.30343,252.55122,16.517544,30.000002,0.12148525,46.87544,263.79895,228.0014,2.945433,52.30343,0.14122988,7.0460157,58.547653,8.330017
44142,22088520.0,0.0,23.859802,22.829132,24.027527,25.43338,22.713226,22.050323,11.656616,12.1091,12.799286,12.800873,0.0,0.032184154,0.032184154,0.07530176,250.0,11.700012,0.0,0.0,17.179646,2553.3257,7.871039e-05,0.0,52.256554,253.47997,16.589981,30.000002,0.12011839,46.774025,263.35764,227.60593,2.9801779,52.256554,0.13967183,6.9878535,58.06854,8.330017
44143,22088580.0,0.0,23.8378,22.822754,24.003265,25.419586,22.715149,22.053009,11.644257,11.909302,12.799347,12.801422,0.0,0.03218093,0.03218093,0.07352464,250.0,11.700012,0.0,0.0,15.734184,2522.3918,7.798527e-05,0.0,52.211357,254.3204,16.67604,30.000002,0.11855432,46.653545,262.80603,227.02913,3.0123699,52.211357,0.13788848,6.899799,57.519997,8.330017
44144,22088640.0,0.0,23.815521,22.816254,23.978394,25.408264,22.716644,22.055695,11.632965,11.787231,12.799377,12.801971,0.0,0.03217563,0.03217563,0.071600534,250.0,11.700012,0.0,0.0,14.198422,2488.4814,7.7146455e-05,0.0,52.168568,255.06361,16.75489,30.000002,0.11689325,46.54315,262.17545,226.3086,3.0416715,52.168568,0.13595325,6.787835,56.919468,8.330017
44145,22088700.0,0.0,23.792847,22.809631,23.953186,25.399628,22.717804,22.05838,11.622955,11.713654,12.799469,12.80246,0.0,0.03216862,0.03216862,0.06955539,250.0,11.700012,0.0,0.0,12.594742,2452.0452,7.6205484e-05,0.0,52.129047,255.69804,16.844824,30.000002,0.115115546,46.417248,261.4777,225.45451,3.067459,52.129047,0.13389385,6.653016,56.271244,8.330017
44146,22088760.0,0.0,23.769135,22.802917,23.92694,25.392548,22.718567,22.061035,11.614441,11.672119,12.79953,12.802887,0.0,0.032160915,0.032160915,0.067394726,250.0,11.700012,0.0,0.0,10.918912,2413.1516,7.51645e-05,0.0,52.093678,256.21912,16.948517,30.000002,0.11322216,46.27208,260.7173,224.46935,3.0891697,52.093678,0.1317177,6.4949384,55.573074,8.330017
44147,22088820.0,0.0,23.74582,22.796051,23.900726,25.388275,22.719269,22.06366,11.607269,11.644348,12.799591,12.803284,0.0,0.03215209,0.03215209,0.06517826,250.0,11.700012,0.0,0.0,9.221753,2372.9678,7.4057556e-05,0.0,52.062065,256.63235,17.036596,30.000002,0.11131937,46.148766,259.92065,223.39058,3.1073744,52.062065,0.12948316,6.3209743,54.839535,8.330017
44148,22088880.0,0.0,23.722626,22.789124,23.874878,25.386963,22.71988,22.066315,11.601654,11.626007,12.799683,12.803589,0.0,0.032142483,0.032142483,0.06293303,250.0,11.700012,0.0,0.0,7.528354,2331.9556,7.2897965e-05,0.0,52.034897,256.93045,17.136114,30.000002,0.10937273,46.009438,259.09924,222.23158,3.121401,52.034897,0.12721848,6.133115,54.076786,8.330017
44149,22088940.0,0.0,23.699951,22.782074,23.849854,25.38919,22.720428,22.06897,11.597992,11.614624,12.799774,12.803833,0.0,0.032132585,0.032132585,0.06069212,250.0,11.700012,0.0,0.0,5.8774085,2290.699,7.16993e-05,0.0,52.013237,257.0981,17.247477,30.000002,0.10740861,45.853535,258.26633,221.00539,3.130302,52.013237,0.124958,5.9335017,53.294296,8.330017
44150,22089000.0,0.0,23.678589,22.774933,23.826202,25.394653,22.720978,22.071594,11.596252,11.607239,12.799866,12.803986,0.0,0.032121915,0.032121915,0.0585149,250.0,11.700012,0.0,0.0,4.307591,2250.2627,7.049367e-05,0.0,51.996983,257.13345,17.349205,30.000002,0.10551464,45.711113,257.44824,219.7458,3.1341379,51.996983,0.12275958,5.7291126,52.5119,8.330017
44151,22089060.0,0.0,23.657196,22.76773,23.80252,25.39975,22.722992,22.074127,11.595886,12.903076,12.799957,12.804077,0.0,0.03211131,0.03211131,0.05640188,250.0,11.700012,0.0,0.0,2.7756832,2210.7214,6.929699e-05,0.0,51.98487,257.07956,17.448996,30.000002,0.10367523,45.571404,256.65375,218.47665,3.1342425,51.98487,0.120624304,5.5236645,51.728394,8.330017
44152,22089120.0,0.0,23.636993,22.760437,23.780273,25.40747,22.726654,22.07663,11.596924,12.30896,12.800018,12.804108,0.0,0.03210247,0.03210247,0.054347705,250.0,11.700012,0.0,0.0,1.3308325,2172.3806,6.812032e-05,0.0,51.976906,256.9627,17.548008,30.000002,0.10188877,45.43279,255.88727,217.21219,3.1308048,51.976906,0.118552364,5.317808,50.95021,8.330017
44153,22089180.0,0.0,23.61731,22.753052,23.758636,25.417877,22.72882,22.079132,11.598877,11.986725,12.800079,12.804077,0.0,0.03209512,0.03209512,0.05235922,250.0,11.700012,0.0,0.0,0.0035726258,2135.291,6.697198e-05,0.0,51.972294,256.79776,17.646938,30.000002,0.10015757,45.294285,255.15233,215.9636,3.1250346,51.972294,0.116549164,5.114408,50.204964,8.330017
44154,22089240.0,0.0,23.605408,22.745636,23.746521,25.430603,22.730225,22.081635,11.604858,11.811584,12.800262,12.803406,0.0,0.032057874,0.032057874,0.05106185,250.0,11.700012,0.0,0.0,0.0,2105.2659,6.590611e-05,0.0,51.978157,255.96776,17.73985,30.000002,0.09892402,45.16421,254.5118,214.74454,3.1095748,51.978157,0.115175165,4.956154,49.757942,8.330017
44155,22089300.0,0.0,23.602142,22.738129,23.744751,25.444427,22.731201,22.084198,11.622131,11.721222,12.80072,12.8029175,0.0,0.032028854,0.032028854,0.050426878,250.0,11.700012,0.0,0.0,0.0,2087.6094,6.510815e-05,0.0,52.00706,254.77756,17.813622,30.000002,0.09825153,45.06093,254.03726,213.74042,3.0610616,52.00706,0.11448231,4.824169,49.575188,8.330017
44156,22089360.0,0.0,23.60028,22.73059,23.74472,25.455109,22.731842,22.08667,11.6406555,11.680176,12.800903,12.802521,0.0,0.032014735,0.032014735,0.050034177,250.0,11.700012,0.0,0.0,0.0,2076.3489,6.453528e-05,0.0,52.04241,253.69374,17.881012,30.000002,0.09780079,44.966583,253.67941,212.94888,3.0107486,52.04241,0.11406166,4.708397,49.478035,8.330017
44157,22089420.0,0.0,23.60019,22.722992,23.746887,25.466156,22.73236,22.089172,11.656982,11.665131,12.800873,12.802032,0.0,0.03201109,0.03201109,0.04980131,250.0,11.700012,0.0,0.0,0.0,2069.45,6.413592e-05,0.0,52.07863,252.77075,17.943932,30.000002,0.09749749,44.878498,253.41602,212.34363,2.967385,52.07863,0.11382186,4.6185517,49.43287,8.330017
44158,22089480.0,0.0,23.601318,22.715363,23.75055,25.477417,22.73288,22.091644,11.670471,11.664459,12.800781,12.801605,0.0,0.032014877,0.032014877,0.04967285,250.0,11.700012,0.0,0.0,0.0,2065.7712,6.387699e-05,0.0,52.11277,252.02345,18.002117,30.000002,0.09729449,44.79704,253.22807,211.89616,2.9321828,52.11277,0.11370131,4.5508037,49.41839,8.330017
44159,22089540.0,0.0,23.603119,22.707703,23.755066,25.488708,22.733398,22.094116,11.68103,11.669373,12.800629,12.8012085,0.0,0.032022554,0.032022554,0.049603093,250.0,11.700012,0.0,0.0,0.0,2064.1582,6.372011e-05,0.0,52.142696,251.44188,18.059343,30.000002,0.09714391,44.71692,253.09547,211.5708,2.9051123,52.142696,0.113647215,4.5009036,49.418224,8.330017
44160,22089600.0,0.0,23.605316,22.700012,23.76007,25.50003,22.733917,22.096558,11.688965,11.676392,12.800476,12.800873,0.0,0.032032028,0.032032028,0.04956958,250.0,11.700012,0.0,0.0,0.0,2063.9556,6.363893e-05,0.0,52.16783,251.00362,18.113888,30.000002,0.0970285,44.64056,253.00456,211.34077,2.8851607,52.16783,0.113632895,4.465332,49.42509,8.330017
44161,22089660.0,0.0,23.606323,22.691986,23.763702,25.507233,22.734283,22.098907,11.694336,11.683228,12.800354,12.800629,0.0,0.032041635,0.032041635,0.049558397,250.0,11.700012,0.0,0.0,0.0,2064.5908,6.361624e-05,0.0,52.187466,250.6977,18.163729,30.000002,0.09693893,44.570778,252.94731,211.19063,2.871859,52.187466,0.11364113,4.442195,49.43437,8.330017
44162,22089720.0,0.0,23.607788,22.68332,23.768036,25.514404,22.737366,22.101257,11.698151,12.717346,12.800262,12.800446,0.0,0.032050405,0.032050405,0.049555782,250.0,11.700012,0.0,0.0,0.0,2065.6558,6.3623156e-05,0.0,52.20309,250.47302,18.21591,30.000002,0.096849665,44.497726,252.90843,211.08553,2.8626063,52.20309,0.11365621,4.4263024,49.443264,8.330017
44163,22089780.0,0.0,23.609253,22.674042,23.772522,25.521545,22.740326,22.103577,11.700897,12.255341,12.800171,12.800293,0.0,0.032058146,0.032058146,0.049557585,250.0,11.700012,0.0,0.0,0.0,2066.9753,6.364981e-05,0.0,52.215492,250.30768,18.269081,30.000002,0.09675979,44.423286,252.88211,211.01178,2.8561175,52.215492,0.113673605,4.415274,49.451202,8.330017
44164,22089840.0,0.0,23.610321,22.664215,23.776703,25.528625,22.742126,22.105896,11.702637,12.002441,12.80011,12.800201,0.0,0.032064594,0.032064594,0.049561683,250.0,11.700012,0.0,0.0,0.0,2068.3982,6.369064e-05,0.0,52.22484,250.19359,18.321432,30.000002,0.09667082,44.349995,252.86581,210.96379,2.8520558,52.22484,0.11369069,4.408408,49.45776,8.330017
44165,22089900.0,0.0,23.611176,22.653778,23.7807,25.535675,22.743286,22.108185,11.703735,11.861816,12.800079,12.80011,0.0,0.032069806,0.032069806,0.049566332,250.0,11.700012,0.0,0.0,0.0,2069.829,6.373908e-05,0.0,52.23178,250.116,18.372694,30.000002,0.09658204,44.27823,252.85608,210.93317,2.8496895,52.23178,0.11370583,4.40441,49.46293,8.330017
44166,22089960.0,0.0,23.610504,22.642822,23.78299,25.53891,22.743866,22.110413,11.704254,11.789856,12.800049,12.800079,0.0,0.03207387,0.03207387,0.0495708,250.0,11.700012,0.0,0.0,0.0,2071.1074,6.379129e-05,0.0,52.23677,250.06595,18.420734,30.000002,0.09649726,44.21097,252.85095,210.91507,2.848612,52.23677,0.113718465,4.402553,49.466835,8.330017
44167,22090020.0,0.0,23.609558,22.631317,23.785095,25.542114,22.744232,22.11261,11.704437,11.750763,12.800018,12.800018,0.0,0.03207696,0.03207696,0.049574576,250.0,11.700012,0.0,0.0,0.0,2072.2595,6.3843174e-05,0.0,52.24033,250.0339,18.470613,30.000002,0.09640646,44.14114,252.84854,210.90456,2.848431,52.24033,0.11372845,4.4021716,49.469707,8.330017
44168,22090080.0,0.0,23.60849,22.619324,23.78717,25.545288,22.744507,22.114807,11.704407,11.729218,12.800018,12.800018,0.0,0.032079276,0.032079276,0.04957761,250.0,11.700012,0.0,0.0,0.0,2073.3218,6.389355e-05,0.0,52.24285,250.0139,18.519463,30.000002,0.096315555,44.072754,252.84775,210.89882,2.8486829,52.24285,0.11373612,4.402519,49.471786,8.330017
44169,22090140.0,0.0,23.60733,22.606842,23.789246,25.548462,22.74472,22.116974,11.704285,11.717712,12.799988,12.799988,0.0,0.03208096,0.03208096,0.04957993,250.0,11.700012,0.0,0.0,0.0,2074.2986,6.394185e-05,0.0,52.24459,250.00212,18.568024,30.000002,0.09622334,44.00477,252.84793,210.89612,2.8491652,52.24459,0.11374184,4.403243,49.473248,8.330017
44170,22090200.0,0.0,23.60614,22.593903,23.79126,25.551605,22.744904,22.119171,11.704102,11.711975,12.799988,12.799988,0.0,0.03208211,0.03208211,0.049581584,250.0,11.700012,0.0,0.0,0.0,2075.1885,6.398727e-05,0.0,52.245705,249.99626,18.611748,30.000002,0.09613909,43.94355,252.84866,210.89543,2.8497584,52.245705,0.1137458,4.4041524,49.474197,8.330017
44171,22090260.0,0.0,23.603546,22.580505,23.79184,25.55133,22.744904,22.121246,11.703827,11.708557,12.799988,12.799988,0.0,0.03208292,0.03208292,0.049582765,250.0,11.700012,0.0,0.0,0.0,2075.8647,6.402927e-05,0.0,52.246487,249.99309,18.65846,30.000002,0.09604768,43.878155,252.84958,210.89542,2.8504913,52.246487,0.1137486,4.4052677,49.474865,8.330017
44172,22090320.0,0.0,23.6008,22.56668,23.792297,25.551056,22.744904,22.123352,11.703552,11.706696,12.799988,12.799988,0.0,0.03208344,0.03208344,0.049583532,250.0,11.700012,0.0,0.0,0.0,2076.4016,6.406648e-05,0.0,52.246983,249.99188,18.7044,30.000002,0.09595672,43.81384,252.85057,210.89584,2.8512924,52.246983,0.113750406,4.4065056,49.475296,8.330017
44173,22090380.0,0.0,23.598724,22.55246,23.79367,25.550781,22.74826,22.125427,11.703278,12.544067,12.799988,12.799988,0.0,0.032083873,0.032083873,0.049584176,250.0,11.700012,0.0,0.0,0.0,2076.968,6.410237e-05,0.0,52.2474,249.99115,18.750706,30.000002,0.09586446,43.749012,252.85155,210.89635,2.8520386,52.2474,0.11375192,4.407673,49.475662,8.330017
44174,22090440.0,0.0,23.596313,22.537842,23.79477,25.550537,22.750336,22.127502,11.703033,12.161346,12.799988,12.799988,0.0,0.032084167,0.032084167,0.049584612,250.0,11.700012,0.0,0.0,0.0,2077.461,6.413585e-05,0.0,52.247696,249.99112,18.796597,30.000002,0.09577233,43.684765,252.85251,210.89691,2.8526702,52.247696,0.11375294,4.4086466,49.475918,8.330017
44175,22090500.0,0.0,23.593628,22.522858,23.795563,25.550262,22.751465,22.129578,11.70282,11.9530945,12.799988,12.799988,0.0,0.032084357,0.032084357,0.049584903,250.0,11.700012,0.0,0.0,0.0,2077.8613,6.4166576e-05,0.0,52.2479,249.99146,18.841522,30.000002,0.09568157,43.62187,252.85342,210.89748,2.8533065,52.2479,0.113753624,4.4096274,49.4761,8.330017
44176,22090560.0,0.0,23.5896,22.507538,23.794891,25.546936,22.751862,22.131561,11.702545,11.838623,12.799988,12.799988,0.0,0.03208448,0.03208448,0.04958508,250.0,11.700012,0.0,0.0,0.0,2078.0762,6.419425e-05,0.0,52.248055,249.99193,18.88629,30.000002,0.095590636,43.559193,252.85428,210.89795,2.8539882,52.248055,0.11375404,4.4106703,49.476242,8.330017
44177,22090620.0,0.0,23.585358,22.491882,23.794037,25.54361,22.751953,22.133575,11.7022705,11.775269,12.799988,12.799988,0.0,0.03208456,0.03208456,0.049585205,250.0,11.700012,0.0,0.0,0.0,2078.1777,6.42184e-05,0.0,52.24818,249.99243,18.929935,30.000002,0.09550158,43.49809,252.85509,210.89838,2.8547473,52.24818,0.11375433,4.411844,49.476357,8.330017
44178,22090680.0,0.0,23.581024,22.475952,23.793152,25.540314,22.751892,22.13556,11.701996,11.741455,12.799988,12.799988,0.0,0.03208461,0.03208461,0.04958528,250.0,11.700012,0.0,0.0,0.0,2078.2158,6.423973e-05,0.0,52.24828,249.99289,18.973265,30.000002,0.09541279,43.43743,252.85585,210.89871,2.855435,52.24828,0.1137545,4.41292,49.47645,8.330017
44179,22090740.0,0.0,23.57666,22.459717,23.792236,25.537018,22.75177,22.137543,11.701782,11.723389,12.799988,12.799988,0.0,0.03208464,0.03208464,0.04958532,250.0,11.700012,0.0,0.0,0.0,2078.2102,6.4258835e-05,0.0,52.24837,249.99335,19.014204,30.000002,0.095328584,43.380116,252.85655,210.899,2.8559973,52.24837,0.1137546,4.413795,49.476536,8.330017
44180,22090800.0,0.0,23.572174,22.443207,23.79132,25.533752,22.751587,22.139496,11.701599,11.713226,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585342,250.0,11.700012,0.0,0.0,0.0,2078.1455,6.4275795e-05,0.0,52.248455,249.99365,19.057121,30.000002,0.09523998,43.32003,252.85724,210.89917,2.8565109,52.248455,0.11375465,4.4145856,49.476616,8.330017
44181,22090860.0,0.0,23.566742,22.426483,23.789215,25.527771,22.75122,22.141418,11.7013855,11.708221,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.9456,6.4290136e-05,0.0,52.24853,249.994,19.095133,30.000002,0.09516128,43.266815,252.85788,210.8994,2.857025,52.24853,0.11375471,4.4153767,49.47669,8.330017
44182,22090920.0,0.0,23.561127,22.409515,23.787048,25.52179,22.750824,22.14331,11.701172,11.705292,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.6672,6.4302054e-05,0.0,52.248604,249.99422,19.13563,30.000002,0.09507714,43.210117,252.8585,210.8995,2.8575568,52.248604,0.11375471,4.4161983,49.476765,8.330017
44183,22090980.0,0.0,23.555664,22.392365,23.785095,25.51587,22.751404,22.145203,11.701019,12.936005,12.799988,12.799988,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,2077.3477,6.431149e-05,0.0,52.24868,249.99435,19.175943,30.000002,0.09499313,43.153675,252.8591,210.89957,2.8580253,52.24868,0.11375471,4.4169264,49.476837,8.330017
44184,22091040.0,0.0,23.55075,22.375,23.783875,25.509949,22.754242,22.147064,11.700867,12.402313,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.0813,6.432049e-05,0.0,52.248756,249.99448,19.215757,30.000002,0.094909914,43.09794,252.85971,210.89963,2.8583863,52.248756,0.11375471,4.417497,49.476917,8.330017
44185,22091100.0,0.0,23.54544,22.357483,23.782227,25.504059,22.755585,22.148956,11.700745,12.083374,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.757,6.43283e-05,0.0,52.248837,249.99457,19.25534,30.000002,0.09482694,43.042522,252.8603,210.89969,2.858694,52.248837,0.11375471,4.4179654,49.476994,8.330017
44186,22091160.0,0.0,23.539032,22.339844,23.779297,25.495697,22.75595,22.150757,11.700592,11.908447,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2076.2876,6.433423e-05,0.0,52.248913,249.99463,19.294945,30.000002,0.09474366,42.98708,252.86089,210.8997,2.8590827,52.248913,0.11375471,4.4185543,49.47707,8.330017
44187,22091220.0,0.0,23.53238,22.322083,23.776154,25.487366,22.75592,22.152557,11.700409,11.810669,12.799988,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2075.7349,6.433782e-05,0.0,52.24899,249.99469,19.333721,30.000002,0.09466192,42.93279,252.86147,210.89973,2.859559,52.24899,0.11375471,4.4192886,49.47715,8.330017
44188,22091280.0,0.0,23.525757,22.3042,23.77298,25.479095,22.755585,22.154358,11.700256,11.760345,12.799988,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2075.1504,6.433966e-05,0.0,52.24906,249.9948,19.36992,30.000002,0.094585404,42.88211,252.86203,210.89981,2.8599865,52.24906,0.11375474,4.419965,49.477222,8.330017
44189,22091340.0,0.0,23.519012,22.286255,23.769745,25.470856,22.755157,22.156158,11.700104,11.732391,12.799988,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2074.5254,6.434007e-05,0.0,52.249138,249.99484,19.407764,30.000002,0.09450518,42.82913,252.8626,210.89984,2.8603468,52.249138,0.11375474,4.42052,49.4773,8.330017
44190,22091400.0,0.0,23.512268,22.26825,23.76654,25.462646,22.754639,22.157928,11.699982,11.717346,12.799988,12.799988,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,2073.8762,6.4339154e-05,0.0,52.249218,249.9949,19.444347,30.000002,0.09442744,42.777912,252.86316,210.89987,2.860669,52.249218,0.11375475,4.42102,49.47737,8.330017
44191,22091460.0,0.0,23.50476,22.250183,23.76233,25.452148,22.753937,22.159637,11.69986,11.70993,12.799988,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2073.1257,6.433666e-05,0.0,52.249283,249.99504,19.477804,30.000002,0.094356164,42.731075,252.8637,210.89996,2.8609824,52.249283,0.11375479,4.4215007,49.47744,8.330017
44192,22091520.0,0.0,23.497131,22.232117,23.758057,25.441742,22.753204,22.161346,11.699738,11.706085,12.799988,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2072.3135,6.433213e-05,0.0,52.249355,249.99509,19.513107,30.000002,0.09428076,42.68165,252.86423,210.89998,2.861316,52.249355,0.11375479,4.4220157,49.47751,8.330017
44193,22091580.0,0.0,23.489502,22.21402,23.753815,25.431366,22.752472,22.163025,11.6996155,11.703674,12.799988,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2071.4788,6.432641e-05,0.0,52.24942,249.99513,19.547945,30.000002,0.094206154,42.632874,252.86476,210.90001,2.8616168,52.24942,0.1137548,4.422483,49.47758,8.330017
44194,22091640.0,0.0,23.4823,22.195984,23.750122,25.42102,22.753876,22.164734,11.699524,12.77063,12.799988,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2070.6697,6.432019e-05,0.0,52.249493,249.99516,19.582962,30.000002,0.09413099,42.583855,252.8653,210.90002,2.8618867,52.249493,0.1137548,4.422906,49.47765,8.330017
44195,22091700.0,0.0,23.475342,22.177948,23.746674,25.410736,22.755798,22.166412,11.699463,12.2821045,12.799988,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2069.8877,6.431361e-05,0.0,52.24956,249.99518,19.617731,30.000002,0.094056174,42.535175,252.86583,210.90004,2.8620358,52.24956,0.1137548,4.423143,49.47772,8.330017
44196,22091760.0,0.0,23.467316,22.160004,23.741974,25.398376,22.756348,22.16803,11.699371,12.016418,12.799988,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,2068.988,6.430607e-05,0.0,52.24963,249.99521,19.651943,30.000002,0.09398237,42.487278,252.86635,210.90005,2.8622377,52.24963,0.1137548,4.423438,49.477787,8.330017
44197,22091820.0,0.0,23.459106,22.14212,23.73703,25.386078,22.756226,22.169617,11.699249,11.87146,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2068.022,6.429686e-05,0.0,52.2497,249.99524,19.68578,30.000002,0.093909204,42.439907,252.86687,210.90007,2.8625543,52.2497,0.1137548,4.4239273,49.477856,8.330017
44198,22091880.0,0.0,23.450836,22.12436,23.731995,25.37381,22.755707,22.171204,11.699158,11.791321,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2067.025,6.4286396e-05,0.0,52.249763,249.99529,19.718775,30.000002,0.09383771,42.393715,252.86739,210.9001,2.8628492,52.249763,0.113754824,4.424389,49.477924,8.330017
44199,22091940.0,0.0,23.442566,22.10672,23.72696,25.361664,22.755035,22.17279,11.699066,11.748688,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2066.0095,6.427496e-05,0.0,52.249832,249.99533,19.751558,30.000002,0.09376651,42.34782,252.8679,210.90013,2.8630977,52.249832,0.11375484,4.424777,49.47799,8.330017
44200,22092000.0,0.0,23.434357,22.089203,23.721893,25.349548,22.754211,22.174377,11.698975,11.726044,12.799988,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2064.988,6.4262786e-05,0.0,52.24989,249.9954,19.782461,30.000002,0.09369924,42.304554,252.8684,210.90019,2.8632882,52.24989,0.11375485,4.425075,49.478046,8.330017
44201,22092060.0,0.0,23.425446,22.071869,23.716003,25.335602,22.753204,22.175903,11.698914,11.713654,12.799988,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2063.8828,6.424966e-05,0.0,52.249954,249.99544,19.814478,30.000002,0.09362939,42.25973,252.8689,210.90019,2.8634996,52.249954,0.11375485,4.425391,49.47811,8.330017
44202,22092120.0,0.0,23.416504,22.054688,23.710083,25.321747,22.752136,22.177399,11.6987915,11.706604,12.799988,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2062.7363,6.423519e-05,0.0,52.250023,249.99547,19.84646,30.000002,0.09355947,42.21496,252.8694,210.90022,2.8637686,52.250023,0.11375486,4.425806,49.478176,8.330017
44203,22092180.0,0.0,23.407745,22.03772,23.704193,25.307953,22.751068,22.178894,11.69873,11.703217,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2061.5942,6.421981e-05,0.0,52.250076,249.9956,19.87435,30.000002,0.0934984,42.17591,252.86987,210.90031,2.8639815,52.250076,0.1137549,4.4261465,49.478233,8.330017
44204,22092240.0,0.0,23.399017,22.020996,23.698364,25.294281,22.75,22.180359,11.698669,11.701508,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2060.4377,6.4203676e-05,0.0,52.250134,249.99565,19.904305,30.000002,0.09343264,42.133972,252.87035,210.90033,2.8641317,52.250134,0.1137549,4.4263787,49.478294,8.330017
44205,22092300.0,0.0,23.39096,22.004486,23.69336,25.28064,22.752075,22.181854,11.698608,12.586243,12.800018,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2059.3425,6.418746e-05,0.0,52.250195,249.99568,19.934496,30.000002,0.093366235,42.091705,252.87082,210.90034,2.8642378,52.250195,0.1137549,4.42655,49.478348,8.330017
44206,22092360.0,0.0,23.382202,21.988281,23.687439,25.26532,22.753052,22.183258,11.698578,12.182709,12.800018,12.800018,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2058.1907,6.417108e-05,0.0,52.250256,249.9957,19.964586,30.000002,0.09329991,42.04958,252.87129,210.90036,2.8643093,52.250256,0.1137549,4.426649,49.47841,8.330017
44207,22092420.0,0.0,23.37323,21.97232,23.681183,25.250122,22.75299,22.184662,11.698517,11.963104,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2056.986,6.415366e-05,0.0,52.250313,249.99573,19.993773,30.000002,0.09323546,42.008717,252.87177,210.90038,2.8644907,52.250313,0.11375491,4.4269266,49.47847,8.330017
44208,22092480.0,0.0,23.364197,21.956665,23.674835,25.234985,22.75238,22.186066,11.698456,11.844177,12.799988,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2055.754,6.413537e-05,0.0,52.250374,249.99574,20.023424,30.000002,0.09316985,41.96721,252.87222,210.90039,2.8646817,52.250374,0.11375491,4.4272246,49.478523,8.330017
44209,22092540.0,0.0,23.355255,21.941345,23.668396,25.21991,22.751495,22.187439,11.698395,11.777527,12.799988,12.799988,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,2054.519,6.411648e-05,0.0,52.250427,249.9958,20.05148,30.000002,0.093107656,41.92793,252.87268,210.90042,2.864836,52.250427,0.11375493,4.427468,49.478577,8.330017
44210,22092600.0,0.0,23.346283,21.926361,23.661987,25.204926,22.750458,22.188843,11.698334,11.740692,12.800018,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2053.271,6.409701e-05,0.0,52.25048,249.99585,20.079517,30.000002,0.09304539,41.888676,252.87314,210.90045,2.8649743,52.25048,0.113754936,4.4276795,49.478634,8.330017
44211,22092660.0,0.0,23.336945,21.911774,23.654846,25.188538,22.749115,22.190125,11.698273,11.722778,12.800018,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2051.975,6.4076805e-05,0.0,52.250534,249.99596,20.105053,30.000002,0.0929886,41.852924,252.87358,210.90053,2.8651178,52.250534,0.113754965,4.4279003,49.478687,8.330017
44212,22092720.0,0.0,23.327515,21.897522,23.647705,25.17221,22.747742,22.191437,11.698212,11.711548,12.799988,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,2050.6501,6.4055894e-05,0.0,52.250587,249.99594,20.134031,30.000002,0.092923984,41.812355,252.87402,210.9005,2.8652885,52.250587,0.113754936,4.428161,49.47874,8.330017
44213,22092780.0,0.0,23.318176,21.883728,23.640594,25.155945,22.746338,22.192719,11.698151,11.705048,12.799988,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2049.3171,6.403422e-05,0.0,52.25064,249.99591,20.16278,30.000002,0.09285978,41.772106,252.87448,210.90048,2.86546,52.25064,0.113754936,4.428427,49.478798,8.330017
44214,22092840.0,0.0,23.309021,21.87033,23.633545,25.139801,22.744934,22.194,11.69809,11.701477,12.800018,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2047.9923,6.401208e-05,0.0,52.250694,249.99596,20.189398,30.000002,0.09280025,41.73484,252.87492,210.90053,2.8655941,52.250694,0.113754965,4.4286394,49.47885,8.330017
44215,22092900.0,0.0,23.30017,21.85736,23.626587,25.123749,22.74411,22.195282,11.69809,12.8315735,12.800018,12.800018,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,2046.7006,6.3989806e-05,3.717386,52.250744,249.99614,20.21194,30.000002,0.09274977,41.703285,252.87532,210.90063,2.865647,52.250744,0.113755,4.428728,49.478893,8.330017
44216,22092960.0,0.0,23.291565,21.84488,23.619965,25.106445,22.74591,22.196472,11.698059,12.43512,12.800018,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2045.432,6.3967585e-05,0.0,52.25079,249.99617,20.237883,30.000002,0.09269155,41.666965,252.87575,210.90065,2.865661,52.25079,0.113755,4.4287477,49.478947,8.330017
44217,22093020.0,0.0,23.282684,21.832886,23.612885,25.089233,22.746185,22.197662,11.698059,12.10202,12.800018,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2044.1298,6.3945045e-05,0.0,52.25084,249.9962,20.263317,30.000002,0.09263437,41.631355,252.87616,210.90067,2.8657176,52.25084,0.113755,4.4288287,49.478992,8.330017
44218,22093080.0,0.0,23.273682,21.82138,23.605621,25.072113,22.745636,22.198853,11.698029,11.917358,12.800018,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2042.8065,6.3922016e-05,0.0,52.250885,249.9962,20.289473,30.000002,0.09257547,41.59474,252.87659,210.90067,2.865809,52.250885,0.11375499,4.42897,49.479042,8.330017
44219,22093140.0,0.0,23.26474,21.810425,23.598267,25.055084,22.744629,22.200043,11.697968,11.812897,12.800018,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2041.4713,6.389845e-05,0.0,52.25094,249.99622,20.314697,30.000002,0.09251858,41.559425,252.877,210.90068,2.8659194,52.25094,0.113755,4.429139,49.47909,8.330017
44220,22093200.0,0.0,23.25589,21.800018,23.59085,25.038147,22.743378,22.201233,11.697937,11.754791,12.800018,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2040.135,6.387443e-05,0.0,52.250988,249.99623,20.34018,30.000002,0.09246103,41.52375,252.87741,210.90068,2.866025,52.250988,0.113755,4.4293046,49.47914,8.330017
44221,22093260.0,0.0,23.24649,21.791138,23.582336,25.019623,22.741089,22.20169,11.697876,11.728851,12.800018,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2038.7373,6.384986e-05,0.0,52.25103,249.99635,20.362112,30.000002,0.09241142,41.493042,252.8778,210.90076,2.8661475,52.25103,0.113755025,4.4294887,49.479183,8.330017
44222,22093320.0,0.0,23.237427,21.784698,23.573761,25.00116,22.738739,22.202148,11.697754,11.714325,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2037.2916,6.382329e-05,0.0,52.251076,249.99637,20.386473,30.000002,0.092356235,41.45894,252.8782,210.90077,2.8664806,52.251076,0.113755025,4.4299817,49.479233,8.330017
44223,22093380.0,0.0,23.22882,21.78064,23.565216,24.982819,22.736359,22.202576,11.697571,11.705994,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2035.8253,6.3794185e-05,0.0,52.251125,249.99637,20.411417,30.000002,0.09229962,41.42402,252.8786,210.90076,2.866961,52.251125,0.113755025,4.430721,49.47928,8.330017
44224,22093440.0,0.0,23.220856,21.77887,23.556732,24.9646,22.733978,22.203033,11.697357,11.702362,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2034.3618,6.376249e-05,0.0,52.251167,249.99652,20.43104,30.000002,0.092255056,41.39654,252.87897,210.90088,2.8674803,52.251167,0.11375506,4.4315343,49.479317,8.330017
44225,22093500.0,0.0,23.213287,21.779236,23.548279,24.946503,22.731598,22.203491,11.697174,11.700409,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2032.8644,6.372778e-05,0.0,52.25121,249.99657,20.453598,30.000002,0.09220374,41.364964,252.87935,210.9009,2.867988,52.25121,0.11375506,4.43232,49.47936,8.330017
44226,22093560.0,0.0,23.206268,21.781708,23.5401,24.927948,22.730957,22.203888,11.69696,12.825592,12.799988,12.799988,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,2031.3734,6.3691696e-05,0.0,52.25125,249.99658,20.47629,30.000002,0.09215202,41.33319,252.87973,210.9009,2.8685312,52.25125,0.11375506,4.433154,49.4794,8.330017
44227,22093620.0,0.0,23.199982,21.786163,23.532288,24.909515,22.731262,22.204315,11.696747,12.309448,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2029.9059,6.365328e-05,0.0,52.25129,249.9966,20.498743,30.000002,0.09210079,41.30176,252.8801,210.90091,2.8690753,52.25129,0.11375506,4.434,49.479443,8.330017
44228,22093680.0,0.0,23.193787,21.792511,23.52414,24.891144,22.730286,22.204712,11.696533,12.030701,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2028.3865,6.361224e-05,0.0,52.25133,249.99661,20.521103,30.000002,0.09204971,41.270454,252.88046,210.90091,2.8696556,52.25133,0.11375506,4.4348907,49.47949,8.330017
44229,22093740.0,0.0,23.187866,21.80066,23.515839,24.872894,22.728638,22.20514,11.696289,11.876373,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2026.8239,6.356836e-05,0.0,52.251373,249.99666,20.542725,30.000002,0.092000246,41.240185,252.88083,210.90094,2.870277,52.251373,0.11375508,4.4358516,49.47953,8.330017
44230,22093800.0,0.0,23.182251,21.810486,23.507477,24.854736,22.726562,22.205536,11.696045,11.794006,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2025.228,6.352176e-05,0.0,52.251415,249.99669,20.564102,30.000002,0.09195126,41.21026,252.8812,210.90096,2.8708963,52.251415,0.11375508,4.4368114,49.47957,8.330017
44231,22093860.0,0.0,23.175934,21.82196,23.497864,24.835175,22.723114,22.204895,11.695801,11.749176,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2023.5059,6.34721e-05,0.0,52.251453,249.99672,20.584959,30.000002,0.091903426,41.181057,252.88155,210.90099,2.8715665,52.251453,0.113755085,4.437836,49.479607,8.330017
44232,22093920.0,0.0,23.169891,21.83493,23.48819,24.815674,22.719574,22.204224,11.695496,11.724274,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2021.7141,6.341889e-05,0.0,52.251495,249.99677,20.60578,30.000002,0.09185561,41.15191,252.88191,210.901,2.8723218,52.251495,0.113755085,4.439004,49.47965,8.330017
44233,22093980.0,0.0,23.164246,21.849335,23.478546,24.796326,22.715942,22.203583,11.695251,11.712036,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2019.8954,6.336237e-05,0.0,52.25153,249.99686,20.624632,30.000002,0.09181227,41.125515,252.88225,210.90106,2.8729982,52.25153,0.113755114,4.4400616,49.479683,8.330017
44234,22094040.0,0.0,23.158875,21.865082,23.468933,24.77707,22.712341,22.202942,11.695007,11.705109,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2018.0464,6.330321e-05,0.0,52.251564,249.99689,20.644627,30.000002,0.09176623,41.097523,252.88258,210.90108,2.873595,52.251564,0.113755114,4.440986,49.47972,8.330017
44235,22094100.0,0.0,23.153748,21.88205,23.459381,24.757935,22.70871,22.202301,11.694794,11.7005005,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2016.1683,6.324192e-05,0.0,52.251606,249.99684,20.666498,30.000002,0.0917158,41.066902,252.88293,210.90105,2.874186,52.251606,0.113755085,4.441898,49.479763,8.330017
44236,22094160.0,0.0,23.148743,21.900146,23.449524,24.738281,22.704865,22.201477,11.69458,11.698029,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2014.2489,6.317794e-05,0.0,52.251644,249.99696,20.683933,30.000002,0.09167559,41.042492,252.88327,210.90112,2.8747587,52.251644,0.11375512,4.4427843,49.479794,8.330017
44237,22094220.0,0.0,23.144531,21.919312,23.44046,24.71872,22.703949,22.200653,11.694366,12.62558,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2012.3513,6.311188e-05,0.0,52.25168,249.99698,20.703384,30.000002,0.09163064,41.015263,252.88359,210.90114,2.8752728,52.25168,0.11375512,4.443586,49.47983,8.330017
44238,22094280.0,0.0,23.140503,21.939392,23.431335,24.69928,22.702423,22.19983,11.694183,12.202026,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2010.4448,6.304424e-05,0.0,52.251713,249.997,20.722807,30.000002,0.09158571,40.98807,252.88393,210.90115,2.8757396,52.251713,0.11375512,4.4443035,49.479866,8.330017
44239,22094340.0,0.0,23.136475,21.960358,23.421967,24.679932,22.69986,22.199005,11.694,11.970398,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2008.485,6.2974344e-05,0.0,52.25175,249.99702,20.741806,30.000002,0.09154171,40.96147,252.88425,210.90115,2.8762357,52.25175,0.11375512,4.445067,49.4799,8.330017
44240,22094400.0,0.0,23.132507,21.982117,23.412476,24.660675,22.696747,22.198212,11.693817,11.841003,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2006.477,6.290211e-05,0.0,52.251785,249.99704,20.760902,30.000002,0.091497436,40.934734,252.88458,210.90117,2.8767529,52.251785,0.11375514,4.445865,49.47994,8.330017
44241,22094460.0,0.0,23.128479,22.004517,23.402649,24.641052,22.693054,22.197296,11.6936035,11.773682,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2004.4171,6.2827654e-05,0.0,52.251823,249.99709,20.778894,30.000002,0.09145568,40.90955,252.88489,210.9012,2.877262,52.251823,0.11375514,4.4466553,49.47997,8.330017
44242,22094520.0,0.0,23.124542,22.027496,23.392792,24.621521,22.689178,22.19638,11.69342,11.73703,12.799988,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2002.3137,6.275096e-05,0.0,52.25185,249.99713,20.796806,30.000002,0.091414064,40.884468,252.88521,210.90121,2.8777702,52.25185,0.11375514,4.4474387,49.480007,8.330017
44243,22094580.0,0.0,23.120758,22.050964,23.382965,24.602112,22.685272,22.195465,11.693237,11.716705,12.799988,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2000.1781,6.267217e-05,0.0,52.25189,249.99716,20.814697,30.000002,0.09137246,40.859425,252.88551,210.90125,2.8782573,52.25189,0.11375515,4.448195,49.480038,8.330017
44244,22094640.0,0.0,23.117096,22.074799,23.373169,24.582794,22.681305,22.19455,11.693054,11.705811,12.799988,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1998.0168,6.259147e-05,0.0,52.25192,249.9972,20.832415,30.000002,0.091331206,40.834618,252.88583,210.90126,2.8787048,52.25192,0.11375516,4.4488897,49.480072,8.330017
44245,22094700.0,0.0,23.113617,22.098969,23.363403,24.563599,22.677307,22.193634,11.692902,11.700256,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1995.8358,6.2508974e-05,0.0,52.251945,249.99728,20.84823,30.000002,0.091294356,40.812473,252.88612,210.90132,2.8790913,52.251945,0.113755174,4.4494905,49.480103,8.330017
44246,22094760.0,0.0,23.110016,22.123291,23.353455,24.544067,22.673157,22.192627,11.692749,11.697113,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1993.607,6.242483e-05,0.0,52.251984,249.99731,20.865143,30.000002,0.0912549,40.7888,252.88641,210.90134,2.8794608,52.251984,0.113755174,4.4500594,49.480133,8.330017
44247,22094820.0,0.0,23.106537,22.147766,23.343597,24.524658,22.669281,22.19165,11.692627,12.448395,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1991.3453,6.233868e-05,22.400835,52.252014,249.99734,20.881779,30.000002,0.09121605,40.76551,252.8867,210.90135,2.87981,52.252014,0.113755174,4.4505997,49.480164,8.330017
44248,22094880.0,0.0,23.103851,22.172241,23.334686,24.50531,22.66864,22.190643,11.692505,12.481415,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1989.148,6.2252155e-05,0.0,52.25204,249.99734,20.898775,30.000002,0.09117632,40.741714,252.887,210.90135,2.880093,52.25204,0.113755174,4.4510465,49.480194,8.330017
44249,22094940.0,0.0,23.10086,22.196625,23.32544,24.486084,22.666473,22.189667,11.692413,12.123108,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1986.9094,6.21646e-05,0.0,52.25207,249.99736,20.915432,30.000002,0.09113734,40.718395,252.88728,210.90137,2.88035,52.25207,0.113755174,4.451436,49.480225,8.330017
44250,22095000.0,0.0,23.097748,22.220825,23.315979,24.46695,22.663422,22.18869,11.692291,11.925812,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1984.622,6.207567e-05,0.0,52.2521,249.99739,20.931591,30.000002,0.09109951,40.69577,252.88757,210.90138,2.8806434,52.2521,0.11375519,4.451888,49.480255,8.330017
44251,22095060.0,0.0,23.094421,22.244781,23.306305,24.447876,22.659668,22.187561,11.6922,11.819061,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1982.2911,6.198546e-05,0.0,52.252132,249.99742,20.947723,30.000002,0.09106168,40.673187,252.88785,210.9014,2.880934,52.252132,0.11375519,4.452339,49.48028,8.330017
44252,22095120.0,0.0,23.091034,22.268372,23.2966,24.428925,22.65564,22.186493,11.692078,11.76001,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1979.9235,6.1893974e-05,0.0,52.252163,249.99745,20.963457,30.000002,0.09102478,40.65116,252.88814,210.90141,2.8812222,52.252163,0.11375519,4.4527845,49.480312,8.330017
44253,22095180.0,0.0,23.087555,22.291504,23.286896,24.410065,22.65149,22.185394,11.691986,11.728577,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1977.5306,6.180142e-05,0.0,52.25219,249.99748,20.979101,30.000002,0.09098803,40.629257,252.88841,210.90143,2.881481,52.25219,0.1137552,4.4531884,49.480343,8.330017
44254,22095240.0,0.0,23.084076,22.314087,23.277222,24.391296,22.647278,22.184296,11.691895,11.7118225,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1975.1208,6.170811e-05,0.0,52.252216,249.99753,20.994036,30.000002,0.090952925,40.60835,252.88867,210.90146,2.8816788,52.252216,0.1137552,4.453498,49.48037,8.330017
44255,22095300.0,0.0,23.080444,22.335999,23.267609,24.37265,22.643036,22.183228,11.6918335,11.702332,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1972.6854,6.1614075e-05,0.0,52.252243,249.99754,21.00954,30.000002,0.090916455,40.586643,252.88895,210.90146,2.8818533,52.252243,0.1137552,4.453766,49.4804,8.330017
44256,22095360.0,0.0,23.07666,22.357208,23.257812,24.35382,22.638641,22.182037,11.691772,11.697784,12.799988,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1970.226,6.151941e-05,0.0,52.25227,249.99762,21.022917,30.000002,0.090884976,40.567917,252.8892,210.90152,2.8819938,52.25227,0.113755226,4.453986,49.480423,8.330017
44257,22095420.0,0.0,23.072723,22.377563,23.248077,24.335114,22.634247,22.180847,11.691742,11.695221,12.800018,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1967.7443,6.1424354e-05,0.0,52.2523,249.99765,21.037434,30.000002,0.09085076,40.547592,252.88947,210.90154,2.8820987,52.2523,0.113755226,4.454149,49.48045,8.330017
44258,22095480.0,0.0,23.06894,22.397003,23.23877,24.316498,22.631348,22.179688,11.691711,12.889832,12.800018,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1965.2686,6.132898e-05,0.0,52.252323,249.99768,21.05189,30.000002,0.09081667,40.52735,252.88971,210.90154,2.8821728,52.252323,0.113755226,4.454266,49.480473,8.330017
