,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44259,22095540.0,0.0,23.06543,22.415436,23.22998,24.297974,22.629944,22.178497,11.691711,12.345093,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1962.8401,6.123407e-05,0.0,52.252354,249.9977,21.066313,30.000002,0.090782635,40.507164,252.88997,210.90155,2.8821447,52.252354,0.113755226,4.454232,49.4805,8.330017
44260,22095600.0,0.0,23.061401,22.432709,23.220856,24.279541,22.627136,22.177338,11.691742,12.05835,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1960.3763,6.11395e-05,0.0,52.252377,249.99773,21.07996,30.000002,0.0907504,40.48806,252.89021,210.90158,2.8820882,52.252377,0.11375523,4.4541383,49.480526,8.330017
44261,22095660.0,0.0,23.056946,22.448822,23.211456,24.261047,22.623535,22.176117,11.691742,11.890778,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1957.8706,6.104495e-05,0.0,52.2524,249.99771,21.094744,30.000002,0.09071544,40.46736,252.89047,210.90157,2.8820632,52.2524,0.113755226,4.4540954,49.480553,8.330017
44262,22095720.0,0.0,23.052155,22.463593,23.201965,24.242676,22.619537,22.174896,11.691742,11.793884,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1955.3346,6.0950355e-05,0.0,52.25243,249.99771,21.109396,30.000002,0.09068076,40.446846,252.89072,210.90157,2.8820586,52.25243,0.11375521,4.4540877,49.48058,8.330017
44263,22095780.0,0.0,23.04715,22.47699,23.192444,24.224396,22.615265,22.173676,11.691772,11.747314,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1952.7932,6.0856124e-05,0.0,52.252453,249.99779,21.121552,30.000002,0.090652004,40.429832,252.89096,210.90161,2.8820016,52.252453,0.11375523,4.454013,49.480602,8.330017
44264,22095840.0,0.0,23.04181,22.488892,23.182953,24.206207,22.6109,22.172455,11.6918335,11.721527,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1950.2372,6.0762562e-05,0.0,52.252476,249.99782,21.135103,30.000002,0.090619884,40.410854,252.89119,210.90163,2.8818831,52.252476,0.11375523,4.453825,49.480625,8.330017
44265,22095900.0,0.0,23.036194,22.499237,23.173492,24.18811,22.606476,22.171265,11.691864,11.707733,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1947.6758,6.066961e-05,0.0,52.252502,249.99785,21.148188,30.000002,0.09058887,40.39254,252.89143,210.90164,2.8817503,52.252502,0.11375525,4.453622,49.480648,8.330017
44266,22095960.0,0.0,23.030243,22.507874,23.164001,24.170074,22.601929,22.170074,11.691956,11.7005005,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1945.1119,6.0577662e-05,0.0,52.252518,249.99788,21.16099,30.000002,0.090558484,40.374615,252.89166,210.90166,2.8815517,52.252518,0.11375525,4.45332,49.480675,8.330017
44267,22096020.0,0.0,23.023956,22.51474,23.154541,24.1521,22.597382,22.168854,11.692017,11.69635,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1942.5392,6.0486716e-05,0.0,52.25255,249.99786,21.174711,30.000002,0.090525895,40.355404,252.8919,210.90164,2.881335,52.25255,0.11375523,4.452983,49.480698,8.330017
44268,22096080.0,0.0,23.017334,22.519745,23.145142,24.134216,22.592834,22.167664,11.692108,11.694122,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1939.9691,6.0396942e-05,0.0,52.25257,249.9979,21.187319,30.000002,0.090495944,40.337753,252.89214,210.90167,2.8810892,52.25257,0.11375525,4.4526043,49.48072,8.330017
44269,22096140.0,0.0,23.010925,22.522797,23.136444,24.116455,22.590881,22.166473,11.692261,12.686432,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1937.4648,6.030895e-05,0.0,52.25259,249.99799,21.198008,30.000002,0.09047054,40.32279,252.89235,210.90173,2.8807254,52.25259,0.11375527,4.4520607,49.48074,8.330017
44270,22096200.0,0.0,23.00418,22.523773,23.127838,24.098785,22.588837,22.165283,11.692444,12.234467,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1934.9918,6.0223334e-05,0.0,52.25261,249.998,21.210299,30.000002,0.09044129,40.30558,252.89256,210.90173,2.880252,52.25261,0.11375526,4.451319,49.480762,8.330017
44271,22096260.0,0.0,22.996704,22.522614,23.118927,24.081116,22.58554,22.164124,11.692596,11.987335,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1932.4933,6.0139482e-05,0.0,52.252632,249.99802,21.222569,30.000002,0.09041207,40.288406,252.89278,210.90173,2.8798254,52.252632,0.11375526,4.450655,49.480785,8.330017
44272,22096320.0,0.0,22.988678,22.519226,23.109833,24.063538,22.581665,22.162964,11.692749,11.852661,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1929.983,6.0057362e-05,0.0,52.252655,249.99803,21.234636,30.000002,0.09038331,40.271507,252.89299,210.90175,2.8794212,52.252655,0.11375526,4.4500313,49.480804,8.330017
44273,22096380.0,0.0,22.980103,22.513489,23.100708,24.046082,22.577423,22.161804,11.692932,11.77832,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1927.471,5.997713e-05,0.0,52.252674,249.99805,21.246378,30.000002,0.090355314,40.25507,252.8932,210.90176,2.8790002,52.252674,0.11375527,4.4493833,49.480827,8.330017
44274,22096440.0,0.0,22.97107,22.50531,23.091553,24.028687,22.573029,22.160645,11.693115,11.738861,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1924.9666,5.989902e-05,0.0,52.252697,249.99808,21.25805,30.000002,0.09032747,40.238728,252.89342,210.90178,2.87854,52.252697,0.11375527,4.4486756,49.48085,8.330017
44275,22096500.0,0.0,22.961517,22.494629,23.082428,24.011414,22.568542,22.159485,11.693298,11.717987,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1922.4783,5.9823346e-05,0.0,52.252716,249.99811,21.269188,30.000002,0.09030088,40.223137,252.89363,210.9018,2.878016,52.252716,0.11375527,4.44787,49.480865,8.330017
44276,22096560.0,0.0,22.951355,22.481293,23.073242,23.99405,22.563934,22.158325,11.693512,11.707611,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1920.0029,5.9750604e-05,0.0,52.252735,249.99815,21.279612,30.000002,0.090275995,40.208546,252.89383,210.90182,2.8774614,52.252735,0.113755286,4.4470105,49.48089,8.330017
44277,22096620.0,0.0,22.940613,22.465271,23.064087,23.976776,22.559326,22.157166,11.693726,11.702393,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1917.5475,5.9681086e-05,0.0,52.252758,249.99818,21.290571,30.000002,0.0902498,40.1932,252.89403,210.90184,2.8769088,52.252758,0.113755286,4.446156,49.480907,8.330017
44278,22096680.0,0.0,22.929443,22.446442,23.054962,23.959595,22.554688,22.156006,11.693939,11.6987915,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1915.1008,5.961333e-05,0.0,52.252777,249.9982,21.301426,30.000002,0.09022384,40.178005,252.89423,210.90184,2.8763394,52.252777,0.113755286,4.4452777,49.480923,8.330017
44279,22096740.0,0.0,22.917664,22.424713,23.045898,23.942505,22.55011,22.154846,11.694183,11.741791,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1912.684,5.9549366e-05,54.095573,52.252792,249.99821,21.312056,30.000002,0.090198405,40.163124,252.89441,210.90186,2.8757255,52.252792,0.113755286,4.444331,49.480946,8.330017
44280,22096800.0,0.0,22.906036,22.399994,23.037811,23.925476,22.549042,22.153687,11.694458,12.539429,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1910.339,5.9487294e-05,0.0,52.25281,249.99823,21.322874,30.000002,0.0901725,40.14798,252.8946,210.90187,2.875019,52.25281,0.113755286,4.4432573,49.480965,8.330017
44281,22096860.0,0.0,22.937622,22.37323,23.086853,23.89627,22.540466,22.146393,11.7604065,12.1657715,12.8029175,12.794098,0.0,0.031721577,0.031721577,0.058508817,250.0,11.700012,0.0,0.0,13.02972,1987.185,6.0414022e-05,0.0,52.416813,241.47292,21.124296,30.000002,0.096345305,40.425987,253.9399,211.17378,2.6899815,52.416813,0.12194353,4.9393487,53.194946,8.330017
44282,22096920.0,0.0,22.947144,22.345428,23.107422,23.85791,22.53122,22.139221,11.83313,12.001862,12.803375,12.795532,0.0,0.031690635,0.031690635,0.06539428,250.0,11.700012,0.0,0.0,18.09044,2076.1003,6.241458e-05,0.0,52.627193,236.97585,20.921804,30.000002,0.10159406,40.709476,255.43271,212.62782,2.4933157,52.627193,0.12876695,5.096942,55.780624,8.330017
44283,22096980.0,0.0,22.948792,22.31665,23.118317,23.811432,22.521698,22.132141,11.874298,11.93515,12.802582,12.794525,0.0,0.0316937,0.0316937,0.072462216,250.0,11.700012,0.0,0.0,22.646294,2167.0518,6.466396e-05,0.0,52.823788,233.42398,20.727057,30.000002,0.10701805,40.98212,257.30054,214.64499,2.3840992,52.823788,0.13584346,5.3995004,58.147247,8.330017
44284,22097040.0,0.0,22.94159,22.286896,23.116974,23.756897,22.512024,22.125,11.896179,11.913208,12.801636,12.793488,0.0,0.031740163,0.031740163,0.079164736,250.0,11.700012,0.0,0.0,26.595747,2256.0557,6.705966e-05,0.0,52.992733,231.14403,20.48332,30.000002,0.112415224,41.323353,259.46124,217.13837,2.3281765,52.992733,0.14264148,5.7548723,60.157482,8.330017
44285,22097100.0,0.0,22.9245,22.256226,23.10376,23.695648,22.502289,22.117859,11.902557,11.906616,12.800751,12.792694,0.0,0.031819753,0.031819753,0.08516249,250.0,11.700012,0.0,0.0,29.91384,2337.3542,6.942293e-05,0.0,53.1239,230.11848,20.294754,30.000002,0.11724551,41.587345,261.78735,219.93903,2.313887,53.1239,0.14880005,6.1409445,61.783524,8.330017
44286,22097160.0,0.0,22.899933,22.22464,23.080078,23.629242,22.492645,22.110748,11.895325,11.903534,12.799957,12.792084,0.0,0.03192256,0.03192256,0.09019728,250.0,11.700012,0.0,0.0,32.544968,2407.3464,7.162944e-05,0.0,53.20498,230.3946,20.08893,30.000002,0.12152083,41.875496,264.157,222.95679,2.3368266,53.20498,0.15404394,6.552715,63.027996,8.330017
44287,22097220.0,0.0,22.86795,22.19223,23.047455,23.558228,22.48288,22.103546,11.877167,11.896362,12.799286,12.791718,0.0,0.03203067,0.03203067,0.09416797,250.0,11.700012,0.0,0.0,34.441956,2462.9739,7.3563155e-05,0.0,53.232616,231.76448,19.928978,30.000002,0.124945305,42.099426,266.4215,226.02187,2.3892064,53.232616,0.15823294,6.9777527,63.916737,8.330017
44288,22097280.0,0.0,22.83017,22.158966,23.00769,23.48407,22.472992,22.096252,11.851044,11.882599,12.798798,12.791687,0.0,0.03213432,0.03213432,0.09700698,250.0,11.700012,0.0,0.0,35.579178,2502.7454,7.514592e-05,0.0,53.20993,234.0211,19.808483,30.000002,0.12746185,42.268124,268.44205,228.97943,2.4628549,53.20993,0.1612803,7.3946743,64.47133,8.330017
44289,22097340.0,0.0,22.788147,22.124908,22.962585,23.408112,22.462982,22.088898,11.819244,11.862122,12.798431,12.792053,0.0,0.032227237,0.032227237,0.09868916,250.0,11.700012,0.0,0.0,35.94707,2526.0906,7.632926e-05,0.0,53.142536,236.9701,19.708248,30.000002,0.12909418,42.408455,270.10776,231.69736,2.551574,53.142536,0.16314982,7.782504,64.71513,8.330017
44290,22097400.0,0.0,22.743042,22.090088,22.913818,23.331604,22.453674,22.081482,11.783386,12.91806,12.798157,12.792847,0.0,0.032305002,0.032305002,0.09921649,250.0,11.700012,0.0,0.0,35.547276,2532.8438,7.708202e-05,0.0,53.037144,240.42862,19.641607,30.000002,0.12978745,42.50175,271.33536,234.05687,2.6506505,53.037144,0.1638337,8.12124,64.6699,8.330017
44291,22097460.0,0.0,22.696716,22.054535,22.863861,23.257385,22.445557,22.073273,11.744904,12.411377,12.798004,12.794037,0.0,0.03236414,0.03236414,0.098631896,250.0,11.700012,0.0,0.0,34.415794,2523.3103,7.737755e-05,0.0,52.90325,244.16779,19.613756,30.000002,0.1295461,42.54074,272.06543,235.932,2.756109,52.90325,0.16336773,8.392758,64.3618,8.330017
44292,22097520.0,0.0,22.649261,22.01831,22.812775,23.185211,22.436005,22.065033,11.705261,12.100189,12.797913,12.795532,0.0,0.032404985,0.032404985,0.09698506,250.0,11.700012,0.0,0.0,32.568016,2498.1006,7.720858e-05,0.0,52.750027,248.01274,19.622105,30.000002,0.12841378,42.529057,272.27444,237.23466,2.8637822,52.750027,0.16180265,8.578721,63.80916,8.330017
44293,22097580.0,0.0,22.601868,21.981384,22.76175,23.116241,22.425629,22.056793,11.665344,11.910553,12.797882,12.797333,0.0,0.03242939,0.03242939,0.09435232,250.0,11.700012,0.0,0.0,30.05051,2458.3176,7.6582364e-05,0.0,52.585804,251.82089,19.643753,30.000002,0.12652011,42.498745,271.9738,237.91336,2.9712858,52.585804,0.15921864,8.667271,63.02861,8.330017
44294,22097640.0,0.0,22.555054,21.943848,22.711761,23.051422,22.414764,22.048553,11.626129,11.788452,12.797913,12.799377,0.0,0.03243884,0.03243884,0.09080784,250.0,11.700012,0.0,0.0,26.907375,2405.0515,7.5511176e-05,0.0,52.417572,255.46974,19.708004,30.000002,0.12383425,42.408794,271.18927,237.92989,3.0759654,52.417572,0.15569288,8.64742,62.029724,8.330017
44295,22097700.0,0.0,22.509491,21.905731,22.663574,22.991577,22.403564,22.040344,11.588165,11.705566,12.797974,12.801575,0.0,0.032435104,0.032435104,0.086441025,250.0,11.700012,0.0,0.0,23.189833,2339.4785,7.4011325e-05,0.0,52.251083,258.85992,19.801126,30.000002,0.12047076,42.278423,269.9642,237.27274,3.1764958,52.251083,0.15131818,8.51498,60.818447,8.330017
44296,22097760.0,0.0,22.466278,21.867004,22.618774,22.939972,22.392273,22.030792,11.552277,11.644714,12.798065,12.803772,0.0,0.032418072,0.032418072,0.0813726,250.0,11.700012,0.0,0.0,18.977074,2262.9263,7.209694e-05,0.0,52.092434,261.8535,19.939795,30.000002,0.116474845,42.08429,268.3482,235.93073,3.2706394,52.092434,0.14621429,8.268435,59.3921,8.330017
44297,22097820.0,0.0,22.42569,21.82779,22.57666,22.89444,22.380829,22.021332,11.519928,11.595428,12.798248,12.806,0.0,0.03239255,0.03239255,0.07577473,250.0,11.700012,0.0,0.0,14.358616,2178.3667,6.9846676e-05,0.0,51.946384,264.41672,20.066013,30.000002,0.112148345,41.90758,266.44202,233.99446,3.3543606,51.946384,0.14056578,7.9133997,57.75428,8.330017
44298,22097880.0,0.0,22.386963,21.788025,22.537262,22.855621,22.369324,22.011902,11.491272,11.554596,12.798431,12.808075,0.0,0.032360826,0.032360826,0.06973308,250.0,11.700012,0.0,0.0,9.38739,2086.7031,6.7290195e-05,0.0,51.815594,266.52277,20.232937,30.000002,0.10740441,41.673885,264.30078,231.50574,3.4277189,51.815594,0.13445973,7.4566283,55.885715,8.330017
44299,22097940.0,0.0,22.350006,21.747833,22.500458,22.823761,22.357758,22.002563,11.466217,11.520111,12.798645,12.809937,0.0,0.032324422,0.032324422,0.06336472,250.0,11.700012,0.0,0.0,4.127525,1989.3093,6.446444e-05,0.0,51.702076,268.14786,20.435507,30.000002,0.10234878,41.390293,261.9903,228.53104,3.490891,51.702076,0.1280165,6.9135203,53.769188,8.330017
44300,22098000.0,0.0,22.315247,21.707184,22.466278,22.799408,22.346191,21.993256,11.446106,11.491058,12.798859,12.811401,0.0,0.032277163,0.032277163,0.056886703,250.0,11.700012,0.0,0.0,0.0,1888.4923,6.142601e-05,0.0,51.607452,269.15826,20.644653,30.000002,0.097202465,41.097485,259.62198,225.13374,3.5423775,51.607452,0.12144002,6.298951,51.42308,8.330017
44301,22098060.0,0.0,22.289856,21.666138,22.444458,22.78186,22.337494,21.983978,11.451752,12.74469,12.800049,12.8090515,0.0,0.032097097,0.032097097,0.05367594,250.0,11.700012,0.0,0.0,0.0,1812.307,5.856335e-05,0.0,51.584255,266.4989,20.7745,30.000002,0.09436998,40.9157,257.70938,221.65492,3.5199332,51.584255,0.117863506,5.899586,50.307743,8.330017
44302,22098120.0,0.0,22.26883,21.624725,22.428345,22.766846,22.329468,21.974884,11.491974,12.1649475,12.801544,12.807922,0.0,0.031989697,0.031989697,0.051934697,250.0,11.700012,0.0,0.0,0.0,1762.7577,5.6398065e-05,0.0,51.64036,263.22122,20.846176,30.000002,0.09282125,40.815353,256.3134,218.8411,3.4009597,51.64036,0.11590782,5.5339994,49.785564,8.330017
44303,22098180.0,0.0,22.249237,21.582977,22.414307,22.753387,22.32019,21.965912,11.536072,11.870972,12.802124,12.806702,0.0,0.031931456,0.031931456,0.05085972,250.0,11.700012,0.0,0.0,0.0,1727.7085,5.4773773e-05,0.0,51.721054,260.23236,20.89933,30.000002,0.09185625,40.740936,255.27737,216.633,3.2780435,51.721054,0.11471714,5.2294197,49.510784,8.330017
44304,22098240.0,0.0,22.230621,21.540894,22.401672,22.740906,22.310303,21.957,11.575897,11.72876,12.802124,12.805359,0.0,0.03190941,0.03190941,0.050220963,250.0,11.700012,0.0,0.0,0.0,1703.0804,5.358574e-05,0.0,51.809895,257.6946,20.934753,30.000002,0.091291994,40.691345,254.52525,214.95447,3.1707995,51.809895,0.11403524,4.9956894,49.38264,8.330017
44305,22098300.0,0.0,22.212555,21.498566,22.389984,22.729004,22.30014,21.94812,11.608856,11.666626,12.801849,12.804108,0.0,0.0319107,0.0319107,0.049854252,250.0,11.700012,0.0,0.0,0.0,1685.8373,5.2734817e-05,0.0,51.8958,255.6426,20.96331,30.000002,0.09096865,40.651363,253.98793,213.70801,3.0842226,51.8958,0.113672115,4.8218713,49.335556,8.330017
44306,22098360.0,0.0,22.194794,21.455994,22.378723,22.717102,22.289856,21.939331,11.6345215,11.645935,12.801514,12.80304,0.0,0.031925835,0.031925835,0.049655695,250.0,11.700012,0.0,0.0,0.0,1673.7715,5.213559e-05,0.0,51.97298,254.04385,20.98462,30.000002,0.09080031,40.621532,253.61131,212.80391,3.0181782,51.97298,0.113504626,4.6964436,49.331387,8.330017
44307,22098420.0,0.0,22.177216,21.413239,22.367828,22.705414,22.279541,21.930573,11.653656,11.644531,12.801147,12.802216,0.0,0.031947505,0.031947505,0.049555816,250.0,11.700012,0.0,0.0,0.0,1665.1599,5.171491e-05,0.0,52.038723,252.83289,21.00196,30.000002,0.09071993,40.597256,253.35121,212.15994,2.9698997,52.038723,0.113448784,4.608111,49.346966,8.330017
44308,22098480.0,0.0,22.15979,21.37027,22.357178,22.693848,22.269226,21.921814,11.667358,11.651733,12.800842,12.801544,0.0,0.031971343,0.031971343,0.04951535,250.0,11.700012,0.0,0.0,0.0,1658.9032,5.142212e-05,0.0,52.092575,251.94365,21.01688,30.000002,0.090690054,40.576366,253.17706,211.71494,2.9361534,52.092575,0.113456555,4.5481277,49.370537,8.330017
44309,22098540.0,0.0,22.142426,21.327179,22.34665,22.682343,22.259003,21.913055,11.67688,11.660828,12.800598,12.801056,0.0,0.03199405,0.03199405,0.04950451,250.0,11.700012,0.0,0.0,0.0,1654.052,5.1211762e-05,0.0,52.135307,251.30087,21.031084,30.000002,0.09068104,40.55648,253.06117,211.40997,2.9131043,52.135307,0.11349155,4.507905,49.394363,8.330017
44310,22098600.0,0.0,22.125122,21.283997,22.336273,22.670929,22.24878,21.904297,11.682922,11.6692505,12.800415,12.80072,0.0,0.032013703,0.032013703,0.04951065,250.0,11.700012,0.0,0.0,0.0,1650.2076,5.106421e-05,0.0,52.16681,250.87465,21.042936,30.000002,0.090685144,40.53989,252.99188,211.22061,2.8989666,52.16681,0.113537304,4.4836454,49.415062,8.330017
44311,22098660.0,0.0,22.107574,21.240723,22.325623,22.658752,22.238617,21.89563,11.687012,11.676178,12.800293,12.800476,0.0,0.032030225,0.032030225,0.04952167,250.0,11.700012,0.0,0.0,0.0,1646.778,5.094755e-05,0.0,52.1908,250.57503,21.05581,30.000002,0.09068579,40.521862,252.94727,211.09438,2.8897188,52.1908,0.1135816,4.46791,49.43208,8.330017
44312,22098720.0,0.0,22.09079,21.197388,22.315918,22.646606,22.231964,21.886963,11.689819,12.602661,12.800171,12.8003235,0.0,0.03204398,0.03204398,0.049533892,250.0,11.700012,0.0,0.0,0.0,1643.6389,5.0849216e-05,0.0,52.209282,250.36066,21.068918,30.000002,0.09068282,40.503513,252.9181,211.00873,2.883569,52.209282,0.113621496,4.4575205,49.445854,8.330017
44313,22098780.0,0.0,22.073761,21.154083,22.306,22.634491,22.224152,21.878296,11.69162,12.187164,12.80011,12.800201,0.0,0.032054957,0.032054957,0.049545605,250.0,11.700012,0.0,0.0,0.0,1640.6447,5.07643e-05,0.0,52.22294,250.21533,21.082502,30.000002,0.09067439,40.484497,252.90063,210.95451,2.8797302,52.22294,0.113655284,4.4510674,49.45646,8.330017
44314,22098840.0,0.0,22.05655,21.110779,22.295837,22.622437,22.215363,21.86966,11.6927185,11.961029,12.800079,12.80011,0.0,0.0320634,0.0320634,0.049555767,250.0,11.700012,0.0,0.0,0.0,1637.6973,5.0687442e-05,0.0,52.232677,250.12146,21.095695,30.000002,0.09066221,40.466026,252.89116,210.92252,2.8775961,52.232677,0.11368242,4.4474816,49.464268,8.330017
44315,22098900.0,0.0,22.039246,21.067505,22.285553,22.610474,22.205994,21.861053,11.693359,11.836365,12.800049,12.800079,0.0,0.032069758,0.032069758,0.049564023,250.0,11.700012,0.0,0.0,0.0,1634.7499,5.0614653e-05,0.0,52.239536,250.06216,21.108715,30.000002,0.09064614,40.4478,252.88654,210.90454,2.8765116,52.239536,0.11370345,4.4456515,49.469883,8.330017
44316,22098960.0,0.0,22.021667,21.024353,22.274933,22.597809,22.19629,21.85254,11.693665,11.771088,12.800018,12.800049,0.0,0.032074418,0.032074418,0.049570423,250.0,11.700012,0.0,0.0,0.0,1631.775,5.054398e-05,0.0,52.24421,250.02693,21.121504,30.000002,0.09062689,40.429897,252.88493,210.89572,2.8760753,52.24421,0.1137192,4.4449043,49.473774,8.330017
44317,22099020.0,0.0,22.00409,20.981323,22.264282,22.585236,22.186462,21.844055,11.693817,11.735718,12.800018,12.800018,0.0,0.03207777,0.03207777,0.049575202,250.0,11.700012,0.0,0.0,0.0,1628.77,5.0473864e-05,0.0,52.247356,250.00676,21.134354,30.000002,0.0906045,40.411903,252.88493,210.8921,2.8759928,52.247356,0.11373071,4.444739,49.476425,8.330017
44318,22099080.0,0.0,21.986542,20.938416,22.253632,22.572723,22.176575,21.835602,11.693848,11.716248,12.800018,12.800018,0.0,0.032080155,0.032080155,0.049578678,250.0,11.700012,0.0,0.0,0.0,1625.7438,5.04037e-05,0.0,52.24945,249.99586,21.147268,30.000002,0.09057966,40.39382,252.88571,210.89131,2.8760693,52.24945,0.11373897,4.444844,49.47819,8.330017
44319,22099140.0,0.0,21.969025,20.895721,22.243042,22.560272,22.166687,21.827148,11.693878,11.705902,12.800018,12.800018,0.0,0.0320818,0.0320818,0.049581125,250.0,11.700012,0.0,0.0,0.0,1622.7051,5.0333394e-05,0.0,52.250797,249.99088,21.160135,30.000002,0.09055315,40.37581,252.88683,210.89209,2.876195,52.250797,0.11374473,4.445034,49.47933,8.330017
44320,22099200.0,0.0,21.9516,20.853241,22.232483,22.547882,22.156769,21.818726,11.693878,11.700378,12.800018,12.800018,0.0,0.03208292,0.03208292,0.049582798,250.0,11.700012,0.0,0.0,0.0,1619.6635,5.026299e-05,0.0,52.251637,249.9893,21.172464,30.000002,0.09052661,40.35855,252.888,210.89352,2.8763013,52.251637,0.11374863,4.4451995,49.480034,8.330017
44321,22099260.0,0.0,21.934082,20.811005,22.22174,22.534973,22.146912,21.810425,11.693848,11.697632,12.800018,12.800018,0.0,0.032083616,0.032083616,0.04958386,250.0,11.700012,0.0,0.0,0.0,1616.6045,5.0192393e-05,0.0,52.252113,249.98965,21.184038,30.000002,0.09050083,40.342346,252.88908,210.89511,2.8763912,52.252113,0.11375109,4.4453354,49.480427,8.330017
44322,22099320.0,0.0,21.916718,20.769073,22.21112,22.522156,22.137573,21.802155,11.693848,12.710358,12.800018,12.800018,0.0,0.032084037,0.032084037,0.049584493,250.0,11.700012,0.0,0.0,0.0,1613.5486,5.0121675e-05,9.820323,52.252377,249.99065,21.19639,30.000002,0.09047249,40.325054,252.88998,210.89647,2.8764524,52.252377,0.11375257,4.4454303,49.480637,8.330017
44323,22099380.0,0.0,21.900085,20.727448,22.201447,22.509369,22.131226,21.793915,11.693878,12.45874,12.800018,12.800018,0.0,0.032084372,0.032084372,0.049584996,250.0,11.700012,0.0,0.0,0.0,1610.5704,5.0051378e-05,0.0,52.25257,249.99179,21.208796,30.000002,0.0904438,40.307686,252.89081,210.89772,2.876429,52.25257,0.11375374,4.445405,49.4808,8.330017
44324,22099440.0,0.0,21.88327,20.686157,22.191376,22.496674,22.123352,21.785675,11.693909,12.110992,12.800018,12.800018,0.0,0.032084588,0.032084588,0.049585316,250.0,11.700012,0.0,0.0,0.0,1607.5873,4.9981583e-05,0.0,52.252686,249.99303,21.220818,30.000002,0.090415694,40.29085,252.89151,210.89877,2.8763604,52.252686,0.11375449,4.44529,49.480885,8.330017
44325,22099500.0,0.0,21.866302,20.645264,22.181091,22.484009,22.114655,21.777496,11.693909,11.921509,12.800018,12.800018,0.0,0.03208471,0.03208471,0.049585503,250.0,11.700012,0.0,0.0,0.0,1604.5911,4.9911807e-05,0.0,52.252747,249.99416,21.233103,30.000002,0.09038673,40.27366,252.89209,210.8996,2.8763409,52.252747,0.11375493,4.445255,49.480927,8.330017
44326,22099560.0,0.0,21.849243,20.604797,22.170593,22.470978,22.1055,21.76941,11.693909,11.817474,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585607,250.0,11.700012,0.0,0.0,0.0,1601.5839,4.984194e-05,0.0,52.252777,249.99513,21.244772,30.000002,0.090359084,40.25732,252.89258,210.90024,2.8763504,52.252777,0.11375519,4.445269,49.480946,8.330017
44327,22099620.0,0.0,21.832214,20.564758,22.160034,22.458038,22.09613,21.761353,11.693909,11.759979,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585663,250.0,11.700012,0.0,0.0,0.0,1598.5746,4.9771956e-05,0.0,52.25279,249.99594,21.256386,30.000002,0.09033147,40.24106,252.89299,210.90073,2.8763714,52.25279,0.11375532,4.4453006,49.48095,8.330017
44328,22099680.0,0.0,21.815308,20.525208,22.149475,22.44513,22.08664,21.753326,11.693909,11.729431,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,1595.5752,4.970197e-05,0.0,52.2528,249.99657,21.267914,30.000002,0.090304,40.224922,252.89334,210.90108,2.8763814,52.2528,0.11375538,4.4453187,49.480953,8.330017
44329,22099740.0,0.0,21.798523,20.486176,22.138916,22.432312,22.077118,21.74533,11.693909,11.713196,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1592.5936,4.9632185e-05,0.0,52.2528,249.99706,21.278915,30.000002,0.09027773,40.20952,252.89363,210.90134,2.8763537,52.2528,0.1137554,4.4452777,49.480953,8.330017
44330,22099800.0,0.0,21.78183,20.447662,22.128418,22.419556,22.067566,21.737366,11.693909,11.70401,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1589.6223,4.956253e-05,0.0,52.252804,249.99742,21.290346,30.000002,0.09025041,40.193516,252.8939,210.90152,2.876323,52.252804,0.1137554,4.445228,49.48096,8.330017
44331,22099860.0,0.0,21.765228,20.40976,22.117859,22.406494,22.058105,21.729492,11.693939,11.699402,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,1586.6654,4.9493025e-05,0.0,52.25281,249.9977,21.300901,30.000002,0.09022515,40.178738,252.89413,210.90164,2.8762922,52.25281,0.11375538,4.4451814,49.480965,8.330017
44332,22099920.0,0.0,21.74878,20.372467,22.10733,22.393524,22.048645,21.72168,11.693939,11.6970825,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1583.7256,4.942375e-05,0.0,52.252823,249.99791,21.310915,30.000002,0.09020119,40.16472,252.89436,210.90175,2.8762507,52.252823,0.11375538,4.4451165,49.480972,8.330017
44333,22099980.0,0.0,21.732819,20.335815,22.09726,22.380615,22.040894,21.713867,11.69397,12.858887,12.800018,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1580.8285,4.9354763e-05,0.0,52.25283,249.99803,21.321583,30.000002,0.09017564,40.149784,252.89456,210.9018,2.8762004,52.25283,0.11375536,4.4450417,49.480984,8.330017
44334,22100040.0,0.0,21.717316,20.299835,22.087646,22.367767,22.034424,21.706085,11.694031,12.327026,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1577.9994,4.92865e-05,0.0,52.252846,249.99812,21.332214,30.000002,0.09015016,40.1349,252.89478,210.90184,2.8760598,52.252846,0.113755345,4.4448295,49.480995,8.330017
44335,22100100.0,0.0,21.701721,20.264557,22.077698,22.355011,22.02658,21.698334,11.694061,12.048737,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1575.1683,4.9218674e-05,0.0,52.252857,249.9982,21.34224,30.000002,0.09012612,40.120865,252.89496,210.90189,2.8759568,52.252857,0.11375534,4.444661,49.481007,8.330017
44336,22100160.0,0.0,21.686066,20.230042,22.067474,22.34198,22.018158,21.690674,11.694061,11.886627,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1572.3247,4.9150778e-05,0.0,52.252872,249.99823,21.353134,30.000002,0.09009998,40.10561,252.89516,210.90189,2.875926,52.252872,0.11375532,4.444608,49.481026,8.330017
44337,22100220.0,0.0,21.670471,20.19629,22.05722,22.32901,22.009369,21.683014,11.694061,11.792877,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1569.4794,4.908258e-05,0.0,52.252888,249.99825,21.363937,30.000002,0.09007405,40.090485,252.89536,210.90189,2.8759544,52.252888,0.11375531,4.4446497,49.48104,8.330017
44338,22100280.0,0.0,21.65509,20.16333,22.046906,22.316101,22.000366,21.675415,11.694061,11.747711,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1566.6521,4.901428e-05,0.0,52.252907,249.99832,21.372955,30.000002,0.0900524,40.07786,252.89552,210.90193,2.8759851,52.252907,0.11375532,4.444705,49.481056,8.330017
44339,22100340.0,0.0,21.639832,20.131226,22.036621,22.303284,21.991272,21.667847,11.694061,11.722748,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1563.8337,4.8946004e-05,0.0,52.252926,249.99835,21.382853,30.000002,0.09002863,40.064007,252.8957,210.90195,2.8759928,52.252926,0.11375531,4.444715,49.48107,8.330017
44340,22100400.0,0.0,21.624786,20.100006,22.026337,22.290527,21.982147,21.660278,11.694031,11.709473,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1561.0304,4.8877588e-05,0.0,52.252937,249.99837,21.392593,30.000002,0.09000521,40.05037,252.89589,210.90195,2.8760161,52.252937,0.11375531,4.44475,49.481087,8.330017
44341,22100460.0,0.0,21.607025,20.069305,22.012451,22.273773,21.969269,21.648987,11.691162,11.701935,12.799896,12.799866,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1555.9026,4.8764916e-05,0.0,52.252953,249.99841,21.401747,30.000002,0.0899832,40.037556,252.89606,210.90196,2.8830438,52.252953,0.11375532,4.4541473,49.481106,8.330017
44342,22100520.0,0.0,21.589111,20.038818,21.998383,22.25711,21.95639,21.637756,11.68277,11.694885,12.799683,12.79953,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1548.7792,4.8516784e-05,0.0,52.25297,249.99843,21.411324,30.000002,0.08996016,40.024147,252.89624,210.90198,2.905217,52.25297,0.11375532,4.488162,49.48112,8.330017
44343,22100580.0,0.0,21.57129,20.008484,21.984375,22.24054,21.943542,21.626526,11.676605,11.687805,12.799683,12.799469,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1541.0605,4.821277e-05,0.0,52.25299,249.99844,21.420582,30.000002,0.08993787,40.011185,252.89641,210.902,2.9216328,52.25299,0.11375532,4.515088,49.48114,8.330017
44344,22100640.0,0.0,21.554138,19.978333,21.97116,22.22406,21.933502,21.615356,11.67395,12.653412,12.799805,12.799683,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1533.4908,4.7897207e-05,0.0,52.253002,249.99849,21.429113,30.000002,0.08991733,39.99924,252.89658,210.90201,2.928384,52.253002,0.11375532,4.5258603,49.481155,8.330017
44345,22100700.0,0.0,21.537048,19.948303,21.957947,22.207642,21.923126,21.604218,11.67276,12.208557,12.799896,12.799835,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1525.9591,4.7577058e-05,0.0,52.25302,249.99849,21.438274,30.000002,0.089895256,39.986412,252.89673,210.90201,2.9314215,52.25302,0.11375532,4.5305233,49.481167,8.330017
44346,22100760.0,0.0,21.519897,19.918457,21.944672,22.191406,21.911957,21.593414,11.672272,11.964111,12.799957,12.799927,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1518.4622,4.7256337e-05,0.0,52.253033,249.9985,21.447208,30.000002,0.089873716,39.973907,252.8969,210.90202,2.932555,52.253033,0.11375532,4.532244,49.481182,8.330017
44347,22100820.0,0.0,21.502686,19.888733,21.931274,22.175262,21.900208,21.582642,11.672272,11.830688,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1511.0255,4.693803e-05,0.0,52.253048,249.99852,21.456087,30.000002,0.08985231,39.96148,252.89706,210.90202,2.932568,52.253048,0.11375532,4.532246,49.481197,8.330017
44348,22100880.0,0.0,21.485474,19.859161,21.917847,22.15918,21.888153,21.571869,11.672485,11.75705,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1503.6675,4.6623914e-05,0.0,52.253067,249.99854,21.464725,30.000002,0.089831464,39.949383,252.89722,210.90204,2.9319468,52.253067,0.11375532,4.531273,49.481216,8.330017
44349,22100940.0,0.0,21.468292,19.829712,21.904419,22.143219,21.875946,21.561157,11.672852,11.718018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1496.4021,4.6314977e-05,0.0,52.25308,249.99855,21.473316,30.000002,0.08981073,39.93736,252.89738,210.90205,2.9309342,52.25308,0.11375534,4.5297017,49.48123,8.330017
44350,22101000.0,0.0,21.451172,19.800354,21.891022,22.12732,21.863708,21.550507,11.67334,11.69751,12.800018,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1489.2397,4.6011894e-05,0.0,52.25309,249.99858,21.48151,30.000002,0.08979095,39.925888,252.89754,210.90207,2.9296925,52.25309,0.11375534,4.527779,49.481247,8.330017
44351,22101060.0,0.0,21.43393,19.771149,21.87741,22.111053,21.851318,21.539734,11.673828,11.686584,12.800018,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1482.1616,4.5714827e-05,0.0,52.25311,249.9986,21.489738,30.000002,0.08977107,39.914368,252.89769,210.90207,2.928359,52.25311,0.11375534,4.52571,49.48126,8.330017
44352,22101120.0,0.0,21.416687,19.742004,21.863861,22.09491,21.838959,21.528992,11.674347,11.680481,12.800018,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1475.1749,4.5423632e-05,0.0,52.25312,249.9986,21.498547,30.000002,0.08974977,39.90204,252.89784,210.90207,2.9270165,52.25312,0.11375532,4.5236306,49.481277,8.330017
44353,22101180.0,0.0,21.399567,19.712982,21.850372,22.078857,21.8266,21.51831,11.674866,11.67804,12.800018,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1468.3187,4.5139528e-05,0.0,52.25314,249.99866,21.50534,30.000002,0.089733355,39.892525,252.89798,210.90211,2.9256406,52.25314,0.113755345,4.521507,49.48129,8.330017
44354,22101240.0,0.0,21.382538,19.684021,21.836945,22.062897,21.814453,21.50766,11.6753845,12.058075,12.800018,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1461.5997,4.4863424e-05,40.662926,52.25315,249.99867,21.513086,30.000002,0.08971462,39.881676,252.89813,210.90213,2.9242723,52.25315,0.113755345,4.51939,49.4813,8.330017
44355,22101300.0,0.0,21.366302,19.65512,21.824554,22.046997,21.805817,21.49701,11.675934,12.509613,12.800049,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1454.9962,4.4590655e-05,0.0,52.253162,249.99869,21.52114,30.000002,0.089695126,39.870407,252.89827,210.90213,2.9228487,52.253162,0.113755345,4.5171995,49.481316,8.330017
44356,22101360.0,0.0,21.349915,19.626312,21.812012,22.03128,21.795929,21.486694,11.676483,12.130676,12.800049,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1448.4968,4.432425e-05,0.0,52.253174,249.99869,21.528925,30.000002,0.089676276,39.859505,252.89842,210.90213,2.9213896,52.253174,0.113755345,4.514936,49.481327,8.330017
44357,22101420.0,0.0,21.333435,19.597565,21.799225,22.015625,21.785034,21.47638,11.677002,11.934906,12.800049,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1442.0889,4.4064254e-05,0.0,52.253193,249.99872,21.536287,30.000002,0.08965845,39.849197,252.89856,210.90215,2.9200327,52.253193,0.113755345,4.5128307,49.481342,8.330017
44358,22101480.0,0.0,21.316833,19.568878,21.786377,22.000092,21.773773,21.466095,11.67749,11.817108,12.800018,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1435.7452,4.380898e-05,0.0,52.253204,249.99872,21.544239,30.000002,0.08963917,39.838062,252.8987,210.90215,2.9187615,52.253204,0.113755345,4.5108614,49.481354,8.330017
44359,22101540.0,0.0,21.300262,19.540192,21.773499,21.984589,21.762238,21.455872,11.677948,11.753387,12.800018,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1429.485,4.3558797e-05,0.0,52.253216,249.99873,21.551556,30.000002,0.08962144,39.82782,252.89883,210.90215,2.9175448,52.253216,0.113755345,4.5089827,49.48137,8.330017
44360,22101600.0,0.0,21.283691,19.511566,21.76062,21.969208,21.75058,21.445648,11.678406,11.718384,12.800018,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1423.3075,4.331371e-05,0.0,52.253227,249.99875,21.558846,30.000002,0.089603774,39.817616,252.89897,210.90216,2.916359,52.253227,0.113755345,4.5071487,49.48138,8.330017
44361,22101660.0,0.0,21.267273,19.482971,21.747925,21.95398,21.739105,21.43573,11.678833,11.700226,12.800018,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1417.2291,4.3073713e-05,0.0,52.25324,249.99876,21.565952,30.000002,0.089586526,39.807667,252.89911,210.90218,2.915186,52.25324,0.113755345,4.505338,49.48139,8.330017
44362,22101720.0,0.0,21.250916,19.454407,21.73526,21.938812,21.7276,21.425812,11.679291,11.690552,12.800018,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1411.2417,4.2838827e-05,0.0,52.253254,249.99878,21.573002,30.000002,0.08956942,39.797794,252.89925,210.90218,2.914013,52.253254,0.11375536,4.503524,49.481403,8.330017
44363,22101780.0,0.0,21.234558,19.425812,21.722687,21.923767,21.716125,21.415924,11.679718,11.68515,12.800018,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1405.3372,4.2608805e-05,0.0,52.25327,249.99878,21.58055,30.000002,0.0895511,39.78723,252.89937,210.90218,2.9128733,52.25327,0.113755345,4.50176,49.48142,8.330017
44364,22101840.0,0.0,21.218262,19.397247,21.710144,21.908783,21.704681,21.406097,11.680145,11.682404,12.800018,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1399.5195,4.2383577e-05,0.0,52.25328,249.9988,21.587463,30.000002,0.08953431,39.777554,252.8995,210.90219,2.9117594,52.25328,0.11375536,4.500037,49.48143,8.330017
44365,22101900.0,0.0,21.20227,19.368683,21.697937,21.89386,21.694519,21.39627,11.6805725,12.951965,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1393.8162,4.2163563e-05,0.0,52.25329,249.99886,21.59325,30.000002,0.08952025,39.76945,252.89963,210.90222,2.910648,52.25329,0.113755375,4.498323,49.481438,8.330017
44366,22101960.0,0.0,21.18692,19.340088,21.686584,21.87912,21.686554,21.386719,11.68103,12.380859,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1388.2632,4.19486e-05,0.0,52.2533,249.99887,21.599993,30.000002,0.08950387,39.76001,252.89975,210.90224,2.9094489,52.2533,0.113755375,4.49648,49.481453,8.330017
44367,22102020.0,0.0,21.171265,19.311462,21.674866,21.86444,21.677185,21.377167,11.681488,12.064117,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1382.7805,4.173886e-05,0.0,52.25331,249.99887,21.606735,30.000002,0.089487486,39.750572,252.89987,210.90224,2.90826,52.25331,0.11375536,4.494629,49.481464,8.330017
44368,22102080.0,0.0,21.155457,19.282806,21.662964,21.849854,21.667023,21.367676,11.681885,11.889313,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1377.3578,4.153349e-05,0.0,52.253323,249.99889,21.61336,30.000002,0.08947137,39.741295,252.9,210.90224,2.907193,52.253323,0.11375536,4.492974,49.481476,8.330017
44369,22102140.0,0.0,21.139587,19.25412,21.651001,21.835327,21.656525,21.358185,11.682251,11.788422,12.800018,12.800049,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1371.9978,4.1332274e-05,0.0,52.253334,249.99887,21.620274,30.000002,0.08945455,39.731617,252.90012,210.90224,2.9061933,52.253334,0.11375536,4.491427,49.481487,8.330017
44370,22102200.0,0.0,21.123688,19.225403,21.639008,21.820892,21.645782,21.348755,11.682617,11.735077,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1366.7101,4.113521e-05,0.0,52.25335,249.9989,21.626465,30.000002,0.08943949,39.72295,252.90024,210.90225,2.9052274,52.25335,0.113755375,4.4899354,49.4815,8.330017
44371,22102260.0,0.0,21.10791,19.196594,21.627167,21.80658,21.635101,21.339539,11.683014,11.711182,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1361.5096,4.0942457e-05,0.0,52.25336,249.99893,21.63231,30.000002,0.08942526,39.714764,252.90036,210.90227,2.9042506,52.25336,0.113755375,4.488432,49.481506,8.330017
44372,22102320.0,0.0,21.092133,19.167755,21.615326,21.792358,21.62436,21.330353,11.68338,11.698151,12.800018,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1356.3859,4.0754017e-05,0.0,52.253365,249.99895,21.638462,30.000002,0.08941028,39.706154,252.90047,210.90227,2.903267,52.253365,0.113755375,4.486909,49.48152,8.330017
44373,22102380.0,0.0,21.076355,19.138824,21.603546,21.778198,21.613647,21.321198,11.683746,11.690918,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1351.3389,4.056975e-05,0.0,52.253376,249.99895,21.644909,30.000002,0.08939458,39.69713,252.90059,210.90227,2.9022992,52.253376,0.113755375,4.485412,49.48153,8.330017
44374,22102440.0,0.0,21.060638,19.109802,21.591827,21.76413,21.602936,21.312073,11.684113,11.687988,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1346.3917,4.0390445e-05,0.0,52.253387,249.999,21.650019,30.000002,0.089382134,39.689976,252.9007,210.9023,2.9013317,52.253387,0.11375538,4.483918,49.481537,8.330017
44375,22102500.0,0.0,21.044952,19.080719,21.58017,21.750153,21.592285,21.302979,11.684479,11.686676,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1341.5436,4.0216495e-05,0.0,52.253403,249.99901,21.655846,30.000002,0.08936793,39.681816,252.9008,210.90231,2.900403,52.253403,0.11375538,4.4824805,49.48155,8.330017
44376,22102560.0,0.0,21.029785,19.051514,21.569244,21.736298,21.584167,21.294098,11.684814,12.744659,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1336.7753,4.004471e-05,0.0,52.253407,249.99901,21.66172,30.000002,0.089353606,39.67359,252.90091,210.90231,2.8994522,52.253407,0.11375538,4.48102,49.48156,8.330017
44377,22102620.0,0.0,21.014801,19.022217,21.558563,21.722473,21.576385,21.285217,11.685242,12.261475,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1332.135,3.987812e-05,0.0,52.253418,249.99902,21.667543,30.000002,0.08933941,39.66544,252.90102,210.90231,2.8983278,52.253418,0.11375538,4.4792886,49.481567,8.330017
44378,22102680.0,0.0,20.999542,18.992798,21.547577,21.70874,21.567444,21.276398,11.685669,12.000366,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1327.5559,3.9716066e-05,0.0,52.25343,249.99902,21.67322,30.000002,0.08932556,39.65749,252.90112,210.90231,2.8972683,52.25343,0.11375538,4.477636,49.48158,8.330017
44379,22102740.0,0.0,20.984161,18.963257,21.536469,21.695099,21.557892,21.267609,11.686035,11.85614,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1323.034,3.95579e-05,0.0,52.253437,249.99904,21.678926,30.000002,0.08931164,39.649506,252.90123,210.90233,2.8963177,52.253437,0.11375538,4.476162,49.48159,8.330017
44380,22102800.0,0.0,20.968689,18.933563,21.525269,21.681519,21.548004,21.25882,11.686371,11.778473,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1318.5792,3.94036e-05,0.0,52.25345,249.99905,21.684391,30.000002,0.0892983,39.64185,252.90134,210.90233,2.895412,52.25345,0.11375538,4.474765,49.481598,8.330017
44381,22102860.0,0.0,20.953278,18.903748,21.51416,21.66803,21.538055,21.250244,11.686707,11.73645,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1314.201,3.9253246e-05,0.0,52.253456,249.99905,21.689775,30.000002,0.08928515,39.634315,252.90144,210.90234,2.8945084,52.253456,0.11375538,4.4733706,49.481606,8.330017
44382,22102920.0,0.0,20.937836,18.87381,21.503082,21.654602,21.528046,21.2417,11.687073,11.713379,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1309.8999,3.9106904e-05,0.0,52.253468,249.99907,21.695143,30.000002,0.089272045,39.626797,252.90155,210.90234,2.8935945,52.253468,0.11375538,4.471959,49.481617,8.330017
44383,22102980.0,0.0,20.922394,18.843689,21.492035,21.641266,21.518036,21.233154,11.687408,11.701447,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1305.6791,3.896464e-05,0.0,52.25347,249.99908,21.700352,30.000002,0.08925933,39.619507,252.90164,210.90236,2.892668,52.25347,0.11375538,4.470528,49.481625,8.330017
44384,22103040.0,0.0,20.906921,18.813416,21.481018,21.62799,21.507996,21.22467,11.687775,11.694672,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1301.5339,3.8826427e-05,0.0,52.253487,249.99908,21.705961,30.000002,0.08924562,39.611652,252.90175,210.90234,2.8917427,52.253487,0.11375538,4.469097,49.481636,8.330017
44385,22103100.0,0.0,20.891449,18.782959,21.470062,21.614807,21.498016,21.216217,11.68811,11.691162,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1297.4698,3.8692266e-05,0.0,52.253498,249.9991,21.7111,30.000002,0.08923306,39.60446,252.90184,210.90236,2.8908172,52.253498,0.11375538,4.4676666,49.481644,8.330017
44386,22103160.0,0.0,20.87613,18.75235,21.459259,21.601715,21.48822,21.207916,11.688477,11.689972,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1293.5139,3.8562986e-05,0.0,52.2535,249.99915,21.715332,30.000002,0.08922272,39.598537,252.90193,210.90239,2.8898737,52.2535,0.1137554,4.4662104,49.48165,8.330017
44387,22103220.0,0.0,20.86145,18.721527,21.449371,21.588684,21.48172,21.199677,11.688873,12.560852,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1289.6852,3.843753e-05,0.0,52.25351,249.99915,21.720358,30.000002,0.08921043,39.5915,252.90202,210.90239,2.8888905,52.25351,0.1137554,4.464702,49.48166,8.330017
44388,22103280.0,0.0,20.846558,18.690521,21.4393,21.575745,21.474182,21.191437,11.68927,12.164307,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1285.9513,3.8317045e-05,0.0,52.25352,249.99916,21.725346,30.000002,0.08919823,39.58452,252.90211,210.90239,2.8877866,52.25352,0.1137554,4.462992,49.48167,8.330017
44389,22103340.0,0.0,20.83142,18.659302,21.428955,21.562866,21.465637,21.183228,11.689667,11.947266,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1282.2788,3.82008e-05,0.0,52.253525,249.99916,21.730335,30.000002,0.08918602,39.57753,252.9022,210.90239,2.886775,52.253525,0.1137554,4.461417,49.481678,8.330017
44390,22103400.0,0.0,20.816162,18.627869,21.418549,21.550049,21.456635,21.175049,11.690033,11.8246765,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1278.6698,3.808843e-05,0.0,52.253532,249.99916,21.735226,30.000002,0.089174055,39.570683,252.9023,210.9024,2.8858428,52.253532,0.1137554,4.459974,49.481686,8.330017
44391,22103460.0,0.0,20.800903,18.596191,21.408142,21.537323,21.447418,21.167053,11.690369,11.763214,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1275.1394,3.7980022e-05,0.0,52.253544,249.99918,21.739763,30.000002,0.089162946,39.56433,252.90239,210.9024,2.8849347,52.253544,0.1137554,4.458575,49.481693,8.330017
44392,22103520.0,0.0,20.785553,18.564331,21.397736,21.524658,21.43808,21.159088,11.690735,11.730011,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1271.6882,3.787574e-05,0.0,52.25355,249.99919,21.744377,30.000002,0.08915165,39.557873,252.90248,210.90242,2.8840053,52.25355,0.1137554,4.45714,49.4817,8.330017
44393,22103580.0,0.0,20.770203,18.532196,21.38733,21.512054,21.42868,21.151123,11.691101,11.7118225,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1268.3177,3.777558e-05,0.0,52.253555,249.9992,21.748972,30.000002,0.0891404,39.55144,252.90257,210.90242,2.8830702,52.253555,0.1137554,4.455695,49.48171,8.330017
44394,22103640.0,0.0,20.754791,18.499847,21.376984,21.499542,21.419281,21.143188,11.691437,11.702301,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1265.0316,3.7679605e-05,0.0,52.253567,249.9992,21.753523,30.000002,0.08912925,39.545067,252.90265,210.90242,2.8821218,52.253567,0.1137554,4.454231,49.481716,8.330017
