,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44395,22103700.0,0.0,20.73941,18.467224,21.366669,21.48706,21.409912,21.135284,11.6918335,11.697449,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1261.833,3.7587928e-05,0.0,52.253574,249.99922,21.757864,30.000002,0.089118615,39.53899,252.90274,210.90244,2.8811548,52.253574,0.1137554,4.4527373,49.481724,8.330017
44396,22103760.0,0.0,20.72403,18.434326,21.356506,21.4747,21.400696,21.127563,11.6922,11.69516,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1258.7402,3.7501264e-05,0.0,52.25358,249.99925,21.761919,30.000002,0.08910868,39.53331,252.90282,210.90245,2.880184,52.25358,0.11375541,4.4512353,49.48173,8.330017
44397,22103820.0,0.0,20.708954,18.401611,21.34665,21.462585,21.392365,21.119934,11.692535,12.899994,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1255.7961,3.7420836e-05,0.22505832,52.253586,249.99925,21.766212,30.000002,0.089098155,39.5273,252.9029,210.90245,2.8792677,52.253586,0.11375541,4.4498167,49.48174,8.330017
44398,22103880.0,0.0,20.694092,18.367737,21.337402,21.450165,21.386444,21.112152,11.692963,12.414459,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1252.8956,3.734119e-05,0.0,52.253597,249.99927,21.770542,30.000002,0.08908754,39.521236,252.90298,210.90245,2.878208,52.253597,0.11375541,4.4482045,49.481747,8.330017
44399,22103940.0,0.0,20.679047,18.334015,21.32788,21.437988,21.37912,21.104492,11.69339,12.085876,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1250.1217,3.7268157e-05,0.0,52.253605,249.99927,21.77477,30.000002,0.089077175,39.515324,252.90306,210.90247,2.8770258,52.253605,0.11375541,4.4463625,49.481754,8.330017
44400,22104000.0,0.0,20.663788,18.300018,21.318146,21.425842,21.370972,21.096832,11.693817,11.908173,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1247.4161,3.7199523e-05,0.0,52.25361,249.99927,21.779057,30.000002,0.08906666,39.50932,252.90314,210.90247,2.8759685,52.25361,0.11375541,4.4447174,49.481762,8.330017
44401,22104060.0,0.0,20.648438,18.265808,21.30838,21.413788,21.362518,21.089325,11.694183,11.810272,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1244.7845,3.7134934e-05,0.0,52.253616,249.99928,21.78311,30.000002,0.089056715,39.503647,252.90321,210.90247,2.875,52.253616,0.11375541,4.4432173,49.481766,8.330017
44402,22104120.0,0.0,20.633057,18.231537,21.298584,21.401764,21.353851,21.081848,11.694489,11.756348,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1242.2076,3.7073518e-05,0.0,52.25362,249.9993,21.787136,30.000002,0.08904684,39.49801,252.90329,210.90247,2.8741944,52.25362,0.11375541,4.441958,49.481773,8.330017
44403,22104180.0,0.0,20.61847,18.197235,21.289764,21.389801,21.345062,21.078247,11.694733,11.728149,14.890991,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1239.7354,3.701467e-05,0.0,52.253635,249.99931,21.790817,30.000002,0.08903781,39.492855,252.90337,210.90248,12.561735,52.253635,0.11375541,4.440955,49.48178,8.330017
44404,22104240.0,0.0,20.60492,18.162842,21.282349,21.37793,21.336243,21.079346,11.695068,11.713501,15.725952,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1237.45,3.6959944e-05,0.0,52.25364,249.99933,21.794691,30.000002,0.08902831,39.487434,252.90344,210.9025,13.944814,52.25364,0.11375541,4.439716,49.48179,8.330017
44405,22104300.0,0.0,20.591919,18.128418,21.275665,21.36612,21.327423,21.082855,11.695404,11.705353,16.429626,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1235.2958,3.690919e-05,0.0,52.253647,249.99933,21.798794,30.000002,0.089018226,39.48169,252.90352,210.90248,15.104805,52.253647,0.11375541,4.4383726,49.481792,8.330017
44406,22104360.0,0.0,20.579376,18.093933,21.269531,21.35434,21.318726,21.088104,11.695709,11.700897,16.979675,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1233.2506,3.6861824e-05,0.0,52.25365,249.99933,21.802588,30.000002,0.08900892,39.476376,252.9036,210.9025,15.728709,52.25365,0.11375541,4.437074,49.4818,8.330017
44407,22104420.0,0.0,20.567139,18.059387,21.263855,21.34262,21.310059,21.094788,11.696014,11.698608,17.335022,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1231.3026,3.6817743e-05,0.0,52.25366,249.99934,21.806309,30.000002,0.08899978,39.47117,252.90366,210.9025,15.734082,52.25366,0.11375541,4.435872,49.481808,8.330017
44408,22104480.0,0.0,20.555511,18.02478,21.258942,21.330963,21.303436,21.102203,11.696289,12.796478,17.483765,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1229.4575,3.677653e-05,0.0,52.253662,249.99936,21.809803,30.000002,0.088991195,39.466278,252.90373,210.90251,15.197232,52.253662,0.11375542,4.4347925,49.48181,8.330017
44409,22104540.0,0.0,20.544128,17.990143,21.254395,21.319397,21.297577,21.109741,11.696564,12.293091,17.429352,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1227.7177,3.6738693e-05,0.0,52.25367,249.99936,21.813498,30.000002,0.08898211,39.4611,252.90381,210.90251,14.191386,52.25367,0.11375542,4.4336553,49.48182,8.330017
44410,22104600.0,0.0,20.53238,17.955475,21.24936,21.307861,21.290466,21.11676,11.696777,12.021118,17.194061,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1225.9921,3.6703168e-05,0.0,52.253677,249.99937,21.817142,30.000002,0.08897316,39.455997,252.90387,210.90251,12.848338,52.253677,0.11375542,4.4327226,49.481823,8.330017
44411,22104660.0,0.0,20.520142,17.920715,21.243713,21.296387,21.282806,21.12207,11.69693,11.8732605,16.83609,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1224.2479,3.6668887e-05,0.0,52.25368,249.99937,21.820677,30.000002,0.08896448,39.451054,252.90395,210.90253,11.509509,52.25368,0.11375542,4.432119,49.48183,8.330017
44412,22104720.0,0.0,20.507538,17.885956,21.23761,21.284943,21.27478,21.126007,11.6970215,11.791321,16.392487,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1222.4814,3.6635294e-05,0.0,52.25369,249.99939,21.824245,30.000002,0.0889557,39.446056,252.904,210.90253,10.070721,52.25369,0.11375542,4.4317493,49.481834,8.330017
44413,22104780.0,0.0,20.494568,17.851135,21.231049,21.27359,21.266571,21.128387,11.6970825,11.748505,15.900513,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1220.6965,3.6602298e-05,0.0,52.253693,249.9994,21.827564,30.000002,0.08894754,39.44141,252.90407,210.90253,8.699131,52.253693,0.11375542,4.431497,49.481842,8.330017
44414,22104840.0,0.0,20.481201,17.816254,21.22406,21.262299,21.2583,21.12918,11.697144,11.724335,15.411652,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1218.8881,3.6569778e-05,0.0,52.2537,249.9994,21.831163,30.000002,0.0889387,39.43637,252.90414,210.90253,7.5230837,52.2537,0.11375542,4.4312973,49.48185,8.330017
44415,22104900.0,0.0,20.46753,17.781372,21.216614,21.251038,21.25,21.128448,11.697174,11.711395,14.960693,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1217.0608,3.6537687e-05,0.0,52.253704,249.9994,21.834475,30.000002,0.08893055,39.431736,252.9042,210.90254,6.6097126,52.253704,0.11375542,4.4311333,49.481853,8.330017
44416,22104960.0,0.0,20.453491,17.74643,21.20871,21.239838,21.241821,21.125824,11.697235,11.704926,14.597321,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1215.2113,3.6506026e-05,0.0,52.25371,249.99942,21.837612,30.000002,0.08892283,39.42734,252.90427,210.90254,6.174421,52.25371,0.11375542,4.430983,49.48186,8.330017
44417,22105020.0,0.0,20.439209,17.711456,21.200531,21.228668,21.233612,21.122253,11.697266,11.701324,14.343933,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1213.3484,3.647474e-05,0.0,52.253716,249.99944,21.840961,30.000002,0.088914596,39.422653,252.90433,210.90254,6.0364547,52.253716,0.11375542,4.430845,49.481865,8.330017
44418,22105080.0,0.0,20.424805,17.676453,21.19226,21.21759,21.225464,21.118164,11.697296,11.69928,14.20871,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1211.4882,3.644402e-05,0.0,52.253723,249.99942,21.844397,30.000002,0.08890614,39.417847,252.90439,210.90254,6.2173595,52.253723,0.11375542,4.4306755,49.481873,8.330017
44419,22105140.0,0.0,20.411041,17.641418,21.184692,21.206543,21.220367,21.113708,11.697388,12.606079,14.192078,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1209.6947,3.641426e-05,0.0,52.25373,249.99945,21.847086,30.000002,0.08889952,39.41408,252.90445,210.90256,6.6991873,52.25373,0.113755435,4.430395,49.481876,8.330017
44420,22105200.0,0.0,20.397186,17.606354,21.177063,21.195557,21.214508,21.109467,11.69751,12.194092,14.287628,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1207.945,3.6386395e-05,0.0,52.25373,249.99945,21.850294,30.000002,0.088891625,39.409588,252.90451,210.90256,7.409656,52.25373,0.11375542,4.4298606,49.48188,8.330017
44421,22105260.0,0.0,20.383179,17.571259,21.169281,21.1846,21.207733,21.10553,11.697632,11.967682,14.483185,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1206.2063,3.6359706e-05,0.0,52.253735,249.99947,21.853382,30.000002,0.088884026,39.405266,252.90457,210.90257,8.319304,52.253735,0.11375542,4.429404,49.481888,8.330017
44422,22105320.0,0.0,20.369232,17.536133,21.16159,21.173706,21.200409,21.102417,11.697723,11.844269,14.752838,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1204.4907,3.633399e-05,0.0,52.253742,249.99947,21.856457,30.000002,0.08887645,39.40096,252.90463,210.90257,9.283715,52.253742,0.11375542,4.429028,49.48189,8.330017
44423,22105380.0,0.0,20.355438,17.501007,21.154083,21.162842,21.19281,21.10028,11.697815,11.777069,15.067932,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1202.8131,3.6309415e-05,0.0,52.253746,249.99948,21.859337,30.000002,0.08886936,39.39693,252.90468,210.90257,10.232758,52.253746,0.113755435,4.42864,49.481895,8.330017
44424,22105440.0,0.0,20.341858,17.46582,21.146881,21.15207,21.18509,21.099182,11.697937,11.739807,15.3967285,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1201.1808,3.6286183e-05,0.0,52.253754,249.99948,21.862482,30.000002,0.088861614,39.392525,252.90474,210.90257,11.087721,52.253754,0.11375542,4.4282017,49.481903,8.330017
44425,22105500.0,0.0,20.328552,17.430634,21.139984,21.141327,21.177277,21.099182,11.698059,11.720703,15.716064,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1199.6014,3.626441e-05,0.0,52.253757,249.99948,21.865265,30.000002,0.08885476,39.38863,252.9048,210.90259,11.797454,52.253757,0.113755435,4.4277163,49.481907,8.330017
44426,22105560.0,0.0,20.3154,17.395447,21.133331,21.130615,21.169525,21.099976,11.698181,11.710388,16.003418,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1198.0707,3.6244142e-05,0.0,52.253765,249.9995,21.86811,30.000002,0.08884775,39.384644,252.90485,210.90259,12.35747,52.253765,0.113755435,4.4272027,49.48191,8.330017
44427,22105620.0,0.0,20.30246,17.36023,21.126953,21.119965,21.161804,21.101593,11.698303,11.70459,16.235443,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1196.5857,3.62253e-05,0.0,52.253765,249.9995,21.871023,30.000002,0.088840574,39.38057,252.9049,210.90259,12.681169,52.253765,0.113755435,4.4266977,49.48192,8.330017
44428,22105680.0,0.0,20.289703,17.324982,21.120789,21.109344,21.154083,21.103882,11.698425,11.701752,16.401367,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1195.1467,3.6207868e-05,0.0,52.25377,249.99951,21.873705,30.000002,0.088833965,39.376812,252.90495,210.90259,12.781903,52.25377,0.113755435,4.4262037,49.481922,8.330017
44429,22105740.0,0.0,20.2771,17.289734,21.114838,21.098816,21.14679,21.106537,11.698547,12.650513,16.490997,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1193.7454,3.6191726e-05,12.726795,52.253777,249.99953,21.876284,30.000002,0.08882761,39.3732,252.90501,210.9026,12.667465,52.253777,0.113755435,4.4257383,49.481926,8.330017
44430,22105800.0,0.0,20.26529,17.254456,21.109863,21.088318,21.142609,21.109375,11.698669,12.476044,16.502045,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1192.4454,3.617726e-05,0.0,52.253784,249.99953,21.879028,30.000002,0.088820845,39.369358,252.90506,210.9026,12.361153,52.253784,0.113755435,4.425204,49.48193,8.330017
44431,22105860.0,0.0,20.253052,17.219208,21.1044,21.07782,21.136993,21.111725,11.698822,12.12262,16.456268,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1191.1525,3.6164416e-05,0.0,52.253784,249.99953,21.88171,30.000002,0.088814236,39.365604,252.90512,210.9026,12.026836,52.253784,0.113755435,4.4246373,49.481934,8.330017
44432,22105920.0,0.0,20.242645,17.18393,21.101288,21.074219,21.130493,21.11383,11.698914,11.93042,16.35788,15.052429,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1190.0026,3.615256e-05,0.0,52.253788,249.99954,21.884268,30.000002,0.08880793,39.362026,252.90517,210.90262,11.563834,52.253788,0.113755435,20.181887,49.48194,8.330017
44433,22105980.0,0.0,20.234833,17.14862,21.101501,21.078308,21.123535,21.11554,11.699249,11.825317,16.219116,15.8703,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1189.2008,3.6145684e-05,0.0,52.253796,249.99954,21.886929,30.000002,0.08880137,39.3583,252.90521,210.90262,11.057261,52.253796,0.113755435,22.325272,49.481945,8.330017
44434,22106040.0,0.0,20.22815,17.113342,21.103119,21.08606,21.116364,21.11673,11.6996765,11.767944,16.05484,16.455841,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1188.6204,3.6144444e-05,0.0,52.2538,249.99954,21.889492,30.000002,0.08879505,39.354713,252.90526,210.90262,10.552575,52.2538,0.113755435,22.492847,49.48195,8.330017
44435,22106100.0,0.0,20.222076,17.078033,21.10556,21.096008,21.10904,21.11737,11.700073,11.736847,15.880432,16.749878,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1188.184,3.6147416e-05,0.0,52.2538,249.99956,21.89191,30.000002,0.08878908,39.351322,252.9053,210.90262,10.09093,52.2538,0.113755435,21.281174,49.481953,8.330017
44436,22106160.0,0.0,20.21582,17.042755,21.107758,21.105896,21.101776,21.117035,11.700348,11.720245,15.724518,16.774292,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1187.7916,3.6153175e-05,0.0,52.253807,249.99956,21.894447,30.000002,0.088782825,39.347775,252.90536,210.90262,9.828853,52.253807,0.113755435,19.443378,49.481956,8.330017
44437,22106220.0,0.0,20.209229,17.007446,21.109558,21.115143,21.094482,21.116272,11.7005005,11.711273,15.595734,16.557678,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1187.3893,3.6160036e-05,0.0,52.25381,249.99957,21.896873,30.000002,0.08877684,39.34438,252.90541,210.90263,9.6340065,52.25381,0.113755435,16.891083,49.48196,8.330017
44438,22106280.0,0.0,20.201996,16.972168,21.110474,21.12259,21.087189,21.115143,11.700562,11.706421,15.501495,16.158356,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1186.93,3.616699e-05,0.0,52.25381,249.99957,21.899258,30.000002,0.088770956,39.341038,252.90546,210.90263,9.557093,52.25381,0.113755435,14.169417,49.481964,8.330017
44439,22106340.0,0.0,20.193848,16.93689,21.11026,21.127533,21.079895,21.11377,11.700531,11.703766,15.446594,15.653137,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1186.3737,3.6173093e-05,0.0,52.25382,249.99959,21.901663,30.000002,0.088765025,39.337673,252.9055,210.90263,9.595089,52.25382,0.113755435,11.664809,49.481968,8.330017
44440,22106400.0,0.0,20.187317,16.90158,21.112091,21.129608,21.085205,21.112305,11.700531,15.645966,15.4322815,15.123138,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1185.9161,3.6178608e-05,9.367634,52.253826,249.99959,21.903948,30.000002,0.088759385,39.334473,252.90555,210.90263,9.735801,52.253826,0.113755435,9.6822195,49.48197,8.330017
44441,22106460.0,0.0,20.17978,16.866333,21.112701,21.127838,21.09137,21.110626,11.700592,15.623627,15.464996,14.681885,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1185.4446,3.618583e-05,10.638607,52.253826,249.99959,21.906307,30.000002,0.08875356,39.33117,252.9056,210.90263,10.034752,52.253826,0.113755435,9.016131,49.481976,8.330017
44442,22106520.0,0.0,20.171661,16.831055,21.112488,21.124115,21.097778,21.10913,11.700592,15.733948,15.536072,14.369904,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1184.8954,3.6192396e-05,10.881328,52.25383,249.9996,21.90856,30.000002,0.088748,39.328014,252.90562,210.90265,10.367177,52.25383,0.11375545,8.900389,49.48198,8.330017
44443,22106580.0,0.0,20.163239,16.795807,21.111877,21.119171,21.104462,21.10791,11.700531,15.772247,15.635803,14.2065735,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1184.2958,3.6197995e-05,10.442358,52.253838,249.9996,21.91081,30.000002,0.08874245,39.324867,252.90567,210.90265,10.729324,52.253838,0.11375545,9.455341,49.481983,8.330017
44444,22106640.0,0.0,16.76413,16.76056,21.111176,21.11383,21.110962,21.107086,11.618805,15.623688,15.701263,14.150269,0.0,0.03207673,0.03207673,0.049571257,250.0,11.700012,0.0,0.0,0.0,897.1306,3.511632e-05,8.477,52.261074,250.01709,50.000034,96.000084,3.7461174e-07,-4.977127e-05,252.89952,210.89386,10.013826,52.261074,0.11372464,8.601321,49.48941,8.330017
44445,22106700.0,0.0,16.727386,16.725342,21.109924,21.108032,21.116333,21.10614,11.452179,15.241211,15.679596,14.101044,0.0,0.03207921,0.03207921,0.049575612,250.0,11.700012,0.0,0.0,0.0,793.39,3.107134e-05,8.523665,52.263348,250.00304,50.000008,96.00001,3.746738e-07,-4.38939e-06,252.89981,210.8921,11.571085,52.263348,0.113734,12.185762,49.491615,8.330017
44446,22106760.0,0.0,16.69223,16.690125,21.108337,21.1026,21.119995,21.105347,11.4913025,14.986755,15.876953,14.429321,0.0,0.03208116,0.03208116,0.04957915,250.0,11.700012,0.0,0.0,0.0,751.5022,2.881444e-05,7.9709725,52.26502,249.99487,50.0,96.0,3.7472282e-07,-1.0379185e-08,252.90063,210.89224,12.454254,52.26502,0.113741465,15.215538,49.493267,8.330017
44447,22106820.0,0.0,16.657013,16.654938,21.107666,21.099365,21.122742,21.105316,11.571259,14.715118,16.106018,14.872894,0.0,0.032082517,0.032082517,0.049581584,250.0,11.700012,0.0,0.0,0.0,732.1301,2.7803362e-05,6.809169,52.266087,249.99149,50.0,96.0,3.747567e-07,-5.1555316e-10,252.90166,210.89348,12.705583,52.266087,0.11374662,16.73726,49.494305,8.330017
44448,22106880.0,0.0,16.621857,16.619781,21.10788,21.09848,21.12445,21.105957,11.630737,14.391235,16.289154,15.2890625,0.0,0.03208344,0.03208344,0.049583215,250.0,11.700012,0.0,0.0,0.0,722.33093,2.7370023e-05,5.6326427,52.266735,249.99078,50.0,96.0,3.7477955e-07,2.0431125e-10,252.90265,210.89511,12.766586,52.266735,0.11375009,17.649586,49.494934,8.330017
44449,22106940.0,0.0,16.5867,16.584625,21.108765,21.099548,21.125,21.107086,11.664825,14.044342,16.411957,15.622589,0.0,0.032084055,0.032084055,0.049584296,250.0,11.700012,0.0,0.0,0.0,716.44684,2.7172793e-05,4.647051,52.26712,249.9914,50.0,96.0,3.7479475e-07,-1.2193822e-12,252.90353,210.89674,12.74648,52.26712,0.1137524,18.11302,49.495304,8.330017
44450,22107000.0,0.0,16.551575,16.5495,21.110077,21.102081,21.12436,21.10849,11.6831665,13.714294,16.479462,15.85434,0.0,0.03208445,0.03208445,0.04958499,250.0,11.700012,0.0,0.0,0.0,712.5301,2.7091868e-05,3.9059472,52.267338,249.99263,50.0,96.0,3.7480453e-07,6.990762e-15,252.90427,210.89822,12.640746,52.267338,0.11375389,18.10162,49.495506,8.330017
44451,22107060.0,0.0,16.51648,16.514404,21.111115,21.10495,21.122162,21.109772,11.692383,13.451691,16.506012,15.993134,0.0,0.0320847,0.0320847,0.049585417,250.0,11.700012,0.0,0.0,0.0,709.4681,2.7061324e-05,3.5959158,52.267445,249.99402,50.0,96.0,3.7481064e-07,7.902074e-17,252.90485,210.89946,12.534116,52.267445,0.11375482,17.959406,49.495605,8.330017
44452,22107120.0,0.0,16.481415,16.47934,21.112091,21.108276,21.119232,21.111084,11.696777,13.272949,16.494385,16.035309,0.0,0.03208485,0.03208485,0.049585674,250.0,11.700012,0.0,0.0,0.0,706.77026,2.7052403e-05,3.5274434,52.267487,249.99533,50.0,96.0,3.748143e-07,1.5953035e-19,252.90529,210.90045,12.336988,52.267487,0.113755375,17.346636,49.49564,8.330017
44453,22107180.0,0.0,16.44638,16.444305,21.112915,21.111511,21.115875,21.112274,11.698883,13.187103,16.450592,15.988678,0.0,0.032084934,0.032084934,0.04958582,250.0,11.700012,0.0,0.0,0.0,704.2175,2.7052227e-05,3.719647,52.267498,249.99648,50.0,96.0,3.748164e-07,1.3646855e-21,252.90562,210.9012,12.090372,52.267498,0.113755696,16.516596,49.495644,8.330017
44454,22107240.0,0.0,16.411377,16.409302,21.113434,21.114258,21.112457,21.11325,11.69986,13.192902,16.382202,15.873779,0.0,0.032084983,0.032084983,0.049585897,250.0,11.700012,0.0,0.0,0.0,701.7185,2.7055388e-05,4.1287513,52.26749,249.9974,50.0,96.0,3.7481755e-07,-1.9004427e-22,252.90585,210.90178,11.817815,52.26749,0.11375587,15.601346,49.495632,8.330017
44455,22107300.0,0.0,16.376404,16.374329,21.113617,21.116241,21.109192,21.114014,11.700195,13.283447,16.296082,15.711334,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,699.23456,2.7059594e-05,4.7073784,52.267475,249.99814,50.0,96.0,3.7481803e-07,8.353725e-25,252.90602,210.90219,11.53853,52.267475,0.11375594,14.708105,49.495613,8.330017
44456,22107360.0,0.0,16.341461,16.339386,21.112976,21.116486,21.106232,21.114136,11.700287,13.448822,16.212372,15.557831,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,696.74023,2.7063306e-05,5.432304,52.26745,249.99869,50.0,96.0,3.7481817e-07,9.371374e-27,252.90614,210.90248,11.369948,52.26745,0.11375597,14.396697,49.495594,8.330017
44457,22107420.0,0.0,16.30655,16.304474,21.112122,21.116028,21.103973,21.114044,11.700256,13.665466,16.135773,15.430817,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,694.2262,2.706595e-05,6.173301,52.267433,249.9991,50.0,96.0,3.7481817e-07,2.5803712e-29,252.90622,210.9027,11.216236,52.267433,0.11375596,14.115745,49.495575,8.330017
44458,22107480.0,0.0,16.271667,16.269623,21.111145,21.11496,21.10254,21.113678,11.700165,13.91214,16.070862,15.338013,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,691.6886,2.7067279e-05,6.8844056,52.26742,249.9994,50.0,96.0,3.7481806e-07,-8.91793e-32,252.90628,210.90283,11.112883,52.26742,0.11375594,14.068653,49.495556,8.330017
44459,22107540.0,0.0,16.236847,16.234802,21.11023,21.113586,21.101929,21.11316,11.700043,14.161041,16.02243,15.28772,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,689.12445,2.7067095e-05,7.4998507,52.26741,249.9996,50.0,96.0,3.7481792e-07,6.018781e-32,252.90631,210.90292,11.066621,52.26741,0.11375592,14.212686,49.495544,8.330017
44460,22107600.0,0.0,16.202057,16.200012,21.109436,21.11203,21.102203,21.112518,11.699921,14.39621,15.992371,15.280487,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,686.5327,2.7065322e-05,7.986822,52.267395,249.99976,50.0,96.0,3.7481777e-07,-2.7245895e-34,252.90634,210.90298,11.076387,52.267395,0.113755904,14.51639,49.495537,8.330017
44461,22107660.0,0.0,16.167114,16.16504,21.107819,21.109253,21.102295,21.11081,11.699799,14.628418,16.020203,15.360687,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,683.90643,2.7062048e-05,8.598725,52.26739,249.99985,50.0,96.0,3.7481766e-07,-5.162033e-38,252.90634,210.90302,11.4607725,52.26739,0.11375588,15.641201,49.495525,8.330017
44462,22107720.0,0.0,16.131805,16.1297,21.106659,21.107086,21.10315,21.109283,11.699738,14.830872,16.088165,15.496674,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,681.2611,2.70588e-05,8.946013,52.267384,249.99991,50.0,96.0,3.7481755e-07,2.12717e-40,252.90636,210.90305,11.791449,52.267384,0.11375587,16.481451,49.49552,8.330017
44463,22107780.0,0.0,16.09613,16.093994,21.10608,21.105743,21.104553,21.108063,11.699799,14.988403,16.184631,15.65744,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,678.6108,2.7056629e-05,9.124933,52.26738,249.99995,50.0,96.0,3.7481746e-07,1.962e-42,252.90636,210.90306,12.151361,52.26738,0.11375586,17.232822,49.495518,8.330017
44464,22107840.0,0.0,16.06012,16.057953,21.10611,21.105286,21.106415,21.107147,11.69989,15.091187,16.300934,15.821503,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,675.95856,2.7055694e-05,9.132059,52.26738,249.99997,50.0,96.0,3.748174e-07,0.0,252.90636,210.90306,12.513426,52.26738,0.113755845,17.809645,49.495514,8.330017
44465,22107900.0,0.0,16.023773,16.021606,21.106659,21.10559,21.10849,21.106659,11.699982,15.135498,16.424194,15.964722,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,673.30457,2.7055903e-05,8.986573,52.267372,249.99998,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,12.844332,52.267372,0.113755845,18.158518,49.495514,8.330017
44466,22107960.0,0.0,15.987152,15.984955,21.107391,21.106201,21.110321,21.106476,11.700073,15.128845,16.551147,16.087982,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,670.6499,2.70573e-05,8.795397,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.167183,52.267372,0.11375583,18.500355,49.495514,8.330017
44467,22108020.0,0.0,15.950256,15.948059,21.108368,21.1073,21.11206,21.106628,11.700165,15.083008,16.669128,16.17929,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,667.99176,2.7059541e-05,8.493071,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.409725,52.267372,0.11375583,18.53663,49.495514,8.330017
44468,22108080.0,0.0,15.913086,15.910889,21.109528,21.108704,21.113525,21.107117,11.700226,15.002502,16.768005,16.2276,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,665.3314,2.7062697e-05,8.144576,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.57056,52.267372,0.11375583,18.384989,49.495514,8.330017
44469,22108140.0,0.0,15.875732,15.873505,21.110718,21.110199,21.114655,21.10788,11.700317,14.89682,16.842834,16.234283,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,662.6683,2.7066659e-05,7.7801423,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.646631,52.267372,0.11375582,18.089596,49.495514,8.330017
44470,22108200.0,0.0,15.838135,15.835907,21.111877,21.111664,21.115387,21.108856,11.700378,14.773041,16.89096,16.202026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.002,2.7071332e-05,7.420451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.638179,52.267372,0.11375582,17.686108,49.495514,8.330017
44471,22108260.0,0.0,15.8003845,15.798157,21.111176,21.11084,21.114136,21.108582,11.700439,14.706085,16.95932,16.211151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.33154,2.7076574e-05,7.6086493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.991533,52.267372,0.11375582,18.358109,49.495514,8.330017
44472,22108320.0,0.0,15.762482,15.760223,21.110474,21.110168,21.112762,21.10852,11.70047,14.679474,17.02945,16.245697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.65674,2.7082211e-05,7.7170053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.159308,52.267372,0.11375582,18.589798,49.495514,8.330017
44473,22108380.0,0.0,15.724426,15.722168,21.109894,21.10968,21.11139,21.108673,11.7005005,14.689026,17.093231,16.289703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.977,2.7088208e-05,7.9008617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.283586,52.267372,0.11375582,18.81597,49.495514,8.330017
44474,22108440.0,0.0,15.686279,15.684021,21.109528,21.109467,21.110107,21.108978,11.700531,14.731049,17.145538,16.33612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.29236,2.7094458e-05,8.142803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.361101,52.267372,0.11375582,18.997778,49.495514,8.330017
44475,22108500.0,0.0,15.648041,15.645752,21.109344,21.109467,21.10904,21.109436,11.700562,14.797546,17.18338,16.37851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.6025,2.7100848e-05,8.413676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.391189,52.267372,0.11375582,19.120207,49.495514,8.330017
44476,22108560.0,0.0,15.609711,15.607452,21.108948,21.10907,21.10788,21.10968,11.700562,14.900269,17.216583,16.436493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.9074,2.7107328e-05,8.819216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.47861,52.267372,0.11375582,19.528181,49.495514,8.330017
44477,22108620.0,0.0,15.57135,15.569092,21.108795,21.10904,21.107208,21.110016,11.700562,15.017822,17.238953,16.493805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.2069,2.711374e-05,9.157109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.488041,52.267372,0.11375582,19.698158,49.495514,8.330017
44478,22108680.0,0.0,15.5329895,15.530701,21.108887,21.109222,21.106842,21.110413,11.700562,15.135468,17.252136,16.542267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5015,2.7120028e-05,9.45599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.473532,52.267372,0.11375582,19.802704,49.495514,8.330017
44479,22108740.0,0.0,15.494598,15.49234,21.10913,21.109589,21.106873,21.11081,11.700531,15.248535,17.255463,16.579163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.79144,2.7126134e-05,9.702324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.434254,52.267372,0.11375582,19.831076,49.495514,8.330017
44480,22108800.0,0.0,15.456238,15.4539795,21.109589,21.110107,21.107239,21.111206,11.700531,15.347137,17.248474,16.600037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.0762,2.7131928e-05,9.874397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.373342,52.267372,0.11375582,19.782017,49.495514,8.330017
44481,22108860.0,0.0,15.417938,15.41568,21.10968,21.110077,21.107605,21.111206,11.7005005,15.434265,17.24469,16.625916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.3556,2.7137283e-05,10.068696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.405155,52.267372,0.11375582,20.021496,49.495514,8.330017
44482,22108920.0,0.0,15.3797,15.377441,21.109894,21.110138,21.108185,21.111206,11.70047,15.505127,17.2417,16.65152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.6317,2.714226e-05,10.154698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.397319,52.267372,0.11375582,20.074432,49.495514,8.330017
44483,22108980.0,0.0,15.341553,15.339294,21.110168,21.110321,21.108978,21.111206,11.700409,15.55246,17.238861,16.67035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9037,2.7146672e-05,10.166916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.391526,52.267372,0.11375582,20.089794,49.495514,8.330017
44484,22109040.0,0.0,15.303528,15.30127,21.110535,21.110596,21.109863,21.111206,11.700439,15.574829,17.236511,16.681274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.2977,2.7151938e-05,10.112706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.387782,52.267372,0.11375582,20.067955,49.495514,8.330017
44485,22109100.0,0.0,15.265625,15.263367,21.110931,21.11087,21.110779,21.111176,11.700897,15.568726,17.235107,16.68283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.46265,2.716546e-05,9.9932785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.387615,52.267372,0.11375582,20.0126,49.495514,8.330017
44486,22109160.0,0.0,15.227875,15.225647,21.11084,21.110535,21.111237,21.11087,11.701691,15.558228,17.246552,16.700897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.6377,2.7190534e-05,9.967546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.488718,52.267372,0.11375582,20.286049,49.495514,8.330017
44487,22109220.0,0.0,15.190338,15.18811,21.110779,21.110382,21.111572,21.110626,11.702332,15.537048,17.266083,16.725372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.9672,2.7224414e-05,9.876072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.55722,52.267372,0.11375582,20.382433,49.495514,8.330017
44488,22109280.0,0.0,15.152954,15.150757,21.110779,21.11029,21.111908,21.110413,11.70285,15.512482,17.287445,16.749573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.32965,2.7260072e-05,9.7830925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.626549,52.267372,0.11375582,20.469898,49.495514,8.330017
44489,22109340.0,0.0,15.115845,15.113647,21.11081,21.11029,21.112122,21.11029,11.7031555,15.483612,17.310822,16.771118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.7303,2.7297416e-05,9.692647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.692111,52.267372,0.11375582,20.526426,49.495514,8.330017
44490,22109400.0,0.0,15.0789795,15.076782,21.11087,21.110413,21.112244,21.11023,11.703278,15.452179,17.33493,16.788513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1541,2.7335542e-05,9.60951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7510605,52.267372,0.11375582,20.55001,49.495514,8.330017
44491,22109460.0,0.0,15.042389,15.040192,21.110565,21.110046,21.111877,21.109985,11.703278,15.436737,17.368073,16.820618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.5822,2.7373282e-05,9.666022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.889134,52.267372,0.11375582,20.86698,49.495514,8.330017
44492,22109520.0,0.0,15.006073,15.003906,21.110321,21.109833,21.11148,21.109863,11.703247,15.432678,17.403595,16.857971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.0087,2.7410328e-05,9.702586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.983384,52.267372,0.11375582,21.010365,49.495514,8.330017
44493,22109580.0,0.0,14.970062,14.967957,21.110168,21.109802,21.111084,21.109802,11.703186,15.437836,17.438293,16.893127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.42993,2.7446351e-05,9.7589855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.064004,52.267372,0.11375582,21.117626,49.495514,8.330017
44494,22109640.0,0.0,14.934418,14.932312,21.110168,21.109955,21.110748,21.109894,11.7030945,15.451904,17.469727,16.922333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.843,2.7481026e-05,9.8311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.124965,52.267372,0.11375582,21.171577,49.495514,8.330017
44495,22109700.0,0.0,14.899139,14.897064,21.11023,21.11023,21.110443,21.110046,11.702972,15.472351,17.49527,16.942291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.2467,2.751425e-05,9.909504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.16263,52.267372,0.11375582,21.174288,49.495514,8.330017
44496,22109760.0,0.0,14.864258,14.862183,21.110016,21.110016,21.109955,21.110046,11.70285,15.509918,17.523499,16.971924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.63916,2.754577e-05,10.089107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.262711,52.267372,0.11375582,21.442162,49.495514,8.330017
44497,22109820.0,0.0,14.829742,14.827698,21.109894,21.109955,21.109589,21.110077,11.702698,15.554718,17.549927,17.003693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.02515,2.757592e-05,10.230116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.314889,52.267372,0.11375582,21.541428,49.495514,8.330017
44498,22109880.0,0.0,14.795685,14.793671,21.109894,21.110046,21.109375,21.11023,11.702545,15.602081,17.571594,17.030334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.4014,2.7604285e-05,10.357958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.348089,52.267372,0.11375582,21.601538,49.495514,8.330017
44499,22109940.0,0.0,14.762085,14.760101,21.110046,21.11026,21.109344,21.110413,11.702393,15.648254,17.587524,17.049957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.76855,2.763082e-05,10.464582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.361802,52.267372,0.11375582,21.6164,49.495514,8.330017
44500,22110000.0,0.0,14.728943,14.72699,21.11026,21.110565,21.109467,21.110626,11.70224,15.690857,17.597107,17.061401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.12756,2.765551e-05,10.545302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.3562975,52.267372,0.11375582,21.58865,49.495514,8.330017
44501,22110060.0,0.0,14.69632,14.694397,21.110168,21.110321,21.109436,21.110626,11.702087,15.735077,17.609467,17.08319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.4765,2.7678074e-05,10.681936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.419918,52.267372,0.11375582,21.835716,49.495514,8.330017
44502,22110120.0,0.0,14.664185,14.6622925,21.110168,21.11023,21.109558,21.110657,11.701935,15.773712,17.620941,17.10791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.81885,2.7698758e-05,10.752245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.442324,52.267372,0.11375582,21.920662,49.495514,8.330017
44503,22110180.0,0.0,14.632629,14.630768,21.11023,21.11026,21.109772,21.110718,11.701752,15.806427,17.63089,17.13089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.1598,2.7717775e-05,10.798279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.458261,52.267372,0.11375582,21.985798,49.495514,8.330017
44504,22110240.0,0.0,14.601624,14.5997925,21.110382,21.110382,21.110077,21.110779,11.701569,15.829437,17.638275,17.149078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.4945,2.7734584e-05,10.813078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.465641,52.267372,0.11375582,22.01511,49.495514,8.330017
44505,22110300.0,0.0,14.571228,14.5694275,21.110596,21.110565,21.110443,21.11087,11.7013855,15.8420105,17.642761,17.16101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.82477,2.7749282e-05,10.799078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.464732,52.267372,0.11375582,22.011648,49.495514,8.330017
44506,22110360.0,0.0,14.541443,14.539673,21.110504,21.11029,21.110565,21.110748,11.701202,15.853668,17.653687,17.184906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.1492,2.7761615e-05,10.846623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.537052,52.267372,0.11375582,22.266077,49.495514,8.330017
44507,22110420.0,0.0,14.512268,14.510529,21.110474,21.110199,21.110718,21.110657,11.701019,15.859741,17.667114,17.211273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.46606,2.777133e-05,10.841916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.575722,52.267372,0.11375582,22.355505,49.495514,8.330017
44508,22110480.0,0.0,14.483795,14.482056,21.110535,21.11023,21.11087,21.110626,11.700867,15.861481,17.680267,17.233551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.78467,2.7779106e-05,10.827632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.609195,52.267372,0.11375582,22.412598,49.495514,8.330017
44509,22110540.0,0.0,14.455902,14.454285,21.110596,21.110321,21.111053,21.110626,11.700684,15.861206,17.693115,17.25351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.1153,2.7785785e-05,10.808916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.639544,52.267372,0.11375582,22.452589,49.495514,8.330017
44510,22110600.0,0.0,14.428772,14.427185,21.110718,21.110504,21.111176,21.110657,11.70047,15.857025,17.704742,17.267578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.4449,2.7789778e-05,10.78278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.662582,52.267372,0.11375582,22.45706,49.495514,8.330017
44511,22110660.0,0.0,14.402405,14.400818,21.110535,21.11023,21.111053,21.110474,11.700256,15.85968,17.723083,17.292511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.77295,2.7791066e-05,10.838561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.753097,52.267372,0.11375582,22.708769,49.495514,8.330017
44512,22110720.0,0.0,14.3767395,14.375214,21.110413,21.110107,21.110931,21.110382,11.700043,15.86557,17.743713,17.32135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.1076,2.7790426e-05,10.865566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.811655,52.267372,0.11375582,22.817001,49.495514,8.330017
44513,22110780.0,0.0,14.351837,14.350372,21.110382,21.110107,21.11084,21.110352,11.699829,15.873627,17.764496,17.34784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.4466,2.778733e-05,10.894787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8629675,52.267372,0.11375582,22.892336,49.495514,8.330017
44514,22110840.0,0.0,14.327759,14.326324,21.110413,21.11026,21.110779,21.110352,11.6996155,15.882843,17.78366,17.368988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.79144,2.7781825e-05,10.923057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.903203,52.267372,0.11375582,22.927094,49.495514,8.330017
44515,22110900.0,0.0,14.304474,14.303101,21.110535,21.110474,21.110748,21.110443,11.699432,15.89267,17.80014,17.38321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.14343,2.777394e-05,10.948693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.930623,52.267372,0.11375582,22.92132,49.495514,8.330017
44516,22110960.0,0.0,14.282043,14.280731,21.110382,21.11026,21.110535,21.110352,11.699219,15.911011,17.82077,17.406403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.5017,2.776338e-05,11.045799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.01556,52.267372,0.11375582,23.151642,49.495514,8.330017
44517,22111020.0,0.0,14.260498,14.259186,21.110321,21.11026,21.110413,21.110352,11.699036,15.9328,17.840332,17.430237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.86444,2.7749926e-05,11.1079445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.058681,52.267372,0.11375582,23.223124,49.495514,8.330017
44518,22111080.0,0.0,14.239746,14.238556,21.110321,21.11029,21.110321,21.110382,11.698822,15.954803,17.858826,17.452301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.25024,2.7735347e-05,11.166637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.096312,52.267372,0.11375582,23.281345,49.495514,8.330017
44519,22111140.0,0.0,14.219971,14.218811,21.110382,21.110413,21.11029,21.110474,11.698608,15.9758,17.874115,17.469269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.648,2.7718026e-05,11.214506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.120752,52.267372,0.11375582,23.305082,49.495514,8.330017
44520,22111200.0,0.0,14.201111,14.200012,21.110535,21.110596,21.110352,21.110596,11.698364,15.9947815,17.88565,17.480286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.0579,2.7698004e-05,11.249943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.13175,52.267372,0.11375582,23.295324,49.495514,8.330017
44521,22111260.0,0.0,21.105957,14.18219,21.105957,21.104279,21.106964,21.105957,13.9021,14.573425,15.642426,15.623718,0.0,0.03211956,0.03211956,0.04964762,250.0,18.300018,0.0,0.0,0.0,411.36823,9.54197e-21,0.0,52.233894,250.30151,1.4093557e-05,96.0,0.1138868,69.999985,252.84377,211.13087,0.0,52.233894,0.11388673,0.0,49.46137,8.330017
44522,22111320.0,0.0,21.098816,14.165405,21.098816,21.093506,21.105438,21.099487,16.874908,16.878937,16.897888,15.598206,0.0,0.032104336,0.032104336,0.049620185,250.0,18.300018,0.0,0.0,0.0,244.02513,9.54197e-21,11.114892,52.22538,250.26166,-4.2373008e-11,96.0,0.11382881,70.0,252.81708,211.07744,11.215769,52.22538,0.11382876,0.0,49.45306,8.330017
44523,22111380.0,0.0,21.09726,14.149597,21.09726,21.086243,21.11264,21.09909,18.896637,18.954956,18.027039,16.59793,0.0,0.03209522,0.03209522,0.049603786,250.0,18.300018,0.0,0.0,0.0,127.57541,9.54197e-21,6.5598993,52.22132,250.21385,-1.2772762e-16,96.0,0.11379414,70.0,252.79642,211.03337,0.0,52.22132,0.113794126,0.0,49.449123,8.330017
44524,22111440.0,0.0,20.850647,14.134766,21.100555,21.085236,21.125122,21.1008,20.022614,20.083038,18.729553,17.80722,0.0,0.03206415,0.03206415,0.049547203,250.0,18.300018,0.0,0.0,0.0,55.897728,9.54197e-21,3.3572526,52.222855,250.26881,12.704384,96.0,0.10737856,52.21386,252.77243,210.99316,0.0,52.222855,0.11367547,0.0,49.45088,8.330017
44525,22111500.0,0.0,16.637817,14.12088,21.10791,21.090271,21.139984,21.10495,20.2435,20.397186,19.421051,18.804413,0.0,0.032029647,0.032029647,0.049485814,250.0,18.300018,0.0,0.0,0.0,-169.99796,9.54197e-21,0.0,52.2556,250.06859,35.019295,96.0,0.03759063,20.972988,252.76268,210.8165,0.0,52.2556,0.11354415,0.0,49.484425,8.330017
44526,22111560.0,0.0,15.679779,14.10791,21.117004,21.098724,21.1539,21.11026,19.010345,20.056763,19.523315,19.155304,0.0,0.032055877,0.032055877,0.04953425,250.0,18.300018,0.0,0.0,0.0,-198.04091,9.54197e-21,0.0,52.277195,249.92021,38.302437,96.0,0.027108181,16.376589,252.78711,210.7999,0.0,52.277195,0.113646306,0.0,49.506042,8.330017
44527,22111620.0,0.0,18.26001,14.095825,21.125092,21.106659,21.165588,21.114502,17.738495,19.229889,18.93808,18.78592,0.0,0.032081667,0.032081667,0.049580995,250.0,18.300018,0.0,0.0,0.0,3.3759038,9.54197e-21,0.0,52.281197,250.02335,25.86992,96.0,0.07016729,33.78211,252.77405,210.90826,0.0,52.281197,0.113744244,0.0,49.50977,8.330017
44528,22111680.0,0.0,19.820923,14.084595,21.130585,21.111908,21.174316,21.116577,17.747375,18.508087,18.34842,18.31668,0.0,0.03209763,0.03209763,0.0496092,250.0,18.300018,0.0,0.0,0.0,112.78788,9.54197e-21,0.0,52.27004,250.01387,18.504505,96.0,0.0928796,44.093693,252.77303,210.93802,0.0,52.27004,0.11380456,0.0,49.49819,8.330017
44529,22111740.0,0.0,19.138947,14.074188,21.134674,21.115784,21.181702,21.117645,18.446014,18.44104,18.249542,18.236267,0.0,0.032077387,0.032077387,0.049572058,250.0,18.300018,0.0,0.0,0.0,50.398457,9.54197e-21,3.5137913,52.268463,250.05873,22.881952,96.0,0.08020592,37.965267,252.76614,210.91621,0.0,52.268463,0.11372684,0.0,49.49666,8.330017
44530,22111800.0,0.0,17.63327,14.064575,21.13913,21.120178,21.189575,21.119019,18.74939,18.584717,18.441742,18.412964,0.0,0.03206698,0.03206698,0.04955349,250.0,18.300018,0.0,0.0,0.0,-52.473835,9.54197e-21,0.0,52.279915,250.00182,29.721737,96.0,0.05636374,28.389566,252.76715,210.86472,0.0,52.279915,0.1136873,0.0,49.50832,8.330017
44531,22111860.0,0.0,17.465576,14.055756,21.143646,21.124725,21.196869,21.120605,18.415863,18.590057,18.511963,18.48996,0.0,0.032075338,0.032075338,0.049568858,250.0,18.300018,0.0,0.0,0.0,-57.70967,9.54197e-21,0.0,52.287376,249.97044,30.012794,96.0,0.055331703,27.982088,252.77283,210.86731,0.0,52.287376,0.11371956,0.0,49.515778,8.330017
44532,22111920.0,0.0,18.41156,14.047699,21.147858,21.128998,21.203735,21.121979,18.066193,18.410858,18.368103,18.37146,0.0,0.032087803,0.032087803,0.04959137,250.0,18.300018,0.0,0.0,0.0,11.151503,9.54197e-21,0.0,52.28657,249.98335,25.69296,96.0,0.0707905,34.029858,252.7729,210.90103,0.0,52.28657,0.113767006,0.0,49.514816,8.330017
