,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44533,22111980.0,0.0,18.866302,14.040314,21.151428,21.132538,21.20996,21.122833,18.137177,18.2583,18.234924,18.249695,0.0,0.032089707,0.032089707,0.049594518,250.0,18.300018,0.0,0.0,0.0,40.521275,9.54197e-21,0.0,52.28211,249.99947,23.816418,96.0,0.077186555,36.657013,252.77234,210.9132,0.0,52.28211,0.11377397,0.0,49.510223,8.330017
44534,22112040.0,0.0,18.471283,14.033661,21.154724,21.135773,21.215942,21.123535,18.38675,18.267761,18.254944,18.260193,0.0,0.03208239,0.03208239,0.049581133,250.0,18.300018,0.0,0.0,0.0,9.759658,9.54197e-21,0.0,52.282143,250.00774,25.821157,96.0,0.0703263,33.850376,252.77132,210.90129,0.0,52.282143,0.1137459,0.0,49.510292,8.330017
44535,22112100.0,0.0,17.98935,14.027649,21.158264,21.139313,21.222137,21.12445,18.443207,18.346283,18.339264,18.333649,0.0,0.032079805,0.032079805,0.04957655,250.0,18.300018,0.0,0.0,0.0,-23.009705,9.54197e-21,0.0,52.28576,249.99173,27.890125,96.0,0.06298891,30.953825,252.7729,210.88759,0.0,52.28576,0.11373612,0.0,49.51397,8.330017
44536,22112160.0,0.0,18.06015,14.022308,21.16156,21.142548,21.227814,21.125336,18.303772,18.358093,18.354279,18.35022,0.0,0.032083467,0.032083467,0.049583253,250.0,18.300018,0.0,0.0,0.0,-16.060684,9.54197e-21,0.0,52.287514,249.98662,27.430767,96.0,0.06464178,31.59693,252.7746,210.89307,0.0,52.287514,0.1137502,0.0,49.51571,8.330017
44537,22112220.0,0.0,18.39978,14.017548,21.164703,21.14563,21.233368,21.126099,18.208405,18.305084,18.303009,18.306274,0.0,0.032087296,0.032087296,0.04959014,250.0,18.300018,0.0,0.0,0.0,8.13452,9.54197e-21,0.0,52.28634,249.99294,25.910906,96.0,0.07002634,33.72473,252.77483,210.9046,0.0,52.28634,0.11376475,0.0,49.514477,8.330017
44538,22112280.0,0.0,18.497803,14.013367,21.167633,21.148468,21.238739,21.126709,18.25943,18.269928,18.268768,18.273804,0.0,0.03208672,0.03208672,0.049588993,250.0,18.300018,0.0,0.0,0.0,13.824212,9.54197e-21,0.0,52.284725,250.00085,25.561577,96.0,0.07124129,34.213795,252.77443,210.90729,0.0,52.284725,0.11376245,0.0,49.512833,8.330017
44539,22112340.0,0.0,18.316376,14.009766,21.170532,21.151276,21.24408,21.12732,18.343414,18.287903,18.287262,18.287903,0.0,0.03208405,0.03208405,0.049584135,250.0,18.300018,0.0,0.0,0.0,0.3576259,9.54197e-21,0.0,52.284996,250.00146,26.422796,96.0,0.06822014,33.008087,252.7743,210.90175,0.0,52.284996,0.11375223,0.0,49.513123,8.330017
44540,22112400.0,0.0,18.176086,14.006683,21.173523,21.154205,21.249481,21.128021,18.344147,18.316864,18.316528,18.313995,0.0,0.032083534,0.032083534,0.04958325,250.0,18.300018,0.0,0.0,0.0,-8.970802,9.54197e-21,0.0,52.286194,249.99658,27.005201,96.0,0.066157445,32.19272,252.77492,210.89818,0.0,52.286194,0.113750316,0.0,49.514343,8.330017
44541,22112460.0,0.0,18.239014,14.004089,21.176178,21.156738,21.254425,21.12857,18.290222,18.31607,18.315857,18.314728,0.0,0.032085042,0.032085042,0.049585998,250.0,18.300018,0.0,0.0,0.0,-3.9214466,9.54197e-21,0.0,52.28653,249.99568,26.683628,96.0,0.06730178,32.642918,252.77539,210.90103,0.0,52.28653,0.11375609,0.0,49.514668,8.330017
44542,22112520.0,0.0,18.350098,14.001984,21.178772,21.15918,21.259308,21.12909,18.26947,18.297302,18.29721,18.298462,0.0,0.03208601,0.03208601,0.049587723,250.0,18.300018,0.0,0.0,0.0,3.8106158,9.54197e-21,0.0,52.285927,249.99852,26.202682,96.0,0.06900006,33.316246,252.77536,210.90457,0.0,52.285927,0.113759756,0.0,49.514053,8.330017
44543,22112580.0,0.0,18.354828,14.000305,21.181305,21.16156,21.2641,21.129547,18.292938,18.29068,18.290619,18.29187,0.0,0.032085497,0.032085497,0.04958677,250.0,18.300018,0.0,0.0,0.0,3.744356,9.54197e-21,0.0,52.285515,250.00069,26.215113,96.0,0.06895491,33.298843,252.77519,210.90453,0.0,52.285515,0.11375777,0.0,49.513634,8.330017
44544,22112640.0,0.0,18.29663,13.999054,21.183838,21.16394,21.26892,21.130035,18.315155,18.29776,18.29773,18.297638,0.0,0.032084744,0.032084744,0.049585402,250.0,18.300018,0.0,0.0,0.0,-0.4910454,9.54197e-21,0.0,52.285664,250.00037,26.48726,96.0,0.067994654,32.917835,252.77519,210.90271,0.0,52.285664,0.11375489,0.0,49.51379,8.330017
44545,22112700.0,0.0,18.262695,13.998169,21.186401,21.166351,21.273743,21.130554,18.312103,18.305695,18.305664,18.30484,0.0,0.032084674,0.032084674,0.049585294,250.0,18.300018,0.0,0.0,0.0,-2.7029831,9.54197e-21,0.0,52.286003,249.999,26.628689,96.0,0.06749499,32.719837,252.77536,210.90189,0.0,52.286003,0.11375464,0.0,49.514137,8.330017
44546,22112760.0,0.0,18.28659,13.997681,21.18863,21.168396,21.278107,21.13092,18.295868,18.304535,18.304535,18.30423,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.85373956,9.54197e-21,0.0,52.28607,249.99881,26.515833,96.0,0.06789496,32.877834,252.77548,210.90282,0.0,52.28607,0.113756426,0.0,49.5142,8.330017
44547,22112820.0,0.0,18.32016,13.997528,21.190857,21.17041,21.28247,21.131287,18.290558,18.298737,18.298737,18.299194,0.0,0.032085404,0.032085404,0.049586613,250.0,18.300018,0.0,0.0,0.0,1.4653333,9.54197e-21,0.0,52.28588,249.99971,26.376572,96.0,0.06838669,33.0728,252.77547,210.90382,0.0,52.28588,0.113757424,0.0,49.514004,8.330017
44548,22112880.0,0.0,18.319366,13.99765,21.193024,21.172394,21.286774,21.131622,18.299103,18.296936,18.296936,18.297333,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,1.2737867,9.54197e-21,0.0,52.285767,250.00034,26.396233,96.0,0.06831684,33.045273,252.77542,210.9037,0.0,52.285767,0.11375664,0.0,49.513885,8.330017
44549,22112940.0,0.0,18.298431,13.998077,21.19519,21.174347,21.291077,21.131958,18.306335,18.299683,18.299683,18.299622,0.0,0.032084946,0.032084946,0.049585775,250.0,18.300018,0.0,0.0,0.0,-0.23826496,9.54197e-21,0.0,52.28584,250.0001,26.497883,96.0,0.0679577,32.902966,252.77542,210.90303,0.0,52.28584,0.11375566,0.0,49.51396,8.330017
44550,22113000.0,0.0,18.288788,13.998749,21.197357,21.17633,21.29538,21.132324,18.304657,18.302185,18.302185,18.30191,0.0,0.032084942,0.032084942,0.049585775,250.0,18.300018,0.0,0.0,0.0,-0.85511917,9.54197e-21,0.0,52.285965,249.99963,26.542568,96.0,0.06779996,32.84041,252.7755,210.90279,0.0,52.285965,0.11375566,0.0,49.514088,8.330017
44551,22113060.0,0.0,18.294952,13.999664,21.19928,21.177979,21.299286,21.132538,18.299652,18.302094,18.302094,18.301971,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.36429644,9.54197e-21,0.0,52.286003,249.9995,26.517895,96.0,0.06788744,32.874947,252.77556,210.90302,0.0,52.286003,0.113756195,0.0,49.51413,8.330017
44552,22113120.0,0.0,18.305328,14.000763,21.201141,21.179626,21.303192,21.132751,18.297485,18.300446,18.300446,18.300568,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.35827178,9.54197e-21,0.0,52.285965,249.99973,26.479683,96.0,0.06802252,32.928444,252.77557,210.90334,0.0,52.285965,0.11375654,0.0,49.51409,8.330017
44553,22113180.0,0.0,18.305878,14.002014,21.203003,21.181244,21.307068,21.132996,18.299622,18.299866,18.299866,18.299957,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.36154786,9.54197e-21,0.0,52.285946,249.9999,26.48718,96.0,0.06799592,32.917946,252.77557,210.90332,0.0,52.285946,0.11375635,0.0,49.51407,8.330017
44554,22113240.0,0.0,18.301605,14.003418,21.204865,21.182861,21.310913,21.13321,18.301758,18.300293,18.300293,18.300293,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.040649675,9.54197e-21,0.0,52.285965,249.99988,26.514929,96.0,0.067897804,32.879097,252.77559,210.90315,0.0,52.285965,0.11375609,0.0,49.514088,8.330017
44555,22113300.0,0.0,18.297913,14.004944,21.206726,21.184479,21.314758,21.133423,18.302063,18.301025,18.301025,18.300964,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.21160455,9.54197e-21,0.0,52.286003,249.99976,26.538235,96.0,0.06781546,32.84647,252.77562,210.90305,0.0,52.286003,0.11375601,0.0,49.514133,8.330017
44556,22113360.0,0.0,18.298431,14.006561,21.208344,21.185791,21.318268,21.133545,18.300812,18.301208,18.301208,18.301147,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.15504406,9.54197e-21,0.0,52.28604,249.99968,26.541859,96.0,0.067802735,32.841396,252.77565,210.90308,0.0,52.28604,0.11375612,0.0,49.514164,8.330017
44557,22113420.0,0.0,18.301514,14.00824,21.20993,21.187134,21.321777,21.133636,18.299896,18.300781,18.300781,18.300781,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.06587349,9.54197e-21,0.0,52.286045,249.99973,26.535316,96.0,0.06782591,32.850555,252.77568,210.90317,0.0,52.286045,0.113756254,0.0,49.51417,8.330017
44558,22113480.0,0.0,18.30194,14.009949,21.211517,21.188446,21.325226,21.133759,18.300293,18.300598,18.300598,18.300629,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.08684027,9.54197e-21,0.0,52.286053,249.99977,26.541466,96.0,0.06780417,32.84195,252.77571,210.90318,0.0,52.286053,0.11375623,0.0,49.51418,8.330017
44559,22113540.0,0.0,18.301422,14.011658,21.213074,21.189758,21.328705,21.13385,18.30066,18.300629,18.300629,18.300629,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.04562383,9.54197e-21,0.0,52.28607,249.99977,26.551443,96.0,0.067768894,32.82798,252.77573,210.90315,0.0,52.28607,0.11375618,0.0,49.514194,8.330017
44560,22113600.0,0.0,18.30066,14.013336,21.21466,21.19104,21.332153,21.133972,18.300934,18.30072,18.30072,18.30072,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.009032906,9.54197e-21,0.0,52.286087,249.99976,26.562197,96.0,0.06773089,32.812927,252.77576,210.90314,0.0,52.286087,0.11375616,0.0,49.514214,8.330017
44561,22113660.0,0.0,18.30008,14.014984,21.215973,21.191925,21.335297,21.134033,18.300873,18.300812,18.300812,18.300781,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.042656213,9.54197e-21,0.0,52.286114,249.99974,26.571009,96.0,0.067699745,32.800587,252.77579,210.90312,0.0,52.286114,0.11375616,0.0,49.514233,8.330017
44562,22113720.0,0.0,18.300201,14.016541,21.217224,21.19278,21.33844,21.134094,18.30066,18.300781,18.300781,18.300781,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0296265,9.54197e-21,0.0,52.286125,249.99974,26.576563,96.0,0.06768013,32.792812,252.77582,210.90314,0.0,52.286125,0.11375618,0.0,49.51425,8.330017
44563,22113780.0,0.0,18.30072,14.018005,21.218506,21.193634,21.341553,21.134186,18.300476,18.30069,18.30069,18.30069,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.009617394,9.54197e-21,0.0,52.28614,249.99976,26.58027,96.0,0.067667045,32.78762,252.77583,210.90315,0.0,52.28614,0.1137562,0.0,49.514263,8.330017
44564,22113840.0,0.0,18.300781,14.019318,21.219788,21.194489,21.344666,21.134247,18.300537,18.300629,18.300629,18.300629,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.013127118,9.54197e-21,0.0,52.286156,249.99977,26.585955,96.0,0.06764694,32.77966,252.77586,210.90317,0.0,52.286156,0.1137562,0.0,49.51428,8.330017
44565,22113900.0,0.0,18.30069,14.020477,21.221039,21.195343,21.347748,21.134308,18.300537,18.300598,18.300598,18.300629,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0075540147,9.54197e-21,0.0,52.286167,249.99977,26.59173,96.0,0.067626536,32.77158,252.7759,210.90317,0.0,52.286167,0.1137562,0.0,49.51429,8.330017
44566,22113960.0,0.0,18.300446,14.021454,21.222107,21.195984,21.350555,21.134277,18.300598,18.300598,18.300598,18.300598,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.004015683,9.54197e-21,0.0,52.28618,249.99979,26.597675,96.0,0.06760551,32.763256,252.77591,210.90317,0.0,52.28618,0.1137562,0.0,49.5143,8.330017
44567,22114020.0,0.0,18.300232,14.022217,21.223175,21.196594,21.353394,21.134277,18.300537,18.300568,18.300568,18.300568,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.015683487,9.54197e-21,0.0,52.28619,249.99979,26.602882,96.0,0.0675871,32.755966,252.77594,210.90318,0.0,52.28619,0.1137562,0.0,49.514317,8.330017
44568,22114080.0,0.0,18.300232,14.022736,21.224243,21.197235,21.35617,21.134247,18.300476,18.300537,18.300537,18.300537,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.012277455,9.54197e-21,0.0,52.2862,249.9998,26.606321,96.0,0.067574956,32.751152,252.77596,210.9032,0.0,52.2862,0.11375622,0.0,49.514328,8.330017
44569,22114140.0,0.0,18.300232,14.02298,21.22528,21.197845,21.358978,21.134247,18.300415,18.300476,18.300476,18.300507,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.009093432,9.54197e-21,0.0,52.286213,249.99982,26.609936,96.0,0.06756218,32.74609,252.77597,210.9032,0.0,52.286213,0.11375623,0.0,49.514336,8.330017
44570,22114200.0,0.0,18.300201,14.022919,21.226349,21.198486,21.361755,21.134216,18.300323,18.300446,18.300446,18.300446,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00737794,9.54197e-21,0.0,52.28622,249.99983,26.612833,96.0,0.06755193,32.74203,252.77599,210.90321,0.0,52.28622,0.11375624,0.0,49.514343,8.330017
44571,22114260.0,0.0,18.30008,14.0225525,21.227234,21.198914,21.364288,21.134125,18.300262,18.300354,18.300354,18.300385,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.009163169,9.54197e-21,0.0,52.286224,249.99985,26.615059,96.0,0.06754407,32.738914,252.776,210.90323,0.0,52.286224,0.113756254,0.0,49.51435,8.330017
44572,22114320.0,0.0,18.299988,14.02182,21.228119,21.199371,21.366821,21.134033,18.30017,18.300293,18.300293,18.300323,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.010338374,9.54197e-21,0.0,52.286232,249.99986,26.616499,96.0,0.067539,32.736904,252.77602,210.90326,0.0,52.286232,0.11375627,0.0,49.514355,8.330017
44573,22114380.0,0.0,18.299927,14.020721,21.229004,21.199799,21.369354,21.133972,18.30011,18.300232,18.300232,18.300232,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.009379637,9.54197e-21,0.0,52.286232,249.9999,26.617107,96.0,0.06753685,32.73605,252.77603,210.90327,0.0,52.286232,0.11375629,0.0,49.51436,8.330017
44574,22114440.0,0.0,18.299866,14.019196,21.229858,21.200226,21.371857,21.13388,18.300018,18.30014,18.30014,18.30017,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.008656886,9.54197e-21,0.0,52.286236,249.99991,26.616976,96.0,0.06753732,32.736233,252.77605,210.90329,0.0,52.286236,0.11375631,0.0,49.51436,8.330017
44575,22114500.0,0.0,18.299805,14.017242,21.230743,21.200653,21.37436,21.13379,18.299957,18.30008,18.30008,18.30011,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007943836,9.54197e-21,0.0,52.286236,249.99994,26.616108,96.0,0.0675404,32.73745,252.77605,210.90332,0.0,52.286236,0.113756314,0.0,49.51436,8.330017
44576,22114560.0,0.0,18.299622,14.014832,21.231476,21.200928,21.376648,21.133636,18.299866,18.299988,18.299988,18.300018,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.012928691,9.54197e-21,0.0,52.286232,249.99995,26.614496,96.0,0.067546114,32.739704,252.77605,210.90334,0.0,52.286232,0.11375633,0.0,49.514355,8.330017
44577,22114620.0,0.0,18.2995,14.011932,21.232178,21.201202,21.378906,21.133453,18.299774,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.015193053,9.54197e-21,0.0,52.286232,249.99998,26.611727,96.0,0.06755592,32.743584,252.77605,210.90335,0.0,52.286232,0.11375634,0.0,49.514355,8.330017
44578,22114680.0,0.0,18.299438,14.008514,21.23291,21.201477,21.381165,21.1333,18.299652,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.013079431,9.54197e-21,0.0,52.28622,250.00002,26.60774,96.0,0.06757002,32.749165,252.77605,210.90338,0.0,52.28622,0.113756366,0.0,49.514347,8.330017
44579,22114740.0,0.0,18.299377,14.004547,21.233612,21.201752,21.383423,21.133148,18.29956,18.299713,18.299713,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.010427277,9.54197e-21,0.0,52.286213,250.00005,26.602749,96.0,0.06758768,32.75615,252.77605,210.90341,0.0,52.286213,0.11375639,0.0,49.514336,8.330017
44580,22114800.0,0.0,18.299286,14.0,21.234314,21.202026,21.385681,21.132996,18.299469,18.299622,18.299622,18.299652,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.008982812,9.54197e-21,0.0,52.2862,250.00008,26.596922,96.0,0.0676083,32.76431,252.77603,210.90344,0.0,52.2862,0.1137564,0.0,49.514324,8.330017
44581,22114860.0,0.0,18.299103,13.995117,21.234833,21.202026,21.387726,21.132751,18.299377,18.29953,18.29953,18.29956,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.013755958,9.54197e-21,0.0,52.286182,250.0001,26.590118,96.0,0.06763236,32.773834,252.77602,210.90346,0.0,52.286182,0.11375642,0.0,49.514313,8.330017
44582,22114920.0,0.0,18.299103,13.990112,21.235321,21.201996,21.38977,21.132507,18.299286,18.299438,18.299438,18.299469,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009771672,9.54197e-21,0.0,52.28617,250.00014,26.582394,96.0,0.067659676,32.78465,252.776,210.90349,0.0,52.28617,0.11375644,0.0,49.514294,8.330017
44583,22114980.0,0.0,18.299133,13.984985,21.23584,21.201996,21.391785,21.132263,18.299194,18.299347,18.299347,18.299377,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0049974457,9.54197e-21,0.0,52.286156,250.00017,26.574377,96.0,0.06768802,32.79587,252.77599,210.9035,0.0,52.286156,0.113756455,0.0,49.514275,8.330017
44584,22115040.0,0.0,18.299255,13.979767,21.236328,21.201996,21.39383,21.132019,18.299164,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0035721012,9.54197e-21,0.0,52.286137,250.0002,26.565855,96.0,0.06771813,32.8078,252.77596,210.90353,0.0,52.286137,0.11375646,0.0,49.51426,8.330017
44585,22115100.0,0.0,18.299255,13.974426,21.236816,21.201996,21.395844,21.131775,18.299194,18.299225,18.299225,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0040451293,9.54197e-21,0.0,52.286114,250.00021,26.557684,96.0,0.06774702,32.819244,252.77594,210.90355,0.0,52.286114,0.11375646,0.0,49.514236,8.330017
44586,22115160.0,0.0,18.299072,13.969025,21.237152,21.201721,21.397675,21.13144,18.299194,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0057516843,9.54197e-21,0.0,52.286095,250.00024,26.549664,96.0,0.067775354,32.83047,252.77591,210.90355,0.0,52.286095,0.11375646,0.0,49.514217,8.330017
44587,22115220.0,0.0,18.29898,13.963501,21.237457,21.201447,21.399506,21.131104,18.299164,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.010103213,9.54197e-21,0.0,52.286076,250.00024,26.540995,96.0,0.06780598,32.842606,252.77588,210.90356,0.0,52.286076,0.11375646,0.0,49.5142,8.330017
44588,22115280.0,0.0,18.299011,13.957916,21.237762,21.201172,21.401306,21.130768,18.299103,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.005574402,9.54197e-21,0.0,52.286053,250.00026,26.531628,96.0,0.06783908,32.85572,252.77585,210.90358,0.0,52.286053,0.11375648,0.0,49.51418,8.330017
44589,22115340.0,0.0,18.299042,13.9522705,21.238037,21.200928,21.403137,21.130432,18.299072,18.299133,18.299133,18.299133,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001355398,9.54197e-21,0.0,52.286034,250.00027,26.52215,96.0,0.06787255,32.868988,252.77582,210.90358,0.0,52.286034,0.11375648,0.0,49.514156,8.330017
44590,22115400.0,0.0,18.299133,13.946533,21.238342,21.200653,21.404938,21.130096,18.299042,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0045454623,9.54197e-21,0.0,52.28601,250.00029,26.512442,96.0,0.06790684,32.882584,252.77579,210.9036,0.0,52.28601,0.11375648,0.0,49.514133,8.330017
44591,22115460.0,0.0,18.299011,13.940735,21.238495,21.200134,21.406586,21.1297,18.299072,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00190097,9.54197e-21,0.0,52.285988,250.0003,26.503101,96.0,0.06793982,32.89566,252.77576,210.9036,0.0,52.285988,0.11375648,0.0,49.51411,8.330017
44592,22115520.0,0.0,18.29892,13.9348755,21.238617,21.199646,21.408203,21.129303,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00697188,9.54197e-21,0.0,52.285965,250.0003,26.493444,96.0,0.067973904,32.90918,252.77571,210.9036,0.0,52.285965,0.11375648,0.0,49.514088,8.330017
44593,22115580.0,0.0,18.29892,13.928986,21.238739,21.199158,21.409851,21.128876,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.005523345,9.54197e-21,0.0,52.28594,250.0003,26.483261,96.0,0.06800985,32.92343,252.77568,210.90361,0.0,52.28594,0.11375649,0.0,49.514065,8.330017
44594,22115640.0,0.0,18.29898,13.923035,21.238861,21.198639,21.411469,21.128479,18.29898,18.299011,18.299011,18.299042,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0004351,9.54197e-21,0.0,52.285915,250.00032,26.472792,96.0,0.06804681,32.93809,252.77565,210.90361,0.0,52.285915,0.11375649,0.0,49.51404,8.330017
44595,22115700.0,0.0,18.29898,13.917023,21.238983,21.19815,21.413055,21.128082,18.29898,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0004147142,9.54197e-21,0.0,52.285892,250.00032,26.462486,96.0,0.06808317,32.95252,252.7756,210.90361,0.0,52.285892,0.11375649,0.0,49.514015,8.330017
44596,22115760.0,0.0,18.29892,13.911011,21.238983,21.197449,21.41452,21.127594,18.29898,18.29898,18.29898,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.001251294,9.54197e-21,0.0,52.28587,250.00034,26.45208,96.0,0.06811989,32.96709,252.77557,210.90363,0.0,52.28587,0.11375649,0.0,49.513992,8.330017
44597,22115820.0,0.0,18.29889,13.904968,21.238922,21.196716,21.415985,21.127106,18.29895,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0034668453,9.54197e-21,0.0,52.285843,250.00034,26.441515,96.0,0.068157166,32.98188,252.77554,210.90363,0.0,52.285843,0.1137565,0.0,49.51397,8.330017
44598,22115880.0,0.0,18.298859,13.898865,21.238892,21.196014,21.41745,21.126648,18.29895,18.29895,18.29895,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038147697,9.54197e-21,0.0,52.28582,250.00034,26.430794,96.0,0.068194985,32.99689,252.7755,210.90363,0.0,52.28582,0.1137565,0.0,49.513943,8.330017
44599,22115940.0,0.0,18.29892,13.892792,21.238861,21.195312,21.418884,21.12616,18.29892,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010280288,9.54197e-21,0.0,52.285797,250.00035,26.41982,96.0,0.068233676,33.01225,252.77545,210.90363,0.0,52.285797,0.1137565,0.0,49.51392,8.330017
44600,22116000.0,0.0,18.29895,13.886658,21.23883,21.19461,21.420319,21.125671,18.29892,18.29892,18.29892,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0017154835,9.54197e-21,0.0,52.285767,250.00035,26.40886,96.0,0.06827232,33.027596,252.77542,210.90364,0.0,52.285767,0.1137565,0.0,49.513893,8.330017
44601,22116060.0,0.0,18.29892,13.880554,21.238739,21.193909,21.42163,21.125092,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00060812914,9.54197e-21,0.0,52.285744,250.00035,26.398008,96.0,0.06831057,33.042786,252.77538,210.90364,0.0,52.285744,0.1137565,0.0,49.513863,8.330017
44602,22116120.0,0.0,18.29889,13.874451,21.238617,21.193207,21.422913,21.124481,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0016934164,9.54197e-21,0.0,52.28572,250.00037,26.387178,96.0,0.06834875,33.05795,252.77534,210.90364,0.0,52.28572,0.1137565,0.0,49.51384,8.330017
44603,22116180.0,0.0,18.29889,13.868347,21.238495,21.192505,21.424225,21.123901,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0015022227,9.54197e-21,0.0,52.28569,250.00037,26.376215,96.0,0.06838739,33.0733,252.7753,210.90364,0.0,52.28569,0.1137565,0.0,49.513813,8.330017
44604,22116240.0,0.0,18.29889,13.862244,21.238403,21.191803,21.425507,21.123291,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0007043846,9.54197e-21,0.0,52.285664,250.00037,26.365248,96.0,0.06842603,33.08865,252.77527,210.90364,0.0,52.285664,0.1137565,0.0,49.513786,8.330017
44605,22116300.0,0.0,18.29895,13.856171,21.238281,21.191101,21.426788,21.122711,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0016070855,9.54197e-21,0.0,52.28564,250.00037,26.354221,96.0,0.068464875,33.104088,252.77522,210.90364,0.0,52.28564,0.1137565,0.0,49.513763,8.330017
44606,22116360.0,0.0,18.29889,13.850128,21.238068,21.190216,21.427917,21.12204,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00070921803,9.54197e-21,0.0,52.28561,250.00037,26.343313,96.0,0.068503305,33.11936,252.77518,210.90364,0.0,52.28561,0.1137565,0.0,49.513737,8.330017
44607,22116420.0,0.0,18.298859,13.844086,21.237823,21.189362,21.429077,21.121399,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0021257629,9.54197e-21,0.0,52.285587,250.00037,26.33231,96.0,0.06854204,33.134766,252.77515,210.90364,0.0,52.285587,0.1137565,0.0,49.51371,8.330017
44608,22116480.0,0.0,18.29889,13.838104,21.23758,21.188477,21.430206,21.120758,18.29889,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00055546366,9.54197e-21,0.0,52.285557,250.00037,26.321177,96.0,0.06858126,33.150356,252.7751,210.90364,0.0,52.285557,0.1137565,0.0,49.513683,8.330017
44609,22116540.0,0.0,18.29895,13.832153,21.237335,21.187622,21.431366,21.120087,18.29889,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0018395045,9.54197e-21,0.0,52.285534,250.00037,26.310078,96.0,0.068620324,33.16589,252.77505,210.90364,0.0,52.285534,0.1137565,0.0,49.51366,8.330017
44610,22116600.0,0.0,18.29895,13.826355,21.237122,21.186798,21.432465,21.119476,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0017676408,9.54197e-21,0.0,52.28551,250.00037,26.299482,96.0,0.068657614,33.180725,252.77502,210.90364,0.0,52.28551,0.1137565,0.0,49.513634,8.330017
44611,22116660.0,0.0,18.29889,13.820404,21.236755,21.18573,21.433502,21.118744,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00037805122,9.54197e-21,0.0,52.28548,250.00037,26.288397,96.0,0.06869663,33.196243,252.77498,210.90364,0.0,52.28548,0.1137565,0.0,49.513607,8.330017
44612,22116720.0,0.0,18.29892,13.814606,21.23639,21.184692,21.43451,21.118042,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00024989014,9.54197e-21,0.0,52.285458,250.00037,26.277441,96.0,0.06873518,33.211582,252.77493,210.90364,0.0,52.285458,0.1137565,0.0,49.51358,8.330017
44613,22116780.0,0.0,18.29892,13.808899,21.236023,21.183685,21.435516,21.11734,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00026861325,9.54197e-21,0.0,52.28543,250.00037,26.26665,96.0,0.06877314,33.22669,252.7749,210.90364,0.0,52.28543,0.1137565,0.0,49.513554,8.330017
44614,22116840.0,0.0,18.29895,13.803253,21.235657,21.182648,21.436523,21.116669,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0011703508,9.54197e-21,0.0,52.285404,250.00037,26.25581,96.0,0.06881127,33.241863,252.77486,210.90364,0.0,52.285404,0.11375649,0.0,49.513527,8.330017
44615,22116900.0,0.0,18.29898,13.797668,21.235321,21.18164,21.43753,21.115967,18.29892,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019447264,9.54197e-21,0.0,52.285378,250.00037,26.245203,96.0,0.06884857,33.256714,252.77483,210.90364,0.0,52.285378,0.11375649,0.0,49.5135,8.330017
44616,22116960.0,0.0,18.29895,13.792175,21.234833,21.18045,21.438416,21.115204,18.29895,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00028779765,9.54197e-21,0.0,52.285355,250.00037,26.23465,96.0,0.06888568,33.27149,252.77478,210.90363,0.0,52.285355,0.11375649,0.0,49.513477,8.330017
44617,22117020.0,0.0,18.29895,13.786743,21.234375,21.17926,21.439331,21.114471,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-4.5969944e-05,9.54197e-21,0.0,52.285324,250.00037,26.224106,96.0,0.06892275,33.28625,252.77473,210.90363,0.0,52.285324,0.11375649,0.0,49.51345,8.330017
44618,22117080.0,0.0,18.29898,13.781433,21.233887,21.1781,21.440216,21.113739,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0015084001,9.54197e-21,0.0,52.2853,250.00035,26.213615,96.0,0.06895962,33.300938,252.7747,210.90363,0.0,52.2853,0.11375649,0.0,49.513428,8.330017
44619,22117140.0,0.0,18.299011,13.776215,21.233429,21.17694,21.44107,21.113007,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0017796729,9.54197e-21,0.0,52.28528,250.00035,26.20352,96.0,0.0689951,33.315075,252.77466,210.90363,0.0,52.28528,0.11375649,0.0,49.5134,8.330017
44620,22117200.0,0.0,18.299042,13.771118,21.232971,21.17575,21.441956,21.112274,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025913122,9.54197e-21,0.0,52.285255,250.00035,26.193323,96.0,0.069030926,33.329346,252.77463,210.90363,0.0,52.285255,0.11375648,0.0,49.513374,8.330017
44621,22117260.0,0.0,18.299042,13.766113,21.232391,21.174438,21.442749,21.11148,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018959851,9.54197e-21,0.0,52.28523,250.00035,26.183346,96.0,0.06906597,33.343315,252.77458,210.90361,0.0,52.28523,0.11375648,0.0,49.51335,8.330017
44622,22117320.0,0.0,18.299042,13.76123,21.231812,21.173126,21.443512,21.110687,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00092326,9.54197e-21,0.0,52.285206,250.00034,26.173508,96.0,0.06910053,33.357086,252.77455,210.90361,0.0,52.285206,0.11375648,0.0,49.51333,8.330017
44623,22117380.0,0.0,18.299072,13.75647,21.231232,21.171814,21.444305,21.109924,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0016262113,9.54197e-21,0.0,52.285183,250.00034,26.163769,96.0,0.06913473,33.370724,252.77452,210.90361,0.0,52.285183,0.11375648,0.0,49.513306,8.330017
44624,22117440.0,0.0,18.299103,13.751831,21.230682,21.170502,21.445068,21.10913,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0031040383,9.54197e-21,0.0,52.28516,250.00034,26.15422,96.0,0.06916826,33.384094,252.77448,210.90361,0.0,52.28516,0.11375646,0.0,49.51328,8.330017
44625,22117500.0,0.0,18.299133,13.747345,21.230103,21.16919,21.445831,21.108368,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003941246,9.54197e-21,0.0,52.285133,250.00034,26.14495,96.0,0.0692008,33.397068,252.77444,210.9036,0.0,52.285133,0.11375646,0.0,49.51326,8.330017
44626,22117560.0,0.0,18.299103,13.742981,21.229431,21.167755,21.446503,21.107544,18.299103,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017458488,9.54197e-21,0.0,52.28511,250.00032,26.135921,96.0,0.06923249,33.40971,252.7744,210.9036,0.0,52.28511,0.11375646,0.0,49.513237,8.330017
44627,22117620.0,0.0,18.299103,13.73877,21.22876,21.16629,21.447174,21.10675,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00056356966,9.54197e-21,0.0,52.285088,250.00032,26.127014,96.0,0.06926377,33.422184,252.77437,210.9036,0.0,52.285088,0.113756455,0.0,49.513214,8.330017
44628,22117680.0,0.0,18.299133,13.734741,21.228088,21.164856,21.447845,21.105927,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00073361356,9.54197e-21,0.0,52.28507,250.0003,26.118282,96.0,0.0692944,33.434406,252.77434,210.90358,0.0,52.28507,0.113756455,0.0,49.513195,8.330017
44629,22117740.0,0.0,18.299194,13.730835,21.227417,21.163422,21.448517,21.105103,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003415395,9.54197e-21,0.0,52.285046,250.0003,26.109652,96.0,0.06932469,33.446487,252.7743,210.90358,0.0,52.285046,0.113756455,0.0,49.51317,8.330017
44630,22117800.0,0.0,18.299255,13.727081,21.226776,21.162018,21.449158,21.10431,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0052195606,9.54197e-21,0.0,52.285027,250.0003,26.101372,96.0,0.06935373,33.458076,252.77428,210.90358,0.0,52.285027,0.11375644,0.0,49.513153,8.330017
44631,22117860.0,0.0,18.299255,13.723511,21.226013,21.160461,21.449738,21.103455,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0027560913,9.54197e-21,0.0,52.285004,250.00029,26.093473,96.0,0.06938143,33.46914,252.77425,210.90356,0.0,52.285004,0.11375644,0.0,49.51313,8.330017
44632,22117920.0,0.0,18.299225,13.720123,21.22525,21.158875,21.450317,21.1026,18.299225,18.299194,18.299194,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008238174,9.54197e-21,0.0,52.284985,250.00029,26.085758,96.0,0.069408484,33.47994,252.77422,210.90356,0.0,52.284985,0.113756426,0.0,49.51311,8.330017
44633,22117980.0,0.0,18.299286,13.716919,21.224487,21.157349,21.450867,21.101776,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021149144,9.54197e-21,0.0,52.28497,250.00027,26.07816,96.0,0.069435135,33.490578,252.77419,210.90355,0.0,52.28497,0.113756426,0.0,49.513092,8.330017
44634,22118040.0,0.0,18.299347,13.713898,21.223755,21.155792,21.451447,21.100922,18.299255,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0035374397,9.54197e-21,0.0,52.28495,250.00027,26.070877,96.0,0.06946067,33.50077,252.77415,210.90355,0.0,52.28495,0.113756426,0.0,49.513073,8.330017
44635,22118100.0,0.0,18.299408,13.71106,21.222992,21.154266,21.451996,21.100098,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0059521496,9.54197e-21,0.0,52.28493,250.00026,26.06386,96.0,0.06948528,33.510597,252.77412,210.90353,0.0,52.28493,0.11375642,0.0,49.513058,8.330017
44636,22118160.0,0.0,18.299377,13.708435,21.222168,21.152588,21.452484,21.099213,18.299347,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0033160627,9.54197e-21,0.0,52.284916,250.00026,26.057323,96.0,0.06950818,33.519745,252.7741,210.90353,0.0,52.284916,0.11375642,0.0,49.51304,8.330017
44637,22118220.0,0.0,18.299377,13.705994,21.221344,21.15094,21.452972,21.098328,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.001489973,9.54197e-21,0.0,52.2849,250.00024,26.051018,96.0,0.06953028,33.528576,252.77406,210.90352,0.0,52.2849,0.1137564,0.0,49.513023,8.330017
44638,22118280.0,0.0,18.299438,13.703796,21.22049,21.149261,21.45346,21.097473,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0026458025,9.54197e-21,0.0,52.284885,250.00023,26.044867,96.0,0.06955183,33.537186,252.77405,210.90352,0.0,52.284885,0.1137564,0.0,49.51301,8.330017
44639,22118340.0,0.0,18.2995,13.701782,21.219666,21.147644,21.453918,21.096588,18.299408,18.299377,18.299377,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0050025745,9.54197e-21,0.0,52.284866,250.00023,26.039022,96.0,0.06957232,33.545372,252.77402,210.9035,0.0,52.284866,0.11375639,0.0,49.512993,8.330017
44640,22118400.0,0.0,18.29956,13.700043,21.218872,21.146027,21.454376,21.095734,18.299438,18.299408,18.299408,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0060805874,9.54197e-21,0.0,52.284855,250.00021,26.03367,96.0,0.06959107,33.552864,252.77399,210.9035,0.0,52.284855,0.11375639,0.0,49.512978,8.330017
44641,22118460.0,0.0,20.514313,13.698334,21.222748,21.157288,21.463959,21.102448,18.31665,18.217438,18.217438,18.224152,0.0,0.0009858346,0.0009858346,0.001369288,250.0,18.300018,0.0,0.0,0.0,5.63524,9.54197e-21,0.0,23.50652,80.48839,0.29585227,96.0,0.0033469012,69.58581,27.55785,79.98999,0.0,23.50652,0.0034162924,0.0,20.893488,8.330017
44642,22118520.0,0.0,20.928864,13.696686,21.234741,21.169983,21.474548,21.110107,18.319641,18.219818,18.219818,18.220917,0.0,0.0037552821,0.0037552821,0.0044978387,250.0,18.300018,0.0,0.0,0.0,11.9329,9.54197e-21,0.0,34.015064,113.987656,0.50107294,96.0,0.012001914,69.2985,138.37448,97.58073,0.0,34.015064,0.012063391,0.0,29.819012,8.330017
44643,22118580.0,0.0,21.23236,13.695007,21.253876,21.180817,21.483337,21.116241,18.360168,18.248749,18.248749,18.240784,0.0,0.011557988,0.011557988,0.013535286,250.0,18.300018,0.0,0.0,0.0,43.57429,9.54197e-21,0.0,44.52105,133.73889,1.1327912,96.0,0.03665822,68.41409,240.04366,116.5801,0.0,44.52105,0.03667363,0.0,39.931698,8.330017
44644,22118640.0,9.0,21.251892,13.693329,21.258423,21.188171,21.489197,21.119965,18.653229,18.320312,18.320312,18.294983,0.0,0.019857185,0.019857185,0.025947338,250.0,18.300018,0.0,0.0,0.0,76.758575,9.54197e-21,0.0,50.212776,144.0179,5.4016566,96.0,0.06561831,62.437675,238.64056,134.08427,0.0,50.212776,0.0656826,0.0,46.463135,8.330017
44645,22118700.0,9.0,20.318665,13.691681,21.259552,21.192352,21.493103,21.12207,19.31784,18.565887,18.565887,18.497559,0.0,0.02534651,0.02534651,0.03610063,250.0,18.300018,0.0,0.0,0.0,51.7721,9.54197e-21,0.0,52.916805,155.53925,18.105282,96.0,0.073542126,44.652603,238.49524,149.2864,0.0,52.916805,0.08682032,0.0,49.783157,8.330017
44646,22118760.0,9.0,16.345093,13.690002,21.26065,21.194702,21.496216,21.123718,19.69159,18.989288,18.989288,18.88266,0.0,0.028685883,0.028685883,0.04274476,250.0,18.300018,0.0,0.0,0.0,-137.70108,9.54197e-21,0.0,54.16994,169.83963,35.009136,96.0,0.03226002,20.98721,239.54178,162.7853,0.0,54.16994,0.10014619,0.0,51.27024,8.330017
44647,22118820.0,0.0,15.569763,13.6883545,21.262482,21.196991,21.499512,21.12561,18.76535,19.11731,19.11731,19.042389,0.0,0.030702733,0.030702733,0.046787318,250.0,18.300018,0.0,0.0,0.0,-177.78607,9.54197e-21,0.0,54.601635,185.22072,37.32428,96.0,0.028195271,17.74601,241.51216,174.66626,0.0,54.601635,0.10822351,0.0,51.766163,8.330017
44648,22118880.0,0.0,18.485382,13.686676,21.263458,21.197754,21.501617,21.126465,17.62439,18.656342,18.656342,18.667633,0.0,0.031876627,0.031876627,0.049065545,250.0,18.300018,0.0,0.0,0.0,20.101551,9.54197e-21,0.0,54.564987,199.90683,24.522888,96.0,0.07425975,35.667957,243.91414,184.64516,0.0,54.564987,0.112845905,0.0,51.745064,8.330017
44649,22118940.0,0.0,19.980682,13.684998,21.262177,21.195557,21.501587,21.125305,17.756653,18.176727,18.176727,18.231354,0.0,0.032480977,0.032480977,0.050206315,250.0,18.300018,0.0,0.0,0.0,124.194214,9.54197e-21,0.0,54.278954,212.58939,17.738483,96.0,0.09573069,45.166122,246.31793,192.47403,0.0,54.278954,0.11519126,0.0,51.47067,8.330017
44650,22119000.0,0.0,18.995148,13.68335,21.259827,21.192078,21.500702,21.123413,18.529327,18.188019,18.188019,18.214966,0.0,0.03269877,0.03269877,0.05062612,250.0,18.300018,0.0,0.0,0.0,41.465714,9.54197e-21,0.0,53.92703,222.99463,23.454428,96.0,0.07974726,37.1638,248.36967,198.33363,0.0,53.92703,0.116041765,0.0,51.129288,8.330017
44651,22119060.0,0.0,17.374237,13.681671,21.257904,21.189056,21.500244,21.121948,18.752777,18.438599,18.438599,18.42923,0.0,0.032739803,0.032739803,0.05071872,250.0,18.300018,0.0,0.0,0.0,-69.77445,9.54197e-21,0.0,53.590553,230.95291,30.193619,96.0,0.055890925,27.728933,249.90302,202.54222,0.0,53.590553,0.116211936,0.0,50.7999,8.330017
44652,22119120.0,0.0,17.578033,13.679993,21.256653,21.186798,21.500305,21.121002,18.313751,18.484955,18.484955,18.478027,0.0,0.032702394,0.032702394,0.050664216,250.0,18.300018,0.0,0.0,0.0,-50.264175,9.54197e-21,0.0,53.286076,236.92833,28.874435,96.0,0.0606459,29.575788,250.9854,205.54564,0.0,53.286076,0.11607912,0.0,50.49982,8.330017
44653,22119180.0,0.0,18.674957,13.678345,21.255127,21.184143,21.500061,21.119751,18.026703,18.31726,18.31726,18.331482,0.0,0.032623436,0.032623436,0.050530884,250.0,18.300018,0.0,0.0,0.0,29.150167,9.54197e-21,0.0,53.024788,241.27881,24.21362,96.0,0.07705655,36.100933,251.7131,207.61267,0.0,53.024788,0.11578498,0.0,50.241314,8.330017
44654,22119240.0,0.0,18.87149,13.676666,21.253021,21.180847,21.499329,21.118042,18.210602,18.21933,18.21933,18.236267,0.0,0.032518152,0.032518152,0.05034738,250.0,18.300018,0.0,0.0,0.0,40.042843,9.54197e-21,0.0,52.815784,244.354,23.623936,96.0,0.07880075,36.92649,252.18373,208.9615,0.0,52.815784,0.115388714,0.0,50.03427,8.330017
44655,22119300.0,0.0,18.252441,13.675018,21.250946,21.177551,21.498657,21.116394,18.449554,18.28421,18.28421,18.286499,0.0,0.032413915,0.032413915,0.05016384,250.0,18.300018,0.0,0.0,0.0,-5.2791944,9.54197e-21,0.0,52.66144,246.44794,26.424736,96.0,0.068900146,33.005367,252.47678,209.80597,0.0,52.66144,0.11499501,0.0,49.88157,8.330017
44656,22119360.0,0.0,17.901428,13.67334,21.249207,21.174744,21.498291,21.115051,18.409424,18.36026,18.36026,18.354462,0.0,0.032331817,0.032331817,0.050019,250.0,18.300018,0.0,0.0,0.0,-28.320591,9.54197e-21,0.0,52.54892,247.82991,27.739338,96.0,0.06403366,31.164928,252.65361,210.33269,0.0,52.54892,0.11468484,0.0,49.7705,8.330017
44657,22119420.0,0.0,18.204956,13.671661,21.24765,21.172089,21.497986,21.1138,18.238403,18.338837,18.338837,18.338654,0.0,0.03227031,0.03227031,0.04991053,250.0,18.300018,0.0,0.0,0.0,-5.668817,9.54197e-21,0.0,52.464874,248.73979,26.34591,96.0,0.068882294,33.115726,252.75229,210.66252,0.0,52.464874,0.114452586,0.0,49.6877,8.330017
44658,22119480.0,0.0,18.527252,13.670013,21.24588,21.16925,21.497559,21.112396,18.209381,18.278656,18.278656,18.284668,0.0,0.032220453,0.032220453,0.04982254,250.0,18.300018,0.0,0.0,0.0,16.503521,9.54197e-21,0.0,52.4027,249.3235,25.030222,96.0,0.07336833,34.957687,252.80182,210.85123,0.0,52.4027,0.11426435,0.0,49.626606,8.330017
44659,22119540.0,0.0,18.44397,13.668335,21.244019,21.16626,21.49701,21.1109,18.307709,18.270569,18.270569,18.274384,0.0,0.032178316,0.032178316,0.049748123,250.0,18.300018,0.0,0.0,0.0,9.554154,9.54197e-21,0.0,52.359993,249.68199,25.479773,96.0,0.07172065,34.328316,252.82248,210.94206,0.0,52.359993,0.114105284,0.0,49.584858,8.330017
44660,22119600.0,0.0,18.201569,13.666687,21.242249,21.163422,21.496552,21.109467,18.363342,18.305084,18.305084,18.30362,0.0,0.032147013,0.032147013,0.049693048,250.0,18.300018,0.0,0.0,0.0,-7.3889537,9.54197e-21,0.0,52.33271,249.88318,26.499193,96.0,0.06808087,32.901127,252.82756,210.97652,0.0,52.33271,0.11398734,0.0,49.558407,8.330017
44661,22119660.0,0.0,18.165314,13.665009,21.240631,21.160736,21.496185,21.108185,18.31836,18.32257,18.32257,18.32022,0.0,0.03212703,0.03212703,0.049658183,250.0,18.300018,0.0,0.0,0.0,-9.225707,9.54197e-21,0.0,52.314793,249.99069,26.578962,96.0,0.06775821,32.78945,252.82475,210.98807,0.0,52.314793,0.113912396,0.0,49.541138,8.330017
44662,22119720.0,0.0,18.313568,13.66333,21.239014,21.158081,21.49582,21.106903,18.2641,18.305695,18.305695,18.306305,0.0,0.032114174,0.032114174,0.049635906,250.0,18.300018,0.0,0.0,0.0,1.4024514,9.54197e-21,0.0,52.30216,250.0466,25.924877,96.0,0.070033304,33.705173,252.8178,210.98886,0.0,52.30216,0.11386434,0.0,49.52898,8.330017
44663,22119780.0,0.0,18.382599,13.661682,21.237305,21.155365,21.495392,21.10553,18.275604,18.288788,18.288788,18.29071,0.0,0.032104284,0.032104284,0.049618725,250.0,18.300018,0.0,0.0,0.0,5.876422,9.54197e-21,0.0,52.29382,250.06984,25.660002,96.0,0.07093635,34.075996,252.80945,210.97943,0.0,52.29382,0.11382732,0.0,49.521008,8.330017
44664,22119840.0,0.0,18.32486,13.660004,21.235596,21.152618,21.494934,21.104187,18.309753,18.291992,18.291992,18.292633,0.0,0.032096386,0.032096386,0.049605012,250.0,18.300018,0.0,0.0,0.0,1.56579,9.54197e-21,0.0,52.28898,250.07385,25.92358,96.0,0.069999546,33.706985,252.80157,210.96454,0.0,52.28898,0.11379778,0.0,49.516453,8.330017
44665,22119900.0,0.0,18.261383,13.658325,21.233948,21.149933,21.494537,21.102844,18.316833,18.302856,18.302856,18.302155,0.0,0.032091476,0.032091476,0.049596567,250.0,18.300018,0.0,0.0,0.0,-2.7640193,9.54197e-21,0.0,52.286617,250.06609,26.175148,96.0,0.06910759,33.354794,252.795,210.95012,0.0,52.286617,0.1137795,0.0,49.514305,8.330017
44666,22119960.0,0.0,18.26654,13.656677,21.23233,21.147339,21.49414,21.101562,18.300873,18.305603,18.305603,18.304993,0.0,0.03208888,0.03208888,0.049592208,250.0,18.300018,0.0,0.0,0.0,-2.2107863,9.54197e-21,0.0,52.285225,250.05528,26.128288,96.0,0.069267,33.420395,252.7896,210.93916,0.0,52.285225,0.11376995,0.0,49.51306,8.330017
44667,22120020.0,0.0,18.307678,13.654999,21.230713,21.144714,21.493744,21.10028,18.288452,18.300323,18.300323,18.300537,0.0,0.032087456,0.032087456,0.04958986,250.0,18.300018,0.0,0.0,0.0,0.70144856,9.54197e-21,0.0,52.284264,250.045,25.94425,96.0,0.069909014,33.678047,252.78523,210.93098,0.0,52.284264,0.11376476,0.0,49.5122,8.330017
44668,22120080.0,0.0,18.326416,13.653351,21.229095,21.14209,21.493317,21.098969,18.292786,18.295471,18.295471,18.296082,0.0,0.032086316,0.032086316,0.04958795,250.0,18.300018,0.0,0.0,0.0,1.8961394,9.54197e-21,0.0,52.283703,250.03584,25.868872,96.0,0.07017003,33.783577,252.7818,210.92395,0.0,52.283703,0.11376056,0.0,49.511707,8.330017
44669,22120140.0,0.0,18.30719,13.651672,21.227478,21.139465,21.49289,21.097687,18.303253,18.296814,18.296814,18.296967,0.0,0.03208534,0.03208534,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.47326374,9.54197e-21,0.0,52.283623,250.02734,25.95065,96.0,0.069882005,33.669094,252.77924,210.91757,0.0,52.283623,0.11375696,0.0,49.51167,8.330017
44670,22120200.0,0.0,18.28543,13.649994,21.22586,21.136902,21.492493,21.096405,18.30603,18.300476,18.300476,18.300201,0.0,0.032084845,0.032084845,0.049585477,250.0,18.300018,0.0,0.0,0.0,-1.0160364,9.54197e-21,0.0,52.283813,250.01976,26.032755,96.0,0.069593556,33.554146,252.77745,210.91269,0.0,52.283813,0.11375515,0.0,49.511898,8.330017
44671,22120260.0,0.0,18.286377,13.648346,21.224274,21.134338,21.492065,21.095123,18.30017,18.301697,18.301697,18.301422,0.0,0.032084834,0.032084834,0.04958551,250.0,18.300018,0.0,0.0,0.0,-0.87548643,9.54197e-21,0.0,52.28402,250.0138,26.014801,96.0,0.06965654,33.579277,252.77621,210.90968,0.0,52.28402,0.113755174,0.0,49.512123,8.330017
44672,22120320.0,0.0,18.301697,13.6466675,21.222687,21.131805,21.491638,21.093872,18.295288,18.299805,18.299805,18.299866,0.0,0.03208496,0.03208496,0.04958577,250.0,18.300018,0.0,0.0,0.0,0.21114601,9.54197e-21,0.0,52.284103,250.00974,25.941584,96.0,0.06991315,33.68178,252.77531,210.90791,0.0,52.284103,0.11375568,0.0,49.512215,8.330017
44673,22120380.0,0.0,18.307861,13.64502,21.2211,21.129272,21.49121,21.09262,18.296692,18.298218,18.298218,18.2984,0.0,0.03208496,0.03208496,0.04958579,250.0,18.300018,0.0,0.0,0.0,0.6060705,9.54197e-21,0.0,52.284145,250.00706,25.912008,96.0,0.07001655,33.723186,252.77469,210.90659,0.0,52.284145,0.11375571,0.0,49.512264,8.330017
44674,22120440.0,0.0,18.302887,13.643341,21.219543,21.12674,21.490784,21.09137,18.300201,18.29837,18.29837,18.298462,0.0,0.03208489,0.03208489,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.22604312,9.54197e-21,0.0,52.28423,250.00494,25.929129,96.0,0.06995649,33.69922,252.77425,210.90535,0.0,52.28423,0.11375545,0.0,49.512352,8.330017
44675,22120500.0,0.0,18.295532,13.641663,21.217957,21.124237,21.490387,21.090118,18.301544,18.29953,18.29953,18.299469,0.0,0.032084867,0.032084867,0.04958564,250.0,18.300018,0.0,0.0,0.0,-0.28241348,9.54197e-21,0.0,52.284348,250.00323,25.952831,96.0,0.06987354,33.666035,252.77397,210.90445,0.0,52.284348,0.113755375,0.0,49.512474,8.330017
