,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44676,22120560.0,0.0,18.294678,13.640015,21.2164,21.121735,21.48993,21.088867,18.299896,18.30011,18.30011,18.300018,0.0,0.032084946,0.032084946,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.3169602,9.54197e-21,0.0,52.284443,250.002,25.947247,96.0,0.069893286,33.673855,252.7738,210.90399,0.0,52.284443,0.11375567,0.0,49.51257,8.330017
44677,22120620.0,0.0,18.299805,13.638336,21.214844,21.119263,21.489502,21.087646,18.298065,18.29953,18.29953,18.29953,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.04842625,9.54197e-21,0.0,52.284466,250.0013,25.91799,96.0,0.06999584,33.714817,252.7737,210.90385,0.0,52.284466,0.11375607,0.0,49.512596,8.330017
44678,22120680.0,0.0,18.301666,13.636658,21.213318,21.11679,21.489075,21.086395,18.29834,18.299072,18.299072,18.299133,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.16965811,9.54197e-21,0.0,52.284466,250.00095,25.904135,96.0,0.07004434,33.73421,252.7736,210.90375,0.0,52.284466,0.11375618,0.0,49.512596,8.330017
44679,22120740.0,0.0,18.30075,13.63501,21.211792,21.11435,21.488647,21.085175,18.299133,18.299072,18.299072,18.299103,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.09697487,9.54197e-21,0.0,52.284473,250.0007,25.901968,96.0,0.07005191,33.737244,252.77356,210.90363,0.0,52.284473,0.11375618,0.0,49.5126,8.330017
44680,22120800.0,0.0,18.299225,13.633331,21.210236,21.111908,21.48822,21.083954,18.299713,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.012175005,9.54197e-21,0.0,52.284485,250.00049,25.901863,96.0,0.070052266,33.737392,252.77351,210.90352,0.0,52.284485,0.11375618,0.0,49.51261,8.330017
44681,22120860.0,0.0,18.29831,13.631683,21.20871,21.109467,21.487762,21.082764,18.299622,18.299469,18.299469,18.299438,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.07273302,9.54197e-21,0.0,52.284492,250.00032,25.898611,96.0,0.070063666,33.741943,252.77348,210.90346,0.0,52.284492,0.11375623,0.0,49.51262,8.330017
44682,22120920.0,0.0,18.298676,13.630005,21.207184,21.107056,21.487305,21.081543,18.299316,18.299469,18.299469,18.299438,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.043809973,9.54197e-21,0.0,52.284492,250.00023,25.889978,96.0,0.07009389,33.75403,252.77345,210.90346,0.0,52.284492,0.11375631,0.0,49.512615,8.330017
44683,22120980.0,0.0,18.299713,13.628326,21.205688,21.104645,21.486877,21.080353,18.299042,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.028746339,9.54197e-21,0.0,52.284473,250.0002,25.878817,96.0,0.07013294,33.769657,252.77344,210.90349,0.0,52.284473,0.113756366,0.0,49.5126,8.330017
44684,22121040.0,0.0,18.299744,13.626678,21.204193,21.102234,21.48642,21.079163,18.299194,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.029337658,9.54197e-21,0.0,52.284462,250.0002,25.872118,96.0,0.07015635,33.779037,252.77342,210.90349,0.0,52.284462,0.11375638,0.0,49.512585,8.330017
44685,22121100.0,0.0,18.29953,13.625,21.202698,21.099884,21.485992,21.077972,18.299316,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.013392405,9.54197e-21,0.0,52.284443,250.0002,25.866396,96.0,0.07017633,33.787045,252.77339,210.90349,0.0,52.284443,0.11375638,0.0,49.51257,8.330017
44686,22121160.0,0.0,18.299286,13.623352,21.201172,21.097504,21.485535,21.076782,18.299408,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004438994,9.54197e-21,0.0,52.28443,250.0002,25.860764,96.0,0.07019602,33.794933,252.77338,210.90347,0.0,52.28443,0.113756366,0.0,49.512558,8.330017
44687,22121220.0,0.0,18.299255,13.621674,21.199677,21.095123,21.485077,21.075592,18.299377,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006667289,9.54197e-21,0.0,52.284412,250.0002,25.85418,96.0,0.07021902,33.80415,252.77335,210.90349,0.0,52.284412,0.11375638,0.0,49.512543,8.330017
44688,22121280.0,0.0,18.299286,13.619995,21.198212,21.092804,21.48462,21.074432,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004317361,9.54197e-21,0.0,52.2844,250.0002,25.847363,96.0,0.070242815,33.81369,252.77333,210.90349,0.0,52.2844,0.11375638,0.0,49.512527,8.330017
44689,22121340.0,0.0,18.299316,13.618347,21.196716,21.090454,21.484161,21.073242,18.299316,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0013117155,9.54197e-21,0.0,52.284386,250.0002,25.8405,96.0,0.0702668,33.823303,252.7733,210.90349,0.0,52.284386,0.11375639,0.0,49.51251,8.330017
44690,22121400.0,0.0,18.299377,13.616669,21.195251,21.088104,21.483704,21.072083,18.299316,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002018999,9.54197e-21,0.0,52.284367,250.0002,25.83364,96.0,0.07029075,33.832905,252.77328,210.90349,0.0,52.284367,0.11375639,0.0,49.512493,8.330017
44691,22121460.0,0.0,18.299377,13.615021,21.193787,21.085785,21.483215,21.070923,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0026458886,9.54197e-21,0.0,52.284348,250.0002,25.826946,96.0,0.07031412,33.842278,252.77327,210.9035,0.0,52.284348,0.11375639,0.0,49.512474,8.330017
44692,22121520.0,0.0,18.299347,13.613342,21.192291,21.083466,21.482727,21.069763,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.8369886e-05,9.54197e-21,0.0,52.284336,250.00021,25.820457,96.0,0.07033677,33.85136,252.77324,210.9035,0.0,52.284336,0.11375639,0.0,49.51246,8.330017
44693,22121580.0,0.0,18.299316,13.611664,21.190826,21.081146,21.48227,21.068604,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0015567873,9.54197e-21,0.0,52.284317,250.00021,25.81391,96.0,0.070359625,33.860527,252.77322,210.9035,0.0,52.284317,0.11375639,0.0,49.512444,8.330017
44694,22121640.0,0.0,18.299316,13.610016,21.189362,21.078857,21.481781,21.067474,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0018460214,9.54197e-21,0.0,52.2843,250.00021,25.807306,96.0,0.07038267,33.869774,252.7732,210.9035,0.0,52.2843,0.11375639,0.0,49.512424,8.330017
44695,22121700.0,0.0,18.299347,13.608337,21.187927,21.076569,21.481323,21.066315,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-8.8826724e-05,9.54197e-21,0.0,52.284283,250.00021,25.800594,96.0,0.070406094,33.879166,252.77316,210.9035,0.0,52.284283,0.11375639,0.0,49.51241,8.330017
44696,22121760.0,0.0,18.299347,13.606659,21.186462,21.07428,21.480835,21.065186,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.001191459,9.54197e-21,0.0,52.28427,250.00021,25.793911,96.0,0.070429415,33.888527,252.77315,210.9035,0.0,52.28427,0.11375639,0.0,49.512394,8.330017
44697,22121820.0,0.0,18.299347,13.605011,21.184998,21.071991,21.480347,21.064056,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00096129917,9.54197e-21,0.0,52.284252,250.00021,25.787323,96.0,0.0704524,33.897747,252.77312,210.9035,0.0,52.284252,0.11375639,0.0,49.51238,8.330017
44698,22121880.0,0.0,18.299347,13.6033325,21.183563,21.069702,21.479858,21.062927,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-9.5693824e-05,9.54197e-21,0.0,52.284233,250.00021,25.7808,96.0,0.070475146,33.90688,252.7731,210.9035,0.0,52.284233,0.11375639,0.0,49.51236,8.330017
44699,22121940.0,0.0,18.299347,13.601685,21.182129,21.067444,21.47937,21.061798,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004908966,9.54197e-21,0.0,52.284218,250.00021,25.774256,96.0,0.070497975,33.916046,252.77307,210.9035,0.0,52.284218,0.11375639,0.0,49.512344,8.330017
44700,22122000.0,0.0,18.299347,13.600006,21.180695,21.065216,21.478882,21.060669,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00048155055,9.54197e-21,0.0,52.284206,250.00021,25.767702,96.0,0.07052083,33.925217,252.77306,210.9035,0.0,52.284206,0.11375639,0.0,49.512325,8.330017
44701,22122060.0,0.0,18.299347,13.598328,21.17923,21.062927,21.478363,21.05954,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00022963046,9.54197e-21,0.0,52.284187,250.00021,25.761112,96.0,0.07054381,33.934444,252.77303,210.9035,0.0,52.284187,0.11375639,0.0,49.51231,8.330017
44702,22122120.0,0.0,18.299347,13.59668,21.177795,21.060669,21.477844,21.058441,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0001192401,9.54197e-21,0.0,52.28417,250.00021,25.754517,96.0,0.0705668,33.943676,252.77301,210.9035,0.0,52.28417,0.11375639,0.0,49.512295,8.330017
44703,22122180.0,0.0,18.299347,13.595001,21.176361,21.058441,21.477356,21.057312,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00035736125,9.54197e-21,0.0,52.284153,250.00021,25.747946,96.0,0.070589714,33.952873,252.77298,210.9035,0.0,52.284153,0.11375639,0.0,49.51228,8.330017
44704,22122240.0,0.0,18.299347,13.593353,21.174927,21.056213,21.476837,21.056183,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005166232,9.54197e-21,0.0,52.284138,250.00021,25.741396,96.0,0.07061254,33.962048,252.77296,210.90349,0.0,52.284138,0.11375639,0.0,49.51226,8.330017
44705,22122300.0,0.0,18.299347,13.591675,21.173492,21.053986,21.476349,21.055084,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0003537226,9.54197e-21,0.0,52.284122,250.00021,25.734884,96.0,0.07063524,33.971165,252.77293,210.90349,0.0,52.284122,0.11375639,0.0,49.512245,8.330017
44706,22122360.0,0.0,18.299347,13.589996,21.172058,21.051727,21.47583,21.053986,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004594081,9.54197e-21,0.0,52.284103,250.00021,25.728386,96.0,0.07065789,33.98026,252.77292,210.90349,0.0,52.284103,0.11375639,0.0,49.51223,8.330017
44707,22122420.0,0.0,18.299347,13.588348,21.170624,21.0495,21.475311,21.052856,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005098802,9.54197e-21,0.0,52.284084,250.00021,25.72184,96.0,0.07068069,33.989426,252.77289,210.90349,0.0,52.284084,0.11375639,0.0,49.512215,8.330017
44708,22122480.0,0.0,18.299347,13.58667,21.16922,21.047272,21.474792,21.051758,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,8.862398e-05,9.54197e-21,0.0,52.284073,250.00021,25.715271,96.0,0.07070358,33.99862,252.77287,210.90349,0.0,52.284073,0.11375639,0.0,49.512196,8.330017
44709,22122540.0,0.0,18.299347,13.584991,21.167786,21.045044,21.474274,21.05066,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0004995206,9.54197e-21,0.0,52.284058,250.00021,25.708733,96.0,0.07072636,34.007774,252.77284,210.90349,0.0,52.284058,0.11375639,0.0,49.51218,8.330017
44710,22122600.0,0.0,18.299377,13.5833435,21.166382,21.042847,21.473755,21.04956,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007900634,9.54197e-21,0.0,52.28404,250.00021,25.702217,96.0,0.070749044,34.016895,252.77283,210.90349,0.0,52.28404,0.11375638,0.0,49.51216,8.330017
44711,22122660.0,0.0,18.299347,13.581665,21.164948,21.040619,21.473206,21.048462,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00025710446,9.54197e-21,0.0,52.28402,250.00021,25.695757,96.0,0.070771545,34.02594,252.7728,210.90349,0.0,52.28402,0.11375638,0.0,49.512146,8.330017
44712,22122720.0,0.0,18.299347,13.580017,21.163513,21.038422,21.472687,21.047394,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0007400959,9.54197e-21,0.0,52.284008,250.00021,25.689262,96.0,0.07079416,34.035034,252.77278,210.90349,0.0,52.284008,0.11375638,0.0,49.51213,8.330017
44713,22122780.0,0.0,18.299347,13.578339,21.162079,21.036194,21.472137,21.046295,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00020283752,9.54197e-21,0.0,52.28399,250.00021,25.682718,96.0,0.07081696,34.044197,252.77275,210.90349,0.0,52.28399,0.11375638,0.0,49.512115,8.330017
44714,22122840.0,0.0,18.299377,13.57666,21.160675,21.034027,21.471619,21.045197,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00051994325,9.54197e-21,0.0,52.283974,250.00021,25.676178,96.0,0.07083971,34.05335,252.77274,210.90349,0.0,52.283974,0.11375638,0.0,49.512096,8.330017
44715,22122900.0,0.0,18.299377,13.575012,21.159271,21.03183,21.47107,21.044128,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00085521076,9.54197e-21,0.0,52.283955,250.00021,25.669685,96.0,0.070862316,34.062443,252.7727,210.90349,0.0,52.283955,0.11375638,0.0,49.51208,8.330017
44716,22122960.0,0.0,18.299347,13.573334,21.157837,21.029633,21.47052,21.04303,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,9.66467e-05,9.54197e-21,0.0,52.283943,250.00021,25.663227,96.0,0.07088479,34.07148,252.77269,210.90349,0.0,52.283943,0.11375638,0.0,49.512066,8.330017
44717,22123020.0,0.0,18.299347,13.571686,21.156433,21.027405,21.46997,21.041962,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00054085825,9.54197e-21,0.0,52.283924,250.00021,25.65676,96.0,0.070907295,34.080536,252.77266,210.90349,0.0,52.283924,0.11375638,0.0,49.51205,8.330017
44718,22123080.0,0.0,18.299347,13.570007,21.154999,21.025238,21.469421,21.040863,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00067930843,9.54197e-21,0.0,52.283905,250.00021,25.650278,96.0,0.07092985,34.08961,252.77264,210.90349,0.0,52.283905,0.11375638,0.0,49.512035,8.330017
44719,22123140.0,0.0,18.299347,13.568329,21.153595,21.02304,21.468872,21.039795,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,8.123885e-06,9.54197e-21,0.0,52.28389,250.0002,25.64376,96.0,0.07095253,34.09874,252.77261,210.90349,0.0,52.28389,0.11375638,0.0,49.512016,8.330017
44720,22123200.0,0.0,18.299377,13.566681,21.152222,21.020905,21.468353,21.038727,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006480574,9.54197e-21,0.0,52.28388,250.0002,25.637262,96.0,0.07097513,34.10783,252.7726,210.90349,0.0,52.28388,0.11375638,0.0,49.512,8.330017
44721,22123260.0,0.0,18.299347,13.565002,21.150787,21.018707,21.467773,21.037659,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00014445219,9.54197e-21,0.0,52.28386,250.0002,25.630808,96.0,0.07099758,34.11687,252.77257,210.90349,0.0,52.28386,0.11375638,0.0,49.511986,8.330017
44722,22123320.0,0.0,18.299347,13.5633545,21.149384,21.01651,21.467194,21.03659,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00047032916,9.54197e-21,0.0,52.28384,250.0002,25.624353,96.0,0.07102002,34.125904,252.77255,210.90349,0.0,52.28384,0.11375638,0.0,49.51197,8.330017
44723,22123380.0,0.0,18.299347,13.561676,21.14798,21.014343,21.466644,21.035522,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00028060324,9.54197e-21,0.0,52.283825,250.0002,25.617868,96.0,0.07104258,34.134987,252.77254,210.90349,0.0,52.283825,0.11375638,0.0,49.51195,8.330017
44724,22123440.0,0.0,18.299347,13.559998,21.146576,21.012177,21.466095,21.034454,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,7.672658e-06,9.54197e-21,0.0,52.283813,250.0002,25.611391,96.0,0.0710651,34.144054,252.7725,210.90349,0.0,52.283813,0.11375638,0.0,49.511936,8.330017
44725,22123500.0,0.0,18.299377,13.55835,21.145172,21.01004,21.465515,21.033386,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006297618,9.54197e-21,0.0,52.283794,250.0002,25.604912,96.0,0.07108763,34.153122,252.77249,210.90349,0.0,52.283794,0.11375638,0.0,49.511917,8.330017
44726,22123560.0,0.0,18.299347,13.556671,21.143768,21.007843,21.464935,21.032318,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-5.059361e-05,9.54197e-21,0.0,52.283775,250.0002,25.598482,96.0,0.07110998,34.162125,252.77246,210.90349,0.0,52.283775,0.11375638,0.0,49.5119,8.330017
44727,22123620.0,0.0,18.299347,13.554993,21.142334,21.005676,21.464355,21.03128,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0005200315,9.54197e-21,0.0,52.283764,250.0002,25.592031,96.0,0.071132384,34.17115,252.77245,210.90349,0.0,52.283764,0.11375638,0.0,49.511887,8.330017
44728,22123680.0,0.0,18.299347,13.553345,21.14096,21.00351,21.463776,21.030212,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002251401,9.54197e-21,0.0,52.283745,250.0002,25.58555,96.0,0.071154915,34.18023,252.77242,210.90349,0.0,52.283745,0.11375638,0.0,49.51187,8.330017
44729,22123740.0,0.0,18.299377,13.551666,21.139557,21.001373,21.463196,21.029144,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00035641558,9.54197e-21,0.0,52.28373,250.0002,25.579071,96.0,0.07117744,34.1893,252.7724,210.90349,0.0,52.28373,0.11375638,0.0,49.511852,8.330017
44730,22123800.0,0.0,18.299377,13.550018,21.138153,20.999237,21.462646,21.028107,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007221676,9.54197e-21,0.0,52.28371,250.0002,25.572618,96.0,0.07119984,34.198334,252.77237,210.90349,0.0,52.28371,0.11375638,0.0,49.511837,8.330017
44731,22123860.0,0.0,18.299347,13.54834,21.13675,20.99707,21.462036,21.027039,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00010871591,9.54197e-21,0.0,52.2837,250.0002,25.566208,96.0,0.07122211,34.20731,252.77235,210.90349,0.0,52.2837,0.11375638,0.0,49.51182,8.330017
44732,22123920.0,0.0,18.299347,13.546661,21.135345,20.994904,21.461456,21.026001,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00062811124,9.54197e-21,0.0,52.28368,250.0002,25.559774,96.0,0.07124446,34.216316,252.77232,210.90349,0.0,52.28368,0.11375638,0.0,49.511806,8.330017
44733,22123980.0,0.0,18.299347,13.545013,21.133942,20.992767,21.460846,21.024963,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00066521834,9.54197e-21,0.0,52.28366,250.0002,25.553328,96.0,0.07126686,34.22534,252.77231,210.90349,0.0,52.28366,0.11375638,0.0,49.511787,8.330017
44734,22124040.0,0.0,18.299377,13.543335,21.132568,20.990631,21.460266,21.023895,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00014755779,9.54197e-21,0.0,52.283646,250.0002,25.54684,96.0,0.07128938,34.234425,252.77228,210.90349,0.0,52.283646,0.11375638,0.0,49.511772,8.330017
44735,22124100.0,0.0,18.299377,13.541687,21.131165,20.988525,21.459686,21.022858,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00073430984,9.54197e-21,0.0,52.283634,250.0002,25.540384,96.0,0.07131179,34.24346,252.77226,210.90349,0.0,52.283634,0.11375638,0.0,49.511753,8.330017
44736,22124160.0,0.0,18.299347,13.540009,21.12976,20.986359,21.459076,21.02182,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,4.936752e-05,9.54197e-21,0.0,52.283615,250.0002,25.533978,96.0,0.071334034,34.252434,252.77223,210.90349,0.0,52.283615,0.11375638,0.0,49.511738,8.330017
44737,22124220.0,0.0,18.299347,13.53833,21.128357,20.984222,21.458466,21.020782,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006032585,9.54197e-21,0.0,52.283596,250.0002,25.527557,96.0,0.07135632,34.261417,252.77222,210.90349,0.0,52.283596,0.11375638,0.0,49.511723,8.330017
44738,22124280.0,0.0,18.299347,13.536682,21.126984,20.982086,21.457855,21.019745,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00032309414,9.54197e-21,0.0,52.28358,250.0002,25.5211,96.0,0.07137874,34.270462,252.7722,210.90349,0.0,52.28358,0.11375638,0.0,49.511707,8.330017
44739,22124340.0,0.0,18.299377,13.535004,21.12558,20.97995,21.457245,21.018707,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,3.4351768e-05,9.54197e-21,0.0,52.283566,250.0002,25.51465,96.0,0.07140111,34.279488,252.77217,210.90349,0.0,52.283566,0.113756366,0.0,49.51169,8.330017
44740,22124400.0,0.0,18.299377,13.533325,21.124207,20.977844,21.456635,21.01767,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007242495,9.54197e-21,0.0,52.28355,250.0002,25.508202,96.0,0.07142349,34.28852,252.77216,210.90349,0.0,52.28355,0.113756366,0.0,49.511673,8.330017
44741,22124460.0,0.0,18.299347,13.531677,21.122803,20.975708,21.456024,21.016632,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-5.3959713e-05,9.54197e-21,0.0,52.28353,250.0002,25.501806,96.0,0.07144568,34.297474,252.77213,210.90349,0.0,52.28353,0.113756366,0.0,49.511658,8.330017
44742,22124520.0,0.0,18.299347,13.529999,21.121399,20.973572,21.455414,21.015594,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00059826655,9.54197e-21,0.0,52.283512,250.0002,25.49539,96.0,0.071467936,34.306454,252.77211,210.90349,0.0,52.283512,0.113756366,0.0,49.511642,8.330017
44743,22124580.0,0.0,18.299347,13.528351,21.120026,20.971436,21.454773,21.014557,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00029210947,9.54197e-21,0.0,52.2835,250.0002,25.488934,96.0,0.071490325,34.315495,252.77208,210.90349,0.0,52.2835,0.113756366,0.0,49.511623,8.330017
44744,22124640.0,0.0,18.299377,13.526672,21.118622,20.96933,21.454163,21.01355,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00035363177,9.54197e-21,0.0,52.283485,250.0002,25.482475,96.0,0.07151272,34.32453,252.77206,210.90349,0.0,52.283485,0.113756366,0.0,49.51161,8.330017
44745,22124700.0,0.0,18.299377,13.524994,21.117249,20.967224,21.453552,21.012512,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00069762726,9.54197e-21,0.0,52.283466,250.0002,25.476053,96.0,0.07153499,34.333523,252.77203,210.90349,0.0,52.283466,0.113756366,0.0,49.51159,8.330017
44746,22124760.0,0.0,18.299377,13.523346,21.115845,20.965118,21.452911,21.011475,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,4.4007465e-05,9.54197e-21,0.0,52.283447,250.0002,25.469658,96.0,0.071557164,34.34248,252.77202,210.90349,0.0,52.283447,0.113756366,0.0,49.511574,8.330017
44747,22124820.0,0.0,18.299347,13.5216675,21.114471,20.962982,21.452301,21.010468,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0005165111,9.54197e-21,0.0,52.283436,250.0002,25.463251,96.0,0.071579374,34.35145,252.772,210.90347,0.0,52.283436,0.113756366,0.0,49.51156,8.330017
44748,22124880.0,0.0,18.299347,13.52002,21.113068,20.960876,21.45166,21.00943,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006217574,9.54197e-21,0.0,52.283417,250.0002,25.456831,96.0,0.07160163,34.36044,252.77197,210.90347,0.0,52.283417,0.113756366,0.0,49.511543,8.330017
44749,22124940.0,0.0,18.299377,13.518341,21.111694,20.95877,21.45102,21.008423,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,3.5671506e-05,9.54197e-21,0.0,52.2834,250.0002,25.450377,96.0,0.071623996,34.369476,252.77196,210.90347,0.0,52.2834,0.113756366,0.0,49.511524,8.330017
44750,22125000.0,0.0,18.299377,13.516663,21.110321,20.956696,21.450409,21.007385,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006230484,9.54197e-21,0.0,52.283382,250.0002,25.443941,96.0,0.07164629,34.37848,252.77193,210.90347,0.0,52.283382,0.113756366,0.0,49.51151,8.330017
44751,22125060.0,0.0,18.299377,13.515015,21.108917,20.95456,21.449738,21.006378,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,3.7147627e-05,9.54197e-21,0.0,52.28337,250.0002,25.43755,96.0,0.07166844,34.387432,252.77191,210.90347,0.0,52.28337,0.113756366,0.0,49.511494,8.330017
44752,22125120.0,0.0,18.299347,13.513336,21.107544,20.952454,21.449097,21.005371,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0005474373,9.54197e-21,0.0,52.28335,250.0002,25.431145,96.0,0.07169062,34.396397,252.77188,210.90347,0.0,52.28335,0.113756366,0.0,49.51148,8.330017
44753,22125180.0,0.0,18.299347,13.511658,21.10614,20.950348,21.448456,21.004333,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00028093296,9.54197e-21,0.0,52.283333,250.0002,25.424707,96.0,0.071712926,34.40541,252.77187,210.90347,0.0,52.283333,0.113756366,0.0,49.51146,8.330017
44754,22125240.0,0.0,18.299377,13.51001,21.104767,20.948242,21.447815,21.003326,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,5.113431e-05,9.54197e-21,0.0,52.283318,250.0002,25.418278,96.0,0.07173519,34.41441,252.77184,210.90347,0.0,52.283318,0.113756366,0.0,49.511444,8.330017
44755,22125300.0,0.0,18.299377,13.508331,21.103394,20.946167,21.447174,21.00232,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00068002084,9.54197e-21,0.0,52.283306,250.0002,25.41185,96.0,0.07175744,34.423412,252.77182,210.90347,0.0,52.283306,0.113756366,0.0,49.511425,8.330017
44756,22125360.0,0.0,18.299347,13.506683,21.10202,20.944061,21.446533,21.001312,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-9.6730044e-05,9.54197e-21,0.0,52.283287,250.0002,25.405472,96.0,0.07177953,34.43234,252.7718,210.90347,0.0,52.283287,0.113756366,0.0,49.511414,8.330017
44757,22125420.0,0.0,18.299347,13.505005,21.100616,20.941956,21.445862,21.000305,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00060692744,9.54197e-21,0.0,52.283268,250.0002,25.399075,96.0,0.071801685,34.4413,252.77177,210.90347,0.0,52.283268,0.113756366,0.0,49.511395,8.330017
44758,22125480.0,0.0,18.299347,13.503326,21.099243,20.93988,21.44522,20.999298,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00023630429,9.54197e-21,0.0,52.283253,250.0002,25.392632,96.0,0.071823984,34.450317,252.77176,210.90347,0.0,52.283253,0.113756366,0.0,49.51138,8.330017
44759,22125540.0,0.0,18.299377,13.501678,21.09787,20.937775,21.44455,20.998291,18.299347,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0004551995,9.54197e-21,0.0,52.283234,250.0002,25.386187,96.0,0.071846284,34.45934,252.77173,210.90347,0.0,52.283234,0.113756366,0.0,49.51136,8.330017
44760,22125600.0,0.0,18.299377,13.5,21.096497,20.93573,21.443909,20.997284,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0007718138,9.54197e-21,0.0,52.283222,250.0002,25.379791,96.0,0.07186842,34.468292,252.77171,210.90347,0.0,52.283222,0.113756366,0.0,49.511345,8.330017
44761,22125660.0,0.0,18.299438,13.498566,21.095123,20.933655,21.443237,20.996277,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0027906268,9.54197e-21,0.0,52.283203,250.0002,25.373474,96.0,0.07189027,34.477135,252.77168,210.90347,0.0,52.283203,0.113756366,0.0,49.51133,8.330017
44762,22125720.0,0.0,18.29956,13.497589,21.09375,20.93158,21.442566,20.9953,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.007737601,9.54197e-21,0.0,52.283184,250.0002,25.36762,96.0,0.071910515,34.48533,252.77167,210.90347,0.0,52.283184,0.11375635,0.0,49.511314,8.330017
44763,22125780.0,0.0,18.299683,13.49704,21.092407,20.929535,21.441925,20.994293,18.299469,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.010889021,9.54197e-21,0.0,52.283173,250.0002,25.362564,96.0,0.07192801,34.492413,252.77165,210.90347,0.0,52.283173,0.11375635,0.0,49.5113,8.330017
44764,22125840.0,0.0,18.299774,13.496918,21.091034,20.92749,21.441254,20.993317,18.29953,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.012393152,9.54197e-21,0.0,52.28316,250.00018,25.35829,96.0,0.071942784,34.498394,252.77162,210.90346,0.0,52.28316,0.11375633,0.0,49.511288,8.330017
44765,22125900.0,0.0,18.299805,13.497192,21.089691,20.925446,21.440582,20.99234,18.299622,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.009411611,9.54197e-21,0.0,52.28315,250.00018,25.354954,96.0,0.07195432,34.503063,252.7716,210.90344,0.0,52.28315,0.113756314,0.0,49.511276,8.330017
44766,22125960.0,0.0,18.299805,13.497864,21.088348,20.923431,21.43991,20.991333,18.299713,18.299591,18.299591,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004977753,9.54197e-21,0.0,52.28314,250.00017,25.352331,96.0,0.07196336,34.506733,252.77159,210.90343,0.0,52.28314,0.11375631,0.0,49.511265,8.330017
44767,22126020.0,0.0,18.299866,13.498901,21.086975,20.921417,21.43924,20.990356,18.299744,18.299652,18.299652,18.299652,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004911259,9.54197e-21,0.0,52.28313,250.00015,25.350061,96.0,0.07197122,34.509914,252.77158,210.90341,0.0,52.28313,0.11375629,0.0,49.51126,8.330017
44768,22126080.0,0.0,18.299957,13.500336,21.085632,20.919403,21.438568,20.98938,18.299805,18.299713,18.299713,18.299713,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0070257816,9.54197e-21,0.0,52.283127,250.00012,25.348259,96.0,0.071977444,34.51244,252.77156,210.9034,0.0,52.283127,0.11375628,0.0,49.511253,8.330017
44769,22126140.0,0.0,18.300018,13.502075,21.08432,20.917389,21.437897,20.988434,18.299866,18.299774,18.299774,18.299744,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.008280381,9.54197e-21,0.0,52.28312,250.0001,25.34708,96.0,0.07198151,34.514088,252.77155,210.90338,0.0,52.28312,0.11375627,0.0,49.51125,8.330017
44770,22126200.0,0.0,18.30008,13.504181,21.082977,20.915405,21.437225,20.987457,18.299927,18.299835,18.299835,18.299805,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0086794635,9.54197e-21,0.0,52.28312,250.00009,25.346535,96.0,0.071983375,34.514847,252.77155,210.90337,0.0,52.28312,0.113756254,0.0,49.511246,8.330017
44771,22126260.0,0.0,18.30008,13.506592,21.081635,20.913422,21.436523,20.98648,18.299988,18.299896,18.299896,18.299866,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0058106286,9.54197e-21,0.0,52.28312,250.00008,25.346687,96.0,0.071982846,34.514637,252.77153,210.90335,0.0,52.28312,0.11375624,0.0,49.511246,8.330017
44772,22126320.0,0.0,18.30011,13.509277,21.080322,20.911438,21.435852,20.985535,18.300049,18.299957,18.299957,18.299927,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.004159551,9.54197e-21,0.0,52.28312,250.00006,25.34726,96.0,0.07198086,34.513836,252.77153,210.90332,0.0,52.28312,0.11375623,0.0,49.511246,8.330017
44773,22126380.0,0.0,18.30017,13.512268,21.07901,20.909454,21.43515,20.984589,18.30008,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.004567486,9.54197e-21,0.0,52.28312,250.00005,25.348192,96.0,0.07197763,34.512527,252.77153,210.90332,0.0,52.28312,0.11375622,0.0,49.511246,8.330017
44774,22126440.0,0.0,18.300232,13.515533,21.077667,20.907501,21.434479,20.983612,18.30011,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0057490924,9.54197e-21,0.0,52.28312,250.00003,25.349539,96.0,0.071972966,34.510647,252.77153,210.9033,0.0,52.28312,0.1137562,0.0,49.51125,8.330017
44775,22126500.0,0.0,18.300293,13.5190735,21.076385,20.905548,21.433807,20.982666,18.30017,18.30011,18.30011,18.30008,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.006282495,9.54197e-21,0.0,52.283127,250.00002,25.351357,96.0,0.07196668,34.5081,252.77153,210.90329,0.0,52.283127,0.1137562,0.0,49.511253,8.330017
44776,22126560.0,0.0,18.300323,13.522827,21.075043,20.903595,21.433105,20.98172,18.300201,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.005658654,9.54197e-21,0.0,52.28313,250.0,25.35366,96.0,0.0719587,34.50487,252.77153,210.90327,0.0,52.28313,0.113756195,0.0,49.511257,8.330017
44777,22126620.0,0.0,18.300323,13.526825,21.07373,20.901642,21.432404,20.980774,18.300262,18.30017,18.30017,18.30017,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.004191002,9.54197e-21,0.0,52.28314,249.99998,25.356388,96.0,0.071949266,34.501057,252.77153,210.90326,0.0,52.28314,0.11375618,0.0,49.51126,8.330017
44778,22126680.0,0.0,18.300354,13.531036,21.072449,20.89972,21.431732,20.979828,18.300293,18.300232,18.300232,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0033339397,9.54197e-21,0.0,52.283142,249.99997,25.359434,96.0,0.07193872,34.49679,252.77153,210.90324,0.0,52.283142,0.113756165,0.0,49.511272,8.330017
44779,22126740.0,0.0,18.300385,13.535431,21.071136,20.897797,21.43103,20.978912,18.300323,18.300262,18.300262,18.300262,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0031417587,9.54197e-21,0.0,52.28315,249.99995,25.362808,96.0,0.071927056,34.492073,252.77155,210.90324,0.0,52.28315,0.113756165,0.0,49.511276,8.330017
44780,22126800.0,0.0,18.300415,13.540009,21.069855,20.895874,21.430328,20.977966,18.300354,18.300293,18.300293,18.300293,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0036378724,9.54197e-21,0.0,52.28316,249.99994,25.36645,96.0,0.07191446,34.486973,252.77155,210.90323,0.0,52.28316,0.11375616,0.0,49.511288,8.330017
44781,22126860.0,0.0,18.300446,13.544739,21.068542,20.893951,21.429626,20.97702,18.300385,18.300323,18.300323,18.300323,0.0,0.03208507,0.03208507,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.003774995,9.54197e-21,0.0,52.28317,249.99992,25.370392,96.0,0.071900815,34.48145,252.77156,210.90321,0.0,52.28317,0.11375616,0.0,49.511295,8.330017
44782,22126920.0,0.0,18.300476,13.549652,21.06726,20.892029,21.428925,20.976105,18.300415,18.300354,18.300354,18.300354,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0031868923,9.54197e-21,0.0,52.28318,249.99991,25.374645,96.0,0.07188609,34.4755,252.77156,210.90321,0.0,52.28318,0.11375614,0.0,49.511307,8.330017
44783,22126980.0,0.0,18.300507,13.5546875,21.065979,20.890137,21.428253,20.97519,18.300446,18.300385,18.300385,18.300385,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0026895404,9.54197e-21,0.0,52.28319,249.99991,25.379143,96.0,0.071870536,34.469204,252.77158,210.9032,0.0,52.28319,0.11375614,0.0,49.51132,8.330017
44784,22127040.0,0.0,18.300507,13.559845,21.064697,20.888245,21.427551,20.974243,18.300476,18.300415,18.300415,18.300415,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0023764698,9.54197e-21,0.0,52.283203,249.9999,25.383848,96.0,0.07185424,34.462612,252.77159,210.9032,0.0,52.283203,0.11375614,0.0,49.51133,8.330017
44785,22127100.0,0.0,18.300537,13.5651245,21.063416,20.886383,21.42685,20.973328,18.300476,18.300446,18.300446,18.300446,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0022528057,9.54197e-21,0.0,52.283215,249.99988,25.388771,96.0,0.0718372,34.455723,252.7716,210.90318,0.0,52.283215,0.11375613,0.0,49.511345,8.330017
44786,22127160.0,0.0,18.300537,13.570465,21.062134,20.884491,21.426147,20.972412,18.300507,18.300476,18.300476,18.300476,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0017172224,9.54197e-21,0.0,52.283226,249.99988,25.393864,96.0,0.071819566,34.44859,252.77162,210.90318,0.0,52.283226,0.11375613,0.0,49.511356,8.330017
44787,22127220.0,0.0,18.300537,13.575897,21.060852,20.882599,21.425446,20.971497,18.300537,18.300507,18.300507,18.300476,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0014469231,9.54197e-21,0.0,52.28324,249.99986,25.399092,96.0,0.071801476,34.441273,252.77164,210.90317,0.0,52.28324,0.11375613,0.0,49.511368,8.330017
44788,22127280.0,0.0,18.300568,13.58139,21.0596,20.880737,21.424713,20.970581,18.300537,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0014216966,9.54197e-21,0.0,52.283257,249.99986,25.404436,96.0,0.07178297,34.43379,252.77165,210.90317,0.0,52.283257,0.11375613,0.0,49.511383,8.330017
44789,22127340.0,0.0,18.300568,13.586945,21.05832,20.878876,21.424011,20.969666,18.300537,18.300537,18.300537,18.300507,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0013438262,9.54197e-21,0.0,52.283268,249.99985,25.409895,96.0,0.07176407,34.426147,252.77167,210.90317,0.0,52.283268,0.11375612,0.0,49.5114,8.330017
44790,22127400.0,0.0,18.300568,13.592499,21.057068,20.877014,21.42331,20.96878,18.300568,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0011600411,9.54197e-21,0.0,52.28328,249.99985,25.415436,96.0,0.07174488,34.41839,252.77168,210.90315,0.0,52.28328,0.11375612,0.0,49.51141,8.330017
44791,22127460.0,0.0,18.300568,13.5980835,21.055786,20.875183,21.422607,20.967865,18.300568,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.00039731752,9.54197e-21,0.0,52.2833,249.99985,25.421074,96.0,0.07172536,34.410496,252.7717,210.90315,0.0,52.2833,0.11375612,0.0,49.511425,8.330017
44792,22127520.0,0.0,18.300568,13.603699,21.054535,20.873322,21.421906,20.96695,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.00024333545,9.54197e-21,0.0,52.28331,249.99983,25.426718,96.0,0.0717058,34.402596,252.77171,210.90315,0.0,52.28331,0.11375612,0.0,49.51144,8.330017
44793,22127580.0,0.0,18.300568,13.609253,21.053284,20.87149,21.421173,20.966064,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0005302713,9.54197e-21,0.0,52.28333,249.99983,25.432344,96.0,0.07168632,34.39472,252.77174,210.90315,0.0,52.28333,0.11375612,0.0,49.51145,8.330017
44794,22127640.0,0.0,18.300568,13.614807,21.052032,20.86966,21.420471,20.96518,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.00030784056,9.54197e-21,0.0,52.28334,249.99983,25.437948,96.0,0.07166691,34.38687,252.77176,210.90315,0.0,52.28334,0.11375612,0.0,49.511467,8.330017
44795,22127700.0,0.0,18.300568,13.620331,21.050781,20.867828,21.41977,20.964264,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.00033201525,9.54197e-21,0.0,52.28335,249.99983,25.443521,96.0,0.0716476,34.37907,252.77177,210.90315,0.0,52.28335,0.11375612,0.0,49.511482,8.330017
44796,22127760.0,0.0,18.300537,13.625763,21.04953,20.865997,21.419037,20.963379,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.00102266,9.54197e-21,0.0,52.28337,249.99983,25.449049,96.0,0.07162844,34.37133,252.77179,210.90315,0.0,52.28337,0.11375612,0.0,49.511494,8.330017
44797,22127820.0,0.0,18.300507,13.631134,21.048279,20.864197,21.418304,20.962494,18.300537,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0016313151,9.54197e-21,0.0,52.283382,249.99983,25.454477,96.0,0.07160963,34.36373,252.77182,210.90315,0.0,52.283382,0.11375612,0.0,49.51151,8.330017
44798,22127880.0,0.0,18.300507,13.636414,21.047058,20.862396,21.417603,20.961609,18.300537,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0017223678,9.54197e-21,0.0,52.283394,249.99983,25.459757,96.0,0.07159133,34.35634,252.77184,210.90315,0.0,52.283394,0.11375613,0.0,49.511524,8.330017
44799,22127940.0,0.0,18.300507,13.641602,21.045807,20.860596,21.41687,20.960724,18.300537,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0017737972,9.54197e-21,0.0,52.283413,249.99983,25.464893,96.0,0.07157353,34.34915,252.77185,210.90315,0.0,52.283413,0.11375613,0.0,49.511536,8.330017
44800,22128000.0,0.0,18.300476,13.6466675,21.044586,20.858795,21.416168,20.959839,18.300507,18.300537,18.300537,18.300537,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0017542021,9.54197e-21,0.0,52.283424,249.99983,25.469885,96.0,0.07155623,34.34216,252.77187,210.90315,0.0,52.283424,0.11375613,0.0,49.51155,8.330017
44801,22128060.0,0.0,18.300446,13.651611,21.043335,20.856995,21.415436,20.958954,18.300507,18.300507,18.300507,18.300537,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0027103443,9.54197e-21,0.0,52.283436,249.99983,25.474712,96.0,0.07153949,34.335403,252.77188,210.90317,0.0,52.283436,0.11375613,0.0,49.511562,8.330017
44802,22128120.0,0.0,18.300415,13.656372,21.042114,20.855194,21.414703,20.9581,18.300476,18.300507,18.300507,18.300507,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0032685313,9.54197e-21,0.0,52.283447,249.99983,25.479294,96.0,0.07152362,34.32899,252.77191,210.90317,0.0,52.283447,0.11375614,0.0,49.511574,8.330017
44803,22128180.0,0.0,18.300385,13.661011,21.040863,20.853424,21.414001,20.957214,18.300446,18.300476,18.300476,18.300476,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0032685555,9.54197e-21,0.0,52.28346,249.99985,25.483599,96.0,0.07150869,34.322964,252.77193,210.90317,0.0,52.28346,0.11375614,0.0,49.51159,8.330017
44804,22128240.0,0.0,18.300354,13.665436,21.039642,20.851654,21.413269,20.95633,18.300415,18.300476,18.300476,18.300476,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0031402607,9.54197e-21,0.0,52.28347,249.99985,25.487635,96.0,0.0714947,34.317314,252.77194,210.90318,0.0,52.28347,0.11375616,0.0,49.5116,8.330017
44805,22128300.0,0.0,18.300323,13.669708,21.038452,20.849884,21.412567,20.955475,18.300385,18.300446,18.300446,18.300446,0.0,0.032085072,0.032085072,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0032035029,9.54197e-21,0.0,52.283485,249.99985,25.49138,96.0,0.071481705,34.312065,252.77196,210.90318,0.0,52.283485,0.11375616,0.0,49.51161,8.330017
44806,22128360.0,0.0,18.300293,13.673737,21.0372,20.848114,21.411804,20.95459,18.300354,18.300415,18.300415,18.300415,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.003931043,9.54197e-21,0.0,52.28349,249.99986,25.494856,96.0,0.071469665,34.3072,252.77197,210.90318,0.0,52.28349,0.113756165,0.0,49.511616,8.330017
44807,22128420.0,0.0,18.300232,13.677551,21.03598,20.846344,21.411072,20.953735,18.300323,18.300385,18.300385,18.300385,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0047420617,9.54197e-21,0.0,52.2835,249.99986,25.497967,96.0,0.07145886,34.302845,252.77199,210.9032,0.0,52.2835,0.113756165,0.0,49.511627,8.330017
44808,22128480.0,0.0,18.300201,13.681122,21.03479,20.844574,21.41037,20.95288,18.300293,18.300354,18.300354,18.300354,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0051572705,9.54197e-21,0.0,52.28351,249.99988,25.500679,96.0,0.071449466,34.29905,252.772,210.9032,0.0,52.28351,0.11375618,0.0,49.511635,8.330017
44809,22128540.0,0.0,18.30017,13.684448,21.03357,20.842834,21.409637,20.952026,18.300262,18.300323,18.300323,18.300323,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.005054818,9.54197e-21,0.0,52.283512,249.99988,25.502989,96.0,0.071441464,34.295815,252.772,210.90321,0.0,52.283512,0.11375618,0.0,49.511642,8.330017
44810,22128600.0,0.0,18.30011,13.6875,21.03238,20.841095,21.408905,20.951172,18.300201,18.300262,18.300262,18.300293,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.005013328,9.54197e-21,0.0,52.28352,249.9999,25.504871,96.0,0.07143494,34.293182,252.77202,210.90323,0.0,52.28352,0.113756195,0.0,49.511646,8.330017
44811,22128660.0,0.0,18.30008,13.690277,21.031158,20.839355,21.408173,20.950287,18.30017,18.300232,18.300232,18.300232,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.005549597,9.54197e-21,0.0,52.283524,249.99991,25.506323,96.0,0.0714299,34.29115,252.77203,210.90323,0.0,52.283524,0.1137562,0.0,49.511654,8.330017
44812,22128720.0,0.0,18.300018,13.692749,21.029938,20.837616,21.40744,20.949463,18.30011,18.300201,18.300201,18.300201,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.006145878,9.54197e-21,0.0,52.28353,249.99991,25.507296,96.0,0.07142653,34.289787,252.77203,210.90324,0.0,52.28353,0.11375622,0.0,49.511658,8.330017
44813,22128780.0,0.0,18.299957,13.694916,21.028748,20.835876,21.406708,20.948608,18.30008,18.30014,18.30014,18.30017,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0063252463,9.54197e-21,0.0,52.28353,249.99992,25.507746,96.0,0.07142498,34.289158,252.77205,210.90326,0.0,52.28353,0.11375622,0.0,49.511658,8.330017
44814,22128840.0,0.0,18.299896,13.696747,21.027557,20.834167,21.405975,20.947754,18.300018,18.30011,18.30011,18.30011,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.006441113,9.54197e-21,0.0,52.28353,249.99994,25.507658,96.0,0.0714253,34.28928,252.77205,210.90327,0.0,52.28353,0.11375623,0.0,49.511658,8.330017
44815,22128900.0,0.0,18.299835,13.698242,21.026367,20.832458,21.405243,20.9469,18.299957,18.300049,18.300049,18.30008,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0064765946,9.54197e-21,0.0,52.28353,249.99995,25.507042,96.0,0.07142743,34.290142,252.77205,210.90329,0.0,52.28353,0.11375624,0.0,49.511658,8.330017
44816,22128960.0,0.0,18.299774,13.699371,21.025146,20.830719,21.40448,20.946045,18.299927,18.299988,18.299988,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0073562507,9.54197e-21,0.0,52.28353,249.99997,25.505867,96.0,0.07143151,34.291782,252.77206,210.90329,0.0,52.28353,0.113756254,0.0,49.511658,8.330017
44817,22129020.0,0.0,18.299713,13.700134,21.023956,20.82901,21.403748,20.94522,18.299866,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.007854609,9.54197e-21,0.0,52.283524,249.99998,25.50406,96.0,0.07143779,34.294315,252.77206,210.9033,0.0,52.283524,0.11375627,0.0,49.511654,8.330017
