,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44818,22129080.0,0.0,18.299652,13.7005005,21.022766,20.827301,21.403015,20.944366,18.299774,18.299896,18.299896,18.299896,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.007857551,9.54197e-21,0.0,52.283524,250.0,25.501596,96.0,0.071446344,34.297764,252.77206,210.90332,0.0,52.283524,0.11375628,0.0,49.51165,8.330017
44819,22129140.0,0.0,18.299591,13.70047,21.021576,20.825592,21.402283,20.943542,18.299713,18.299835,18.299835,18.299835,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.007770616,9.54197e-21,0.0,52.28352,250.00002,25.498476,96.0,0.07145718,34.30213,252.77205,210.90335,0.0,52.28352,0.11375629,0.0,49.511642,8.330017
44820,22129200.0,0.0,18.2995,13.700012,21.020416,20.823914,21.40155,20.942688,18.299652,18.299774,18.299774,18.299774,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007693002,9.54197e-21,0.0,52.28351,250.00003,25.494715,96.0,0.07147023,34.3074,252.77205,210.90337,0.0,52.28351,0.11375631,0.0,49.511635,8.330017
44821,22129260.0,0.0,18.299438,13.699219,21.019196,20.822174,21.400787,20.941864,18.299591,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.008565779,9.54197e-21,0.0,52.2835,250.00006,25.490273,96.0,0.071485646,34.313618,252.77205,210.90338,0.0,52.2835,0.113756314,0.0,49.511627,8.330017
44822,22129320.0,0.0,18.299408,13.698151,21.018005,20.820435,21.400055,20.94101,18.29953,18.299622,18.299622,18.299652,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0067217937,9.54197e-21,0.0,52.28349,250.00008,25.485203,96.0,0.07150324,34.320717,252.77203,210.9034,0.0,52.28349,0.11375633,0.0,49.511616,8.330017
44823,22129380.0,0.0,18.299377,13.696838,21.016785,20.818726,21.399292,20.940155,18.299469,18.29956,18.29956,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.004996588,9.54197e-21,0.0,52.283478,250.00009,25.479729,96.0,0.07152223,34.32838,252.77202,210.90341,0.0,52.283478,0.11375634,0.0,49.511604,8.330017
44824,22129440.0,0.0,18.299377,13.6953125,21.015594,20.817017,21.39856,20.939331,18.299438,18.29953,18.29953,18.29953,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0026303409,9.54197e-21,0.0,52.28346,250.0001,25.473791,96.0,0.07154283,34.336693,252.772,210.90343,0.0,52.28346,0.11375635,0.0,49.51159,8.330017
44825,22129500.0,0.0,18.299347,13.693512,21.014404,20.815308,21.397827,20.938477,18.299408,18.299469,18.299469,18.2995,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0027468104,9.54197e-21,0.0,52.283447,250.00012,25.46764,96.0,0.071564145,34.345303,252.77199,210.90344,0.0,52.283447,0.11375635,0.0,49.511574,8.330017
44826,22129560.0,0.0,18.299255,13.691528,21.013214,20.813538,21.397064,20.937622,18.299377,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.005305048,9.54197e-21,0.0,52.283432,250.00015,25.461218,96.0,0.071586415,34.354298,252.77197,210.90344,0.0,52.283432,0.113756366,0.0,49.511555,8.330017
44827,22129620.0,0.0,18.299225,13.689301,21.011993,20.811798,21.396332,20.936798,18.299347,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0061696004,9.54197e-21,0.0,52.283413,250.00015,25.45431,96.0,0.07161037,34.363964,252.77196,210.90346,0.0,52.283413,0.11375638,0.0,49.51154,8.330017
44828,22129680.0,0.0,18.299194,13.68689,21.010773,20.810059,21.395569,20.935944,18.299286,18.299347,18.299347,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004819438,9.54197e-21,0.0,52.283394,250.00017,25.446934,96.0,0.07163593,34.374294,252.77194,210.90347,0.0,52.283394,0.11375638,0.0,49.51152,8.330017
44829,22129740.0,0.0,18.299194,13.684296,21.009583,20.80832,21.394836,20.93509,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0036013103,9.54197e-21,0.0,52.283375,250.00018,25.439257,96.0,0.07166254,34.385044,252.77191,210.90349,0.0,52.283375,0.11375639,0.0,49.5115,8.330017
44830,22129800.0,0.0,18.299194,13.681488,21.008392,20.80661,21.394073,20.934265,18.299225,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001990452,9.54197e-21,0.0,52.28336,250.0002,25.431236,96.0,0.07169032,34.396267,252.7719,210.90349,0.0,52.28336,0.11375639,0.0,49.511482,8.330017
44831,22129860.0,0.0,18.299133,13.678497,21.007141,20.80484,21.393341,20.93341,18.299194,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.003275494,9.54197e-21,0.0,52.283333,250.00021,25.423061,96.0,0.07171864,34.407715,252.77187,210.9035,0.0,52.283333,0.1137564,0.0,49.511463,8.330017
44832,22129920.0,0.0,18.299072,13.675354,21.00592,20.80307,21.392578,20.932556,18.299164,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.004414109,9.54197e-21,0.0,52.283318,250.00023,25.41458,96.0,0.07174802,34.419586,252.77185,210.90352,0.0,52.283318,0.1137564,0.0,49.51144,8.330017
44833,22129980.0,0.0,18.299072,13.672058,21.00473,20.8013,21.391815,20.931702,18.299133,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0040879785,9.54197e-21,0.0,52.283295,250.00023,25.405745,96.0,0.071778625,34.43196,252.77182,210.90352,0.0,52.283295,0.11375642,0.0,49.511417,8.330017
44834,22130040.0,0.0,18.299072,13.66861,21.00351,20.79956,21.391083,20.930878,18.299103,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0027946476,9.54197e-21,0.0,52.283268,250.00024,25.39661,96.0,0.07181024,34.444748,252.77179,210.90353,0.0,52.283268,0.11375642,0.0,49.5114,8.330017
44835,22130100.0,0.0,18.299042,13.665009,21.002289,20.797821,21.39032,20.930023,18.299072,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019321237,9.54197e-21,0.0,52.283245,250.00024,25.387291,96.0,0.07184251,34.457798,252.77176,210.90353,0.0,52.283245,0.11375642,0.0,49.51137,8.330017
44836,22130160.0,0.0,18.299011,13.661285,21.001068,20.796051,21.389557,20.929169,18.299072,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0021645478,9.54197e-21,0.0,52.283222,250.00026,25.37775,96.0,0.07187551,34.47115,252.77174,210.90355,0.0,52.283222,0.113756426,0.0,49.51135,8.330017
44837,22130220.0,0.0,18.29898,13.65741,20.999847,20.794281,21.388824,20.928314,18.299042,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0027351335,9.54197e-21,0.0,52.2832,250.00027,25.368023,96.0,0.071909174,34.484768,252.77171,210.90355,0.0,52.2832,0.113756426,0.0,49.511322,8.330017
44838,22130280.0,0.0,18.29898,13.653442,20.998627,20.792511,21.388062,20.92746,18.299011,18.299042,18.299042,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.002872702,9.54197e-21,0.0,52.283173,250.00027,25.358093,96.0,0.07194352,34.49867,252.77168,210.90355,0.0,52.283173,0.113756426,0.0,49.5113,8.330017
44839,22130340.0,0.0,18.29895,13.649353,20.997406,20.790741,21.387299,20.926636,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0023302287,9.54197e-21,0.0,52.28315,250.00029,25.347939,96.0,0.07197864,34.512882,252.77164,210.90356,0.0,52.28315,0.11375644,0.0,49.511272,8.330017
44840,22130400.0,0.0,18.29895,13.645203,20.996185,20.789001,21.386566,20.925781,18.29898,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0014071447,9.54197e-21,0.0,52.28312,250.00029,25.337627,96.0,0.072014295,34.52732,252.7716,210.90356,0.0,52.28312,0.11375644,0.0,49.511246,8.330017
44841,22130460.0,0.0,18.29895,13.64093,20.994965,20.7872,21.385803,20.924927,18.29898,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0015774866,9.54197e-21,0.0,52.283096,250.00029,25.327188,96.0,0.07205039,34.54194,252.77158,210.90356,0.0,52.283096,0.11375644,0.0,49.511223,8.330017
44842,22130520.0,0.0,18.29892,13.636566,20.993713,20.7854,21.38504,20.924072,18.29895,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0019468128,9.54197e-21,0.0,52.283066,250.0003,25.316616,96.0,0.07208692,34.556736,252.77155,210.90358,0.0,52.283066,0.11375644,0.0,49.511192,8.330017
44843,22130580.0,0.0,18.29892,13.632172,20.992493,20.78363,21.384277,20.923218,18.29895,18.29895,18.29895,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0016001987,9.54197e-21,0.0,52.283043,250.0003,25.3059,96.0,0.07212396,34.571743,252.77151,210.90358,0.0,52.283043,0.11375644,0.0,49.511166,8.330017
44844,22130640.0,0.0,18.29892,13.627686,20.991272,20.78186,21.383514,20.922363,18.29892,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011738251,9.54197e-21,0.0,52.283012,250.00032,25.295094,96.0,0.07216128,34.58687,252.77147,210.90358,0.0,52.283012,0.113756455,0.0,49.51114,8.330017
44845,22130700.0,0.0,18.29892,13.623169,20.990051,20.78009,21.382751,20.92154,18.29892,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00039642633,9.54197e-21,0.0,52.28298,250.00032,25.284184,96.0,0.07219897,34.602146,252.77144,210.90358,0.0,52.28298,0.113756455,0.0,49.511112,8.330017
44846,22130760.0,0.0,18.29889,13.618591,20.9888,20.77829,21.381989,20.920685,18.29892,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00088549557,9.54197e-21,0.0,52.28295,250.00032,25.27324,96.0,0.07223676,34.617466,252.77141,210.9036,0.0,52.28295,0.113756455,0.0,49.51108,8.330017
44847,22130820.0,0.0,18.29889,13.613953,20.987549,20.77649,21.381226,20.91983,18.29892,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012065383,9.54197e-21,0.0,52.28293,250.00032,25.262217,96.0,0.072274804,34.632896,252.77138,210.9036,0.0,52.28293,0.113756455,0.0,49.511055,8.330017
44848,22130880.0,0.0,18.29889,13.609314,20.986328,20.77472,21.380463,20.918976,18.29889,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0006960118,9.54197e-21,0.0,52.282898,250.00034,25.251108,96.0,0.072313145,34.64845,252.77133,210.9036,0.0,52.282898,0.113756455,0.0,49.511024,8.330017
44849,22130940.0,0.0,18.29889,13.604675,20.985107,20.772919,21.3797,20.918121,18.29889,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00010432175,9.54197e-21,0.0,52.28287,250.00034,25.239971,96.0,0.07235157,34.66404,252.7713,210.9036,0.0,52.28287,0.113756455,0.0,49.510994,8.330017
44850,22131000.0,0.0,18.29892,13.600006,20.983887,20.771149,21.378967,20.917267,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005892323,9.54197e-21,0.0,52.28284,250.00034,25.228865,96.0,0.072389886,34.679592,252.77126,210.9036,0.0,52.28284,0.113756455,0.0,49.510967,8.330017
44851,22131060.0,0.0,18.29889,13.595337,20.982635,20.769348,21.378174,20.916412,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,2.7484987e-06,9.54197e-21,0.0,52.28281,250.00034,25.217766,96.0,0.07242817,34.69513,252.77122,210.9036,0.0,52.28281,0.113756455,0.0,49.510937,8.330017
44852,22131120.0,0.0,18.29889,13.590698,20.981384,20.767517,21.37741,20.915558,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00032388608,9.54197e-21,0.0,52.28278,250.00034,25.206661,96.0,0.07246644,34.710674,252.7712,210.9036,0.0,52.28278,0.113756455,0.0,49.51091,8.330017
44853,22131180.0,0.0,18.29889,13.58606,20.980133,20.765717,21.376648,20.914703,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00021708744,9.54197e-21,0.0,52.282757,250.00034,25.195581,96.0,0.07250464,34.72619,252.77115,210.9036,0.0,52.282757,0.113756455,0.0,49.51088,8.330017
44854,22131240.0,0.0,18.29892,13.581421,20.978912,20.763947,21.375885,20.913849,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007042133,9.54197e-21,0.0,52.282726,250.00034,25.184488,96.0,0.07254286,34.741714,252.77112,210.9036,0.0,52.282726,0.113756455,0.0,49.510853,8.330017
44855,22131300.0,0.0,18.29892,13.576843,20.977661,20.762146,21.375153,20.913025,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015188802,9.54197e-21,0.0,52.282696,250.00034,25.17349,96.0,0.072580755,34.757114,252.77107,210.9036,0.0,52.282696,0.113756455,0.0,49.510822,8.330017
44856,22131360.0,0.0,18.29892,13.572327,20.97641,20.760345,21.37436,20.91217,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009755679,9.54197e-21,0.0,52.28267,250.00034,25.162605,96.0,0.072618246,34.772354,252.77104,210.9036,0.0,52.28267,0.113756455,0.0,49.51079,8.330017
44857,22131420.0,0.0,18.29892,13.567841,20.975159,20.758514,21.373596,20.911285,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00045298986,9.54197e-21,0.0,52.28264,250.00034,25.151789,96.0,0.072655484,34.787495,252.771,210.9036,0.0,52.28264,0.11375644,0.0,49.510765,8.330017
44858,22131480.0,0.0,18.29895,13.563446,20.973938,20.756714,21.372833,20.910461,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009008034,9.54197e-21,0.0,52.28261,250.00034,25.141033,96.0,0.07269252,34.80255,252.77097,210.9036,0.0,52.28261,0.11375644,0.0,49.510735,8.330017
44859,22131540.0,0.0,18.29898,13.559082,20.972687,20.754913,21.37207,20.909607,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0014261577,9.54197e-21,0.0,52.282585,250.00034,25.130405,96.0,0.07272909,34.81743,252.77094,210.9036,0.0,52.282585,0.11375644,0.0,49.510708,8.330017
44860,22131600.0,0.0,18.29898,13.55481,20.971466,20.753113,21.371307,20.908752,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.002353799,9.54197e-21,0.0,52.282555,250.00034,25.119886,96.0,0.07276529,34.832157,252.77089,210.90358,0.0,52.282555,0.11375644,0.0,49.51068,8.330017
44861,22131660.0,0.0,18.299011,13.550659,20.970184,20.751282,21.370514,20.907898,18.29898,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017887739,9.54197e-21,0.0,52.282524,250.00032,25.109566,96.0,0.07280079,34.84661,252.77086,210.90358,0.0,52.282524,0.113756426,0.0,49.51065,8.330017
44862,22131720.0,0.0,18.299011,13.54657,20.968933,20.749481,21.369751,20.907043,18.29898,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013385987,9.54197e-21,0.0,52.2825,250.00032,25.099384,96.0,0.0728358,34.860863,252.77083,210.90358,0.0,52.2825,0.113756426,0.0,49.510624,8.330017
44863,22131780.0,0.0,18.299042,13.542603,20.967682,20.74765,21.368988,20.906189,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0017617043,9.54197e-21,0.0,52.28247,250.00032,25.089329,96.0,0.07287039,34.87494,252.77078,210.90358,0.0,52.28247,0.113756426,0.0,49.510597,8.330017
44864,22131840.0,0.0,18.299072,13.538727,20.966461,20.74585,21.368225,20.905334,18.299011,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0025898297,9.54197e-21,0.0,52.282448,250.00032,25.07945,96.0,0.07290434,34.888767,252.77075,210.90356,0.0,52.282448,0.113756426,0.0,49.51057,8.330017
44865,22131900.0,0.0,18.299103,13.535004,20.96521,20.74405,21.367462,20.90448,18.299042,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0031095517,9.54197e-21,0.0,52.28242,250.0003,25.069813,96.0,0.072937466,34.902267,252.77072,210.90356,0.0,52.28242,0.11375642,0.0,49.510548,8.330017
44866,22131960.0,0.0,18.299103,13.531403,20.963959,20.742218,21.366669,20.903625,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0026146264,9.54197e-21,0.0,52.282394,250.0003,25.06039,96.0,0.07296984,34.915455,252.77069,210.90356,0.0,52.282394,0.11375642,0.0,49.51052,8.330017
44867,22132020.0,0.0,18.299103,13.527954,20.962677,20.740387,21.365906,20.902771,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022694902,9.54197e-21,0.0,52.282368,250.0003,25.051186,96.0,0.07300147,34.92834,252.77065,210.90355,0.0,52.282368,0.1137564,0.0,49.510498,8.330017
44868,22132080.0,0.0,18.299133,13.524658,20.961426,20.738556,21.365143,20.901917,18.299103,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0023342874,9.54197e-21,0.0,52.282345,250.00029,25.04221,96.0,0.07303229,34.940907,252.77061,210.90355,0.0,52.282345,0.1137564,0.0,49.51047,8.330017
44869,22132140.0,0.0,18.299194,13.521515,20.960205,20.736755,21.36435,20.901062,18.299133,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0031499949,9.54197e-21,0.0,52.282322,250.00029,25.033438,96.0,0.073062405,34.953186,252.77058,210.90355,0.0,52.282322,0.1137564,0.0,49.51045,8.330017
44870,22132200.0,0.0,18.299225,13.518524,20.958954,20.734955,21.363586,20.900238,18.299133,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.003936276,9.54197e-21,0.0,52.2823,250.00029,25.024963,96.0,0.0730915,34.965054,252.77055,210.90353,0.0,52.2823,0.11375639,0.0,49.510426,8.330017
44871,22132260.0,0.0,18.299225,13.515717,20.957703,20.733124,21.362823,20.899353,18.299164,18.299133,18.299133,18.299133,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.003455794,9.54197e-21,0.0,52.28228,250.00027,25.016802,96.0,0.07311951,34.976475,252.77052,210.90353,0.0,52.28228,0.11375639,0.0,49.510403,8.330017
44872,22132320.0,0.0,18.299255,13.513123,20.95642,20.731293,21.36203,20.898499,18.299194,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002982564,9.54197e-21,0.0,52.282257,250.00027,25.008923,96.0,0.07314656,34.98751,252.7705,210.90352,0.0,52.282257,0.11375638,0.0,49.51038,8.330017
44873,22132380.0,0.0,18.299286,13.510712,20.95517,20.729462,21.361267,20.897675,18.299225,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003411046,9.54197e-21,0.0,52.28223,250.00026,25.001308,96.0,0.07317267,34.998165,252.77048,210.90352,0.0,52.28223,0.11375638,0.0,49.510365,8.330017
44874,22132440.0,0.0,18.299347,13.508484,20.953918,20.72763,21.360504,20.89682,18.299255,18.299225,18.299225,18.299194,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00390796,9.54197e-21,0.0,52.282215,250.00026,24.994034,96.0,0.07319763,35.008354,252.77045,210.9035,0.0,52.282215,0.113756366,0.0,49.51034,8.330017
44875,22132500.0,0.0,18.299377,13.5065,20.952698,20.72583,21.359741,20.895966,18.299286,18.299255,18.299255,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0047760177,9.54197e-21,0.0,52.282196,250.00024,24.98707,96.0,0.07322151,35.0181,252.77042,210.9035,0.0,52.282196,0.11375635,0.0,49.510323,8.330017
44876,22132560.0,0.0,18.299408,13.5047,20.951416,20.723999,21.358948,20.895111,18.299347,18.299286,18.299286,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0042212917,9.54197e-21,0.0,52.282177,250.00024,24.980509,96.0,0.07324401,35.027287,252.77039,210.90349,0.0,52.282177,0.11375635,0.0,49.510303,8.330017
44877,22132620.0,0.0,18.299438,13.503174,20.950165,20.722137,21.358154,20.894257,18.299377,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.003802588,9.54197e-21,0.0,52.28216,250.00023,24.974293,96.0,0.07326534,35.03599,252.77037,210.90347,0.0,52.28216,0.11375634,0.0,49.510284,8.330017
44878,22132680.0,0.0,18.299469,13.501862,20.948914,20.720306,21.357391,20.893402,18.299408,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004241598,9.54197e-21,0.0,52.282143,250.00021,24.968403,96.0,0.07328551,35.044235,252.77034,210.90347,0.0,52.282143,0.11375634,0.0,49.51027,8.330017
44879,22132740.0,0.0,18.29953,13.500793,20.947662,20.718506,21.356628,20.892548,18.299438,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0050531416,9.54197e-21,0.0,52.28213,250.00021,24.9629,96.0,0.07330438,35.051937,252.77032,210.90346,0.0,52.28213,0.11375633,0.0,49.510254,8.330017
44880,22132800.0,0.0,18.299591,13.5,20.946411,20.716705,21.355835,20.891693,18.299469,18.299408,18.299408,18.299408,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.005378294,9.54197e-21,0.0,52.282112,250.0002,24.957808,96.0,0.073321834,35.05907,252.7703,210.90346,0.0,52.282112,0.113756314,0.0,49.51024,8.330017
44881,22132860.0,0.0,18.299591,13.499359,20.94516,20.714874,21.355072,20.89087,18.29953,18.299469,18.299469,18.299438,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0048369817,9.54197e-21,0.0,52.2821,250.00018,24.953154,96.0,0.07333778,35.065586,252.77028,210.90344,0.0,52.2821,0.113756314,0.0,49.510227,8.330017
44882,22132920.0,0.0,18.299591,13.49881,20.943909,20.713043,21.354279,20.890015,18.29956,18.2995,18.2995,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0016786355,9.54197e-21,0.0,52.28209,250.00018,24.948774,96.0,0.07335279,35.071716,252.77026,210.90343,0.0,52.28209,0.11375631,0.0,49.510212,8.330017
44883,22132980.0,0.0,18.29956,13.498291,20.942657,20.711243,21.353516,20.88916,18.29956,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008838319,9.54197e-21,0.0,52.282078,250.00017,24.944466,96.0,0.07336754,35.077744,252.77025,210.90343,0.0,52.282078,0.11375631,0.0,49.5102,8.330017
44884,22133040.0,0.0,18.29956,13.497864,20.941406,20.709473,21.352722,20.888336,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00042499573,9.54197e-21,0.0,52.282066,250.00015,24.940153,96.0,0.073382325,35.083786,252.77022,210.90341,0.0,52.282066,0.11375629,0.0,49.51019,8.330017
44885,22133100.0,0.0,18.299591,13.497467,20.940186,20.707672,21.35196,20.887482,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00091224856,9.54197e-21,0.0,52.282055,250.00015,24.93584,96.0,0.07339709,35.089825,252.7702,210.90341,0.0,52.282055,0.11375629,0.0,49.51018,8.330017
44886,22133160.0,0.0,18.299622,13.497131,20.938934,20.705872,21.351166,20.886658,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0021317655,9.54197e-21,0.0,52.28204,250.00015,24.931618,96.0,0.073411554,35.095734,252.77019,210.90341,0.0,52.28204,0.11375629,0.0,49.51017,8.330017
44887,22133220.0,0.0,18.299622,13.496857,20.937714,20.704071,21.350403,20.885803,18.299591,18.299591,18.299591,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016341426,9.54197e-21,0.0,52.28203,250.00014,24.927588,96.0,0.07342536,35.10138,252.77017,210.9034,0.0,52.28203,0.11375629,0.0,49.51016,8.330017
44888,22133280.0,0.0,18.299622,13.496613,20.936462,20.702301,21.34961,20.88498,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00088554475,9.54197e-21,0.0,52.282017,250.00014,24.923668,96.0,0.073438786,35.106865,252.77016,210.9034,0.0,52.282017,0.11375629,0.0,49.510147,8.330017
44889,22133340.0,0.0,18.299622,13.496429,20.935242,20.7005,21.348846,20.884155,18.299622,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0004988515,9.54197e-21,0.0,52.282013,250.00014,24.919819,96.0,0.07345197,35.112255,252.77016,210.9034,0.0,52.282013,0.11375628,0.0,49.510136,8.330017
44890,22133400.0,0.0,18.299622,13.496307,20.934021,20.698761,21.348053,20.883331,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0005607776,9.54197e-21,0.0,52.281998,250.00012,24.916033,96.0,0.07346493,35.117554,252.77014,210.9034,0.0,52.281998,0.11375628,0.0,49.510128,8.330017
44891,22133460.0,0.0,18.299652,13.496216,20.9328,20.69696,21.34729,20.882477,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0007698424,9.54197e-21,0.0,52.281986,250.00012,24.91229,96.0,0.073477745,35.122795,252.77013,210.9034,0.0,52.281986,0.11375628,0.0,49.510117,8.330017
44892,22133520.0,0.0,18.299652,13.496155,20.93155,20.69519,21.346497,20.881653,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00093333895,9.54197e-21,0.0,52.281982,250.00012,24.90862,96.0,0.07349031,35.127934,252.77011,210.90338,0.0,52.281982,0.11375628,0.0,49.510105,8.330017
44893,22133580.0,0.0,18.299652,13.496155,20.930328,20.69342,21.345703,20.880829,18.299652,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010430046,9.54197e-21,0.0,52.28197,250.00012,24.905031,96.0,0.0735026,35.132957,252.7701,210.90338,0.0,52.28197,0.11375628,0.0,49.510098,8.330017
44894,22133640.0,0.0,18.299683,13.496185,20.929108,20.69168,21.34494,20.880005,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0009927377,9.54197e-21,0.0,52.28196,250.00012,24.901527,96.0,0.07351459,35.137863,252.77008,210.90338,0.0,52.28196,0.11375628,0.0,49.51009,8.330017
44895,22133700.0,0.0,18.299683,13.496246,20.927917,20.689941,21.344147,20.87918,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000912246,9.54197e-21,0.0,52.28195,250.0001,24.898096,96.0,0.07352634,35.142666,252.77007,210.90338,0.0,52.28195,0.11375628,0.0,49.51008,8.330017
44896,22133760.0,0.0,18.299683,13.496368,20.926697,20.688171,21.343353,20.878357,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00034198927,9.54197e-21,0.0,52.28194,250.0001,24.894735,96.0,0.073537834,35.14737,252.77007,210.90338,0.0,52.28194,0.11375627,0.0,49.510067,8.330017
44897,22133820.0,0.0,18.299683,13.4964905,20.925476,20.686401,21.34259,20.877533,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00018818968,9.54197e-21,0.0,52.281933,250.0001,24.891397,96.0,0.07354926,35.152042,252.77005,210.90338,0.0,52.281933,0.11375627,0.0,49.51006,8.330017
44898,22133880.0,0.0,18.299683,13.496643,20.924255,20.684662,21.341797,20.876709,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00027527526,9.54197e-21,0.0,52.28192,250.0001,24.888103,96.0,0.07356053,35.156654,252.77003,210.90338,0.0,52.28192,0.11375627,0.0,49.510048,8.330017
44899,22133940.0,0.0,18.299683,13.496826,20.923035,20.682922,21.341003,20.875916,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000843196,9.54197e-21,0.0,52.281918,250.0001,24.88484,96.0,0.0735717,35.161224,252.77002,210.90337,0.0,52.281918,0.11375627,0.0,49.51004,8.330017
44900,22134000.0,0.0,18.299713,13.49704,20.921844,20.681213,21.34024,20.875092,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010344438,9.54197e-21,0.0,52.281906,250.0001,24.881653,96.0,0.073582605,35.165688,252.77002,210.90337,0.0,52.281906,0.11375627,0.0,49.510036,8.330017
44901,22134060.0,0.0,18.299683,13.497284,20.920624,20.679474,21.339447,20.874268,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00036549015,9.54197e-21,0.0,52.2819,250.0001,24.878538,96.0,0.07359326,35.170048,252.77,210.90337,0.0,52.2819,0.11375627,0.0,49.510025,8.330017
44902,22134120.0,0.0,18.299683,13.497528,20.919434,20.677734,21.338654,20.873474,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-7.742728e-05,9.54197e-21,0.0,52.28189,250.00009,24.87544,96.0,0.07360386,35.174385,252.76999,210.90337,0.0,52.28189,0.11375627,0.0,49.510017,8.330017
44903,22134180.0,0.0,18.299713,13.497803,20.918213,20.675995,21.33789,20.87265,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0001605995,9.54197e-21,0.0,52.28188,250.00009,24.872343,96.0,0.073614456,35.178722,252.76999,210.90337,0.0,52.28188,0.11375627,0.0,49.51001,8.330017
44904,22134240.0,0.0,18.299713,13.498077,20.917023,20.674286,21.337097,20.871857,18.299713,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0004164931,9.54197e-21,0.0,52.281876,250.00009,24.869284,96.0,0.07362492,35.183002,252.76997,210.90337,0.0,52.281876,0.11375627,0.0,49.51,8.330017
44905,22134300.0,0.0,18.299713,13.498383,20.915833,20.672577,21.336304,20.871033,18.299713,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00084369327,9.54197e-21,0.0,52.281864,250.00009,24.866253,96.0,0.07363528,35.187244,252.76996,210.90337,0.0,52.281864,0.11375627,0.0,49.509995,8.330017
44906,22134360.0,0.0,18.299713,13.498688,20.914642,20.670868,21.33554,20.87024,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021656489,9.54197e-21,0.0,52.281857,250.00009,24.863289,96.0,0.07364541,35.191395,252.76996,210.90337,0.0,52.281857,0.11375627,0.0,49.509983,8.330017
44907,22134420.0,0.0,18.299713,13.499023,20.913422,20.669128,21.334747,20.869415,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00022437655,9.54197e-21,0.0,52.28185,250.00009,24.860329,96.0,0.07365554,35.195538,252.76994,210.90337,0.0,52.28185,0.113756254,0.0,49.509975,8.330017
44908,22134480.0,0.0,18.299713,13.499329,20.912231,20.66745,21.333954,20.868622,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.715761e-05,9.54197e-21,0.0,52.281837,250.00009,24.857355,96.0,0.07366571,35.199703,252.76993,210.90337,0.0,52.281837,0.113756254,0.0,49.509968,8.330017
44909,22134540.0,0.0,18.299713,13.499664,20.911072,20.665741,21.33316,20.867828,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00033099888,9.54197e-21,0.0,52.281834,250.00009,24.854387,96.0,0.07367585,35.203857,252.76993,210.90337,0.0,52.281834,0.113756254,0.0,49.50996,8.330017
44910,22134600.0,0.0,18.299713,13.5,20.909882,20.664062,21.332397,20.867035,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00054426177,9.54197e-21,0.0,52.281826,250.00009,24.851452,96.0,0.0736859,35.20797,252.76991,210.90337,0.0,52.281826,0.113756254,0.0,49.509953,8.330017
44911,22134660.0,0.0,18.299713,13.500336,20.908691,20.662354,21.331604,20.866241,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00013038544,9.54197e-21,0.0,52.281815,250.00009,24.84854,96.0,0.073695846,35.212044,252.7699,210.90337,0.0,52.281815,0.113756254,0.0,49.509945,8.330017
44912,22134720.0,0.0,18.299713,13.500671,20.907501,20.660645,21.33081,20.865417,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00030494973,9.54197e-21,0.0,52.281807,250.00009,24.845627,96.0,0.0737058,35.21612,252.7699,210.90337,0.0,52.281807,0.113756254,0.0,49.509937,8.330017
44913,22134780.0,0.0,18.299713,13.501007,20.906311,20.658966,21.330017,20.864624,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00044399576,9.54197e-21,0.0,52.281803,250.00009,24.842701,96.0,0.073715806,35.22022,252.76988,210.90337,0.0,52.281803,0.113756254,0.0,49.509926,8.330017
44914,22134840.0,0.0,18.299713,13.501312,20.905151,20.657288,21.329254,20.86383,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00012397392,9.54197e-21,0.0,52.28179,250.00009,24.839752,96.0,0.07372589,35.22435,252.76987,210.90337,0.0,52.28179,0.113756254,0.0,49.509922,8.330017
44915,22134900.0,0.0,18.299713,13.501617,20.903961,20.65561,21.32846,20.863037,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00020755286,9.54197e-21,0.0,52.281784,250.00009,24.836803,96.0,0.073735975,35.228477,252.76987,210.90337,0.0,52.281784,0.113756254,0.0,49.509914,8.330017
44916,22134960.0,0.0,18.299713,13.501923,20.902771,20.65393,21.327667,20.862244,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013593445,9.54197e-21,0.0,52.28178,250.00009,24.833862,96.0,0.07374602,35.232594,252.76985,210.90337,0.0,52.28178,0.113756254,0.0,49.509907,8.330017
44917,22135020.0,0.0,18.299713,13.502197,20.901611,20.652252,21.326874,20.86148,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005127877,9.54197e-21,0.0,52.281773,250.00009,24.830904,96.0,0.07375613,35.236736,252.76985,210.90337,0.0,52.281773,0.113756254,0.0,49.5099,8.330017
44918,22135080.0,0.0,18.299713,13.502472,20.900421,20.650574,21.32608,20.860687,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00041379698,9.54197e-21,0.0,52.28176,250.00009,24.827904,96.0,0.07376638,35.240936,252.76984,210.90337,0.0,52.28176,0.113756254,0.0,49.509888,8.330017
44919,22135140.0,0.0,18.299713,13.502747,20.899261,20.648895,21.325317,20.859894,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0002663296,9.54197e-21,0.0,52.281754,250.00009,24.824886,96.0,0.07377669,35.24516,252.76982,210.90337,0.0,52.281754,0.113756254,0.0,49.509884,8.330017
44920,22135200.0,0.0,18.299713,13.50296,20.898102,20.647247,21.324524,20.8591,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.929647e-05,9.54197e-21,0.0,52.281742,250.00009,24.821844,96.0,0.073787086,35.249416,252.76982,210.90337,0.0,52.281742,0.113756254,0.0,49.509872,8.330017
44921,22135260.0,0.0,18.299683,13.503174,20.896942,20.645569,21.32373,20.858337,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00047555644,9.54197e-21,0.0,52.28174,250.00009,24.818804,96.0,0.07379748,35.253677,252.7698,210.90337,0.0,52.28174,0.113756254,0.0,49.509865,8.330017
44922,22135320.0,0.0,18.299683,13.503357,20.895752,20.64392,21.322937,20.857544,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00080600684,9.54197e-21,0.0,52.28173,250.00009,24.815712,96.0,0.07380804,35.258003,252.76979,210.90337,0.0,52.28173,0.113756254,0.0,49.509857,8.330017
44923,22135380.0,0.0,18.299683,13.50354,20.894592,20.642273,21.322174,20.85675,18.299683,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00062528375,9.54197e-21,0.0,52.28172,250.00009,24.812557,96.0,0.07381881,35.26242,252.76979,210.90337,0.0,52.28172,0.113756254,0.0,49.50985,8.330017
44924,22135440.0,0.0,18.299683,13.503662,20.893433,20.640625,21.32138,20.855988,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00027578446,9.54197e-21,0.0,52.281715,250.00009,24.809362,96.0,0.073829725,35.266895,252.76978,210.90337,0.0,52.281715,0.11375627,0.0,49.509842,8.330017
44925,22135500.0,0.0,18.299683,13.503754,20.892273,20.638977,21.320587,20.855194,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000109300294,9.54197e-21,0.0,52.281708,250.00009,24.806145,96.0,0.073840715,35.271397,252.76976,210.90337,0.0,52.281708,0.11375627,0.0,49.50983,8.330017
44926,22135560.0,0.0,18.299683,13.503815,20.891113,20.63733,21.319794,20.854431,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005787929,9.54197e-21,0.0,52.281696,250.00009,24.802898,96.0,0.073851794,35.275944,252.76976,210.90337,0.0,52.281696,0.11375627,0.0,49.509823,8.330017
44927,22135620.0,0.0,18.299652,13.503845,20.889954,20.635681,21.319,20.853638,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009858347,9.54197e-21,0.0,52.28169,250.00009,24.799593,96.0,0.07386308,35.28057,252.76974,210.90337,0.0,52.28169,0.11375627,0.0,49.509815,8.330017
44928,22135680.0,0.0,18.299652,13.503845,20.888794,20.634033,21.318237,20.852875,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.001091556,9.54197e-21,0.0,52.281677,250.00009,24.79622,96.0,0.0738746,35.28529,252.76973,210.90337,0.0,52.281677,0.11375627,0.0,49.509804,8.330017
44929,22135740.0,0.0,18.299652,13.503784,20.887665,20.632385,21.317444,20.852112,18.299652,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00071162346,9.54197e-21,0.0,52.281673,250.00009,24.79277,96.0,0.07388638,35.290123,252.76973,210.90337,0.0,52.281673,0.11375627,0.0,49.509796,8.330017
44930,22135800.0,0.0,18.299652,13.503723,20.886505,20.630768,21.31665,20.851318,18.299652,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00038529286,9.54197e-21,0.0,52.28166,250.00009,24.789272,96.0,0.07389832,35.295017,252.76971,210.90337,0.0,52.28166,0.11375627,0.0,49.50979,8.330017
44931,22135860.0,0.0,18.299652,13.503571,20.885345,20.62915,21.315857,20.850555,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00078259176,9.54197e-21,0.0,52.281647,250.00009,24.78573,96.0,0.073910415,35.299976,252.7697,210.90337,0.0,52.281647,0.11375627,0.0,49.509777,8.330017
44932,22135920.0,0.0,18.299622,13.503387,20.884186,20.627502,21.315094,20.849792,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011855045,9.54197e-21,0.0,52.281643,250.00009,24.782116,96.0,0.07392276,35.30504,252.7697,210.90337,0.0,52.281643,0.11375627,0.0,49.50977,8.330017
44933,22135980.0,0.0,18.299622,13.503174,20.883057,20.625885,21.3143,20.84903,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.001070358,9.54197e-21,0.0,52.28163,250.0001,24.778406,96.0,0.07393542,35.310234,252.76968,210.90337,0.0,52.28163,0.11375627,0.0,49.509758,8.330017
44934,22136040.0,0.0,18.299622,13.502899,20.881897,20.624268,21.313507,20.848267,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000905076,9.54197e-21,0.0,52.281624,250.0001,24.774624,96.0,0.073948324,35.315525,252.76967,210.90338,0.0,52.281624,0.11375627,0.0,49.50975,8.330017
44935,22136100.0,0.0,18.299622,13.502563,20.880768,20.62265,21.312744,20.847504,18.299622,18.299622,18.299622,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0005593661,9.54197e-21,0.0,52.281612,250.0001,24.770767,96.0,0.07396149,35.320927,252.76965,210.90338,0.0,52.281612,0.11375627,0.0,49.50974,8.330017
44936,22136160.0,0.0,18.299591,13.502167,20.879639,20.621033,21.31195,20.84671,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0010954468,9.54197e-21,0.0,52.2816,250.0001,24.766857,96.0,0.07397483,35.3264,252.76965,210.90338,0.0,52.2816,0.11375628,0.0,49.509727,8.330017
44937,22136220.0,0.0,18.299591,13.501709,20.878479,20.619415,21.311157,20.845947,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014466586,9.54197e-21,0.0,52.28159,250.0001,24.762844,96.0,0.07398852,35.33202,252.76964,210.90338,0.0,52.28159,0.11375628,0.0,49.50972,8.330017
44938,22136280.0,0.0,18.29956,13.501221,20.87735,20.617798,21.310364,20.845184,18.299591,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0012767172,9.54197e-21,0.0,52.28158,250.0001,24.758717,96.0,0.07400261,35.337795,252.76962,210.90338,0.0,52.28158,0.11375628,0.0,49.50971,8.330017
44939,22136340.0,0.0,18.29956,13.500641,20.87622,20.61621,21.30957,20.844452,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00091746316,9.54197e-21,0.0,52.28157,250.0001,24.754494,96.0,0.07401701,35.343708,252.7696,210.90338,0.0,52.28157,0.11375628,0.0,49.509697,8.330017
44940,22136400.0,0.0,18.29956,13.5,20.875092,20.614594,21.308807,20.843689,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0007302713,9.54197e-21,0.0,52.28156,250.00012,24.750195,96.0,0.074031666,35.349728,252.76959,210.90338,0.0,52.28156,0.11375628,0.0,49.50968,8.330017
44941,22136460.0,0.0,13.49939,13.499298,20.871887,20.610107,21.305908,20.840942,12.810333,16.759033,16.759033,16.9469,0.0,0.032087862,0.032087862,0.04959118,250.0,11.700012,0.0,0.0,0.0,444.1838,2.4438996e-05,0.0,52.28384,249.66432,50.000046,96.0,3.7488977e-07,-6.7711255e-05,252.84367,210.73946,0.0,52.28384,0.11376713,0.0,49.511982,8.330017
44942,22136520.0,0.0,13.498627,13.498566,20.860352,20.595367,21.295715,20.831299,11.970642,14.723694,14.723694,15.042084,0.0,0.032089636,0.032089636,0.049594305,250.0,11.700012,0.0,0.0,0.0,395.38922,2.1825595e-05,0.0,52.280838,249.76137,50.0,96.0,3.7493427e-07,1.3547559e-08,252.86502,210.79242,0.0,52.280838,0.11377374,0.0,49.508926,8.330017
44943,22136580.0,0.0,13.497833,13.497772,20.841919,20.572266,21.279907,20.816345,11.7126465,13.399353,13.399353,13.720673,0.0,0.032090217,0.032090217,0.049595285,250.0,11.700012,0.0,0.0,0.0,377.7457,2.018502e-05,0.0,52.27812,249.83328,50.0,96.0,3.749483e-07,-1.1624699e-09,252.87993,210.83006,0.0,52.27812,0.113775834,0.0,49.506176,8.330017
44944,22136640.0,0.0,13.496979,13.496918,20.819183,20.543823,21.260712,20.798157,11.655182,12.615326,12.615326,12.883759,0.0,0.03208993,0.03208993,0.04959473,250.0,11.700012,0.0,0.0,0.0,366.10788,1.925477e-05,0.0,52.27564,249.88608,50.0,96.0,3.7494087e-07,1.8665776e-13,252.89,210.85616,0.0,52.27564,0.11377468,0.0,49.50369,8.330017
44945,22136700.0,0.0,13.496094,13.496002,20.793854,20.512115,21.239563,20.778168,11.659241,12.179077,12.179077,12.381226,0.0,0.032089267,0.032089267,0.049593505,250.0,11.700012,0.0,0.0,0.0,359.27533,1.8793546e-05,0.0,52.273552,249.9239,50.0,96.0,3.7492404e-07,-4.2332695e-15,252.89664,210.87384,0.0,52.273552,0.1137721,0.0,49.501602,8.330017
44946,22136760.0,0.0,13.495117,13.495056,20.767822,20.479492,21.217957,20.75772,11.67215,11.94519,11.94519,12.08783,0.0,0.03208849,0.03208849,0.04959209,250.0,11.700012,0.0,0.0,0.0,355.17603,1.8548179e-05,0.0,52.271885,249.95044,50.0,96.0,3.7490443e-07,-4.9023316e-17,252.90091,210.88556,0.0,52.271885,0.11376911,0.0,49.499935,8.330017
44947,22136820.0,0.0,13.494141,13.494049,20.741058,20.445923,21.195831,20.736786,11.68277,11.823395,11.823395,11.919708,0.0,0.03208773,0.03208773,0.04959073,250.0,11.700012,0.0,0.0,0.0,352.76184,1.8413899e-05,0.0,52.270584,249.96861,50.0,96.0,3.7488553e-07,-5.659347e-19,252.90355,210.89313,0.0,52.270584,0.11376622,0.0,49.49865,8.330017
44948,22136880.0,0.0,13.4930725,13.492981,20.713959,20.411865,21.173523,20.715668,11.689911,11.759888,11.759888,11.822784,0.0,0.032087073,0.032087073,0.04958955,250.0,11.700012,0.0,0.0,0.0,351.35657,1.833945e-05,0.0,52.269615,249.98088,50.0,96.0,3.7486905e-07,1.19168155e-20,252.90515,210.8979,0.0,52.269615,0.113763705,0.0,49.49769,8.330017
44949,22136940.0,0.0,13.491974,13.491882,20.686737,20.377594,21.151093,20.694427,11.694397,11.728455,11.728455,11.768494,0.0,0.032086525,0.032086525,0.049588576,250.0,11.700012,0.0,0.0,0.0,350.58237,1.8300763e-05,0.0,52.268898,249.98888,50.0,96.0,3.7485546e-07,-1.5286786e-22,252.90607,210.90077,0.0,52.268898,0.11376164,0.0,49.496986,8.330017
44950,22137000.0,0.0,13.490845,13.490753,20.659454,20.343262,21.128693,20.673218,11.697052,11.713562,11.713562,11.738647,0.0,0.032086093,0.032086093,0.049587812,250.0,11.700012,0.0,0.0,0.0,350.18704,1.8282948e-05,0.0,52.268387,249.99393,50.0,96.0,3.7484475e-07,8.540826e-25,252.90652,210.90239,0.0,52.268387,0.11376,0.0,49.496487,8.330017
44951,22137060.0,0.0,13.489655,13.489563,20.633575,20.310913,21.107391,20.653015,11.698639,11.706421,11.706421,11.721893,0.0,0.032085765,0.032085765,0.049587235,250.0,11.700012,0.0,0.0,0.0,350.00467,1.8276727e-05,0.0,52.268036,249.99702,50.0,96.0,3.7483662e-07,-3.8372513e-27,252.90674,210.90324,0.0,52.268036,0.113758765,0.0,49.49614,8.330017
44952,22137120.0,0.0,13.488434,13.488312,20.607819,20.278656,21.086151,20.632904,11.699585,11.702881,11.702881,11.712189,0.0,0.032085516,0.032085516,0.049586806,250.0,11.700012,0.0,0.0,0.0,349.93924,1.8276896e-05,0.0,52.267784,249.99889,50.0,96.0,3.7483053e-07,2.2518747e-27,252.9068,210.90366,0.0,52.267784,0.11375784,0.0,49.4959,8.330017
44953,22137180.0,0.0,13.487152,13.487061,20.582184,20.246521,21.064941,20.612823,11.700104,11.701508,11.701508,11.707123,0.0,0.03208534,0.03208534,0.049586497,250.0,11.700012,0.0,0.0,0.0,349.95163,1.8281344e-05,0.0,52.267624,249.99988,50.0,96.0,3.7482616e-07,-9.641413e-30,252.90678,210.90378,0.0,52.267624,0.11375717,0.0,49.495743,8.330017
44954,22137240.0,0.0,13.48584,13.485748,20.556732,20.214539,21.04419,20.59311,11.700439,12.568085,12.568085,11.704163,0.0,0.03208521,0.03208521,0.049586277,250.0,11.700012,0.0,0.0,0.0,349.9976,1.8287688e-05,16.656662,52.267517,250.0004,50.0,96.0,3.7482303e-07,1.1114839e-31,252.90672,210.90378,16.656662,52.267517,0.1137567,0.0,49.495644,8.330017
44955,22137300.0,0.0,13.484497,13.484375,20.534668,20.186432,21.026642,20.576477,11.700592,12.471802,12.471802,12.863525,0.0,0.032085128,0.032085128,0.04958613,250.0,11.700012,0.0,0.0,0.0,350.0656,1.8295304e-05,0.0,52.26745,250.00058,50.0,96.0,3.7482096e-07,4.7462e-40,252.90666,210.90369,0.0,52.26745,0.11375639,3.7619677,49.495583,8.330017
44956,22137360.0,0.0,13.483093,13.483002,20.514404,20.16269,21.008728,20.559418,11.700653,12.122345,12.122345,12.818359,0.0,0.03208507,0.03208507,0.049586028,250.0,11.700012,0.0,0.0,0.0,350.13965,1.8303337e-05,0.0,52.26741,250.00061,50.0,96.0,3.7481954e-07,-1.682e-42,252.90659,210.90358,0.0,52.26741,0.113756165,4.33822,49.49554,8.330017
44957,22137420.0,0.0,13.481659,13.481567,20.493774,20.138947,20.98996,20.541595,11.700684,11.9314575,11.9314575,12.806244,0.0,0.03208503,0.03208503,0.049585965,250.0,11.700012,0.0,0.0,0.0,350.21365,1.8311455e-05,0.0,52.267384,250.00056,50.0,96.0,3.748186e-07,1.4e-43,252.90654,210.90347,0.0,52.267384,0.11375603,4.391103,49.49552,8.330017
44958,22137480.0,0.0,13.480194,13.480072,20.47293,20.115326,20.970795,20.523407,11.700714,11.824371,11.824371,12.801819,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,350.28384,1.8319452e-05,0.0,52.267372,250.00047,50.0,96.0,3.7481803e-07,0.0,252.9065,210.90337,0.0,52.267372,0.113755934,4.4099584,49.49551,8.330017
44959,22137540.0,0.0,13.478699,13.478577,20.452026,20.091797,20.951447,20.505005,11.700684,11.767822,11.767822,12.800568,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,350.34842,1.832723e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481763e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.416191,49.495502,8.330017
