,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44960,22137600.0,0.0,13.477142,13.477051,20.431152,20.06839,20.932007,20.486511,11.700684,11.736603,11.736603,12.800171,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,350.40607,1.8334715e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481743e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.417825,49.495502,8.330017
44961,22137660.0,0.0,13.475586,13.475464,20.411377,20.04657,20.913544,20.468964,11.700653,11.720154,11.720154,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.45627,1.8341878e-05,0.0,52.26737,250.00023,50.0,96.0,3.748173e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.418379,49.495502,8.330017
44962,22137720.0,0.0,13.473999,13.473877,20.391785,20.024841,20.895111,20.451447,11.700623,11.711243,11.711243,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.4987,1.8348697e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.418632,49.495502,8.330017
44963,22137780.0,0.0,13.472351,13.472229,20.372253,20.003235,20.876709,20.43396,11.700592,11.706055,11.706055,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.5333,1.8355167e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4188056,49.495502,8.330017
44964,22137840.0,0.0,13.470673,13.470581,20.352783,19.98175,20.858398,20.416504,11.700562,11.703217,11.703217,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.56015,1.8361292e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.418943,49.495506,8.330017
44965,22137900.0,0.0,13.468994,13.468872,20.334137,19.960388,20.841675,20.400574,11.700531,12.886322,12.886322,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.57938,1.8367069e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.419061,49.495506,8.330017
44966,22137960.0,0.0,13.467285,13.467163,20.317474,19.940308,20.827332,20.386932,11.7005005,12.351593,12.351593,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59125,1.8372517e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.419179,49.49551,8.330017
44967,22138020.0,0.0,13.465515,13.465393,20.300201,19.92035,20.811707,20.37204,11.70047,12.056763,12.056763,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59595,1.837764e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4192944,49.49551,8.330017
44968,22138080.0,0.0,13.463745,13.463623,20.282562,19.900482,20.79538,20.356506,11.700439,11.89389,11.89389,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.5937,1.8382445e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.419407,49.49551,8.330017
44969,22138140.0,0.0,13.461945,13.4618225,20.264801,19.880737,20.778748,20.340637,11.700409,11.802246,11.802246,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.58478,1.838695e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195156,49.49551,8.330017
44970,22138200.0,0.0,13.460144,13.459991,20.246948,19.861084,20.761902,20.324615,11.700378,11.753479,11.753479,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.56943,1.839116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419621,49.49551,8.330017
44971,22138260.0,0.0,13.458282,13.45816,20.22998,19.84262,20.745789,20.309296,11.700348,11.729218,11.729218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.54785,1.8395085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4197226,49.49551,8.330017
44972,22138320.0,0.0,13.456421,13.456299,20.213074,19.824219,20.729675,20.293945,11.700348,11.71579,11.71579,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.52042,1.8398741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41982,49.49551,8.330017
44973,22138380.0,0.0,13.454559,13.454407,20.196228,19.805908,20.713562,20.278625,11.700317,11.708649,11.708649,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.4873,1.8402137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199133,49.49551,8.330017
44974,22138440.0,0.0,13.452637,13.452515,20.179443,19.78772,20.69748,20.263306,11.700287,11.704834,11.704834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.4488,1.8405286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200025,49.495514,8.330017
44975,22138500.0,0.0,13.450714,13.450592,20.16275,19.769623,20.681458,20.248077,11.700256,11.702606,11.702606,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.40518,1.84082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200883,49.495514,8.330017
44976,22138560.0,0.0,13.4487915,13.448639,20.148193,19.752563,20.668823,20.236023,11.700256,12.708618,12.708618,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.35666,1.8410885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201694,49.495514,8.330017
44977,22138620.0,0.0,13.446838,13.446686,20.13385,19.735565,20.656189,20.223999,11.700226,12.250427,12.250427,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.3036,1.8413359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202466,49.495514,8.330017
44978,22138680.0,0.0,13.444855,13.444733,20.118927,19.718689,20.642365,20.210876,11.700226,12.00882,12.00882,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.24597,1.8415618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203186,49.495514,8.330017
44979,22138740.0,0.0,13.442871,13.442749,20.10373,19.701904,20.628052,20.197235,11.700195,11.868988,11.868988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.18454,1.8417702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420387,49.495514,8.330017
44980,22138800.0,0.0,13.440887,13.440735,20.08841,19.68518,20.613434,20.18335,11.700195,11.79184,11.79184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.11935,1.841961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4204516,49.495514,8.330017
44981,22138860.0,0.0,13.438873,13.438751,20.0737,19.669373,20.599304,20.169922,11.700165,11.749939,11.749939,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.05063,1.8421351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420513,49.495514,8.330017
44982,22138920.0,0.0,13.436859,13.436737,20.059052,19.653656,20.585114,20.156464,11.700165,11.726776,11.726776,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.9786,1.8422936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420571,49.495514,8.330017
44983,22138980.0,0.0,13.434845,13.434692,20.044434,19.638031,20.570923,20.142975,11.700134,11.7146,11.7146,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.90356,1.8424376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420624,49.495514,8.330017
44984,22139040.0,0.0,13.4328,13.432678,20.029877,19.622498,20.556732,20.129517,11.700134,11.707703,11.707703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.8258,1.8425684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
44985,22139100.0,0.0,13.430786,13.430634,20.01535,19.607025,20.542603,20.116089,11.700104,11.703827,11.703827,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.7456,1.8426874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207172,49.495514,8.330017
44986,22139160.0,0.0,13.428711,13.428558,20.001282,19.592163,20.52887,20.103088,11.700104,11.702118,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.66193,1.8427965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207587,49.495514,8.330017
44987,22139220.0,0.0,13.426666,13.426544,19.989502,19.57779,20.519043,20.09375,11.700104,12.555634,12.555634,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.5787,1.842893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207945,49.495514,8.330017
44988,22139280.0,0.0,13.424622,13.4244995,19.97702,19.563293,20.50772,20.083069,11.700073,12.167816,12.167816,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.49265,1.8429826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208264,49.495514,8.330017
44989,22139340.0,0.0,13.422577,13.422424,19.96405,19.548859,20.495514,20.071472,11.700073,11.954529,11.954529,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.40518,1.843065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208546,49.495514,8.330017
44990,22139400.0,0.0,13.420532,13.42038,19.950806,19.534515,20.482819,20.059448,11.700073,11.835968,11.835968,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.31662,1.8431412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420879,49.495514,8.330017
44991,22139460.0,0.0,13.418457,13.418335,19.938232,19.521362,20.470337,20.04776,11.700073,11.773865,11.773865,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.22717,1.8432127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208984,49.495514,8.330017
44992,22139520.0,0.0,13.416412,13.41626,19.92566,19.5083,20.457733,20.03595,11.700073,11.740143,11.740143,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.13712,1.84328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209146,49.495514,8.330017
44993,22139580.0,0.0,13.414368,13.414215,19.913086,19.4953,20.445099,20.02414,11.700073,11.721497,11.721497,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.04675,1.8433451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420926,49.495514,8.330017
44994,22139640.0,0.0,13.412323,13.41217,19.900543,19.48236,20.432465,20.012299,11.700073,11.711578,11.711578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.9563,1.8434086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209337,49.495514,8.330017
44995,22139700.0,0.0,13.410278,13.410126,19.888031,19.469513,20.41983,20.000458,11.700073,11.706329,11.706329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.86606,1.843472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420937,49.495514,8.330017
44996,22139760.0,0.0,13.408234,13.408081,19.87616,19.457428,20.407745,19.989227,11.700073,11.703461,11.703461,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.77628,1.8435361e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209356,49.495514,8.330017
44997,22139820.0,0.0,13.406189,13.406036,19.864685,19.445435,20.396545,19.97882,11.700073,12.928619,12.928619,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.6873,1.8436027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420931,49.495514,8.330017
44998,22139880.0,0.0,13.404175,13.404022,19.854797,19.433472,20.387787,19.970734,11.700073,12.410034,12.410034,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.59924,1.8436724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420922,49.495514,8.330017
44999,22139940.0,0.0,13.402161,13.402008,19.844086,19.4216,20.377563,19.961243,11.700073,12.087738,12.087738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.51248,1.8437466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420908,49.495514,8.330017
45000,22140000.0,0.0,13.4001465,13.399994,19.832977,19.40979,20.366577,19.95105,11.700073,11.910431,11.910431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.42722,1.8438268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208903,49.495514,8.330017
45001,22140060.0,0.0,13.397919,13.397766,19.829803,19.417694,20.35559,19.940857,11.700073,11.815155,11.815155,17.329681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.32584,1.8438974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.363632,49.495514,8.330017
45002,22140120.0,0.0,13.395233,13.39505,19.829529,19.43097,20.34439,19.930481,11.699951,11.763031,11.763031,17.455414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.16025,1.8437908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.892403,49.495514,8.330017
45003,22140180.0,0.0,13.39209,13.391876,19.829102,19.444061,20.33313,19.920013,11.699707,11.734497,11.734497,17.30069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.9078,1.843333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.056835,49.495514,8.330017
45004,22140240.0,0.0,13.388519,13.388275,19.827942,19.455383,20.321808,19.909515,11.699402,11.718506,11.718506,16.891266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.5564,1.8424407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.680632,49.495514,8.330017
45005,22140300.0,0.0,13.384491,13.384216,19.825592,19.463898,20.310486,19.898987,11.699005,11.709534,11.709534,16.30539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.10098,1.8410794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.288517,49.495514,8.330017
45006,22140360.0,0.0,13.380066,13.379791,19.821594,19.46814,20.299591,19.888885,11.698608,11.70462,11.70462,15.6510315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.54025,1.8392355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.689833,49.495514,8.330017
45007,22140420.0,0.0,13.375244,13.374939,19.816132,19.468933,20.288727,19.878815,11.698181,11.701782,11.701782,15.018616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.87473,1.8369074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.641323,49.495514,8.330017
45008,22140480.0,0.0,13.370087,13.369751,19.810333,19.466614,20.279968,19.870728,11.697754,12.80191,12.80191,14.478943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.1067,1.834102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.485941,49.495514,8.330017
45009,22140540.0,0.0,13.364532,13.364166,19.803986,19.461823,20.271912,19.863312,11.697357,12.298035,12.298035,14.085327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.23917,1.8308308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.248212,49.495514,8.330017
45010,22140600.0,0.0,13.358643,13.358276,19.796234,19.455505,20.262634,19.854706,11.69696,12.024811,12.024811,13.869507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.27588,1.82711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.842782,49.495514,8.330017
45011,22140660.0,0.0,13.3524475,13.352051,19.787872,19.448212,20.253021,19.845825,11.696564,11.875214,11.875214,13.848877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.22073,1.8229548e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.312001,49.495514,8.330017
45012,22140720.0,0.0,13.345917,13.34552,19.77948,19.441406,20.243073,19.83664,11.6961975,11.792084,11.792084,13.997467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.07797,1.8183842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.086618,49.495514,8.330017
45013,22140780.0,0.0,13.339111,13.338684,19.771484,19.43576,20.232971,19.82724,11.695862,11.748169,11.748169,14.276825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.85147,1.813414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.024762,49.495514,8.330017
45014,22140840.0,0.0,13.332031,13.331604,19.764221,19.431946,20.222748,19.81778,11.695496,11.723755,11.723755,14.632538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.5459,1.8080647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.840955,49.495514,8.330017
45015,22140900.0,0.0,13.324707,13.324249,19.757812,19.430084,20.212524,19.80832,11.69519,11.710632,11.710632,15.014282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.16534,1.8023537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.345451,49.495514,8.330017
45016,22140960.0,0.0,13.317108,13.31665,19.75241,19.430145,20.202637,19.799164,11.694885,11.703491,11.703491,15.37558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.7141,1.7962993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.429718,49.495514,8.330017
45017,22141020.0,0.0,13.309326,13.308838,19.747772,19.431915,20.192749,19.790009,11.69458,11.699402,11.699402,15.671387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.1969,1.7899227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.962513,49.495514,8.330017
45018,22141080.0,0.0,13.3013,13.300812,19.743744,19.434998,20.182922,19.780884,11.694305,11.697113,11.697113,15.876099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.6178,1.7832412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.972229,49.495514,8.330017
45019,22141140.0,0.0,13.293121,13.292603,19.741638,19.438873,20.176117,19.774658,11.694061,12.626495,12.626495,15.975128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.98108,1.7762733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.509306,49.495514,8.330017
45020,22141200.0,0.0,13.284729,13.28421,19.73941,19.442932,20.16867,19.767792,11.693817,12.202545,12.202545,15.968658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.2914,1.76904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.69599,49.495514,8.330017
45021,22141260.0,0.0,13.276215,13.275696,19.73642,19.446228,20.16043,19.760223,11.6936035,11.97052,11.97052,15.885284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.55316,1.76156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.903042,49.495514,8.330017
45022,22141320.0,0.0,13.267548,13.266998,19.73285,19.448853,20.151672,19.752106,11.69339,11.843872,11.843872,15.7439575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.77066,1.7538532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.9613085,49.495514,8.330017
45023,22141380.0,0.0,13.258759,13.258209,19.72873,19.450592,20.142609,19.743744,11.693207,11.773834,11.773834,15.568634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9484,1.745939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.095744,49.495514,8.330017
45024,22141440.0,0.0,13.249847,13.249298,19.72409,19.451385,20.133392,19.73523,11.693024,11.736511,11.736511,15.383759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.09055,1.7378361e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.391416,49.495514,8.330017
45025,22141500.0,0.0,13.240875,13.240326,19.718994,19.451202,20.124146,19.726654,11.692871,11.716583,11.716583,15.212524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.20142,1.7295633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.914952,49.495514,8.330017
45026,22141560.0,0.0,13.231812,13.231262,19.713501,19.449738,20.115112,19.718323,11.6927185,11.7057495,11.7057495,15.090027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.28555,1.721142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.939662,49.495514,8.330017
45027,22141620.0,0.0,13.222687,13.222137,19.707794,19.447845,20.10611,19.709991,11.692596,11.6996155,11.6996155,15.023895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.3476,1.7125929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.110683,49.495514,8.330017
45028,22141680.0,0.0,13.2135315,13.212982,19.701996,19.44574,20.097107,19.70166,11.692505,11.696381,11.696381,15.012695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.39133,1.703933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.492099,49.495514,8.330017
45029,22141740.0,0.0,13.204376,13.203796,19.69632,19.443756,20.08841,19.693634,11.692413,12.44989,12.44989,15.049072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.422,1.695187e-05,22.323051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.323051,52.267372,0.11375582,13.986376,49.495514,8.330017
45030,22141800.0,0.0,13.19519,13.194611,19.692657,19.442078,20.083008,19.68866,11.692352,12.468048,12.468048,15.126556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.44272,1.686367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.548375,49.495514,8.330017
45031,22141860.0,0.0,13.186005,13.185455,19.68863,19.441101,20.076263,19.682617,11.692291,12.115387,12.115387,15.221863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.45877,1.6774997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.977035,49.495514,8.330017
45032,22141920.0,0.0,13.17688,13.1763,19.684357,19.440674,20.068665,19.67572,11.692261,11.923492,11.923492,15.321777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.4744,1.668604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.362274,49.495514,8.330017
45033,22141980.0,0.0,13.167755,13.167206,19.680054,19.440765,20.060608,19.668396,11.692261,11.81955,11.81955,15.414337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.494,1.6597009e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.624057,49.495514,8.330017
45034,22142040.0,0.0,13.158722,13.158173,19.675781,19.441254,20.052338,19.660828,11.692261,11.761353,11.761353,15.488586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.52203,1.6508115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.74443,49.495514,8.330017
45035,22142100.0,0.0,13.14978,13.149231,19.67163,19.442108,20.043915,19.653198,11.692261,11.729218,11.729218,15.538025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.5629,1.6419564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.729448,49.495514,8.330017
45036,22142160.0,0.0,13.1409,13.14035,19.667755,19.44336,20.035706,19.645844,11.692322,11.712372,11.712372,15.552124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.6206,1.6331545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.468229,49.495514,8.330017
45037,22142220.0,0.0,13.132141,13.131622,19.66391,19.44461,20.027466,19.638458,11.692352,11.703217,11.703217,15.534058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.69986,1.6244287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.17516,49.495514,8.330017
45038,22142280.0,0.0,13.123535,13.122986,19.659973,19.445618,20.019226,19.631104,11.692444,11.697937,11.697937,15.49295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.80554,1.6158036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.84925,49.495514,8.330017
45039,22142340.0,0.0,13.115051,13.114532,19.655914,19.44638,20.011017,19.62378,11.692535,11.695129,11.695129,15.43631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.94153,1.607297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.530905,49.495514,8.330017
45040,22142400.0,0.0,13.10672,13.106232,19.652466,19.446838,20.004395,19.61792,11.692657,12.887299,12.887299,15.369476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.11108,1.5989235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.243878,49.495514,8.330017
45041,22142460.0,0.0,13.098572,13.0980835,19.650085,19.447113,19.999481,19.6138,11.69278,12.348663,12.348663,15.298645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.31973,1.5907119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.943829,49.495514,8.330017
45042,22142520.0,0.0,13.090637,13.090149,19.64682,19.446991,19.993225,19.608429,11.692932,12.051697,12.051697,15.233612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.57196,1.5826849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.768561,49.495514,8.330017
45043,22142580.0,0.0,13.082916,13.082428,19.642975,19.446594,19.986237,19.602356,11.693085,11.887756,11.887756,15.182434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.87225,1.574864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.694928,49.495514,8.330017
45044,22142640.0,0.0,13.075409,13.074951,19.638824,19.445984,19.978882,19.595917,11.693298,11.797241,11.797241,15.149506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2249,1.5672716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.716963,49.495514,8.330017
45045,22142700.0,0.0,13.068146,13.067688,19.634521,19.445251,19.971313,19.589294,11.693481,11.749207,11.749207,15.1362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.63422,1.5599284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.819856,49.495514,8.330017
45046,22142760.0,0.0,13.061157,13.06073,19.630371,19.444763,19.963837,19.582886,11.693726,11.723877,11.723877,15.133484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.1044,1.5528558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.845618,49.495514,8.330017
45047,22142820.0,0.0,13.054413,13.054016,19.626251,19.444305,19.95636,19.576416,11.69397,11.7099,11.7099,15.1409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.64032,1.546079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.959821,49.495514,8.330017
45048,22142880.0,0.0,13.048004,13.047607,19.622131,19.443909,19.948853,19.569946,11.694244,11.702576,11.702576,15.157501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.2461,1.5396185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.083916,49.495514,8.330017
45049,22142940.0,0.0,13.041901,13.041534,19.618073,19.443634,19.941345,19.563507,11.694519,11.698822,11.698822,15.180176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.92606,1.5334963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.205612,49.495514,8.330017
45050,22143000.0,0.0,13.036102,13.035767,19.614044,19.443481,19.933838,19.557037,11.694824,11.696777,11.696777,15.20462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.6855,1.5277403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.307085,49.495514,8.330017
45051,22143060.0,0.0,13.030609,13.030273,19.611694,19.443787,19.9292,19.553375,11.69516,12.700012,12.700012,15.218872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.51328,1.5222991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.223318,49.495514,8.330017
45052,22143120.0,0.0,13.025604,13.025299,19.609558,19.444122,19.92456,19.549744,11.695496,12.247772,12.247772,15.222656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.45703,1.5173961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.168401,49.495514,8.330017
45053,22143180.0,0.0,13.020905,13.02063,19.60675,19.444458,19.918732,19.544922,11.695862,12.00531,12.00531,15.217712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.48373,1.5128891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.088612,49.495514,8.330017
45054,22143240.0,0.0,13.016632,13.016357,19.603577,19.444733,19.912354,19.539612,11.696228,11.865173,11.865173,15.206726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.6015,1.5088024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.9999,49.495514,8.330017
45055,22143300.0,0.0,13.012726,13.012512,19.60019,19.444946,19.90564,19.533997,11.696655,11.788055,11.788055,15.191437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.81946,1.5051816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.912441,49.495514,8.330017
45056,22143360.0,0.0,13.009277,13.009064,19.596924,19.445374,19.898926,19.528473,11.6970825,11.7464905,11.7464905,15.163879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.14352,1.502066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.671197,49.495514,8.330017
45057,22143420.0,0.0,13.006287,13.0061035,19.593567,19.445648,19.89215,19.522858,11.69751,11.723602,11.723602,15.130127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.57822,1.4994758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.520336,49.495514,8.330017
45058,22143480.0,0.0,13.003723,13.003571,19.590088,19.44574,19.885315,19.517242,11.697998,11.711792,11.711792,15.096069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.12747,1.4974303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.39959,49.495514,8.330017
45059,22143540.0,0.0,13.001678,13.001556,19.586548,19.445648,19.87851,19.511597,11.698486,11.705322,11.705322,15.066376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.79645,1.4959555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.32506,49.495514,8.330017
45060,22143600.0,0.0,13.000153,13.0,19.582947,19.445435,19.871704,19.50595,11.698975,11.701904,11.701904,15.043915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.5913,1.49507305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.297205,49.495514,8.330017
45061,22143660.0,2.0,12.999481,12.99942,19.63562,19.472778,19.903778,19.53659,11.908142,25.786285,24.73648,22.64981,0.0,0.07272092,0.07651901,0.069461584,250.0,11.700012,0.0,0.0,0.0,349.16815,1.8150036e-05,100.0,81.23222,117.76719,50.0,96.0,1.3823171e-06,0.0,271.66772,183.45204,100.0,82.591125,0.21861073,100.0,66.196915,8.330017
45062,22143720.0,2.0,13.000244,13.000244,19.713104,19.540283,19.985321,19.612,11.988556,26.663788,26.266785,25.648193,0.0,0.08712453,0.08837875,0.082368925,250.0,11.700012,0.0,0.0,0.0,410.53107,2.2096914e-05,100.0,90.031654,102.23472,50.0,96.0,1.924668e-06,0.0,297.061,187.78554,100.0,90.457756,0.2579158,100.0,73.23332,8.330017
45063,22143780.0,2.0,13.00238,13.00238,19.795258,19.625092,20.068115,19.69168,11.984833,25.473022,25.307129,25.867462,0.0,0.096604176,0.09724108,0.092572354,250.0,11.700012,0.0,0.0,0.0,468.176,2.5363941e-05,100.0,93.9511,104.82283,50.0,96.0,2.3740015e-06,0.0,326.82336,200.5662,100.0,94.158066,0.28642926,100.0,76.71374,8.330017
45064,22143840.0,0.0,13.005798,13.005829,19.8721,19.710876,20.142273,19.764557,11.967407,24.361908,24.2948,25.073944,0.0,0.10361527,0.10392256,0.10128998,250.0,11.700012,0.0,0.0,0.0,521.78687,2.8334014e-05,100.0,94.78311,116.77573,50.0,96.0,2.7607093e-06,0.0,363.20816,218.60477,100.0,94.87746,0.30885953,100.0,77.880104,8.330017
45065,22143900.0,0.0,13.010498,13.010559,19.941711,19.790283,20.20813,19.830292,11.945587,23.618622,23.589996,24.142029,0.0,0.108406566,0.10855797,0.107961155,250.0,11.700012,0.0,0.0,0.0,570.1036,3.1026862e-05,100.0,93.37056,136.35336,50.0,96.0,3.056751e-06,0.0,402.97446,240.8268,100.0,93.414085,0.32497224,100.0,77.21569,8.330017
45066,22143960.0,0.0,13.016418,13.0164795,20.001709,19.858551,20.26416,19.88733,11.919586,23.184998,23.172577,23.426727,0.0,0.1110209,0.11109662,0.11210343,250.0,11.700012,0.0,0.0,0.0,612.0181,3.339755e-05,100.0,90.73509,161.90622,50.0,96.0,3.2348214e-06,0.0,438.2882,265.53906,100.0,90.755554,0.33427405,100.0,75.41157,8.330017
45067,22144020.0,0.0,13.023499,13.02359,20.057281,19.920288,20.316376,19.940857,11.889343,22.987457,22.98175,22.997131,0.0,0.11171217,0.111748494,0.11368289,250.0,11.700012,0.0,0.0,0.0,646.7048,3.539688e-05,100.0,87.81928,190.10744,50.0,96.0,3.2922942e-06,0.0,462.80823,289.69156,100.0,87.82865,0.33719957,100.0,73.18598,8.330017
45068,22144080.0,0.0,13.031738,13.03183,20.110382,19.977844,20.366547,19.992523,11.857056,22.952698,22.949982,22.81717,0.0,0.1111121,0.11112957,0.11331317,250.0,11.700012,0.0,0.0,0.0,674.5662,3.7012156e-05,100.0,85.29254,215.98288,50.0,96.0,3.2616708e-06,0.0,475.30157,309.589,100.0,85.29692,0.33560246,100.0,71.117,8.330017
45069,22144140.0,0.0,13.041046,13.041168,20.162476,20.033325,20.416046,20.043518,11.828522,23.01007,23.008728,22.8096,0.0,0.109957464,0.1099659,0.11193587,250.0,11.700012,0.0,0.0,0.0,697.8294,3.8317703e-05,100.0,83.429756,235.65344,50.0,96.0,3.1901898e-06,0.0,478.69,323.14456,100.0,83.43185,0.33189005,100.0,69.49958,8.330017
45070,22144200.0,0.0,13.051392,13.051575,20.214447,20.088287,20.465576,20.094452,11.803558,23.099121,23.09848,22.89325,0.0,0.10878852,0.10879258,0.11034877,250.0,11.700012,0.0,0.0,0.0,715.51434,3.934777e-05,100.0,82.23269,247.91275,50.0,96.0,3.1150082e-06,0.0,476.86887,330.52902,100.0,82.23369,0.3279486,100.0,68.39951,8.330017
45071,22144260.0,0.0,13.062775,13.062958,20.264496,20.14154,20.512909,20.143433,11.783234,23.185638,23.185303,23.005402,0.0,0.10781541,0.10781731,0.1089339,250.0,11.700012,0.0,0.0,0.0,730.39905,4.0182495e-05,100.0,81.50646,254.62167,50.0,96.0,3.051317e-06,0.0,472.9876,333.81046,100.0,81.506935,0.32457578,100.0,67.69155,8.330017
45072,22144320.0,0.0,13.075134,13.075348,20.314667,20.195099,20.560364,20.192474,11.767609,23.255646,23.255524,23.11493,0.0,0.10710039,0.10710126,0.10783503,250.0,11.700012,0.0,0.0,0.0,743.0061,4.0867653e-05,100.0,81.12072,257.33987,50.0,96.0,3.003814e-06,0.0,468.65622,334.45435,100.0,81.12094,0.32203937,100.0,67.28376,8.330017
45073,22144380.0,0.0,13.088409,13.088654,20.364868,20.248932,20.607819,20.241455,11.756134,23.305756,23.305664,23.206757,0.0,0.10662332,0.10662372,0.10705967,250.0,11.700012,0.0,0.0,0.0,754.0285,4.144325e-05,100.0,80.962944,257.54214,50.0,96.0,2.9715325e-06,0.0,464.6899,333.62253,100.0,80.96304,0.32030556,100.0,67.08716,8.330017
45074,22144440.0,0.0,13.1026,13.102814,20.414948,20.302856,20.65509,20.290253,11.747986,23.33783,23.337769,23.274536,0.0,0.10632869,0.106328875,0.106554426,250.0,11.700012,0.0,0.0,0.0,764.0683,4.194645e-05,100.0,80.93121,256.58353,50.0,96.0,2.9511937e-06,0.0,461.5212,332.27,100.0,80.93126,0.31920928,100.0,67.01593,8.330017
45075,22144500.0,0.0,13.117615,13.117859,20.464722,20.35669,20.702026,20.338715,11.74234,23.355865,23.355865,23.320099,0.0,0.10616765,0.10616774,0.10625649,250.0,11.700012,0.0,0.0,0.0,773.4698,4.2399028e-05,100.0,80.969315,255.15146,50.0,96.0,2.9397036e-06,0.0,459.18155,330.82953,100.0,80.96933,0.31858897,100.0,67.01954,8.330017
45076,22144560.0,0.0,13.133423,13.1336975,20.51175,20.408142,20.74591,20.384186,11.738525,23.364014,23.363983,23.34729,0.0,0.10609578,0.10609582,0.10610476,250.0,11.700012,0.0,0.0,0.0,782.4869,4.281778e-05,100.0,81.03629,253.70221,50.0,96.0,2.9342284e-06,0.0,457.59222,329.5609,100.0,81.03631,0.31829366,100.0,67.059715,8.330017
45077,22144620.0,0.0,13.150024,13.150299,20.558289,20.459198,20.789368,20.4292,11.73587,23.366486,23.366486,23.362122,0.0,0.106072314,0.10607232,0.10603793,250.0,11.700012,0.0,0.0,0.0,791.3087,4.321575e-05,100.0,81.10515,252.47249,50.0,96.0,2.9321195e-06,0.0,456.56378,328.562,100.0,81.10515,0.3181804,100.0,67.10918,8.330017
45078,22144680.0,0.0,13.167328,13.167633,20.60434,20.509766,20.832306,20.473755,11.7341,23.365417,23.365417,23.368195,0.0,0.10607848,0.10607848,0.10602605,250.0,11.700012,0.0,0.0,0.0,800.0154,4.359863e-05,100.0,81.16737,251.50314,50.0,96.0,2.932124e-06,0.0,455.9624,327.82523,100.0,81.16737,0.31818146,100.0,67.15834,8.330017
45079,22144740.0,0.0,13.185333,13.185638,20.649841,20.559814,20.874756,20.517792,11.732971,23.36206,23.36206,23.367767,0.0,0.106103644,0.10610365,0.10605166,250.0,11.700012,0.0,0.0,0.0,808.65045,4.396966e-05,100.0,81.219086,250.80019,50.0,96.0,2.9335224e-06,0.0,455.70084,327.33313,100.0,81.219086,0.31825784,100.0,67.20247,8.330017
45080,22144800.0,0.0,13.2039795,13.204285,20.694855,20.609314,20.916687,20.56134,11.732178,23.358429,23.358429,23.36499,0.0,0.10613025,0.10613025,0.106085025,250.0,11.700012,0.0,0.0,0.0,817.2877,4.433433e-05,100.0,81.25688,250.32884,50.0,96.0,2.9351208e-06,0.0,455.608,327.02304,100.0,81.25688,0.31834483,100.0,67.236084,8.330017
45081,22144860.0,0.0,13.223206,13.223541,20.737274,20.656311,20.955933,20.602203,11.731659,23.35492,23.35492,23.3609,0.0,0.10615545,0.10615545,0.10612063,250.0,11.700012,0.0,0.0,0.0,825.9396,4.4693774e-05,100.0,81.281906,250.05478,50.0,96.0,2.9367095e-06,0.0,455.63635,326.86264,100.0,81.281906,0.31843114,100.0,67.2596,8.330017
45082,22144920.0,0.0,13.242981,13.243347,20.779144,20.702759,20.99469,20.642609,11.731262,23.35202,23.35202,23.356873,0.0,0.10617558,0.10617558,0.10615083,250.0,11.700012,0.0,0.0,0.0,834.6288,4.5049823e-05,100.0,81.29713,249.91183,50.0,96.0,2.938012e-06,0.0,455.7103,326.7933,100.0,81.29713,0.3185018,100.0,67.274704,8.330017
45083,22144980.0,0.0,13.263306,13.263672,20.820526,20.748627,21.03302,20.682556,11.730988,23.349792,23.349792,23.353455,0.0,0.1061905,0.1061905,0.106174186,250.0,11.700012,0.0,0.0,0.0,843.36896,4.540361e-05,100.0,81.3058,249.84753,50.0,96.0,2.9389962e-06,0.0,455.79327,326.77414,100.0,81.3058,0.31855515,100.0,67.283875,8.330017
45084,22145040.0,0.0,13.284088,13.284454,20.86145,20.793945,21.070862,20.722076,11.730804,23.348175,23.348175,23.350739,0.0,0.10620082,0.10620082,0.106191084,250.0,11.700012,0.0,0.0,0.0,852.16547,4.5755736e-05,100.0,81.3098,249.83481,50.0,96.0,2.9396908e-06,0.0,455.87213,326.7855,100.0,81.3098,0.31859276,100.0,67.28867,8.330017
45085,22145100.0,0.0,13.305298,13.305695,20.901825,20.838745,21.108276,20.761139,11.730652,23.349579,23.34668,23.348389,0.0,0.106149584,0.10621823,0.1062152,250.0,11.700012,0.0,0.0,0.0,860.9982,4.6106077e-05,100.0,81.29095,249.92816,50.0,96.0,2.9395237e-06,0.0,455.90903,326.85144,100.0,81.30807,0.3185835,100.0,67.28863,8.330017
45086,22145160.0,0.0,13.326904,13.327301,20.938873,20.881592,21.143768,20.798004,11.729218,23.444214,23.328674,23.333313,0.0,0.104221895,0.106550366,0.10662854,250.0,11.700012,0.0,0.0,0.0,869.08826,4.6435463e-05,100.0,80.63358,252.40273,50.0,96.0,2.9180226e-06,0.0,454.75388,328.07556,100.0,81.21614,0.31741014,100.0,67.22753,8.330017
45087,22145220.0,0.0,13.348877,13.349274,20.973907,20.923676,21.180603,20.834167,11.722687,23.826965,23.284912,23.286316,0.0,0.09946459,0.106935546,0.10719463,250.0,11.700012,0.0,0.0,0.0,874.62823,4.6662502e-05,100.0,78.988556,258.5564,50.0,96.0,2.8487311e-06,0.0,449.93427,330.57547,100.0,80.87482,0.3136098,100.0,66.974556,8.330017
45088,22145280.0,0.0,13.371124,13.3715515,21.007477,20.964722,21.2211,20.869507,11.710846,24.560791,23.23584,23.224823,0.0,0.09190001,0.10730973,0.10774756,250.0,11.700012,0.0,0.0,0.0,876.4681,4.6723864e-05,100.0,76.39344,267.32697,50.0,96.0,2.7297153e-06,0.0,440.6638,333.30643,100.0,80.355225,0.30697718,100.0,66.56791,8.330017
45089,22145340.0,0.0,13.393646,13.394104,21.039246,21.00467,21.267487,20.90393,11.692871,25.82138,23.185333,23.158142,0.0,0.08110189,0.10761511,0.108225554,250.0,11.700012,0.0,0.0,0.0,872.9569,4.6540794e-05,100.0,72.64103,278.40826,50.0,96.0,2.5549605e-06,0.0,426.31326,335.53958,100.0,79.6826,0.2969721,100.0,66.02754,8.330017
45090,22145400.0,0.0,13.416382,13.41687,21.068024,21.043396,21.321228,20.9375,11.667847,27.915619,23.137024,23.09311,0.0,0.066843614,0.10781839,0.10856853,250.0,11.700012,0.0,0.0,0.0,862.4223,4.6030986e-05,100.0,67.40852,291.21658,50.0,96.0,2.3246791e-06,0.0,407.17932,336.399,100.0,78.90587,0.28325775,100.0,65.389244,8.330017
45091,22145460.0,0.0,13.439301,13.439819,21.090271,21.079956,21.380646,20.968811,11.635223,31.41742,23.095734,23.036713,0.0,0.049398635,0.10784355,0.10866942,250.0,11.700012,0.0,0.0,0.0,843.27875,4.5107896e-05,100.0,60.136353,304.39966,50.0,96.0,2.049255e-06,0.0,384.64822,334.73547,100.0,78.09666,0.2659378,100.0,64.70817,8.330017
45092,22145520.0,0.0,13.462372,13.462921,21.116486,21.115631,21.43872,20.999573,11.607147,29.702637,23.134552,23.051208,0.0,0.039536983,0.106515475,0.10689812,250.0,11.700012,0.0,0.0,0.0,821.20905,4.3851272e-05,14.438157,55.362965,303.2508,50.0,96.0,1.8534862e-06,0.0,364.90048,325.76395,100.0,77.70916,0.2529307,100.0,64.28565,8.330017
45093,22145580.0,0.0,13.485535,13.4861145,21.144287,21.151642,21.459442,21.0307,11.606445,20.972992,23.214752,23.2258,0.0,0.036339756,0.1059971,0.1040201,250.0,11.700012,0.0,0.0,0.0,804.2967,4.2764063e-05,0.0,53.88059,294.10788,50.0,96.0,1.7580534e-06,0.0,352.2577,315.61542,100.0,77.94792,0.24634144,100.0,64.00174,8.330017
45094,22145640.0,0.0,13.508789,13.509369,21.170685,21.18927,21.455322,21.062042,11.610352,16.427704,23.25235,23.55545,0.0,0.034500808,0.10588088,0.099818625,250.0,11.700012,0.0,0.0,0.0,788.3502,4.1758616e-05,0.0,52.98727,287.70782,50.0,96.0,1.6713071e-06,0.0,342.33527,307.64148,100.0,78.167465,0.24019071,100.0,63.317513,8.330017
45095,22145700.0,0.0,13.532043,13.532654,21.197235,21.229767,21.440125,21.093262,11.612732,14.156647,23.255524,24.074615,0.0,0.033521943,0.106014036,0.09394641,250.0,11.700012,0.0,0.0,0.0,772.22437,4.077541e-05,0.0,52.455074,284.5079,50.0,96.0,1.5792052e-06,0.0,333.86703,301.4743,100.0,78.2923,0.2334793,100.0,62.09184,8.330017
45096,22145760.0,0.0,13.555267,13.555908,21.223297,21.273468,21.418854,21.123016,11.610474,12.973633,23.248016,24.852264,0.0,0.033073373,0.105816506,0.086190015,250.0,11.700012,0.0,0.0,0.0,754.1948,3.9742463e-05,0.0,52.086838,285.02448,50.0,96.0,1.4677736e-06,0.0,325.81317,296.69565,100.0,78.14455,0.22508769,100.0,60.18023,8.330017
45097,22145820.0,0.0,13.57843,13.579102,21.250458,21.322083,21.394806,21.152802,11.596466,12.34137,23.415802,25.97699,0.0,0.033001546,0.10303539,0.07648949,250.0,11.700012,0.0,0.0,0.0,730.0259,3.848786e-05,0.0,51.71338,291.1238,50.0,96.0,1.3088332e-06,0.0,316.77667,292.80942,100.0,77.07823,0.21254271,100.0,57.325775,8.330017
45098,22145880.0,0.0,13.601471,13.602203,21.277985,21.376007,21.369171,21.184448,11.568085,11.992096,23.838898,27.618042,0.0,0.03304229,0.09797582,0.06459317,250.0,11.700012,0.0,0.0,0.0,696.54645,3.6823116e-05,0.0,51.28125,300.4141,50.0,96.0,1.1089462e-06,0.0,306.72644,287.86523,100.0,75.2853,0.19563097,100.0,53.289867,8.330017
45099,22145940.0,0.0,13.624329,13.625153,21.309906,21.43573,21.342834,21.219818,11.535828,11.788971,24.640839,29.132202,0.0,0.032735623,0.08968349,0.057520684,250.0,11.700012,0.0,0.0,0.0,657.4188,3.4739416e-05,0.0,50.903477,302.93365,50.0,96.0,9.3814543e-07,0.0,297.1063,279.4037,100.0,72.92826,0.17993726,21.387444,50.655167,8.330017
45100,22146000.0,0.0,13.647034,13.647888,21.338959,21.467804,21.316376,21.261139,11.52063,11.668823,25.971832,21.52475,0.0,0.032528814,0.07899633,0.054636292,250.0,11.700012,0.0,0.0,0.0,617.72345,3.2591794e-05,0.0,50.723183,302.27512,50.0,96.0,8.000116e-07,0.0,288.9809,270.28986,100.0,69.88471,0.1661618,0.0,49.526405,8.330017
45101,22146060.0,0.0,13.669464,13.670441,21.358643,21.464294,21.290924,21.308594,11.503845,11.597656,28.082245,17.195404,0.0,0.0324523,0.0654913,0.052879527,250.0,11.700012,0.0,0.0,0.0,573.30206,3.0252104e-05,0.0,50.57144,303.12888,50.0,96.0,6.591768e-07,0.0,281.1762,261.0053,100.0,65.52883,0.15082616,0.0,48.76351,8.330017
45102,22146120.0,0.0,13.69162,13.692688,21.370209,21.44339,21.26538,21.363007,11.479889,11.550079,31.512848,14.772308,0.0,0.032430045,0.04922874,0.051827423,250.0,11.700012,0.0,0.0,0.0,522.0852,2.7599714e-05,0.0,50.416576,305.06262,50.0,96.0,5.163781e-07,0.0,273.19797,250.94868,100.0,59.25028,0.13349009,0.0,48.232876,8.330017
45103,22146180.0,0.0,13.71347,13.71463,21.369507,21.413422,21.23999,21.417938,11.462463,11.509247,30.929413,13.391388,0.0,0.03204604,0.03891921,0.050511755,250.0,11.700012,0.0,0.0,0.0,472.13126,2.4735502e-05,0.0,50.34773,298.70886,50.0,96.0,4.2742076e-07,0.0,266.36514,240.065,20.012545,54.460205,0.12145286,0.0,47.93525,8.330017
